time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.805172;1.0331176204592454;0.9256075322674454;0.8959435922023152;-0.005099881775946739;-0.004936433206779601;1.033816850545935;9.999931683591885;0.8335133235494271;0.0155621179332852;0.015561996010498904;0.8062465479439499;-0.013586996131121234;0.8063567175007369
42.815172;1.0331174906444336;0.9256075718024961;0.8959436884794894;-0.005099881830573939;-0.004936433227622706;1.0338169125691061;9.999930049897932;0.833513301800317;0.015562119634781027;0.015561992226238431;0.806246516446269;-0.01358699610638358;0.8063567464822805
42.825172;1.0331173501307038;0.9256076120977614;0.8959437903509381;-0.005099881884798711;-0.004936433245270387;1.0338169755085007;9.999928511054563;0.833513280916471;0.015562121352084061;0.01556198842561431;0.8062464806459142;-0.01358699608206547;0.8063567733158233
42.835172;1.0331171989194934;0.9256076532918904;0.8959438973071779;-0.005099881938487278;-0.0049364332597551025;1.03381703867315;9.99992706221104;0.8335132607101077;0.015562123094730323;0.015561984611059784;0.8062464408666132;-0.013586996058147853;0.8063567981859318
42.845172;1.033117036963446;0.925607695428235;0.8959440088363327;-0.005099881991506846;-0.004936433271118744;1.0338171013850492;9.999925696758194;0.833513241047075;0.01556212487187946;0.015561980784519062;0.8062463975193814;-0.013586996034611644;0.8063568213050143
42.855172;1.03311686425485;0.9256077385572475;0.895944124521939;-0.005099882043751079;-0.004936433279399163;1.0338171631048594;9.999924407503505;0.8335132218739574;0.015562126691535994;0.015561976946449863;0.806246351052881;-0.013586996011459709;0.8063568429033294
42.865172;1.0331166809506664;0.9256077828104184;0.8959442440785826;-0.005099882095133786;-0.00493643328462345;1.0338172234651757;9.999923187687543;0.8335132032602511;0.01556212855972159;0.015561973096610872;0.8062463019029351;-0.013586995988732054;0.8063568632576535
42.875172;1.0331164873956624;0.9256078283937277;0.8959443672719328;-0.005099882145575628;-0.004936433286798022;1.0338172822207372;9.999922031735952;0.8335131853806912;0.015562130480518197;0.0155619692358386;0.8062462505113649;-0.013586995966493688;0.8063568827583825
42.885172;1.033116284111164;0.9256082632005284;0.8959448690950222;-0.005100962637231924;-0.00493747910049036;1.0338173391805552;9.999920936069518;0.833513168427143;0.015562132457312701;0.015561965366282375;0.8062461973144283;-0.01358699594480429;0.8063569019163515
42.895172;1.0331160717816406;0.925608311868172;0.8959449986126337;-0.005100962685617156;-0.004937479096515899;1.0338173941893551;9.999919899803434;0.8335131525551565;0.015562134494046668;0.015561961490205141;0.8062461426911699;-0.013586995923693319;0.8063569212992108
42.905172;1.0331158511829155;0.9256083620672491;0.8959451307770802;-0.005100962732938063;-0.004937479089452056;1.0338174471124417;9.999918924387543;0.8335131379021197;0.015562136595388744;0.015561957609878746;0.8062460869795086;-0.013586995903158042;0.8063569415017444
42.915172;1.0331156230981748;0.9256084136698914;0.8959452653906537;-0.00510096277918579;-0.004937479079318579;1.0338174977218033;9.999918012422402;0.8335131246008484;0.015562138766648446;0.015561953728269151;0.8062460305273631;-0.013585995883184637;0.8063569463098975
42.925172;1.0331153882860413;0.9256084664156221;0.8959454024132262;-0.005100962824351527;-0.004937479066165172;1.0338175455854204;9.99991716721088;0.8335131127383415;0.015562141013129143;0.015561949848298456;0.8062459736793726;-0.013585995863778214;0.8063569700971254
42.935172;1.033115147490639;0.9256085199321831;0.8959455418989735;-0.005100962868443624;-0.004937479050063911;1.033816590106377;9.999916392838738;0.8335131022994567;0.015562143337738057;0.015561945971898567;0.8062459167590785;-0.01358599584499005;0.80635699671968
42.945172;1.0331149014854542;0.9256085738250601;0.8959456839278457;-0.005100962911501104;-0.004937479031104266;1.0338166306230807;9.999915693475783;0.8335130931451504;0.015562145739233483;0.01556194210057046;0.8062458601153503;-0.013585995826929771;0.8063570268770218
42.955172;1.0331146511195046;0.9256086276792429;0.8959458285384722;-0.005100962953575148;-0.004937479009392441;1.0338166664975457;9.999915072365413;0.8335130850462388;0.015562148213770942;0.015561938235758507;0.8062458041743199;-0.013585995809758273;0.8063570612036158
42.965172;1.0331134560874389;0.9256078393491246;0.8959459772691754;-0.0051006557346928855;-0.004937186070682712;1.033816697218889;9.999914531508912;0.8335130777847949;0.015562150757047167;0.015561934378082485;0.8062457494500175;-0.013585995793671516;0.8063571002507721
42.975172;1.0331131998050274;0.925607891466272;0.8959461267014323;-0.005100655774836114;-0.004937186043840692;1.0338167224493529;9.999914071909615;0.8335130712535627;0.0155621533643822;0.015561930527313859;0.8062456965106132;-0.013585995778872683;0.8063571444963938
42.985172;1.0331129419182483;0.9256079417791759;0.8959462782341729;-0.005100655813930577;-0.004937186014662992;1.0338167419752737;9.999913693811092;0.8335130654477486;0.01556215603048055;0.015561926683993348;0.8062456459202012;-0.01358599576552094;0.8063571943343318
42.995172;1.0331126832052304;0.9256079897149336;0.8959464317209364;-0.005100655851850694;-0.0049371859833120015;1.0338167556211846;9.999913396554987;0.8335130603816656;0.015562158749390733;0.015561922850761075;0.806245598211047;-0.013585995753674118;0.806357250057702
43.005172;1.033112424391831;0.9256073420150972;0.8959459165495107;-0.005102124041788046;-0.0049386070509557355;1.0338167631629658;9.999913178200513;0.8335130560470304;0.015562161513860698;0.015561919031890753;0.8062455538635015;-0.013585995743275776;0.8063573118435904
43.015172;1.0331121661477205;0.9256073836674215;0.8959460736370473;-0.005102124076950974;-0.004938607015611148;1.0338167642919778;9.999913035381871;0.8335130524511609;0.015562164315103084;0.015561915232624568;0.8062455132446543;-0.013585995734210944;0.8063573797168818
43.025172;1.0331119090082685;0.9256074215640887;0.8959462321581847;-0.005102124110565135;-0.00493860697839669;1.0338167586593356;9.999912963259215;0.8335130496807855;0.01556216714299363;0.015561911459207484;0.8062454765873615;-0.013585995726380461;0.8063574535127961
43.035172;1.03311165339129;0.9256074553797973;0.8959463916228614;-0.00510212414252725;-0.004938606939379303;1.033816745952654;9.999912955616706;0.8335130479289831;0.015562169986170004;0.015561907718118953;0.8062454440621432;-0.013585995719739985;0.806357532891449
43.045172;1.0331113997505008;0.9256074847949888;0.8959465513790105;-0.005102124172735369;-0.004938606898613122;1.0338167259409112;9.999913006194616;0.833513047453311;0.015562172832401985;0.015561904015134157;0.8062454158317494;-0.013585995714313832;0.8063576173955567
43.055172;1.0331111486386533;0.9256075095485743;0.8959467107251132;-0.005102124201095576;-0.0049386068561504985;1.0338166984618893;9.999913110465906;0.8335130484702665;0.01556217566843151;0.01556190035601885;0.8062453920133684;-0.013584995710196546;0.8063576896700763
43.065172;1.0331109006012507;0.9256075294868765;0.895946869042549;-0.005102124227528935;-0.0049386068120471594;1.0338166634097157;9.99991326535883;0.8335130510784151;0.015562178479484894;0.015561896747875625;0.8062453726307987;-0.013584995707524802;0.8063577829346782
43.075172;1.0331106561252;0.9256075445116986;0.8959470258561838;-0.005102124251967487;-0.00493860676635742;1.0338166207561994;9.99991346770214;0.8335130552913976;0.015562181250503097;0.015561893199167185;0.8062453576323353;-0.013584995706424003;0.8063578799593488
43.085172;1.033110415695772;0.9256075545512928;0.8959471808484487;-0.005102124274335501;-0.004938606719134263;1.0338165705621318;9.999913713954763;0.83351306110885;0.015562183968042527;0.015561889718429674;0.8062453469328867;-0.013584995706971022;0.8063579804419099
43.095172;1.033110179785665;0.9256075596091883;0.8959473338701875;-0.005102124294540585;-0.004938606670430255;1.0338165129710275;9.999914000616423;0.8335130685308548;0.015562186620421527;0.015561886312921987;0.8062453404333346;-0.013584995709195871;0.8063580840767717
43.105172;1.0331099487587025;0.9256075598225593;0.8959474849101482;-0.005102124312489057;-0.004938606620297466;1.0338164481938226;9.999914324120686;0.8335130775287884;0.015562189197297046;0.015561882988183541;0.8062453380196122;-0.013584995713096109;0.8063581904715028
43.115172;1.033109722786145;0.9256079432243213;0.8959480092934139;-0.005103204769211487;-0.00493965238326188;1.0338163765004644;9.999914681181213;0.8335130880284595;0.015562191689814018;0.015561879748891819;0.8062463395252646;-0.013584995718648425;0.806359298978747
43.125172;1.0331095018210508;0.9256079348739488;0.8959481564495116;-0.00510320478240899;-0.004939652330507551;1.0338162982066808;9.999915069580352;0.8335130999490141;0.01556219409039362;0.015561876599968438;0.8062463446478216;-0.01358499572583168;0.8063594092881867
43.135172;1.0331092856858102;0.9256079230138158;0.8959483015986087;-0.005103204793104521;-0.004939652276644211;1.0338162136081919;9.999915488111801;0.8335131132583559;0.015562196392817954;0.015561873547332631;0.8062463528943815;-0.013584995734645042;0.806359520579703
43.145172;1.0331090742173354;0.9256079081310904;0.895948444602538;-0.005103204801209086;-0.004939652221846623;1.033816122951724;9.999915935947723;0.8335131279522374;0.015562198593343358;0.015561870598941248;0.8062463636450066;-0.013584995745089675;0.8063596320391067
43.155172;1.0331088673073;0.925607890656274;0.895948585252235;-0.005103204806655115;-0.004939652166295434;1.0338160264947787;9.999916412609718;0.8335131439881711;0.015562200691235028;0.015561867764632323;0.8062463763135752;-0.013584995757142877;0.8063597426788458
43.165172;1.0331086648848973;0.9256078709570823;0.8959487232744885;-0.005103204809396843;-0.004939652110180294;1.033815924513492;9.99991691848206;0.8335131612663002;0.015562202687499003;0.015561865054146229;0.8062463904797759;-0.013584995770777682;0.8063598513981435
43.175172;1.0331084669633244;0.9256078493384028;0.8959488583262358;-0.005103204809410032;-0.004939652053710995;1.0338158172252085;9.999917454715177;0.8335131796616019;0.015562204583191451;0.015561862476040125;0.8062464058799308;-0.013584995786003971;0.8063599571297908
43.185172;1.033108273647923;0.9256078260875162;0.8959489899711656;-0.0051032048067044524;-0.004939651997124133;1.03381570475985;9.999918022438068;0.8335131990620257;0.015562206378823414;0.01556186003798526;0.8062464223088781;-0.013584995802868807;0.8063600589917507
43.195172;1.0331080850569052;0.9256078015394206;0.8959491176466384;-0.005103204801324471;-0.004939651940689647;1.0338145872634554;9.999918622496203;0.8335132193637146;0.015562208073600765;0.015561857746835604;0.806246439569542;-0.013583995821427764;0.8063601395143501
43.205172;1.0331079013148943;0.925607776083234;0.8959492406409698;-0.005103204793323767;-0.004939651884712406;1.0338144650348422;9.999919255725143;0.8335132404359326;0.015562209663454254;0.015561855608777741;0.8062464574829847;-0.013583995841729085;0.8063602319935251
43.215172;1.033106781398293;0.9256069084380372;0.8959493597530728;-0.005102897520521558;-0.0049393589147057985;1.0338143385406124;9.999919922876392;0.833513262117292;0.015562211140314544;0.015561853630137741;0.8062464758806072;-0.01358399586380169;0.8063603193037062
43.225172;1.0331066080224771;0.9256072697328707;0.8959498462152545;-0.005103977947416358;-0.00494040467489323;1.0338142083488437;9.999920624516246;0.833513284253675;0.015562212494504485;0.015561851818139396;0.806246494557003;-0.013583995887644567;0.8063604011647929
43.235172;1.0331064400471166;0.9256072428393645;0.8959499503096108;-0.005103977931890071;-0.004940404622020791;1.0338140750949865;9.999921361302823;0.8335133067507428;0.015562213717525891;0.01556185018050964;0.8062465132554583;-0.01358399591323791;0.806360477227893
43.245172;1.033106277283435;0.9256072151991105;0.8959500466740323;-0.0051039779140736215;-0.004940404570589465;1.033813939480053;9.999922133928303;0.833513329595099;0.015562214802632968;0.015561848723849558;0.8062465317213448;-0.013583995940569166;0.8063605470913819
43.255172;1.0331061193224669;0.9256071864890562;0.8959501347988771;-0.00510397789406739;-0.004940404520704663;1.0338138022655148;9.99992294259708;0.833513352815757;0.015562215744508534;0.015561847452456302;0.80624654973513;-0.01358399596965801;0.8063606103544895
43.265172;1.0331059656704298;0.9256071564225523;0.895950214315365;-0.005103977871931451;-0.004940404472420107;1.0338136642446398;9.999923786851626;0.8335133764446068;0.015562216539195125;0.015561846368313184;0.8062465670964374;-0.013583996000562473;0.8063606666213382
43.275172;1.0331058158202036;0.9256071247317055;0.8959502849531993;-0.0051039778477202785;-0.004940404425751674;1.0338135262013575;9.999924665735412;0.8335134005205049;0.015562217184030128;0.01556184547134047;0.8062465836241989;-0.013583996033349791;0.8063607154758768
43.285172;1.0331056692463723;0.9256070911482662;0.8959503465063169;-0.005103977821492767;-0.004940404380677745;1.0338133888903198;9.999925578260838;0.8335134250881769;0.015562217677521436;0.015561844760021183;0.8062465991560278;-0.013583996068055194;0.8063607565395363
43.295172;1.0331055253755215;0.9256070553959433;0.8959503988795889;-0.00510397779329918;-0.0049404043371298455;1.0338132530352575;9.99992652441018;0.8335134501808164;0.015562218018544825;0.015561844232478556;0.8062466135259839;-0.013583996104668861;0.8063607895692694
43.305172;1.033105383543543;0.9256070171479347;0.895950442149333;-0.005103977763185443;-0.004940404295002708;1.033813119328925;9.999927505346207;0.8335134758253144;0.015562218205475166;0.015561843887006845;0.8062466265605625;-0.013583996143157383;0.8063608144660678
43.315172;1.03310524297526;0.9256069760139852;0.8959504764980836;-0.00510397773120453;-0.004940404254175196;1.0338129884333505;9.999928522257576;0.8335135020238716;0.015562218236826863;0.015561843721783866;0.8062466381070686;-0.013583996183489733;0.8063608312516155
43.325172;1.033105102815506;0.9256069315928728;0.8959505020822708;-0.0051039776974109614;-0.004940404214514866;1.033812860971744;9.999929575565334;0.8335135286913894;0.015562218111935526;0.015561843734225814;0.8062466480891921;-0.01358399622563245;0.8063608400877244
43.335172;1.0331049622025419;0.925607271232979;0.8959508942691049;-0.005105058101844891;-0.004941449990221331;1.033812737515141;9.99993066493303;0.8335135556568534;0.015562217829931387;0.01556184392015265;0.8062466565553802;-0.013582996269516524;0.8063608244115721
43.345172;1.03310482039145;0.9256072191906886;0.8959509025278966;-0.0051050580645278475;-0.004941449952500128;1.0338126185518202;9.999931789102886;0.8335135827598019;0.015562217389098685;0.01556184427352304;0.8062466636836151;-0.013582996315016038;0.8063608182358551
43.355172;1.0331046768389507;0.9256071629005995;0.8959509022447892;-0.005105058025481099;-0.004941449915607623;1.0338125044552786;9.999932945991103;0.8335136099230062;0.015562216788270489;0.01556184478763893;0.8062466697700177;-0.01358299636195639;0.8063608050178062
43.365172;1.0331045311453058;0.9256071021478143;0.8959508936718243;-0.005105057984746965;-0.004941449879513972;1.0338123955546779;9.999934133470397;0.8335136371147479;0.015562216028113043;0.01556184545642939;0.8062466752370744;-0.013582996410132636;0.8063607850249842
43.375172;1.0331043829488407;0.9256070368018549;0.8959508772533278;-0.00510505794239709;-0.004941449844246267;1.033812292265479;9.999935350002586;0.8335136642659468;0.015562215110087823;0.015561846274375808;0.8062466806298487;-0.013582996459330613;0.8063607584843602
43.385172;1.033104231897805;0.9256069668295057;0.8959508536038447;-0.005105057898529593;-0.004941449809879623;1.0338121950943218;9.999936594700712;0.8335136912586923;0.01556221403451994;0.015561847236011225;0.8062466865522667;-0.013582996509359041;0.8063607255886542
43.395172;1.033104077698594;0.9256068923308536;0.8959508234163027;-0.005105057853259832;-0.004941449776529689;1.0338121045289588;9.999937866668136;0.8335137179734846;0.015562212800442649;0.015561848335671447;0.80624669356983;-0.013582996560078397;0.8063606865065714
43.405172;1.0331039201979715;0.9256068135199743;0.8959507873229153;-0.00510505780671472;-0.004941449744356446;1.0338120209665544;9.999939163773082;0.8335137442855275;0.015562211406684458;0.015561849567572075;0.806246702131713;-0.013582996611401846;0.8063606413796858
43.415172;1.0331037594267916;0.9256067306271614;0.8959507457925031;-0.005105057759031343;-0.004941449713561154;1.033811944701972;9.999940482028899;0.8335137699946823;0.015562209852555794;0.01556185092655241;0.8062467125220081;-0.013582996663275004;0.8063605903299084
43.425172;1.0331035955470154;0.9256066438501853;0.8959506991094329;-0.005105057710337723;-0.004941449684359255;1.0338118759090402;9.999941816018481;0.8335137947902334;0.015562208138542522;0.015561852408908687;0.8062467248742897;-0.013582996715663737;0.806360533486968
43.435172;1.0331034287160117;0.9256065533983981;0.8959506474338446;-0.0051050576607295;-0.004941449656934834;1.033811814644647;9.999943159861823;0.8335138182959059;0.015562206266784112;0.01556185401240432;0.806246739295764;-0.013582996768556935;0.8063604710164
43.445172;1.0331032589561429;0.9256068472835466;0.895950966218599;-0.005106138050278038;-0.00494249544575468;1.0338107609057907;9.999944508308783;0.8335138401514542;0.015562204240127131;0.01556185573584116;0.8062477560017773;-0.013582996821963324;0.8063614030003418
43.455172;1.0331030861549677;0.9256067504660397;0.8959509051924281;-0.005106137999057327;-0.004942495422234833;1.0338107146638387;9.999945857098863;0.8335138600995958;0.015562202061093024;0.015561857579190354;0.8062477753247201;-0.013582996875889484;0.8063613300156873
43.465172;1.0331019689385017;0.9256058093967481;0.8959508417280158;-0.005105830681608063;-0.004942202485075106;1.0338106758547059;9.999947202319976;0.833513878030094;0.01556219973311875;0.015561859543867285;0.8062477976370415;-0.013582996930313068;0.806361252278263
43.475172;1.0331017896551233;0.9256057076057768;0.8959507731494265;-0.005105830629161349;-0.0049422024657208175;1.033810644360368;9.999948539692953;0.8335138939142375;0.015562197262703924;0.015561861631837046;0.8062478233049915;-0.013581996985162718;0.8063611533591251
43.485172;1.0331016069570047;0.9256056036413074;0.8959507016226183;-0.005105830576284243;-0.004942202448462708;1.033810620002718;9.999949864192331;0.8335139077019998;0.015562194658988424;0.015561863843765221;0.8062478527147957;-0.013581997040307022;0.8063610674215868
43.495172;1.0331014207432143;0.9256054975371475;0.8959506276646402;-0.005105830523087557;-0.004942202433253878;1.0338106025889708;9.999951169884591;0.8335139193114578;0.01556219193167884;0.015561866177790071;0.8062478863038486;-0.013581997095559626;0.8063609781664787
43.505172;1.0331012309946337;0.9256053892216005;0.89595055174294;-0.005105830469681997;-0.004942202420018134;1.0338105919483798;9.999952450264141;0.8335139286763608;0.015562189090826933;0.015561868629379373;0.8062479245457544;-0.013581997150695049;0.8063608862040513
43.515172;1.0331010378173677;0.9256052786354373;0.895950474236668;-0.005105830416185567;-0.004942202408670068;1.0338105878615542;9.999953699173224;0.8335139357985216;0.015562186147384324;0.015561871191706845;0.806247967927006;-0.013581997205470169;0.8063607921842891
43.525172;1.0331008414149292;0.9256051658026772;0.8959503954415062;-0.0051058303627114;-0.0049422023991236765;1.033810589998847;9.999954911571853;0.833513940792714;0.01556218311273889;0.015561873856611674;0.8062480169313238;-0.013581997259652093;0.8063606967508902
43.535172;1.033100642052525;0.9256050508259293;0.895950315641274;-0.005105830309362747;-0.004942202391302583;1.033810597991596;9.999956083525436;0.8335139438424058;0.015562179998864748;0.015561876616154064;0.806248072047219;-0.01358199731302977;0.8063606004887961
43.545172;1.0331004400633108;0.9256049339240257;0.8959502351497483;-0.005105830256238451;-0.004942202385171572;1.0338106115363102;9.999957211800671;0.8335139450866835;0.015562176819136051;0.015561879463907245;0.8062481337912177;-0.013581997365402745;0.8063605039373769
43.555172;1.033100235830348;0.9256052032156292;0.8959505295309131;-0.005106910642322562;-0.004943248194979547;1.0338106304263275;9.999958293642809;0.8335139445428507;0.015562173588381353;0.015561882394984105;0.8062482026869977;-0.013581997416589914;0.8063604076619206
43.565172;1.0331000297344326;0.9256050838263505;0.8959504483788665;-0.00510691058993636;-0.00494324819238816;1.0338106545109245;9.999959327035695;0.8335139420798304;0.015562170322104376;0.01556188540518692;0.8062482792047354;-0.01358199746646283;0.8063603122768954
43.575172;1.0330998221750385;0.9256049640100273;0.8959503670871418;-0.005106910538084082;-0.004943248191714115;1.0338106836350165;9.999960311245829;0.8335139374602802;0.015562167035493384;0.015561888490631169;0.8062483637043815;-0.013581997514943956;0.806360218412164
43.585172;1.0330996136658401;0.9256048441967835;0.895950285795083;-0.005106910486890725;-0.004943248193033332;1.0338107176107025;9.999961246721394;0.8335139304466878;0.015562163743014282;0.015561891647615464;0.806248456402086;-0.013581997561967058;0.8063601266787883
43.595172;1.0330994048615503;0.9256047247143093;0.8959502047014644;-0.005106910436471788;-0.004943248196384917;1.0338107562203744;9.999962134303143;0.8335139208722387;0.015562160457958031;0.015561894872091694;0.8062485573558765;-0.01358199760745518;0.8063600376575469
43.605172;1.0330991964604956;0.9256046058495271;0.8959501240258158;-0.00510691038692277;-0.004943248201773444;1.0338107992208927;9.999962974455652;0.8335139086609795;0.015562157191230778;0.015561898159619348;0.806248666469927;-0.013581997651323912;0.8063599518775874
43.615172;1.03309898912855;0.9256044878733369;0.8959500439976664;-0.0051069103383274824;-0.004943248209173443;1.0338108463230384;9.999963766661558;0.833513893858987;0.015562153951235768;0.015561901506028524;0.8062487835206208;-0.013580997693482432;0.8063598528790348
43.625172;1.0330987835216783;0.9256043710057588;0.8959499648949786;-0.005106910290779491;-0.004943248218536385;1.0338108971867477;9.999964509218588;0.8335138766462753;0.015562150745491929;0.015561904907848024;0.8062489081515898;-0.013580997733837702;0.8063597744884464
43.635172;1.0330985802813963;0.9256042553887917;0.8959498870842995;-0.005106910244382456;-0.0049432482298026395;1.0338109514873766;9.999965199631113;0.8335138573036345;0.015562147581527444;0.015561908362598865;0.8062490398303447;-0.013580997772321876;0.8063596998011507
43.645172;1.0330983800009879;0.9256041410949685;0.8959498110100718;-0.005106910199211717;-0.004943248242911019;1.0338110090182533;9.999965835224145;0.8335138361781963;0.015562144465902412;0.015561911869217043;0.8062491778891769;-0.013580997808922492;0.8063596286595377
43.655172;1.0330981832804957;0.9256044158443552;0.8959501123660851;-0.005107990594179028;-0.004944294072012399;1.0338110697482321;9.99996641323793;0.8335138136563022;0.015562141402735626;0.015561915427839449;0.8062493216714619;-0.013580997843679048;0.80635956083426
43.665172;1.0330979908118243;0.9256043041571899;0.8959500407965486;-0.005107990551512112;-0.004944294088604883;1.0338111337797244;9.999966930156452;0.8335137901204998;0.01556213839335301;0.015561919038786728;0.8062494706214066;-0.013580997876653213;0.8063594960065279
43.675172;1.0330978033941116;0.9256041936680441;0.8959499715913468;-0.005107990510140107;-0.0049442941068109075;1.0338112012722296;9.999967381444186;0.8335137658939529;0.015562135437517981;0.015561922701294643;0.8062496242656113;-0.013580997907914548;0.8063594338375223
43.685172;1.033097621895852;0.9256040843208183;0.8959499046406924;-0.0051079904701605;-0.004944294126496352;1.0338112724399817;9.99996776223038;0.8335137411965376;0.015562132535074831;0.015561926412455282;0.8062497821643986;-0.013580997937552559;0.8063593740963418
43.695172;1.0330974471681122;0.9256039760653254;0.8959498398154899;-0.005107990431720349;-0.0049442941474821984;1.033810347560344;9.999968067620213;0.8335137161409505;0.01556212968688595;0.01556193016697648;0.8062499438569996;-0.013580997965687234;0.8063593166726393
43.705172;1.0330963387098664;0.9256030272232564;0.8959497785944525;-0.005107683127200997;-0.0049440012530983036;1.0338104269448234;9.999968292291884;0.8335136907811632;0.01556212689519902;0.01556193395829919;0.8062501088407171;-0.013580997992478066;0.8063592614363404
43.715172;1.033096179547824;0.9256029210307857;0.8959497176275798;-0.00510768309228777;-0.00494400127615126;1.0338105109753104;9.999968430460306;0.833513665132368;0.015562124163420912;0.015561937780516759;0.8062502765925691;-0.013580998018141856;0.8063592081160504
43.725172;1.0330960288188664;0.9256028158854979;0.8959496584895086;-0.005107683059293796;-0.00494400130000512;1.0338106001486576;9.999968476278605;0.8335136390911025;0.015562121494823602;0.015561941629689604;0.8062504465836333;-0.013580998042942596;0.8063591562860078
43.735172;1.0330958867323463;0.92560271177418;0.8959496011600914;-0.0051076830282691206;-0.004944001324492979;1.0338106949797163;9.999968424157379;0.8335136123949256;0.015562118890474777;0.015561945503971024;0.8062506183242963;-0.013580998067137683;0.8063591054107562
43.745172;1.0330957534352163;0.9256026085609227;0.8959495455456876;-0.005107682999205162;-0.0049440013494239056;1.0338107958545495;9.999968268965933;0.8335135847470225;0.015562116347849915;0.015561949402557193;0.8062507914220278;-0.013580998090934781;0.8063590549013078
43.755172;1.0330956290712623;0.9256025059461221;0.8959494914901169;-0.00510768297203648;-0.004944001374583453;1.0338109029804963;9.999968006265966;0.8335135559582316;0.015562113861714992;0.015561953323893204;0.8062509655569932;-0.013579998114493265;0.8063589872959963
43.765172;1.0330955137741984;0.9256027912023266;0.895949814122691;-0.005108763384453285;-0.004945047213823049;1.0338110163982253;9.999967632733986;0.8335135259310931;0.015562111426509572;0.015561957264218563;0.8062521404456329;-0.01357999813794183;0.8063599354658186
43.775172;1.0330954076323524;0.9256026884114901;0.8959497627665962;-0.005108763360825123;-0.004945047238689001;1.0338111360060187;9.999967146352981;0.8335134945486201;0.015562109037256158;0.015561961216938754;0.8062523158661283;-0.013579998161386045;0.8063598821031142
43.785172;1.0330953106555882;0.9256025848303896;0.8959497127385296;-0.005108763338878275;-0.004945047262977396;1.033811261592422;9.999966546185536;0.8335134616322455;0.01556210668896034;0.015561965172667596;0.8062524916655348;-0.013579998184914113;0.8063598262149434
43.795172;1.033095222820914;0.9256024800809604;0.895949664205791;-0.005108763318566016;-0.0049450472863650195;1.0338113928142303;9.99996583254782;0.8335134269872323;0.015562104377212409;0.01556196911998354;0.8062526677373633;-0.0135799982086065;0.8063597668920808
43.805172;1.0330951441832692;0.9256023738947687;0.8959496173857263;-0.005108763299816581;-0.00494504730849378;1.0338115291083214;9.999965007497932;0.8335133904562719;0.015562102098972993;0.01556197304664681;0.8062528440019251;-0.013579998232537182;0.8063597033212573
43.815172;1.0330950749416663;0.9256022661667784;0.8959495724655259;-0.005108763282521991;-0.004945047328989641;1.033811669667603;9.999964074548394;0.8335133519460611;0.01556209985153551;0.015561976940353106;0.8062530203543243;-0.013579998256769768;0.8063596349402152
43.825172;1.0330950154138325;0.9256021569836645;0.8959495295807614;-0.00510876326654375;-0.004945047347508066;1.033811813527279;9.999963037774318;0.8335133114218286;0.015562097631690253;0.015561980788744646;0.8062531966373232;-0.013579998281357706;0.8063595614832016
43.835172;1.033094965931753;0.9256020465944534;0.895949488815103;-0.005108763251724803;-0.004945047363744349;1.033811959656533;9.999961901488179;0.8335132689112779;0.015562095436253105;0.015561984579452978;0.80625337269162;-0.013579998306338567;0.8063594829579603
43.845172;1.0330949267434746;0.9256019353236736;0.8959494502099783;-0.005108763237910928;-0.00494504737740931;1.0338121070166761;9.99996067066634;0.8335132245255251;0.01556209326284437;0.015561988300689552;0.8062535484088723;-0.013579998331714718;0.8063593995749199
43.855172;1.0330948980089552;0.9256018234770632;0.8959494138334586;-0.005108763224970252;-0.004945047388228431;1.033812254625892;9.999959351346025;0.8335131784203306;0.01556209111103;0.01556199194175301;0.8062537237758695;-0.013579998357430177;0.8063593116187955
43.865172;1.0330948798256394;0.9256017112919708;0.8959493798918338;-0.00510876321280651;-0.004945047395956762;1.0338124016041017;9.99995795047404;0.8335131307178882;0.015562088983273837;0.015561995492557148;0.806253898898033;-0.013579998383366177;0.8063592193577084
43.875172;1.0330948722096533;0.9256019866727325;0.8959497240500819;-0.0051098436391411916;-0.004946093214476337;1.0338125471510478;9.999956475103982;0.8335130814930891;0.015562086883995647;0.015561998942722604;0.8062540739307609;-0.013579998409362621;0.8063591230530176
43.885172;1.0330948750954387;0.9256018744385344;0.8959496962035033;-0.005109843628375149;-0.00494609321543384;1.033812690526122;9.999954931443604;0.8335130308286361;0.015562084817509685;0.015562002281447293;0.8062542489733164;-0.013578998435240046;0.8063590061643184
43.895172;1.0330948884033178;0.9256017626641092;0.8959496721347247;-0.005109843618208904;-0.004946093212790989;1.0338128310774035;9.999953324880103;0.8335129788370067;0.01556208278708315;0.015562005498454008;0.8062544240181692;-0.013578998460815552;0.806358902724181
43.905172;1.0330949120841415;0.9256016517614347;0.8959496523517372;-0.005109843608523108;-0.0049460932064463135;1.0338129682779849;9.999951660885463;0.8335129256087402;0.015562080794924377;0.015562008585019708;0.8062545989581877;-0.013578998485926362;0.8063587962687023
43.915172;1.0330949460490118;0.9256015420624211;0.8959496373532334;-0.0051098435991893945;-0.004946093196334034;1.0338131017775631;9.999949945226911;0.8335128711608671;0.015562078841792325;0.015562011533596428;0.8062547736116552;-0.013578998510443712;0.8063586871584805
43.925172;1.0330949900676076;0.9256014337642762;0.8959496276125047;-0.005109843590105142;-0.004946093182447737;1.0338132314059458;9.99994818323444;0.8335128154317989;0.015562076927122317;0.015562014336883317;0.8062549477432668;-0.013578998534265203;0.8063585757119546
43.935172;1.0330950437582378;0.9256013269481984;0.8959496235967237;-0.005109843581214176;-0.004946093164853473;1.03381335704903;9.999946379492936;0.8335127583065721;0.015562075050360476;0.015562016988187122;0.806255121107824;-0.013578998557292754;0.806358462177849
43.945172;1.0330941653922765;0.9256003800112846;0.8959496273998135;-0.005109536302499262;-0.0049458002264126675;1.033812478549372;9.999944538361802;0.8335126996135379;0.015562073211638529;0.015562019481792191;0.8062552934965027;-0.013578998579399131;0.8063583467080887
43.955172;1.0330942368476368;0.9256002762564876;0.8959496362668137;-0.005109536293942778;-0.004945800201814894;1.0338125957648259;9.999942664422496;0.833512639072999;0.015562071411355865;0.015562021812410896;0.8062554647532526;-0.013578998600415018;0.8063582293825162
43.965172;1.0330943162537463;0.925600174173063;0.895949652236554;-0.005109536285507344;-0.004945800173991184;1.0338127086791176;9.999940762208269;0.8335125762994043;0.015562069650197173;0.015562023974963871;0.8062556348034458;-0.013578998620163815;0.8063581102758105
43.975172;1.033094402947269;0.9256000738456376;0.8959496756076505;-0.005109536277164177;-0.00494580014317573;1.0338128174189507;9.999938835730072;0.8335125108898896;0.015562067929248384;0.015562025964333974;0.806255803682508;-0.013578998638507893;0.8063579895077957
43.985172;1.0330944962210842;0.9256003629379047;0.8959500818561762;-0.005110616705581322;-0.004946845923593085;1.0338129221556416;9.999936888900125;0.8335124425026487;0.015562066249314806;0.015562027775318791;0.806255971530414;-0.013578998655362034;0.8063578672918603
43.995172;1.033094595339865;0.9256002658968285;0.8959501205205207;-0.005110616697443983;-0.00494684588754018;1.033813023020241;9.999934926727146;0.83351237089143;0.015562064610177569;0.015562029404070785;0.8062561385906911;-0.013578998670682255;0.8063577439844566
44.005172;1.0330946995771009;0.9256001703842993;0.8959501669141295;-0.005110616689447497;-0.004946845849182425;1.0338131201262937;9.999932955759828;0.8335122959275592;0.015562063010656513;0.015562030849297286;0.8062563052123556;-0.013578998684453256;0.8063576200454791
44.015172;1.0330948081877582;0.925600076526412;0.8959502209395852;-0.005110616681638855;-0.004946845808694132;1.0338132136112466;9.999930982974085;0.8335122175866861;0.015562061449143566;0.015562032111667417;0.8062564718099476;-0.013578998696666362;0.8063574959351539
44.025172;1.0330949203937472;0.9255999846093554;0.8959502823841424;-0.00511061667407506;-0.004946845766241939;1.0338133036418957;9.999929014575697;0.8335121358815932;0.015562059923549887;0.015562033193010555;0.8062566387968597;-0.01357799870729108;0.8063573552593634
44.035172;1.0330950354564032;0.9255998949890119;0.8959503509572783;-0.005110616666786706;-0.004946845721986757;1.0338133904475189;9.999927056377748;0.833512050813054;0.015562058430519575;0.015562034096235479;0.8062568065298865;-0.013577998716281278;0.806357232167465
44.045172;1.0330951527299372;0.9255998079825963;0.8959504263092053;-0.0051106166597424;-0.0049468456760998905;1.0338134743860294;9.99992511440251;0.8335119623792472;0.015562056965098266;0.015562034825211872;0.8062569752654427;-0.013577998723616464;0.8063571102855973
44.055172;1.0330952716492257;0.9255997238225127;0.8959505080324278;-0.005110616652849758;-0.004946845628782833;1.0338135559498987;9.999923194253139;0.8335118705860086;0.015562055520830845;0.015562035383852636;0.8062571451358947;-0.013577998729323533;0.8063569900363898
44.065172;1.0330953916916625;0.9255996427162342;0.8959505956554796;-0.00511061664599449;-0.004946845580256364;1.0338136356760708;9.999921300835512;0.8335117754396087;0.015562054089296302;0.015562035774695499;0.8062573161453557;-0.013577998733465158;0.8063568718345503
44.075172;1.0330955123051506;0.9255995649113012;0.8959506886705979;-0.005110616639084898;-0.004946845530718383;1.0338137140692938;9.999919439323682;0.8335116769713153;0.01556205266035133;0.015562035998844856;0.806257488148032;-0.01357799873613573;0.8063567560851245
44.085172;1.0330956328324097;0.9255998783638608;0.8959511619331336;-0.005111697068733652;-0.004947891294297086;1.0338137916071155;9.999917616032377;0.8335115752967307;0.015562051224063584;0.015562036057774098;0.8062586608049727;-0.013577998737468108;0.806357642970952
44.095172;1.0330957524868145;0.925599807780897;0.8959512646182632;-0.005111697061575331;-0.004947891243204356;1.0338138687608915;9.999915838195951;0.8335114706486199;0.015562049772200723;0.015562035955043662;0.8062588335828352;-0.013577998737620639;0.8063575330084091
44.105172;1.0330958703797277;0.9255997408329707;0.8959513719391818;-0.005111697054248097;-0.004947891191574987;1.0338139459795332;9.999914112606424;0.8335113633344196;0.015562048297810365;0.015562035696806364;0.8062590058439715;-0.013577998736760586;0.8063574262865372
44.115172;1.033095985584081;0.9255996773596823;0.8959514838893926;-0.0051116970467174;-0.004947891139583197;1.0338140236682951;9.999912444064435;0.8335112536266648;0.01556204679449783;0.015562035291441671;0.8062591769695026;-0.013577998735073316;0.8063573231158274
44.125172;1.0330960972267245;0.9255996172056127;0.8959516004322645;-0.005111697038933427;-0.004947891087400203;1.033814102224317;9.999910835094834;0.833511141665477;0.01556204525676038;0.015562034749066395;0.8062593464705043;-0.01357799873277028;0.8063572238920819
44.135172;1.0330962045625602;0.925599560312069;0.8959517214503351;-0.005111697030827716;-0.004947891035198319;1.0338141820866107;9.999909287242978;0.8335110274742298;0.0155620436804724;0.015562034081338392;0.8062595140907738;-0.013577998730062671;0.8063571290669752
44.145172;1.0330963069751808;0.9255995067558398;0.8959518467189174;-0.005111697022321117;-0.004947890983164838;1.0338142637045034;9.99990780252664;0.8335109110815351;0.015562042062883422;0.015562033300929319;0.806259679822331;-0.013577998727137263;0.8063570391134142
44.155172;1.0330964039683035;0.9255994567252723;0.8959519759206663;-0.005111697013332353;-0.004947890931485142;1.0338143474578614;9.999906383389725;0.8335107926383041;0.01556204040217903;0.015562032420319125;0.8062598437920929;-0.013577998724166698;0.806356954468482
44.165172;1.0330964952319064;0.9255994104591856;0.8959521086925675;-0.005111697003781411;-0.004947890880291484;1.0338144335980868;9.999905031616638;0.8335106724427368;0.015562038696723731;0.01556203145046724;0.8062600061176454;-0.013576998721321917;0.8063568586242317
44.175172;1.033096580689781;0.9255993682454065;0.8959522446615898;-0.005111696993580564;-0.004947890829639212;1.0338145222203006;9.999903748044812;0.8335105508487051;0.015562036945301057;0.015562030400342004;0.8062601668525399;-0.013576998718772873;0.8063567854486403
44.185172;1.0330957191805752;0.9255984888137357;0.8959523850768064;-0.005111389710398389;-0.004947597861493956;1.0338146132959105;9.999902533322897;0.8335104281359723;0.015562035148151509;0.015562029278026138;0.8062603260577439;-0.013576998716690356;0.806356718197652
44.195172;1.0330957932675753;0.9255988435127404;0.8959529015966645;-0.00511247013410515;-0.004948643625804291;1.0338137067444582;9.999901388125592;0.8335103044821323;0.015562033306201827;0.015562028092154038;0.8062604838856317;-0.013576998715253323;0.8063566569544489
44.205172;1.033095861848487;0.9255988156745846;0.8959530447920724;-0.005112470121230908;-0.0049486435768932935;1.0338138024455168;9.999900312192219;0.8335101800146952;0.015562031419307436;0.01556202685175196;0.8062606405537904;-0.013576998714664513;0.8063566018836348
44.215172;1.0330959251770304;0.9255987934045783;0.895953189426002;-0.005112470107207551;-0.0049486435287148;1.0338139001833704;9.999899303611679;0.833510054815668;0.01556202948655605;0.015562025564895452;0.8062607962804513;-0.013576998715159464;0.8063565532370149
44.225172;1.0330959836500793;0.9255987771051217;0.8959533349993423;-0.005112470091940614;-0.004948643481395656;1.0338139996362796;9.999898359344769;0.8335099289102204;0.01556202750726985;0.015562024237839388;0.806260951267079;-0.013576998716985079;0.8063565112629171
44.235172;1.0330960377066716;0.9255987670892023;0.8959534810984328;-0.005112470075365944;-0.004948643435068048;1.0338141004325458;9.999897476074723;0.8335098022890565;0.015562025480670368;0.015562022874798697;0.806261105678539;-0.013576998720353823;0.806356476181519
44.245172;1.0330960877506163;0.9255987634813281;0.8959536273964589;-0.005112470057426878;-0.004948643389869326;1.0338142021793866;9.999896650394314;0.8335096748921724;0.015562023405170936;0.01556202147797858;0.8062612596080704;-0.013576998725421988;0.8063564482565245
44.255172;1.0330961342004692;0.925598766267192;0.8959537736233126;-0.005112470038040906;-0.004948643345922984;1.033814304482019;9.999895878617387;0.833509546589882;0.01556202127782129;0.015562020048078011;0.806261413080183;-0.01357699873230406;0.8063564277684707
44.265172;1.033096177581189;0.9255987753519654;0.8959539195312933;-0.0051124700170897385;-0.00494864330331343;1.0338144069770805;9.999895156842262;0.8335094172432324;0.015562019093830311;0.015562018584999181;0.8062615660963484;-0.013576998741079717;0.8063564148643928
44.275172;1.033096218582487;0.925598790515861;0.8959540648372302;-0.005112469994438051;-0.0049486432620957825;1.033814509296794;9.999894481083722;0.8335092867838546;0.015562016846039714;0.015562017088397911;0.8062617186648936;-0.013576998751799043;0.8063564094696851
44.285172;1.033096258028814;0.9255988114148338;0.8959542091283668;-0.005112469969972105;-0.004948643222329826;1.0338146110290725;9.999893847030096;0.8335091552235939;0.01556201452476466;0.015562015558081585;0.8062618707804451;-0.01357699876451291;0.80635641131936
44.295172;1.0330962967388722;0.9255988376428221;0.8959543517920339;-0.0051124699436411085;-0.004948643184085695;1.0338147117692675;9.999893250079868;0.8335090225896953;0.015562012119085268;0.015562013993710704;0.8062620223923824;-0.01357699877929909;0.8063564200221914
44.305172;1.033096335396942;0.9255992564499348;0.8959548673368994;-0.0051135503510220575;-0.004949688961263016;1.0338148112138923;9.999892686312448;0.8335088888984786;0.015562009618877168;0.015562012394161483;0.8062621734200291;-0.013575998796252018;0.8063564182869594
44.315172;1.033096374502117;0.925599291877121;0.8959550043564751;-0.005113550321078057;-0.004949688926176115;1.0338149092490854;9.999892153496319;0.8335087542212103;0.015562007016104407;0.0155620107582461;0.8062623238106101;-0.013575998815448494;0.8063564393130489
44.325172;1.0330964143768167;0.9255993310849463;0.8959551373679564;-0.005113550289474803;-0.004949688892615317;1.0338150059579345;9.99989165103426;0.8335086187011685;0.015562004304696545;0.015562009086293899;0.8062624735688882;-0.013575998836922355;0.8063564657779165
44.335172;1.0330964552361057;0.9255993735718401;0.8959552657152501;-0.005113550256345246;-0.004949688860453625;1.0338151015255328;9.999891178866104;0.833508482452742;0.015562001479314407;0.015562007380376356;0.8062626227321658;-0.013575998860656321;0.8063564972256687
44.345172;1.0330964972426546;0.9255994188719261;0.8959553888315989;-0.005113550221815975;-0.004949688829503188;1.0338151961407058;9.999890736225518;0.8335083454713511;0.015561998534769134;0.015562005643406887;0.8062627713146122;-0.013575998886577307;0.806356533301886
44.355172;1.0330965405019996;0.9255994665288572;0.8959555061572584;-0.005113550185974495;-0.004949688799536701;1.0338152899190418;9.999890321080901;0.8335082076502306;0.015561995467041338;0.015562003878463211;0.8062629192748857;-0.013575998914567266;0.8063565737396907
44.365172;1.03309658506524;0.9255995161027349;0.895955617138111;-0.005113550148870373;-0.004949688770314413;1.0338153828367525;9.999889930172905;0.8335080688735687;0.015561992274939337;0.015562002088511094;0.8062630665465097;-0.013575998944501011;0.8063566182878233
44.375172;1.0330966309287752;0.9255995671304276;0.8959557213155972;-0.005113550110551807;-0.004949688741612261;1.0338154747289412;9.999889559245352;0.8335079291198931;0.015561988961374036;0.015562000276796498;0.8062632130277922;-0.013575998976271493;0.8063566667179075
44.385172;1.033096677986613;0.9255996190632774;0.8959558183467982;-0.005113550071081318;-0.004949688713226711;1.0338155653854564;9.999889203633712;0.8335077885095643;0.015561985533469049;0.015561998447677661;0.8062633585321004;-0.013575999009770464;0.8063567189176267
44.395172;1.0330967260455883;0.9255996712803309;0.8959559079265845;-0.00511355003050428;-0.004949688684963058;1.0338156546637483;9.999888858952708;0.8335076472720764;0.015561982001052424;0.015561996607046153;0.8062635028558292;-0.013575999044863061;0.8063567749228492
44.405172;1.0330967749212718;0.9255997231631438;0.8959559897302634;-0.005113549988817297;-0.004949688656646014;1.0338157425127452;9.99988852096598;0.8335075056993235;0.0155619783743502;0.015561994762265574;0.8062646458847795;-0.013575999081394573;0.8063578346940913
44.415172;1.0330968244411436;0.9256001618877197;0.8959564387238356;-0.0051146303815240626;-0.004950734441980724;1.0338158289424073;9.999888185068004;0.8335073641276486;0.015561974662178887;0.015561992921721206;0.8062647876012171;-0.013575999119206834;0.806357898605269
44.425172;1.033096874389131;0.9256002116376284;0.895956504063404;-0.00511463033742647;-0.004950734413155418;1.0338159139660237;9.999887846687395;0.8335072228894647;0.015561970871202882;0.01556199109389023;0.8062649280616229;-0.013575999158141278;0.806357966592248
44.435172;1.0330959832886348;0.9255994182384325;0.8959565624526636;-0.005114323016413804;-0.004950441464965898;1.0338159974983827;9.999887502365642;0.8335070822524163;0.01556196700603432;0.015561989286342084;0.8062650673859096;-0.013575999198041377;0.8063580387762387
44.445172;1.0330960333629924;0.9255994647145618;0.895956610490011;-0.005114322969483565;-0.00495044143522163;1.0338160793339064;9.999887149990796;0.8335069424287436;0.01556196306978686;0.015561987505045467;0.806265205743077;-0.013574999238766716;0.8063580985466324
44.455172;1.0330960831766054;0.9255995092162287;0.8959566496491523;-0.005114322920990081;-0.004950441404920275;1.0338151592446456;9.999886788110953;0.8335068035827098;0.015561959065487898;0.015561985753405127;0.8062653433361577;-0.013574999280209464;0.8063581799039273
44.465172;1.0330961326293528;0.9255995516142212;0.8959566797795689;-0.005114322870867907;-0.004950441374020146;1.0338152370733442;9.99988641621228;0.8335066657849527;0.015561954998207778;0.015561984031334774;0.8062654803414827;-0.013574999322300732;0.8063582664151959
44.475172;1.0330961817234918;0.9255995919432196;0.8959567007199911;-0.005114322819055886;-0.004950441342495318;1.0338153127932501;9.999886035718152;0.8335065290083002;0.0155619508761685;0.01556198233638673;0.80626561681049;-0.01357499936500453;0.8063583585433199
44.485172;1.0330962304769218;0.9255996303635738;0.8959567123737705;-0.005114322765494068;-0.004950441310362637;1.033815386541845;9.999885649225588;0.8335063931757193;0.01556194670974346;0.015561980666681463;0.8062657526504255;-0.01357499940830274;0.8063584567712105
44.495172;1.0330962788419185;0.9255996671024496;0.8959567148084037;-0.005114322710149945;-0.0049504412777005066;1.033815458598837;9.999885258613135;0.8335062582075896;0.015561942508949529;0.015561979022581912;0.8062658877094204;-0.013574999452177435;0.8063585614920017
44.505172;1.0330963266659765;0.9255997024409639;0.8959567082653215;-0.005114322653044515;-0.004950441244627024;1.0338155293097362;9.999884864788484;0.8335061240454377;0.015561938281681278;0.015561977406108169;0.8062660218231362;-0.013574999496593106;0.8063586729199916
44.515172;1.0330963737005676;0.9255997367131923;0.8959566930874506;-0.005114322594248779;-0.004950441211260441;1.0338155989895559;9.999884469159914;0.8335059906283482;0.015561934034442922;0.015561975819877864;0.8062661547638317;-0.013574999541473398;0.8063587911108163
44.525172;1.0330964196271963;0.9256001579968764;0.8959570449530477;-0.005115402968307933;-0.0049514869914317325;1.0338156679073134;9.999884074734483;0.8335058578715474;0.01556192977375153;0.015561974266737853;0.8062662861802325;-0.013574999586686677;0.806358916027619
44.535172;1.033096464032901;0.9256001912440909;0.89595701369217;-0.005115402906447841;-0.004951486957807681;1.0338157363900633;9.999883685870799;0.8335057256995282;0.015561925506183853;0.01556197274997708;0.8062664156012923;-0.013574999632073934;0.8063590475520016
44.545172;1.0330965063904431;0.9256002245842683;0.8959569749893785;-0.005115402843228691;-0.0049514869242429805;1.0338158049109305;9.99988330785886;0.8335055940662048;0.015561921237662557;0.01556197127359605;0.8062665425330329;-0.013574999677504451;0.8063591854874887
44.555172;1.0330965461132116;0.9256002585350371;0.8959569292263757;-0.005115402778761562;-0.004951486890868153;1.0338158740528307;9.999882947147382;0.8335054629247696;0.01556191697284992;0.015561969842192594;0.8062666665615255;-0.013574999722898716;0.8063593296061399
44.565172;1.0330965826007035;0.9256002936919292;0.8959568767403182;-0.005115402713156341;-0.004951486857790427;1.0338159443823849;9.999882611075533;0.8335053322025165;0.015561912715657251;0.015561968460595436;0.8062667873456043;-0.013574999768198301;0.8063594796650468
44.575172;1.033096615232282;0.9256003306033648;0.8959568177496452;-0.0051154026465351785;-0.004951486825068681;1.033816016326862;9.999882306626084;0.8335052017860173;0.01556190847140162;0.015561967132755237;0.8062669045581775;-0.013574999813328752;0.8063596354114225
44.585172;1.0330966433779873;0.9256003696813361;0.8959567523335602;-0.005115402579048097;-0.004951486792688091;1.033816090133007;9.999882039547058;0.8335050714978068;0.015561904248590636;0.015561965859621536;0.806267017874326;-0.013573999858202193;0.8063597797844128
