time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.595172;1.0330966664006422;0.9256004112423764;0.8959566804866479;-0.005115402510863264;-0.004951486760559653;1.0338161659173108;9.999881814434515;0.8335049410927777;0.015561900058786814;0.01556196463788385;0.8062671269759909;-0.01357399990275038;0.8063599462355057
44.605172;1.0330966836157336;0.9256004555824133;0.8959566021832868;-0.005115402442138277;-0.004951486728550662;1.0338162437575842;9.999881635372029;0.8335048102850806;0.015561895915909838;0.015561963460851539;0.8062672315102405;-0.013573999946942491;0.8063601176601295
44.615172;1.0330966943162962;0.9256005029897922;0.8959565173969455;-0.005115402373000994;-0.004951486696514254;1.033816323745083;9.999881507093498;0.8335046787789053;0.015561891835728953;0.015561962320121504;0.8062673310515724;-0.013573999990762487;0.8063602937319789
44.625172;1.0330966978683167;0.9256005537578067;0.8959564261378855;-0.005115402303551566;-0.004951486664292209;1.033816405959717;9.999881435832597;0.8335045462895735;0.015561887834827957;0.015561961206945276;0.8062674251421794;-0.013574000034170784;0.8063604741513265
44.635172;1.0330966937621404;0.9256009959315937;0.8959567038683566;-0.0051164826683225565;-0.0049525324454273234;1.0338164904345977;9.99988142868555;0.8335044125763085;0.015561883929081506;0.015561960113403652;0.8062675133585214;-0.013574000077088554;0.8063606587089521
44.645172;1.03309668160695;0.9256010544560794;0.8959566004230766;-0.005116482598501221;-0.004952532412276443;1.0338165771615915;9.999881492259975;0.83350427747837;0.01556188013219489;0.015561959032977739;0.8062675953548367;-0.013574000119407606;0.8063608472367356
44.655172;1.0330966611022845;0.9256011173964209;0.8959564916582314;-0.005116482528590335;-0.00495253237839313;1.0338166660976034;9.999881632033663;0.8335041409089694;0.015561876455196907;0.015561957960578375;0.806267670892032;-0.013574000161008626;0.8063610395078821
44.665172;1.0330966320097026;0.9256011850114407;0.8959563782068685;-0.0051164824586502925;-0.004952532343675217;1.033816757115361;9.999881852640167;0.8335040028290824;0.01556187290703191;0.015561956892567716;0.8062677398275789;-0.013574000201781932;0.8063612352120998
44.675172;1.0330956528985253;0.925600415807325;0.8959562624037867;-0.00511617511099724;-0.004952239388376754;1.033816849922347;9.999882158630623;0.8335038632342089;0.015561869495091925;0.015561955826162993;0.8062678020687304;-0.013574000241639217;0.8063614340399372
44.685172;1.0330956060645273;0.9256004930703129;0.8959561418249884;-0.005116175041319481;-0.004952239351984578;1.0338169440626233;9.999882555003076;0.8335037221302697;0.015561866225336589;0.015561954758836016;0.8062678575399203;-0.013574000280502617;0.8063616358160907
44.695172;1.0330955501688435;0.925600575106911;0.8959560189254842;-0.005116174971989592;-0.004952239314823637;1.033817039035262;9.999883046776716;0.8335035795115435;0.01556186310219855;0.015561953689612185;0.8062679061980979;-0.013574000318281305;0.8063618405618946
44.705172;1.0330954851831369;0.9256006617121099;0.8959558944785136;-0.005116174903168793;-0.004952239276943499;1.0338161343749588;9.999883638021984;0.8335034353704871;0.015561860128716172;0.015561952620735718;0.8062679480909581;-0.013574000354854966;0.8063620484241956
44.715172;1.0330954110685877;0.9256007526031675;0.8959557691759376;-0.005116174835033151;-0.004952239238419396;1.0338162296148785;9.99988433180449;0.8335032897242236;0.01556185730752505;0.015561951556822813;0.8062679834239843;-0.013574000390081463;0.8063622595667004
44.725172;1.0330953276697605;0.9256008475273753;0.8959556436120488;-0.005116174767750378;-0.004952239199391803;1.0338163242663445;9.999885130985964;0.8335031426268867;0.015561854641769257;0.015561950502934047;0.8062680125660471;-0.013573000423827515;0.806362457315428
44.735172;1.0330952347193094;0.925600946275507;0.8959555182470226;-0.005116174701449129;-0.004952239160069366;1.033816417846527;9.999886038332003;0.8335029941504541;0.015561852134964227;0.015561949463910374;0.8062690359542244;-0.013573000455992282;0.8063636753881109
44.745172;1.0330951319272443;0.9256014363504056;0.8959557686874815;-0.005117255069539236;-0.004953284934290283;1.033816509840948;9.999887055516082;0.8335028443609072;0.01556184979040672;0.015561948443972063;0.8062690540025106;-0.013573000486508894;0.8063638974738511
44.755172;1.0330950190891892;0.9256015421184725;0.8959556445295211;-0.0051172550053724146;-0.004953284895079546;1.0338165996392061;9.999888181988293;0.8335026933330584;0.015561847610881361;0.01556194744622998;0.806269067066962;-0.013573000515335151;0.806364123695318
44.765172;1.0330948961972075;0.9256016510482533;0.8959555210829382;-0.00511725494225135;-0.0049532848562403396;1.0338166865442575;9.999889414866258;0.8335025412089909;0.015561845599202194;0.015561946473224595;0.8062690753873085;-0.013573000542435511;0.8063643543012281
44.775172;1.0330947634758365;0.9256017627602487;0.8959553982412135;-0.005117254880134706;-0.004953284817942584;1.0338167698196046;9.999890749542022;0.8335023882534158;0.01556184375876972;0.01556194552740331;0.8062690790607832;-0.013573000567756444;0.8063645894784628
44.785172;1.0330946212768233;0.9256018767502507;0.8959552758276988;-0.005117254819005335;-0.0049532847803308066;1.0338168487081107;9.999892179580081;0.8335022348318178;0.015561842092608495;0.015561944610465029;0.8062690781202086;-0.01357300059121604;0.8063648293863047
44.795172;1.033094469967023;0.9256019925360087;0.89595515362073;-0.005117254758867751;-0.004953284743529844;1.0338169224434228;9.99989369634565;0.8335020813207531;0.015561840602532646;0.015561943722661429;0.8062690725953712;-0.013573000612720414;0.8063650742370125
44.805172;1.0330943099507706;0.9256021097453585;0.8959550313297457;-0.005117254699745189;-0.004953284707624688;1.0338169903383636;9.999895289639305;0.833501928073591;0.015561839290020965;0.01556194286293756;0.8062690624696166;-0.013573000632180391;0.8063653242994637
44.815172;1.0330941417572856;0.9256022281049788;0.8959549085923778;-0.005117254641707968;-0.004953284672650736;1.0338170519226046;9.999896948680826;0.8335017754972333;0.015561838156626978;0.01556194202952281;0.8062690476203479;-0.013573000649503252;0.8063655798145781
44.825172;1.0330939660818736;0.9256023474322544;0.8959547850456449;-0.0051172545848909776;-0.004953284638622561;1.033817106956089;9.999898662611622;0.8335016241120535;0.015561837202777346;0.015561941220144801;0.8062690278199546;-0.013573000664594477;0.8063658408738462
44.835172;1.0330937837681373;0.9256024676519384;0.8959546604257517;-0.005117254529467332;-0.004953284605561664;1.0338171552888196;9.999900420835894;0.8335014744699816;0.015561836426377216;0.015561940431592935;0.8062690027840757;-0.01357300067739338;0.8063661073353584
44.845172;1.033093595782183;0.9256025888136727;0.8959545346257509;-0.005117254475596522;-0.004953284573513244;1.033817196706995;9.999902213398252;0.8335013270072035;0.015561835822784734;0.015561939659031484;0.8062689722511481;-0.013573000687896616;0.8063663788604086
44.855172;1.0330934031819865;0.9256027111057129;0.8959544077346956;-0.005117254423387472;-0.004953284542575495;1.0338172308541462;9.999904031167612;0.8335011819922791;0.01556183538656623;0.01556193889593279;0.8062689360113957;-0.013573000696141424;0.8063666550381402
44.865172;1.0330932070144696;0.9256032225289227;0.8959546553698592;-0.005118334806237128;-0.004954330326511945;1.033817257243706;9.999905865641093;0.8335010396074416;0.01556183511357333;0.015561938135093385;0.8062688938267829;-0.013573000702177093;0.8063669354728779
44.875172;1.0330930081928262;0.9256033479306197;0.895954527472383;-0.005118334757516563;-0.0049543302983097;1.0338172753229926;9.99990770897682;0.8335009000662107;0.015561835002114595;0.015561937369863589;0.806268845357797;-0.013572000706048788;0.8063672029603395
44.885172;1.0330928075108108;0.9256034751817708;0.8959543998818437;-0.0051183347105642815;-0.004954330271735605;1.0338172845573474;9.999909554710399;0.8335007636618157;0.015561835053469341;0.01556193659489771;0.8062687901921696;-0.013572000707785836;0.8063674907888505
44.895172;1.0330926057567227;0.9256036043354565;0.8959542730752037;-0.005118334665340701;-0.00495433024689928;1.0338172845424878;9.999911398145525;0.8335006307151688;0.015561835272266015;0.015561935805869072;0.8062687279435629;-0.013572000707387974;0.8063677817193069
44.905172;1.03309240376195;0.925603735378536;0.8959541474960361;-0.005118334621772925;-0.004954330223858421;1.0338172750852028;9.999913235699752;0.833500501479776;0.015561835666211402;0.015561934997855008;0.8062686583382124;-0.013572000704835243;0.806368075311877
44.915172;1.0330922024024238;0.9256038682478533;0.8959540236100841;-0.00511833457976376;-0.004954330202659508;1.033817256170471;9.999915063663787;0.8335003761027473;0.015561836244176685;0.015561934164416733;0.8062685811968996;-0.013572000700136455;0.8063683711374903
44.925172;1.033092002608998;0.9256040028669307;0.8959539019051216;-0.005118334539185288;-0.00495433018337838;1.0338172278416637;9.999916877181093;0.8335002546323396;0.01556183701421554;0.015561933298625923;0.806268496329181;-0.013572000693359466;0.8063686688006416
44.935172;1.0330908640646166;0.9256032975520582;0.8959537845308215;-0.005118027219880027;-0.004954037245622951;1.0338171901196684;9.999918670330413;0.8335001370065679;0.015561837983633945;0.015561932394413463;0.8062684034607375;-0.013572000684592566;0.8063689679201056
44.945172;1.033090669988909;0.9256034355190903;0.8959536688021817;-0.005118027181682568;-0.004954037230533906;1.0338171430213738;9.999920437214705;0.8335000230535415;0.015561839160002254;0.015561931447421191;0.8062683022455133;-0.013572000673884347;0.8063692681231975
44.955172;1.0330904796612659;0.9256035751680951;0.8959535567533694;-0.0051180271444435255;-0.0049540372177107215;1.033817086597813;9.999922172911932;0.8334999125208588;0.015561840550897665;0.015561930455665129;0.8062681923201386;-0.013572000661226465;0.806369569087968
44.965172;1.0330902933678425;0.9256037166254253;0.8959534484639661;-0.005118027108033815;-0.004954037207189524;1.0338170209156596;9.999923873824393;0.8334998050929079;0.01556184216162286;0.015561929419684687;0.8062680733510541;-0.013572000646583739;0.8063698705758431
44.975172;1.0330901112517847;0.9256042477971028;0.8959537189542972;-0.005119107504568598;-0.004955083012412908;1.0338159459876024;9.999925537665542;0.8334997003697341;0.015561843993012964;0.015561928342070926;0.8062679450624893;-0.013572000629938628;0.8063701723869976
44.985172;1.033089933370218;0.925604393448772;0.8959536171971001;-0.005119107469535909;-0.004955083006359024;1.0338158617168587;9.999927163306884;0.8334995978379205;0.015561846042103717;0.01556192722623857;0.8062678072730239;-0.013572000611305828;0.806370474304097
44.995172;1.0330897596674913;0.9256045414280084;0.8959535180255704;-0.005119107435134524;-0.004955083002457073;1.0338157679268896;9.999928750760768;0.8334994969231787;0.01556184830457704;0.015561926074881606;0.8062676599542905;-0.013572000590711812;0.8063707761030735
45.005172;1.033089927720246;0.9256049990534;0.8959534255609032;-0.00511826577580164;-0.00495426672238928;1.0338156644439267;9.999930301193588;0.8334993971039826;0.015561850776156039;0.01556192488953305;0.8062675032481179;-0.013572000568182767;0.8063710775589185
45.015172;1.033089761766719;0.9256051516687279;0.8959533304453919;-0.005118265742620983;-0.004954266722722199;1.033815551159831;9.999931816831939;0.8334992979440844;0.015561853452586592;0.01556192367063989;0.8062673374074258;-0.013572000543748967;0.8063713784009157
45.025172;1.033089599347094;0.9256053063374142;0.895953236922414;-0.005118265709973808;-0.0049542667251292975;1.0338154281078291;9.9999333005677;0.8334991990540003;0.015561856329769082;0.015561922417241102;0.8062671627357294;-0.013571000517443891;0.8063716614758417
45.035172;1.0330894402451107;0.9256054627333268;0.89595314480152;-0.005118265677771223;-0.004954266729563969;1.0338152955500106;9.999934755108196;0.833499100075865;0.015561859404191702;0.015561921127783169;0.8062669795466946;-0.01357100048931934;0.8063719600966192
45.045172;1.033089284192422;0.925605620425804;0.8959530539781936;-0.005118265645917701;-0.004954266735976564;1.0338151539356573;9.999936182516047;0.8334990006575869;0.01556186267203894;0.015561919801586494;0.8062667881390615;-0.013571000459479622;0.80637225702731
45.055172;1.0330891308362082;0.9256057789414734;0.8959529643870083;-0.005118265614328479;-0.004954266744307036;1.0338150037008889;9.999937584328316;0.8334989004400785;0.01556186612741218;0.015561918438101913;0.8062665888461359;-0.013571000428083011;0.8063725517506452
45.065172;1.0330889797310039;0.9256059378623039;0.8959528759840699;-0.005118265582936004;-0.004954266754471623;1.0338148451301064;9.999938961619963;0.8334987991415568;0.01556186976173837;0.015561917035459021;0.8062663821086322;-0.013571000395313974;0.806372843640608
45.075172;1.033088830369811;0.9256060968572766;0.8959527887842387;-0.005118265551683609;-0.004954266766380249;1.033814678433681;9.999940315119272;0.8334986966402005;0.015561873564733177;0.015561915591866322;0.8062671684525939;-0.013571000361371714;0.8063741318652068
45.085172;1.033088682230894;0.9256062556640722;0.8959527028477693;-0.005118265520521684;-0.00495426677997435;1.0338145038937132;9.999941645440135;0.8334985929178937;0.015561877525891818;0.015561914108033039;0.8062669483866542;-0.013571000326465556;0.8063744160175462
45.095172;1.0330885348259213;0.9256068017934991;0.8959529935263152;-0.005119345921627068;-0.004955312608376819;1.0338143219075375;9.999942953323416;0.8334984879438453;0.015561881635077539;0.015561912587155002;0.8062667223337147;-0.013571000290806021;0.8063746953559372
45.105172;1.0330883877380965;0.9256069596787101;0.8959529103231744;-0.005119345890500801;-0.004955312625327753;1.033814132949035;9.999944239699087;0.8334983816460375;0.015561885881767875;0.015561911033071262;0.8062664906631625;-0.013571000254604027;0.8063749694219261
45.115172;1.0330882405779707;0.9256071169498173;0.895952828675389;-0.0051193458592932225;-0.004955312643975498;1.0338139375121445;9.999945505593699;0.833498273977035;0.015561890254181546;0.015561909449098351;0.8062662537636393;-0.013571000218070143;0.8063752378279415
45.125172;1.033088092934583;0.9256072735349522;0.8959527487551533;-0.005119345827934068;-0.004955312664315352;1.0338137360605468;9.99994675246963;0.8334981649941131;0.015561894739056392;0.015561907838610544;0.8062660120847976;-0.013571000181410005;0.8063755001269312
45.135172;1.033087944417298;0.9256074293171691;0.8959526706505734;-0.005119345796387519;-0.004955312686336187;1.0338135289794317;9.999947982784704;0.8334980548394257;0.015561899322145866;0.015561906206093584;0.8062657661329357;-0.013571000144821474;0.8063757557498326
45.145172;1.0330877947099917;0.9256075841549134;0.8959525942604014;-0.005119345764658903;-0.004955312710023204;1.0338133165507633;9.999949199765052;0.83349794362263;0.01556190398977977;0.015561904557140257;0.8062655164108256;-0.01357100010848164;0.806376004030158
45.155172;1.033087643608914;0.925607737965889;0.8959525192651964;-0.005119345732774477;-0.0049553127353377585;1.0338130990031575;9.999950406380227;0.8334978313760227;0.015561908730414424;0.01556190289743223;0.8062652633680318;-0.013571000072529704;0.8063762442640037
45.165172;1.0330874910249515;0.9256078907480393;0.8959524451876626;-0.005119345700755488;-0.004955312762208942;1.0338128766050567;9.99995160485903;0.833497718120011;0.015561913534209222;0.015561901231644392;0.806265007426333;-0.013571000037081463;0.8063764757639343
45.175172;1.0330873368917173;0.9256080425051154;0.895952371479061;-0.005119345668599503;-0.0049553127905374635;1.0338126497376696;9.999952797297958;0.8334976039177786;0.015561918391568794;0.015561899563168021;0.806264749002835;-0.013570000002261181;0.8063766810598503
45.185172;1.0330871810450089;0.925608193197921;0.8959522975996934;-0.005119345636283083;-0.004955312820187689;1.0338124189370266;9.999953986077127;0.8334974888389733;0.015561923293107563;0.015561897894910545;0.8062644884845049;-0.013569999968212168;0.806376893222317
45.195172;1.033086081947843;0.9256075011371787;0.8959522247184208;-0.005119038321560497;-0.004955019929064105;1.033812184872672;9.999955173394795;0.8334973728826073;0.015561928230839833;0.01556189623058234;0.8062642262039129;-0.013569999935100567;0.8063770948816159
45.205172;1.033085921672974;0.9256076494901706;0.8959521492598888;-0.005119038288886993;-0.004955019960888926;1.0338119482511927;9.999956361188538;0.8334972559747361;0.015561933198886076;0.015561894575017223;0.8062639624238226;-0.013569999903121428;0.8063772855565097
45.215172;1.03308575861625;0.9256081842193138;0.8959524478855244;-0.005120118687238724;-0.00495606580662703;1.0338117097341009;9.999957551977776;0.8334971380188814;0.015561938193673033;0.015561892932700598;0.8062636973327691;-0.013569999872492905;0.8063774648783689
45.225172;1.0330855925135047;0.9256083297247419;0.8959523698299638;-0.00512011865456793;-0.004956065840146385;1.0338114699405803;9.999958749397733;0.8334970189385349;0.015561943214171462;0.015561891306289023;0.8062634310828488;-0.013569999843445629;0.8063776326459501
45.235172;1.0330854232658793;0.9256084735496692;0.8959522902403914;-0.005120118622209228;-0.004956065874346843;1.0338112295051884;9.999959958222396;0.8334968987270761;0.015561948260951843;0.015561889697386104;0.8062631638388021;-0.01356999981620839;0.8063777888299779
45.245172;1.0330852509640833;0.925608615631139;0.8959522089673848;-0.005120118590395913;-0.004956065909093865;1.0338109891080987;9.999961184522258;0.8334967774456554;0.0155619533342981;0.015561888108488102;0.8062628957830156;-0.01356999979098086;0.8063779335296696
45.255172;1.033085075867324;0.9256087560587523;0.8959521258510057;-0.005120118559366798;-0.004956065944222532;1.033809749410101;9.999962435295897;0.8334966551350008;0.015561958434017384;0.015561886543082269;0.8062626270968702;-0.013569999767920483;0.8063780669074904
45.265172;1.0330848983402592;0.9256088950556157;0.8959520407775701;-0.005120118529362402;-0.004956065979544193;1.0338095109390126;9.999963717122332;0.8334965317494002;0.0155619635605367;0.015561885003466981;0.8062623579813187;-0.01356999974716258;0.8063781891123327
45.275172;1.0330847187783108;0.9256090329906922;0.8959519537194647;-0.005120118500600963;-0.004956066014869994;1.0338092740620162;9.999965035138185;0.8334964071846837;0.015561968714860498;0.015561883488860204;0.8062620887083403;-0.013569999728822616;0.8063783002349257
45.285172;1.0330845375792426;0.9256091703761798;0.8959518646973522;-0.005120118473273585;-0.004956066050026668;1.033809039072056;9.999966393310244;0.8334962813607556;0.01556197389741373;0.015561881995718634;0.8062618196169615;-0.013569999712967703;0.80637840033006
45.295172;1.0330843551824933;0.9256093078004807;0.8959517737017698;-0.005120118447555567;-0.00495606608485908;1.0338088062559665;9.999967794957646;0.8334961542937911;0.015561979106950749;0.015561880519266755;0.8062615510668473;-0.01356999969961568;0.8063784894518583
45.305172;1.0330841720899953;0.925609445869511;0.8959516806751271;-0.005120118423594445;-0.0049560661192379445;1.0338085758770792;9.999969242664726;0.8334960261272741;0.015561984340471185;0.015561879054654828;0.8062612834457359;-0.013569999688759117;0.8063785676717414
45.315172;1.033083988824039;0.9256095851985134;0.8959515856102164;-0.005120118401497926;-0.004956066153077052;1.0338083481448752;9.999970738322586;0.833495897144291;0.015561989593932502;0.015561877597516687;0.8062610172034956;-0.013569999680372822;0.8063786350893098
45.325172;1.0330838058918643;0.9256097263936961;0.8959514886712104;-0.005120118381345841;-0.004956066186346734;1.0338081232238527;9.999972283565256;0.8334957677695225;0.015561994862462852;0.015561876143926085;0.806260752833459;-0.013568999674413712;0.8063786750036152
45.335172;1.0330836237684182;0.9256102576774136;0.8959517654819782;-0.005121198794304652;-0.004957112032087551;1.0338079012936265;9.999973879999269;0.8334956385034548;0.015562000140522683;0.01556187468998328;0.8062604908194615;-0.013568999670828313;0.8063787212349459
45.345172;1.0330834428726638;0.925610403932199;0.895951665863448;-0.005121198778172115;-0.004957112064329951;1.0338076826210891;9.999975528975012;0.833495509788315;0.015562005422382483;0.015561873231189134;0.806260231606293;-0.013568999669546748;0.8063787571717401
45.355172;1.0330832635841107;0.9256105529570426;0.8959515655129966;-0.0051211987640458175;-0.004957112096137406;1.033807467568463;9.999977230947;0.8334953819490615;0.015562010701979653;0.01556187176162646;0.8062599756173077;-0.013568999670456685;0.8063787830622747
45.365172;1.0330830862719071;0.9256107046724209;0.8959514648408391;-0.005121198751888096;-0.004957112127531492;1.0338072565606693;9.999978984884791;0.8334952552499144;0.015562015973339276;0.015561870274103908;0.8062597232952806;-0.013568999673405947;0.8063787991784247
45.375172;1.033082911276002;0.9256108588930412;0.8959513642923269;-0.005121198741639935;-0.004957112158513965;1.0338070500852845;9.999980788435039;0.8334951299018333;0.015562021231756836;0.015561868761945558;0.806259475126515;-0.013568999678249863;0.8063788058412399
45.385172;1.0330827389336799;0.9256110153131473;0.8959512644062858;-0.005121198733222246;-0.004957112189080246;1.0338068486916812;9.999982638545692;0.8334950060155488;0.015562026473469482;0.015561867220769974;0.8062592316511422;-0.013568999684879401;0.8063788033970146
45.395172;1.0330825696602377;0.9256111734515615;0.8959511658685128;-0.005121198726537348;-0.004957112219228119;1.0338066529340437;9.99998453164805;0.8334948836368484;0.015562031694520653;0.015561865648230807;0.8062589934530486;-0.013568999693200016;0.8063787921740285
45.405172;1.0330824039473465;0.9256113326517335;0.8959510695152209;-0.005121198721485166;-0.0049571122489607345;1.0338064632969752;9.999986463421124;0.8334947628322835;0.01556203689068915;0.015561864042199091;0.8062587610995637;-0.01356899970310494;0.8063787725282598
45.415172;1.0330822422851413;0.9256114921533215;0.8959509762510137;-0.005121198717995432;-0.0049571122782918866;1.0338062801320695;9.999988428903949;0.8334946437528675;0.015562042058000259;0.015561862399892757;0.8062585350749406;-0.013568999714476079;0.8063787449125831
45.425172;1.033082085087218;0.9256116511894477;0.8959508868880767;-0.005121198716030781;-0.004957112307256568;1.0338061036357262;9.999990423114596;0.8334945266544646;0.015562047193008443;0.015561860719262048;0.8062583157543148;-0.013568999727200888;0.8063787098882385
45.435172;1.0330819326496463;0.925611809076587;0.8959508020093531;-0.00512119871554659;-0.00495711233591386;1.0338059339351309;9.999992441206638;0.8334944118446111;0.01556205229242634;0.015561859001070915;0.8062591033879352;-0.013568999741184194;0.8063796679852375
45.445172;1.0330817851642058;0.9256119652622403;0.8959507219613654;-0.005121198716455947;-0.004957112364337017;1.0338057711739848;9.999994478105698;0.8334942995708986;0.015562057352688948;0.015561857249471425;0.806258898096907;-0.01356899975634425;0.8063796202646626
45.455172;1.0330816427581244;0.9256125070149296;0.89595102223979;-0.005122279149755123;-0.004958158205603419;1.0338056154600719;9.999996529166845;0.833494189925702;0.015562062370454346;0.01556185547131383;0.8062586999365398;-0.013568999772592872;0.8063795674247619
45.465172;1.0330815055292089;0.9256126585341046;0.8959509524470841;-0.005122279153128301;-0.0049581582337142075;1.0338054668119034;9.999998591667847;0.8334940828699973;0.015562067343571405;0.015561853675205487;0.8062585089993285;-0.013568999789830742;0.8063795102882857
45.475172;1.0330804323674032;0.925611965641121;0.8959508897395888;-0.00512197187208725;-0.004957865338845043;1.0338053252248538;10.000000665024421;0.8334939783678902;0.015562072271641757;0.015561851870335932;0.8062583254393302;-0.01356899980797525;0.8063794495672363
45.485172;1.0330803059222526;0.9256121114807234;0.8959508311645091;-0.005121971877732064;-0.004957865366653528;1.033805190749853;10.000002749172282;0.8334938764727752;0.015562077155649355;0.015561850065413767;0.8062581494024512;-0.013567999826976216;0.8063793689962824
45.495172;1.0330801851785227;0.9256122544220979;0.8959507786120988;-0.005121971884495765;-0.004957865394267742;1.0338050634541183;10.000004842813787;0.8334937773000497;0.01556208199712437;0.015561848267883227;0.8062579809552801;-0.013567999846798023;0.8063793027026556
45.505172;1.0330800703482597;0.9256123944062595;0.8959507323123995;-0.005121971892346905;-0.004957865421617558;1.033804943260644;10.000006942985147;0.833493681004153;0.0155620867978225;0.015561846483432697;0.8062578200440594;-0.0135679998673975;0.80637923433817
45.515172;1.0330799616755768;0.9256125312223357;0.8959506924456812;-0.005121971901220553;-0.004957865448594373;1.0338048298399733;10.000009045478565;0.8334935878310035;0.01556209155925105;0.015561844715814056;0.8062576664874744;-0.013567999888718254;0.8063791644076763
45.525172;1.0330798594731925;0.9256126645493814;0.8959506590842042;-0.005121971911015681;-0.004957865475068185;1.0338047226874845;10.00001114504886;0.8334934981754789;0.015562096280931975;0.01556184296690318;0.8062575200324268;-0.013567999910709045;0.8063790934078657
45.535172;1.0330797641029839;0.9256127940515242;0.8959506321456322;-0.005121971921600414;-0.004957865500903964;1.0338036212471986;10.000013235287025;0.8334934125824115;0.015562100958230421;0.01556184123776347;0.8062573804234947;-0.013567999933342297;0.8063790217831428
45.545172;1.0330796759080523;0.9256129194174325;0.8959506114320057;-0.005121971932809314;-0.00495786552595227;1.033803524932523;10.000015308647596;0.8334933316821345;0.015562105581831515;0.01556183953044853;0.8062572474084271;-0.01356799995659904;0.8063789498756242
45.555172;1.033079595161038;0.9256130403217196;0.8959505967053829;-0.005121971944458654;-0.004957865550048381;1.0338034331576262;10.000017357194322;0.8334932560891388;0.015562110139354768;0.015561837848464663;0.8062571207060741;-0.013567999980436715;0.8063788778838826
45.565172;1.0330795220911067;0.9256131563746963;0.8959505877124404;-0.005121971956381482;-0.004957865573045003;1.0338033454492295;10.000019373917114;0.8334931863294714;0.01556211461777009;0.01556183619512594;0.8062569999900918;-0.013568000004774408;0.806378805873364
45.575172;1.0330794569001598;0.9256132671559785;0.8959505841711813;-0.005121971968443019;-0.004957865594833141;1.033803261471612;10.000021353178372;0.8334931228160486;0.0155621190053951;0.015561834571719644;0.8062568848889146;-0.013568000029508396;0.8063787338533441
45.585172;1.0330793997000811;0.925613760031044;0.8959509610666356;-0.005123052410525624;-0.0049589114282142625;1.033803180941156;10.00002328963042;0.8334930658647675;0.015562123292816674;0.015561832977269149;0.8062567749890923;-0.013568000054540584;0.8063786618424312
45.595172;1.033079350493465;0.925613859387172;0.8959509674962599;-0.005123052422501679;-0.004958911447310797;1.033803103590073;10.000025176878491;0.8334930157628532;0.01556212747281505;0.015561831409587045;0.8062566698690501;-0.013568000079789283;0.806378589852753
45.605172;1.0330793092392299;0.9256139529541444;0.8959509784038578;-0.0051230524342307585;-0.0049589114649230765;1.0338030291592186;10.000027007121064;0.8334929728635334;0.015562131539504207;0.015561829866750431;0.8062565691720578;-0.013568000105178191;0.8063785178433793
45.615172;1.0330792759046212;0.9256140409192133;0.8959509934121667;-0.005123052445582766;-0.0049589114809985005;1.0338029573226248;10.00002877177245;0.8334929376269034;0.015562135487594154;0.01556182834814789;0.8062564726390649;-0.013568000130616223;0.8063784457003844
45.625172;1.0330792504893667;0.925614123515029;0.8959510121200528;-0.005123052456448974;-0.004958911495545852;1.0338028876629142;10.000030462123219;0.8334929105390813;0.01556213931310003;0.015561826854678744;0.8062563800867265;-0.013568000155985208;0.8063783732349077
45.635172;1.0330792330652245;0.9256142008968532;0.8959510341033038;-0.005123052466737132;-0.004958911508627418;1.0338028197810363;10.000032069524392;0.833492891971948;0.015562143013816547;0.015561825388417768;0.806256291387138;-0.013568000181144162;0.8063783001933588
45.645172;1.0330792237936997;0.9256142731770046;0.895951058933947;-0.005123052476372296;-0.004958911520329534;1.0338027533603478;10.000033585651233;0.8334928821174896;0.015562146587620668;0.015561823951542856;0.8062562064215864;-0.013567000205930605;0.8063782094745406
45.655172;1.033079222831132;0.9256143405677827;0.8959510862356249;-0.005123052485300514;-0.004958911530741219;1.03380268811707;10.000035002972245;0.8334928810103104;0.01556215003085384;0.015561822544962448;0.8062561250039706;-0.013567000230155214;0.8063781345010306
45.665172;1.0330792302238672;0.9256144034516857;0.8959511157531975;-0.005123052493479149;-0.004958911539954712;1.0338026237843096;10.0000363150797;0.8334928885665952;0.01556215333914406;0.015561821168205581;0.8062560468686243;-0.013567000253617964;0.8063780583047202
45.675172;1.033079245983229;0.9256144623135444;0.8959511473464624;-0.005123052500869785;-0.004958911548075201;1.0338025601813408;10.000037516781799;0.8334929046034786;0.015562156509610282;0.01556181982093789;0.8062559717425684;-0.013567000276151766;0.8063779808035219
45.685172;1.0330792702098075;0.9256145175768703;0.8959511808874377;-0.005123052507441591;-0.004958911555240201;1.0338024973062805;10.000038603930193;0.8334929288080749;0.015562159542445508;0.015561818504436803;0.8062558994021098;-0.013567000297661017;0.8063779019433353
45.695172;1.0330793030712015;0.9256145694927558;0.8959512161966038;-0.0051230525131597355;-0.004958911561640599;1.0338024353576973;10.00003957332485;0.833492960674114;0.015562162440818024;0.015561817221459532;0.8062558296731644;-0.01356700031812193;0.8063778216971841
45.705172;1.0330793447344235;0.9256146182082973;0.8959512530754614;-0.005123052517966743;-0.004958911567513934;1.0338023746432952;10.000040422724654;0.833492999529848;0.015562165209048618;0.01556181597508545;0.8062557624294646;-0.013567000337549946;0.8063777400630486
45.715172;1.0330793953579145;0.9256150516055198;0.8959516666405593;-0.005124132951782678;-0.004959957386005942;1.0338023154521807;10.000041150421328;0.8334930446711715;0.01556216785067151;0.015561814767716934;0.8062556976106904;-0.013567000355968053;0.8063776570467511
45.725172;1.033079455066942;0.9256150944397479;0.8959517061423136;-0.005124132954523405;-0.004959957391582255;1.033802257939895;10.000041754781414;0.8334930954273291;0.015562170368168867;0.01556181360100142;0.8062556352454419;-0.013567000373403441;0.8063775726895147
45.735172;1.0330795239042478;0.925615134491382;0.8959517466681227;-0.005124132956119379;-0.004959957397373789;1.0338022020517892;10.000042234259697;0.8334931511023771;0.015562172763995193;0.015561812476841349;0.806255575461444;-0.013567000389907526;0.8063774871419687
45.745172;1.0330796018371777;0.9256151716392373;0.8959517880055248;-0.005124132956517528;-0.004959957403634001;1.0338021475321173;10.000042586949654;0.8334932109168715;0.01556217504124905;0.015561811397584427;0.8062555184569177;-0.01356700040556937;0.8063774006712924
45.755172;1.0330796888195075;0.9256152056239776;0.8959518300121617;-0.005124132955672393;-0.004959957410647026;1.0338020939964836;10.000042809726418;0.8334932740188765;0.015562177202763885;0.0155618103646916;0.8062554644309613;-0.013567000420504523;0.8063773135523642
45.765172;1.0330788436250427;0.9256143944425153;0.8959518742518624;-0.005123825665776553;-0.004959664495104484;1.0338020410446154;10.000042898441453;0.8334933395569945;0.01556217924966349;0.015561809378466445;0.8062554134977769;-0.013567000434826887;0.806377225934885
45.775172;1.0330789487702472;0.9256144208013293;0.8959519174521097;-0.005123825662395076;-0.004959664504542861;1.0338019883743041;10.000042848866627;0.8334934067898913;0.015562181181740466;0.015561808439275418;0.8062553656269309;-0.013567000448635354;0.8063771377869826
45.785172;1.033079063017316;0.9256144424290331;0.8959519612143927;-0.005123825657799975;-0.004959664515607146;1.0338019357949113;10.000042657153948;0.8334934751386058;0.015562182999178649;0.015561807548121928;0.8062553206498358;-0.013567000462028115;0.8063770489272066
45.795172;1.0330791861855018;0.9256144587507705;0.8959520055502505;-0.005123825652069997;-0.004959664528501458;1.0338018831626907;10.000042319886292;0.8334935441350886;0.015562184703776565;0.015561806706466265;0.8062552782925662;-0.013567000475117096;0.8063769590921377
45.805172;1.0330793178766928;0.9256144693335732;0.8959520504751967;-0.005123825645317808;-0.004959664543399021;1.0338018303585723;10.00004183414875;0.8334936133730939;0.015562186299434035;0.015561805916315874;0.8062552381595751;-0.013567000488026129;0.8063768679965676
45.815172;1.0330794574717033;0.9256144738481967;0.8959520959709119;-0.005123825637689954;-0.004959664560460771;1.0338017773247254;10.00004119769251;0.8334936825303932;0.015562187791817205;0.015561805180369198;0.8062561997088605;-0.01356600050087715;0.8063777584209812
45.825172;1.0330796041802033;0.9256144720510735;0.8959521420123137;-0.005123825629352453;-0.004959664579813933;1.0338017240927935;10.000040409234394;0.8334937514130067;0.015562189187022327;0.015561804501198304;0.806256162311891;-0.013566000513775225;0.8063776641187388
45.835172;1.0330797571495698;0.9256144637850331;0.8959521886090215;-0.005123825620475925;-0.004959664601535928;1.0338016707645925;10.000039468387195;0.8334938199889826;0.015562190490208884;0.015561803879673047;0.8062561253688284;-0.013566000526799675;0.8063775680339731
45.845172;1.0330799155103754;0.9256148366784397;0.8959526111039339;-0.005124906040103601;-0.004960710438444722;1.0338006174773673;10.00003837485299;0.8334938883865541;0.015562191705641819;0.015561803314311696;0.8062560883994295;-0.013566000539993434;0.8063774701272703
45.855172;1.0330800783482215;0.9256148152930058;0.8959526589749275;-0.005124906030570518;-0.0049607104650535635;1.0338005643848336;10.000037127902726;0.8334939568363307;0.015562192838073157;0.015561802801927553;0.8062560511030055;-0.01356600055335091;0.8063773703545214
45.865172;1.0330802447206804;0.9256147873973727;0.8959527075143728;-0.005124906020824342;-0.004960710494185474;1.03380051164949;10.00003572682569;0.8334940256247485;0.015562193893681544;0.015561802338811681;0.8062560133556054;-0.01356600056682807;0.8063772686617268
45.875172;1.0330804137062761;0.9256147530512623;0.8959527565985513;-0.005124906010881456;-0.004960710525888982;1.0338004594551893;10.000034171623655;0.8334940951039644;0.01556219487946559;0.01556180192192767;0.8062559751157365;-0.01356600058038499;0.8063771650182748
45.885172;1.0330805844102011;0.9256147122569147;0.8959528059823679;-0.005124906000740804;-0.004960710560196271;1.033800408028131;10.000032463387734;0.8334941657020164;0.015562195801948104;0.015561801548755624;0.8062559363477085;-0.01356600059402666;0.8063770594157209
45.895172;1.0330807559459123;0.925614664986092;0.8959528554060624;-0.0051249059903921545;-0.0049607105971086135;1.03380035763752;10.000030604103925;0.8334942378914446;0.015562196666869792;0.01556180121571247;0.8062558970209066;-0.013566000607812776;0.8063769518346687
45.905172;1.0330809274738038;0.9256146113030649;0.8959529047005668;-0.005124905979815815;-0.004960710636584704;1.0338003085626333;10.000028596158725;0.8334943121250706;0.015562197479959686;0.01556180091785038;0.8062558571210656;-0.013566000621838279;0.8063768422012274
45.915172;1.0330810983252587;0.9256145514887304;0.8959529537809711;-0.005124905969008214;-0.004960710678540663;1.0338002610318877;10.000026442301726;0.8334943887803343;0.015562198246628217;0.015561800650537324;0.8062558166804648;-0.01356600063618541;0.8063767303543943
45.925172;1.0330812680667654;0.9256144860253933;0.8959530026038337;-0.005124905958012363;-0.004960710722854439;1.0338002151693906;10.00002414568626;0.8334944681583987;0.015562198970206526;0.015561800410350537;0.8062557758224128;-0.013566000650872285;0.8063766160780762
45.935172;1.0330814363626641;0.9256144154592483;0.8959530511779413;-0.005124905946916248;-0.0049607107693807025;1.0338001710196205;10.000021709847397;0.8334945505088301;0.015562199651627478;0.015561800194347932;0.8062557347663827;-0.013566000665836301;0.8063764991752267
45.945172;1.0330816027840046;0.9256143403057213;0.8959530995879383;-0.0051249059358346545;-0.004960710817962966;1.0338001286615588;10.000019139130782;0.8334946359884117;0.015562200291357063;0.015561799999759665;0.8062556938054375;-0.013566000680946468;0.8063763795255177
45.955172;1.0330817668145722;0.9256142610419972;0.8959531479753499;-0.005124905924889364;-0.0049607108684246734;1.0338000882660965;10.000016438848276;0.8334947245561244;0.015562200891256942;0.015561799824546479;0.8062556532628159;-0.01356600069602943;0.806376257118947
45.965172;1.0330819280380108;0.9256141780991125;0.8959531964624672;-0.005124905914177552;-0.004960710920566159;1.0338000500365392;10.00001361492872;0.8334948159301568;0.015562201455345944;0.01556179966762843;0.8062556134401019;-0.013566000710911227;0.8063761320369606
45.975172;1.0330820862602248;0.9256140918385621;0.8959532450761594;-0.005124905903748335;-0.004960710974172825;1.0338000141484276;10.000010673757341;0.8334949096608729;0.015562201989190028;0.015561799528677913;0.8062555746043526;-0.013566000725456707;0.806376004370361
45.985172;1.0330822414825729;0.9256143902794275;0.8959536690711486;-0.0051259863225039835;-0.004961756841776295;1.0337999807225031;10.000007622244947;0.8334950052732221;0.015562202498133051;0.01556179940793873;0.806255537012739;-0.013566000739588543;0.806375874179137
45.995172;1.033082393861285;0.9256142982885716;0.8959537178816173;-0.005125986312678152;-0.004961756897567427;1.0337999498005257;10.000004468007527;0.833495102384969;0.015562202986562032;0.015561799305784245;0.806255500911283;-0.013565000753293381;0.8063757247621192
46.005172;1.0330825436852202;0.9256142039021592;0.8959537669182319;-0.00512598630319784;-0.004961756954016842;1.0337999213362128;10.000001219225298;0.8334952006911309;0.015562203458890096;0.015561799221875306;0.8062554664803673;-0.013565000766608873;0.8063755900514276
46.015172;1.0330826913371005;0.9256141074784852;0.8959538163478475;-0.005125986294132034;-0.004961757010822659;1.0337998952473815;9.999997884059937;0.8334952998647003;0.015562203920613814;0.015561799154491384;0.8062554338183434;-0.013565000779587274;0.8063754536280111
46.025172;1.0330828372755985;0.9256140093520925;0.8959538663242674;-0.0051259862855588334;-0.0049617570676921356;1.0337998715116883;9.999994470447843;0.8334953994855181;0.015562204378878054;0.015561799100462362;0.806255402991944;-0.01356500079226649;0.8063753158923712
46.035172;1.0330829820006533;0.9256139097847269;0.8959539169704478;-0.005125986277552116;-0.004961757124343203;1.0337998501425871;9.999990986057862;0.8334954990176405;0.015562204842516412;0.0155617990557467;0.8062553740436518;-0.013565000804660598;0.806375177172994
46.045172;1.0330831259716518;0.9256138089960645;0.8959539683781368;-0.005125986270190378;-0.004961757180502312;1.0337998310481522;9.999987437529876;0.8334955978779749;0.015562205321070142;0.015561799016588386;0.8062553469461374;-0.013565000816753126;0.8063750377034924
46.055172;1.033083269585069;0.9256137072015204;0.8959540206058123;-0.005125986263548736;-0.004961757235911513;1.0337998139896871;9.999983829656065;0.8334956955828582;0.015562205823607615;0.015561798980773572;0.8062553216044268;-0.01356500082849761;0.8063748976569184
46.065172;1.0330824719719778;0.9256127629772989;0.8959540752789195;-0.005125678967666052;-0.004961464365953666;1.0337997986623948;9.99998016554535;0.8334957918394097;0.015562206358197798;0.015561798948138857;0.8062552979126696;-0.013565000839836385;0.8063747572319484
46.075172;1.033082615887345;0.9256126597386277;0.8959541290635539;-0.0051256789625346395;-0.004961464419248332;1.0337997847931883;9.999976447684277;0.8334958865136903;0.015562206931285802;0.015561798920472209;0.8062552757881186;-0.013565000850722013;0.8063746167078036
46.085172;1.0330827602580765;0.925612555945609;0.8959541834212165;-0.005125678958128203;-0.004961464471270624;1.0337997722032786;9.999972679470819;0.8334959795481139;0.015562207547304762;0.015561798901391286;0.8062552551731914;-0.013565000861128352;0.8063744764628296
46.095172;1.033082905104652;0.9256124515396804;0.8959542382088476;-0.005125678954425946;-0.004961464521931896;1.0337997607795184;9.999968866304732;0.83349607091943;0.015562208209512299;0.01556179889580043;0.8062552360160498;-0.013565000871059817;0.806374336973233
46.105172;1.0330830503471229;0.9256123463163715;0.8959542933585691;-0.005125678951407191;-0.004961464571187927;1.0337997503710468;9.999965015125671;0.8334961606206382;0.015562208921177248;0.015561798908648753;0.8062552181993786;-0.013565000880558276;0.8063741987473558
46.115172;1.0330831957844209;0.9256126277422683;0.8959547241723067;-0.0051267593768179595;-0.00496251043169578;1.0337997407102089;9.999961132765058;0.833496248614406;0.015562209685897483;0.015561798943698706;0.8062552014526202;-0.013565000889694588;0.8063740622196475
46.125172;1.0330833410093856;0.9256125201861539;0.8959547801300505;-0.005126759375067359;-0.004962510478237617;1.0337997314454677;9.999957224693649;0.833496334798179;0.015562210506757582;0.015561799003527587;0.8062551853418195;-0.013565000898547654;0.8063739276881958
46.135172;1.0330834854345536;0.9256124112165351;0.895954836583343;-0.005126759373912978;-0.004962510523574016;1.0337997222284596;9.999953295554254;0.8334964190418833;0.015562211385350041;0.01556179909070417;0.8062551693701236;-0.013565000907193979;0.8063737953256066
46.145172;1.0330836284386782;0.925612300796099;0.8959548935328928;-0.0051267593733606695;-0.004962510567815094;1.0337997127365168;9.999949350784178;0.8334965012732769;0.015562212321955461;0.01556179920826346;0.8062551530925718;-0.013565000915716306;0.8063736652407743
46.155172;1.033083769477329;0.9256121890616625;0.8959549509324338;-0.005126759373445624;-0.004962510611036143;1.0337997026886767;9.999945396979092;0.833496581526056;0.015562213315708267;0.01556179935882303;0.8062551361470977;-0.01356500092421674;0.8063735375437334
46.165172;1.0330839081516638;0.9256120762637532;0.8959550087467794;-0.005126759374234029;-0.004962510653277761;1.0337986919181974;9.999941441273036;0.8334966599073504;0.015562214363113808;0.015561799543375275;0.806255118223337;-0.013565000932823848;0.8063734123581335
46.175172;1.0330840441932123;0.9256119625715897;0.8959550669461707;-0.005126759375810393;-0.004962510694555398;1.0337986804217938;9.999937491654634;0.8334967365250842;0.015562215456180448;0.015561799760179306;0.8062550990170545;-0.013564000941688966;0.8063732729722082
46.185172;1.0330841773025325;0.9256118479673825;0.8959551254516893;-0.005126759378236122;-0.004962510734862578;1.0337986683275728;9.999933557159737;0.8334968114422834;0.015562216582686647;0.015561800004424564;0.8062550781983656;-0.01356400095097091;0.8063731531134397
46.195172;1.0330843070638096;0.925611732339199;0.895955184134261;-0.005126759381507222;-0.004962510774159062;1.0337986558162369;9.999929646697575;0.8334968846943807;0.015562217729087849;0.015561800269521859;0.8062550553885685;-0.013564000960818383;0.8063730360125799
46.205172;1.0330844330806506;0.9256116155941316;0.8959552428622964;-0.0051267593855493275;-0.004962510812363237;1.0337986430576658;9.999925768204053;0.8334969563211666;0.015562218883578496;0.015561800548645274;0.8062550301488007;-0.013564000971357966;0.8063729216609654
46.215172;1.0330845550938028;0.9256114976420436;0.8959553015347175;-0.005126759390240524;-0.004962510849376266;1.0337986301966937;9.999921929067233;0.8334970263635921;0.015562220036720123;0.01556180083470996;0.8062550020498511;-0.013564000982685044;0.8063728099736203
46.225172;1.0330846729342251;0.9256113783399489;0.8959553600579692;-0.005126759395454237;-0.0049625108851101135;1.0337986173885128;9.999918136716914;0.8334970948686058;0.015562221180406873;0.01556180111976996;0.8062559708039351;-0.013564000994846963;0.8063737006841933
46.235172;1.0330847864825374;0.9256112575333684;0.8959554182878199;-0.0051267594011159615;-0.004962510919489618;1.0337986048256076;9.999914398754393;0.8334971618912538;0.015562222307516943;0.015561801395583752;0.8062559363504234;-0.013564001007813593;0.8063735939644154
46.245172;1.033084895677776;0.9256111351266124;0.8959554760131467;-0.00512675940721555;-0.004962510952442246;1.0337985927256577;9.999910722729254;0.8334972274515965;0.015562223412327453;0.015561801654724858;0.8062558988607764;-0.013564001021467653;0.8063734896049968
46.255172;1.0330850004235552;0.9256110110706697;0.8959555330147346;-0.005126759413749602;-0.004962510983892432;1.033798581315707;9.9999071155813;0.8334972915010941;0.015562224490559783;0.01556180189076706;0.8062558586618728;-0.013564001035650976;0.8063733875937911
46.265172;1.0330851004611346;0.9256112730493219;0.8959559644321868;-0.005127839848445297;-0.004963556826417501;1.0337985707781747;9.999903582987134;0.8334973539187687;0.0155622255390652;0.015561802097368066;0.8062558161119636;-0.013564001050231185;0.8063732879699766
46.275172;1.03308519539243;0.9256111456529312;0.8959560196074255;-0.005127839855658475;-0.004963556854680135;1.0337985611512261;9.99990012890196;0.8334974144937204;0.015562226555511816;0.015561802267102551;0.8062557715377038;-0.013564001065126544;0.8063731908107667
46.285172;1.033085284812157;0.9256110167068207;0.8959560738103598;-0.0051278398630759435;-0.004963556881302129;1.0337985522921362;9.999896755298026;0.8334974729057322;0.015562227538264046;0.015561802390954825;0.8062557252666442;-0.013564001080295;0.8063730962427411
46.295172;1.0330853684126569;0.9256108864172305;0.8959561270790085;-0.005127839870626657;-0.004963556906267755;1.0337985439630355;9.999893462505627;0.83349752876233;0.015562228486183915;0.015561802458872348;0.8062556776507447;-0.013564001095727952;0.8063730044600486
46.305172;1.0330854460125458;0.9256107549928456;0.8959561795145349;-0.0051278398782777;-0.004963556929553086;1.03379853595653;9.999890249885599;0.8334975816800164;0.015562229398261967;0.01556180246115653;0.8062556290363784;-0.01356400111144545;0.8063729157115636
46.315172;1.0330855175683067;0.9256106225526981;0.8959562312512205;-0.005127839886044851;-0.004963556951108731;1.0337985281288646;9.999887116053571;0.833497631318132;0.015562230273978994;0.01556180238968779;0.8062555797625377;-0.013564001127482045;0.8063728302679924
46.325172;1.0330855832238666;0.9256104891291304;0.8959562823939595;-0.0051278398939792;-0.004963556970854513;1.0337985203689382;9.999884059516404;0.8334976773635498;0.01556223111392014;0.015561802238500745;0.8062555301977357;-0.013564001143881885;0.8063727483935009
46.335172;1.0330856433362976;0.9256103547030682;0.8959563329416219;-0.005127839902133848;-0.004963556988694004;1.0337985126184215;9.999881079739374;0.8334977195432237;0.015562231919627483;0.015561802004105082;0.8062554807652383;-0.013564001160694205;0.8063726703203142
46.345172;1.0330856984521013;0.9256102192124935;0.8959563827507092;-0.005127839910533045;-0.004963557004536564;1.033798504873547;9.999878177169375;0.8334977576596065;0.015562232693141054;0.015561801685086758;0.8062554319287885;-0.013564001177936942;0.8063725962301757
46.355172;1.0330857492530354;0.9256100825800372;0.8959564315553796;-0.005127839919157795;-0.004963557018309818;1.0337984971324794;9.999875352743373;0.833497791619037;0.015562233436303212;0.01556180128116709;0.8062553840999281;-0.013563001195556907;0.8063725094675098
46.365172;1.0330857964178422;0.9256099447558638;0.8959564790187592;-0.0051278399279443675;-0.004963557029957954;1.0337984894261572;9.99987260844418;0.8334978214813831;0.01556223415014828;0.015561800793256348;0.8062553375282249;-0.013563001213437264;0.8063724438847633
46.375172;1.0330858404601855;0.9256098057324191;0.8959565247795209;-0.005127839936793996;-0.00496355703943474;1.0337984818673795;9.9998699485341;0.8334978475084515;0.015562234835033517;0.015561800224081416;0.8062552923094063;-0.013563001231434096;0.80637238294633
