time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.385172;1.0330858816843465;0.9256096655457914;0.8959565684624392;-0.005127839945588531;-0.004963557046699283;1.0337984745700637;9.999867379501293;0.8334978701056504;0.015562235491162138;0.015561799577882599;0.806255248498198;-0.01356300124940994;0.8063723270184302
46.395172;1.0330849790129588;0.9256086826460654;0.8959566112754102;-0.005127532661981644;-0.004963264126536565;1.033798467585721;9.999864908474173;0.8334978896674996;0.015562236119287276;0.015561798859689504;0.8062552061972055;-0.013563001267249597;0.806372276555983
46.405172;1.0330850149997428;0.9256085403815867;0.8959566494823746;-0.005127532670299254;-0.004963264129258536;1.033798460968032;9.999862542395798;0.8334979064830317;0.015562236721334154;0.015561798075207798;0.8062551655896649;-0.013563001284848457;0.8063722320936564
46.415172;1.0330850485058176;0.9256087849576456;0.8959570594445063;-0.0051286131048844065;-0.004964309942179934;1.033798454826172;9.999860288743497;0.8334979207444291;0.015562237300533051;0.015561797230468903;0.8062551269324141;-0.013563001302099087;0.8063721942188855
46.425172;1.0330850796434363;0.925608641144263;0.8959570900586721;-0.005128613112335543;-0.004964309940240023;1.033798449274308;9.999858156078659;0.833497932581755;0.01556223786135963;0.01556179633035237;0.8062550904963871;-0.013563001318891385;0.8063721634874841
46.435172;1.0330851085626427;0.9256084969807216;0.8959571162513522;-0.0051286131193112134;-0.004964309935972249;1.033798444312267;9.999856153474692;0.8334979421026351;0.0155622384097551;0.015561795377849994;0.8062550565397328;-0.01356300133511137;0.8063721403101295
46.445172;1.033085135465576;0.9256083528692071;0.8959571378465764;-0.005128613125888595;-0.004964309929414343;1.0337984397728142;9.99985428968627;0.8334979494508855;0.015562238953668896;0.015561794375871933;0.8062550253333739;-0.013563001350636867;0.806372124921168
46.455172;1.0330851605797322;0.9256082092455733;0.8959571547831708;-0.005128613132207371;-0.004964309920618739;1.033798435416826;9.999852572807232;0.8334979548476044;0.015562239502951016;0.015561793329694476;0.8062549971141235;-0.013563001365341273;0.8063721174054144
46.465172;1.0330851841411635;0.9256080666483912;0.8959571670178217;-0.005128613138396012;-0.004964309909619313;1.0337984310220232;9.999851009821198;0.8334979585625814;0.015562240067768763;0.01556179224725061;0.8062549720096696;-0.01356300137912128;0.8063721176956699
46.475172;1.0330852064238178;0.9256079257584778;0.8959571745113397;-0.0051286131445243185;-0.004964309896403992;1.033798426328819;9.999849605871548;0.8334979608628807;0.015562240656890236;0.015561791137484097;0.8062549500602102;-0.013563001391940412;0.8063721255459237
46.485172;1.0330852277897917;0.9256077872918557;0.8959571772814907;-0.0051286131506221395;-0.004964309880926937;1.033798420917568;9.999848364075925;0.8334979620035041;0.01556224127718045;0.015561790008420546;0.8062549312806223;-0.013563001403841823;0.806372140501257
46.495172;1.0330852487355549;0.9256076518669024;0.8959571753910837;-0.005128613156713373;-0.004964309863140225;1.033798414139366;9.999847285676077;0.833497962235122;0.01556224193338571;0.015561788865557888;0.8062549156933293;-0.013563001414921694;0.8063721619127201
46.505172;1.0330852698409814;0.9256075199925565;0.8959571688565622;-0.005128613162820056;-0.004964309843003734;1.033797405143405;9.999846370121874;0.8334979618078542;0.015562242627837463;0.015561787711453303;0.806254903363159;-0.013563001425301799;0.8063721890351744
46.515172;1.0330852915985211;0.9256073920882798;0.8959571576290257;-0.005128613168955959;-0.00496430982048321;1.0337973930020774;9.99984561552064;0.8334979609421971;0.015562243360996047;0.015561786547471833;0.8062548944060457;-0.013563001435100792;0.8063722211518223
46.525172;1.0330853143434082;0.9256072684338377;0.8959571416661928;-0.005128613175132773;-0.0049643097955554185;1.0337973769048363;9.999845019262784;0.8334979597478914;0.015562244132343372;0.015561785376280198;0.8062548889352353;-0.013563001444404286;0.8063722576464786
46.535172;1.0330853383849374;0.9256071491524115;0.8959571209768825;-0.005128613181358297;-0.004964309768205947;1.0337973562985117;9.999844578595058;0.8334979581751414;0.015562244940916738;0.015561784202686167;0.8062548870434304;-0.013563001453264;0.8063722979957509
46.545172;1.0330853641378925;0.925607034258803;0.8959570956299018;-0.005128613187630037;-0.004964309738414927;1.0337973308705417;9.999844291089431;0.8334979560560469;0.015562245785842553;0.015561783032750952;0.8062548888502196;-0.013563001461713456;0.806372341735216
46.555172;1.0330853921401242;0.9256069236946336;0.8959570657679768;-0.0051286131939503364;-0.004964309706146881;1.033797300449299;9.999844154644824;0.8334979531859342;0.015562246666823789;0.015561781873035732;0.8062548944907714;-0.013562001469778512;0.806372371621683
46.565172;1.0330854229853053;0.925607205076168;0.8959574069056953;-0.005129693627006283;-0.004965355483881462;1.033797264950952;9.99984416735628;0.8334979493924173;0.015562247584074092;0.015561780730942228;0.8062549040376016;-0.01356200147748383;0.8063724208446796
46.575172;1.033085457183723;0.925607102876342;0.8959573687388122;-0.005129693633490899;-0.004965355446541471;1.033797224377129;9.999844327382077;0.8334979445801153;0.015562248537861261;0.015561779615298171;0.8062549174749024;-0.013562001484849992;0.8063724719944719
46.585172;1.033085495084955;0.9256070047121469;0.8959573268589365;-0.005129693640087405;-0.00496535540664883;1.0337971787920845;9.99984463239288;0.8334979387549148;0.015562249528141168;0.015561778536511656;0.8062549347421122;-0.013562001491894833;0.8063725243008477
46.595172;1.03308553696827;0.9256069104951727;0.8959572815552135;-0.005129693646793862;-0.00496535536423711;1.0337971282969325;9.999845079103661;0.8334979320204923;0.01556225055355708;0.015561777506486232;0.8062549557675474;-0.013562001498637026;0.8063725769048395
46.605172;1.0330855831389556;0.9256068201308475;0.8959572330779246;-0.005129693653583451;-0.0049653553193695615;1.0337970730602986;9.999845663419977;0.8334979245276887;0.015562251609733966;0.015561776538109088;0.8062549804760086;-0.013562001505079815;0.8063726289705172
46.615172;1.0330856339299042;0.9256067334534785;0.8959571816408514;-0.005129693660401057;-0.004965355272131252;1.0337970133286614;9.999846380539559;0.8334979164230998;0.01556225268833097;0.015561775644437788;0.8062550088106712;-0.013562001511204094;0.8063726797550751
46.625172;1.0330856896864145;0.9256066501633432;0.8959571274485445;-0.0051296936671553295;-0.004965355222623521;1.033796949360217;9.999847224425908;0.8334979078710721;0.015562253777068451;0.015561774838189874;0.8062550407615281;-0.013562001516988787;0.8063727286529374
46.635172;1.033085750733281;0.9256065698428838;0.8959570706890146;-0.005129693673707422;-0.004965355170955478;1.0337968813992835;9.999848187193527;0.8334978991079169;0.015562254860594473;0.015561774131469369;0.8062550763745131;-0.013562001522426446;0.806372775186203
46.645172;1.03308581733069;0.9256064920673527;0.8959570115228924;-0.0051296936798841735;-0.004965355117242313;1.0337968097598176;9.999849259539609;0.8334978904574938;0.015562255922153614;0.0155617735356178;0.8062551157290486;-0.013562001527522056;0.8063728189208496
46.655172;1.0330858896648742;0.9256064165541629;0.8959569500875074;-0.005129693685516688;-0.004965355061611452;1.0337967349105368;9.999850432328456;0.8334978823143779;0.015562256944874448;0.015561773061288652;0.8062551588847912;-0.013562001532279475;0.8063728593949645
46.665172;1.0330859678378606;0.9256063432398474;0.8959568864789438;-0.005129693690459516;-0.004965355004201113;1.0337966574199904;9.99985169745914;0.8334978750996612;0.015562257911875267;0.015561772718696298;0.806255205849121;-0.013562001536687289;0.8063728961472088
46.675172;1.0330860518674474;0.9256062722068704;0.8959568207681664;-0.005129693694589169;-0.004965354945157251;1.0337965778019094;9.999853047299112;0.8334978692004881;0.015562258805848706;0.015561772518090626;0.8062562565879136;-0.013562001540725996;0.8063739286415457
46.685172;1.0330861417444566;0.9256062035458215;0.8959567530711784;-0.0051296936978150525;-0.004965354884627221;1.0337964964731614;9.999854474346149;0.8334978649295671;0.015562259610033725;0.015561772470109553;0.8062563110232739;-0.01356200154439135;0.8063739568260289
46.695172;1.0330862374781695;0.9256061373133575;0.8959566835714264;-0.00512969370008375;-0.004965354822744616;1.0337964138851439;9.999855971643226;0.8334978625318185;0.015562260310525315;0.015561772585402879;0.8062563689887178;-0.013562001547710673;0.8063739802509464
46.705172;1.0330863390776728;0.9256060735769543;0.895956612451229;-0.005129693701368368;-0.00496535475962672;1.033796330628015;9.99985753313189;0.8334978622357183;0.015562260896816223;0.01556177287366068;0.8062564301929522;-0.013562001550741207;0.8063739986614511
46.715172;1.033086446492484;0.9256060124426694;0.8959565398067686;-0.005129693701673759;-0.004965354695387088;1.0337962473498397;9.999859153206245;0.8334978642825381;0.015562261360088333;0.015561773342561877;0.8062564942437221;-0.013562001553561943;0.8063740118940711
46.725172;1.0330865595208534;0.9256063417932338;0.8959568409253917;-0.005130774127718537;-0.004966400442662781;1.0337961646184697;9.999860825245603;0.8334978689145673;0.015562261691987005;0.015561773996955913;0.8062565606964557;-0.013562001556274577;0.8063740199164714
46.735172;1.0330866777617806;0.9256062864566059;0.8959567651705941;-0.005130774126271261;-0.0049664003765074296;1.0337960829512474;9.999862540639025;0.8334978763449155;0.015562261885107726;0.015561774838396903;0.8062566290610267;-0.01356200155899973;0.8063740228939996
46.745172;1.0330858594240169;0.9256053928286639;0.8959566893949332;-0.005130466828580792;-0.004966107383435013;1.0337960029376123;9.999864289360438;0.8334978866798207;0.015562261934449798;0.015561775865081515;0.8062566987803642;-0.013562001561860054;0.8063740211829
46.755172;1.0330859863026165;0.9256053444964968;0.8959566102492673;-0.005130466825895584;-0.0049661073156607475;1.033795925201394;9.999866060610225;0.8334978998900456;0.015562261837906061;0.015561777072373738;0.8062567692500584;-0.013561001564967869;0.8063739984163748
46.765172;1.0330861164610352;0.9256053001901389;0.895956529186311;-0.0051304668227471146;-0.004966107247207718;1.033795850244682;9.999867842975403;0.8334979159083891;0.015562261594602425;0.015561778453640835;0.8062568398839325;-0.013561001568421629;0.8063739886965251
46.775172;1.0330862492614128;0.9256052602570247;0.8959564460184541;-0.005130466819151237;-0.004966107178232264;1.0337957783553189;9.99986962544197;0.833497934663397;0.015562261203382182;0.01556178000069306;0.8062569101686322;-0.01356100157230752;0.8063739756268917
46.785172;1.0330863841691738;0.9256052250825231;0.8959563606350268;-0.0051304668150800765;-0.004966107108908572;1.0337957095865105;9.999871398921634;0.8334979559667013;0.015562260663406508;0.015561781703668636;0.8062569796944608;-0.013561001576701577;0.8063739595464776
46.795172;1.0330865207055495;0.9256051951562998;0.8959562730450377;-0.00513046681050716;-0.004966107039396702;1.0337956437979579;9.999873156795836;0.8334979794617475;0.015562259975176126;0.015561783551133728;0.8062570481527052;-0.013561001581664072;0.806373940752182
46.805172;1.0330866584602783;0.9256051709964025;0.8959561833673069;-0.005130466805434825;-0.004966106969842996;1.0337955807390453;9.999874894427627;0.8334980047213014;0.015562259140183374;0.015561785531323426;0.8062571152788826;-0.013561001587231983;0.8063739195540545
46.815172;1.0330867971755724;0.9256051530299133;0.8959560918167773;-0.005130466799890322;-0.004966106900408672;1.0337955201025193;9.99987660835999;0.8334980313116691;0.015562258159855364;0.015561787633367007;0.8062571808047969;-0.013561001593413832;0.8063738962757325
46.825172;1.0330869367405051;0.9256051415640866;0.8959559986959308;-0.005130466793910195;-0.004966106831300648;1.0337954615496792;9.999878295630847;0.8334980587256069;0.015562257035814767;0.015561789846716528;0.8062572444829804;-0.013561001600189738;0.8063738712276003
46.835172;1.0330870770810547;0.9256051368070197;0.8959559043447964;-0.005130466787539136;-0.004966106762768456;1.0337954047319557;9.999879953541393;0.8334980863173104;0.015562255771473089;0.015561792160243896;0.8062573061626622;-0.013561001607524902;0.8063738446889992
46.845172;1.0330872180938717;0.9256051388655122;0.8959558090556412;-0.005130466780833034;-0.00496610669507232;1.0337953493053416;9.999881579725768;0.8334981133476935;0.015562254372862794;0.01556179456289781;0.8062573658220337;-0.013561001615384443;0.8063738169302408
46.855172;1.0330873596535344;0.9256051476967762;0.8959557130488017;-0.005130466773849669;-0.004966106628457672;1.0337952949532605;9.999883171924502;0.8334981390883269;0.015562252848328146;0.01556179704447973;0.8062574234829644;-0.01356100162374272;0.8063737882366605
46.865172;1.0330875015950793;0.9256051630713196;0.895955616547122;-0.005130466766642197;-0.004966106563141123;1.0337952414569698;9.999884727447345;0.8334981628750043;0.015562251207596023;0.015561799595076612;0.8062574791226136;-0.013561001632594062;0.8063737588659791
46.875172;1.0330876436766836;0.925605184581162;0.8959555198655841;-0.00513046675925436;-0.004966106499292312;1.0337941887994389;9.999886243045278;0.8334981841013396;0.01556224946043416;0.015561802204486967;0.8062575326872043;-0.0135610016419503;0.8063737289845573
46.885172;1.0330877855768459;0.9256055993655079;0.895955798714854;-0.005131547177256672;-0.0049671522494173235;1.0337941371921513;9.999887715692138;0.8334982022242755;0.015562247615949367;0.015561804862776793;0.8062575840937349;-0.013561001651824124;0.8063736986771751
46.895172;1.033087926924143;0.9256056312807397;0.8959557029838565;-0.005131547169516972;-0.004967152188769046;1.0337940869765083;9.999889143404106;0.8334982167845655;0.01556224568295256;0.015561807560890727;0.8062576331799312;-0.013561001662221663;0.8063736680319049
46.905172;1.0330880674027516;0.9256056672746373;0.8959556084645017;-0.005131547161554524;-0.004967152129790147;1.0337940385003521;9.999890524913496;0.8334982274220367;0.015562243670610341;0.015561810290366294;0.8062576797283668;-0.013561001673135942;0.8063736372034225
46.915172;1.033088206877589;0.9256057066692708;0.8959555156555357;-0.005131547153330229;-0.00496715207252615;1.0337939920843011;9.999891858843018;0.8334982338936883;0.015562241588737957;0.015561813042519785;0.8062577235852543;-0.013561001684528852;0.8063736064021545
46.925172;1.0330883453994102;0.9256057489143041;0.8959554250000796;-0.005131547144794564;-0.004967152017005916;1.0337939480696872;9.999893143373125;0.8334982360880674;0.01556223944746205;0.015561815807700627;0.8062577647392684;-0.013561001696328316;0.8063735758700198
46.935172;1.0330884831238634;0.9256057934915698;0.8959553368561368;-0.005131547135883422;-0.004967151963240559;1.033793906825832;9.99989437611758;0.8334982340247347;0.015562237256445658;0.01556181857579567;0.8062578032528451;-0.013561001708449177;0.8063735458848722
46.945172;1.0330886202464453;0.9256058397944694;0.895955251506125;-0.0051315471265247084;-0.004967151911241267;1.033793868688254;9.999895554228274;0.8334982278250628;0.01556223502411437;0.015561821338003642;0.8062578391671378;-0.013561001720813036;0.8063735167539787
46.955172;1.0330887569920058;0.925605887078596;0.8959551691740808;-0.005131547116641678;-0.004967151861031743;1.0337938339206305;9.999896674955295;0.8334982176883757;0.0155622327574226;0.015561824087209115;0.8062578725724117;-0.013561001733366086;0.8063734888002414
46.965172;1.033088893611393;0.9256059344841738;0.8959550900652272;-0.005131547106152541;-0.00496715181266336;1.0337938027053502;9.999897736007933;0.8334982038931371;0.015562230462809653;0.015561826816801802;0.8062579037409141;-0.013561001746104378;0.806373462377939
46.975172;1.0330890303050402;0.9256059810428665;0.8959550144292777;-0.005131547094982458;-0.004967151766214529;1.033793775157147;9.999898735378022;0.8334981867675328;0.015562228147511382;0.015561829520541933;0.8062579331016468;-0.013560001759086008;0.8063734210299506
46.985172;1.0330891671340725;0.9256060256720278;0.8959549425814095;-0.005131547083083713;-0.0049671517217511705;1.0337937513974962;9.999899671497538;0.8334981666504497;0.015562225819396305;0.015561832193057418;0.8062579611034636;-0.013560001772418817;0.8063733986639005
46.995172;1.0330893039909343;0.9256060672665166;0.8959548748712254;-0.0051315470704404;-0.004967151679288078;1.0337937315920536;9.999900544304287;0.8334981438900448;0.01556222348541707;0.015561834829872258;0.806257988124696;-0.013560001786237974;0.8063733786391496
47.005172;1.0330894405949846;0.9256061048401616;0.8959548116683668;-0.005131547057058976;-0.004967151638795048;1.033793715894566;9.999901355838954;0.8334981188597108;0.0155622211499769;0.015561837427702667;0.8062580144547037;-0.013560001800666749;0.806373361126256
47.015172;1.0330895765122345;0.9256061375788375;0.8959547533521541;-0.0051315470429658385;-0.004967151600228011;1.0337937044241068;9.999902109438544;0.8334980919702162;0.015562218813739384;0.015561839984373193;0.8062580403328107;-0.013560001815764224;0.806373346335558
47.025172;1.0330897112210653;0.9256061648058441;0.8959547002532758;-0.005131547028207889;-0.004967151563549598;1.0337936972846054;9.999902808884784;0.8334980636529985;0.015562216473425762;0.015561842498109076;0.8062580660127601;-0.01356000183150036;0.8063733344560758
47.035172;1.033089844211881;0.9256061859597035;0.8959546525864793;-0.005131547012842838;-0.004967151528738435;1.0337936945159687;9.999903457993288;0.8334980343314669;0.01556221412328524;0.015561844967260017;0.8062580917733707;-0.013560001847774006;0.8063733255860023
47.045172;1.0330899750522846;0.9256062006250373;0.8959546104580786;-0.005131546996929349;-0.00496715149579594;1.0337936960420684;9.999904060074794;0.8334980044116117;0.015562211757346706;0.015561847389792818;0.8062581178618824;-0.013560001864449774;0.8063733197261969
47.055172;1.03309010336968;0.9256065962629898;0.8959549492500112;-0.005132627406079802;-0.004968197277143969;1.0337937017031567;9.999904618270769;0.8334979742533579;0.015562209370207102;0.015561849762875694;0.8062581444470126;-0.013560001881376314;0.806373316839693
47.065172;1.0330902288500847;0.9256065973301428;0.8959549185261616;-0.005132627389233058;-0.004968197248003309;1.0337937112614215;9.999905136899615;0.8334979441282397;0.015562206956340698;0.015561852084027746;0.8062581716443784;-0.013560001898379139;0.8063733169232893
47.075172;1.0330903513158716;0.9256065915344804;0.8959548938053024;-0.005132627371979325;-0.004968197220768075;1.0337937243717386;9.999905621605766;0.8334979142419728;0.015562204510171509;0.015561854352386642;0.8062581995904293;-0.013560001915263877;0.8063733200212232
47.085172;1.0330904707766209;0.9256065789701162;0.8959548754205209;-0.005132627354343946;-0.004968197195382448;1.0337937406593383;9.999906077984065;0.8334978848027428;0.015562202026794033;0.015561856568259348;0.8062582284956663;-0.013560001931841212;0.8063733262184978
47.095172;1.0330905873515028;0.9256065597825484;0.8959548638126378;-0.0051326273363645255;-0.0049681971717385615;1.0337937598235845;9.999906510774958;0.8334978560395772;0.015562199502184607;0.015561858732246405;0.8062582586638097;-0.013560001947943911;0.8063733356688724
47.105172;1.0330907010927308;0.9256065340836961;0.8959548594237541;-0.005132627318099858;-0.0049681971497139675;1.0337937816186962;9.999906924047666;0.8334978281667327;0.015562196933929356;0.01556186084574892;0.8062582905077967;-0.013560001963424271;0.8063733486232821
47.115172;1.033090811867204;0.9256065019285707;0.8959548625767143;-0.005132627299611975;-0.0049681971292338525;1.0337938057983778;9.999907321460375;0.8334978013634603;0.015562194322275631;0.015561862912376424;0.8062583245193724;-0.013560001978159375;0.8063733654226203
47.125172;1.0330899781743104;0.9256056217739134;0.8959548751039349;-0.0051323199831659816;-0.004967904183437532;1.0337938321208915;9.999907706488496;0.8334977757988299;0.01556219166975821;0.015561864938364514;0.8062583611557735;-0.01356000199206708;0.8063733864796795
47.135172;1.0330900822132252;0.9256055770290265;0.8959548939380914;-0.005132319964343362;-0.00496790416608336;1.033793860360781;9.999908082439168;0.8334977516500293;0.015562188980198836;0.01556186693030089;0.8062584007418095;-0.013560002005097691;0.8063734123064686
47.145172;1.0330901826199466;0.9256055262087048;0.8959549209118143;-0.005132319945408678;-0.004967904150376198;1.0337938903106574;9.999908452410336;0.8334977290576279;0.015562186258760179;0.015561868891265956;0.8062584434483951;-0.013560002017215253;0.8063734435451194
47.155172;1.0330902794312617;0.9256054693558783;0.8959549562787016;-0.0051323199264501134;-0.004967904136384137;1.0337939218219543;9.999908819658897;0.8334977080374265;0.015562183512274574;0.015561870819654369;0.8062584892954472;-0.01356000202840238;0.8063734808981089
47.165172;1.033090372805575;0.9256054064844593;0.8959550003252742;-0.005132319907589506;-0.004967904124159422;1.033793954875245;9.999909187750784;0.8334976884269778;0.015562180748524888;0.015561872712099252;0.8062585381388556;-0.013560002038669996;0.8063735249928514
47.175172;1.0330904629538704;0.9256053376894527;0.8959550532991647;-0.005132319888942819;-0.004967904113741068;1.0337939896084625;9.999909560467733;0.8334976699509042;0.015562177975083065;0.015561874566599567;0.8062585896579086;-0.013560002048054885;0.8063735762656622
47.185172;1.0330905500744394;0.9256052632078426;0.8959551153353509;-0.0051323198705891335;-0.004967904105193525;1.03379402626602;9.999909942225065;0.8334976523970129;0.015562175198761097;0.015561876382763113;0.8062596433853457;-0.013560002056611148;0.8063746347439468
47.195172;1.033090634310526;0.925605183431309;0.8959551864299594;-0.005132319852580743;-0.004967904098631377;1.033794065135764;9.999910338493631;0.8334976357642646;0.015562172425677942;0.015561878160341793;0.8062596987608719;-0.01356000206439556;0.8063747006029649
47.205172;1.0330907158018643;0.9256050988427571;0.8959552664213728;-0.005132319834988604;-0.004967904094200137;1.0337941065237666;9.99991075550236;0.833497620256007;0.015562169661593149;0.015561879898330917;0.8062597551896719;-0.013559002071447092;0.8063747565587801
47.215172;1.0330907947774002;0.9256050098995232;0.8959553549742932;-0.005132319817920219;-0.004967904092029712;1.0337941507361446;9.999911199142652;0.833497606163797;0.0155621669121121;0.01556188159575905;0.8062598121040435;-0.013559002077777533;0.806374835774907
47.225172;1.0330908715509322;0.9256049169713874;0.8959554516142335;-0.005132319801491097;-0.004967904092190434;1.0337941980770617;9.999911673500407;0.8334975937757843;0.015562164182473328;0.015561883253338083;0.8062598689551448;-0.013559002083386689;0.8063749209025899
47.235172;1.0330909464244407;0.9256052080742635;0.8959559310816513;-0.00513340021025039;-0.004968949906953496;1.0337942488725405;9.999912180273611;0.8334975833480276;0.01556216147688867;0.015561884873916364;0.8062599251757574;-0.013559002088280637;0.8063750113999965
47.245172;1.0330910195684846;0.925605108072355;0.8959560421934866;-0.00513340019541494;-0.004968949911696996;1.0337943034861636;9.999912719433853;0.8334975750797542;0.01556215879792702;0.015561886461262614;0.8062599802461357;-0.01355900209247666;0.8063751067578305
47.255172;1.033091090889004;0.9256050050339226;0.8959561596036019;-0.0051334001815441345;-0.004968949918614741;1.033794362325108;9.999913290184669;0.8334975690754018;0.01556215614658035;0.015561888018429646;0.8062600337997867;-0.013559002096010173;0.8063752065187149
47.265172;1.0330911599440786;0.9256048994029892;0.8959562826329656;-0.005133400168757394;-0.004968949927654749;1.033794425808391;9.999913891720409;0.8334975653607061;0.015562153522777337;0.015561889547070327;0.8062600856254614;-0.013559002098947307;0.806375310283145
47.275172;1.0330912260226444;0.9256047916379386;0.8959564105920252;-0.005133400157181797;-0.0049689499388222156;1.0337944942782387;9.99991452365326;0.8334975639494019;0.01556215092594778;0.015561891047739498;0.8062601355742002;-0.013559002101385857;0.8063754177024687
47.285172;1.0330912883259153;0.9256046821247432;0.8959565428297648;-0.005133400146954181;-0.004968949952167539;1.0337945679688578;9.999915186018278;0.8334975648661257;0.015562148355231323;0.015561892520760326;0.8062601834720623;-0.013559002103436036;0.8063755284247804
47.295172;1.0330913460632614;0.9256045711549521;0.8959566787402106;-0.00513340013820709;-0.004968949967762691;1.0337936470790652;9.999915878828826;0.8334975681111308;0.015562145809072328;0.01556189396786487;0.8062602291023758;-0.013559002105191002;0.8063756420091129
47.305172;1.0330913984562387;0.9256044589906142;0.895956817707908;-0.005133400131046629;-0.004968949985688781;1.0337937317869437;9.999916601363909;0.8334975736447022;0.015562143285043798;0.015561895392888813;0.8062602722172746;-0.013559002106712018;0.8063757578863093
47.315172;1.033091444746875;0.9256043459780362;0.8959569590146214;-0.005133400125538924;-0.004968950006022403;1.0337938221694918;9.999917351667959;0.8334975814141596;0.015562140780228655;0.015561896799629629;0.8062603125225342;-0.01355900210804093;0.8063758753901522
47.325172;1.0330914841971226;0.9256042325820955;0.8959571017867377;-0.005133400121717672;-0.004968950028799035;1.0337939181864926;9.999918126194272;0.8334975913737527;0.015562138291691667;0.015561898189313;0.8062603496784765;-0.0135590021092149;0.806375993821191
47.335172;1.033091516119449;0.9256041192917697;0.8959572450729606;-0.005133400119591715;-0.004968950053980214;1.033794019703845;9.999918919455714;0.8334976034854029;0.015562135817184974;0.015561899561298602;0.8062603833286267;-0.01355900211026104;0.8063761125021847
47.345172;1.033091539964488;0.9256040065226261;0.895957387969693;-0.005133400119139176;-0.004968950081470446;1.0337941264774382;9.999919724290782;0.8334976177219716;0.01556213335578403;0.015561900916000715;0.8062604131204383;-0.01355900211117628;0.8063762307814613
47.355172;1.0330915553273;0.9256038946194883;0.895957529643678;-0.005133400120333705;-0.004968950111157304;1.0337942381973784;9.99992053287884;0.833497634095619;0.015562130907949206;0.01556190225610573;0.8062604387233052;-0.013559002111911982;0.8063763480069188
47.365172;1.0330915618491574;0.925603783909672;0.8959576692984238;-0.005133400123200386;-0.004968950142922834;1.0337943545516937;9.999921337326919;0.8334976526840416;0.015562128475497103;0.015561903585503065;0.8062604598508182;-0.0135590021123872;0.8063764635496014
47.375172;1.0330915591480525;0.9256036747175296;0.8959578062034924;-0.005133400127827016;-0.004968950176633822;1.033794475211794;9.999922129198167;0.8334976735686451;0.015562126060928575;0.015561904908769296;0.8062604763215283;-0.013559002112517938;0.806376576866994
47.385172;1.0330915468215491;0.9256035672934695;0.8959579397382658;-0.005133400134326187;-0.0049689502121405904;1.0337945998202411;9.9999228992259;0.8334976967228473;0.015562123664960662;0.015561906231869222;0.8062604881397132;-0.01355900211222806;0.8063766875017231
47.395172;1.0330915245026693;0.9256034617335667;0.8959580693938324;-0.0051334001428060315;-0.004968950249280129;1.0337947279817676;9.999923638057888;0.8334977219705929;0.015562121284948773;0.015561907562200624;0.8062604954984048;-0.013559002111450634;0.8063767949907835
47.405172;1.0330914919344611;0.925603358017302;0.895958194782543;-0.005133400153361578;-0.0049689502878695144;1.033794859236182;9.999924337219872;0.8334977490213613;0.01556211891748624;0.01556190890767283;0.8062604987042129;-0.0135590021101473;0.8063768988269027
47.415172;1.033091449005596;0.925603256093896;0.8959583156559071;-0.0051334001660754075;-0.004968950327703795;1.0337949930800374;9.999924989786393;0.8334977775384224;0.015562116562160591;0.015561910275257513;0.8062604981126847;-0.013559002108338056;0.806376998534298
47.425172;1.0330913957512258;0.9256035436208007;0.895958807202696;-0.005134480605470564;-0.0049699961808436395;1.0337951289964484;9.999925591004537;0.8334978071895262;0.015562114222142154;0.015561911669442288;0.8062604941127864;-0.013559002106109865;0.8063770937351202
47.435172;1.033091332318044;0.9256034451257873;0.8959589188773041;-0.0051344806227314275;-0.004969996222517764;1.033795266445184;9.999926138454432;0.8334978376353785;0.015562111902672968;0.015561913092367376;0.8062604871104907;-0.013559002103590819;0.8063771841312679
47.445172;1.0330912588890595;0.925603348315066;0.8959590261181888;-0.005134480642358378;-0.004969996264812363;1.0337954048604001;9.99992663114831;0.8334978685100282;0.015562109609855398;0.015561914545790244;0.8062604774858474;-0.013558002100910516;0.8063772526032986
47.455172;1.0330911756744008;0.9256032532209255;0.8959591291402657;-0.005134480664381353;-0.00496999630758857;1.0337955436925994;9.999927068499892;0.8334978994438635;0.015562107350228995;0.015561916032419935;0.8062604655804014;-0.013558002098177695;0.8063773324206504
47.465172;1.033091082968196;0.9256031599080226;0.8959592282732443;-0.005134480688791549;-0.004969996350775364;1.0337956824868593;9.999927450315107;0.8334979300813519;0.015562105131306877;0.015561917555620815;0.8062604517138385;-0.013558002095473193;0.8063774064517754
47.475172;1.0330909811304538;0.9256030684889675;0.8959593240029605;-0.00513448071553741;-0.004969996394372868;1.033795820927825;9.99992777698758;0.8334979600538617;0.015562102961852424;0.015561919118487116;0.8062604361614579;-0.013558002092844417;0.8063774745366374
47.485172;1.0330908705386335;0.9256029791462826;0.8959594168732266;-0.005134480744538802;-0.0049699964384396405;1.033795958792396;9.999928048809075;0.8334979889297363;0.01556210085052286;0.015561920722675163;0.8062604191105924;-0.013558002090321163;0.8063775366875052
47.495172;1.0330907516146721;0.9256028921217623;0.8959595073183473;-0.005134480775703045;-0.004969996483059434;1.0337960958605457;9.999928265031532;0.8334980162057785;0.015562098805042569;0.015561922367590807;0.8062604006721383;-0.013558002087941437;0.8063775930463833
47.505172;1.033090624845232;0.925602807678902;0.8959595955985031;-0.005134480808934961;-0.004969996528313753;1.03379623186392;9.999928423838341;0.8334980413857855;0.015562096833135263;0.015561924051472876;0.8062603809202888;-0.013558002085750129;0.8063776438530531
47.515172;1.0330904907483234;0.9256027260943868;0.895959681836336;-0.005134480844140951;-0.0049699965742832485;1.033796366464196;9.999928523158603;0.8334980640872166;0.015562094942611937;0.015561925774132915;0.8062603598924739;-0.013558002083788698;0.8063776894550452
47.525172;1.033090349865438;0.9256026477016588;0.8959597660124302;-0.0051344808812371105;-0.004969996621066777;1.0337964992547704;9.999928561505651;0.83349808407982;0.015562093140335196;0.015561927539124472;0.8062603375910141;-0.013558002082086285;0.806377730331687
47.535172;1.0330902028040938;0.9256025729502735;0.8959598479419294;-0.005134480920160548;-0.00496999666878599;1.0337966298520613;9.999928538698683;0.8334981012631155;0.015562091431687873;0.015561929353577484;0.8062603140147713;-0.013558002080643195;0.8063777670834564
47.545172;1.033089109053977;0.9256016607890784;0.8959599289933855;-0.005134173660858605;-0.004969703789927789;1.0337967580119247;9.999928456441062;0.833498115650571;0.015562089820569525;0.01556193122608019;0.806260289174339;-0.013558002079425027;0.8063778003684647
47.555172;1.0330889518867998;0.9256015950880851;0.8959600057502358;-0.005134173703266457;-0.004969703839876637;1.0337968836204419;9.999928318096721;0.833498127366815;0.015562088310306305;0.015561933164817573;0.8062602631115038;-0.01355800207837256;0.8063778307948112
47.565172;1.0330887908753235;0.9256015347819969;0.8959600798368798;-0.005134173747310581;-0.0049697038910806275;1.0337970065807016;9.999928127794716;0.8334981366480758;0.015562086904470343;0.015561935177042132;0.8062602359577826;-0.013558002077423636;0.8063778588054297
47.575172;1.0330886267814414;0.9256014803388425;0.8959601513866454;-0.005134173792931574;-0.004969703943587283;1.0337971267270354;9.999927890168559;0.8334981438335781;0.015562085606127653;0.015561937269212553;0.806260207982458;-0.013558002076525418;0.8063778846235087
47.585172;1.0330884603643404;0.9256014321629072;0.8959602206193703;-0.005134173840097212;-0.004969703997403046;1.0337972438523877;9.999927611002136;0.8334981492861576;0.0155620844169964;0.015561939447076229;0.806260179558055;-0.013558002075616032;0.806377908314714
47.595172;1.0330882923668188;0.9256013906365423;0.8959602878781535;-0.005134173888792588;-0.004969704052498591;1.0337973577714086;9.999927297411318;0.8334981532659581;0.015562083336829645;0.015561941715285842;0.8062601510517686;-0.01355800207462121;0.8063779299015215
47.605172;1.033088123449478;0.92560135613647;0.8959603536739057;-0.00513417393899266;-0.004969704108803683;1.0337974683165063;9.999926956947384;0.8334981558763214;0.015562082362466883;0.015561944076915428;0.8062601227733832;-0.01355800207348159;0.8063779494183316
47.615172;1.0330879541421942;0.9256013290144484;0.8959604186004017;-0.0051341739906365005;-0.004969704166201523;1.0337975753319877;9.999926596501897;0.8334981571117088;0.015562081487985296;0.015561946533596067;0.8062600950310966;-0.013558002072149305;0.8063779669244417
47.625172;1.0330877848154778;0.9256016972779747;0.8959608585294785;-0.005135254466938286;-0.004970750036692884;1.0337976786766725;9.999926221785506;0.8334981569429721;0.015562080706047322;0.015561949086142947;0.8062600681465306;-0.013558002070554822;0.8063779825318712
47.635172;1.033087615738192;0.9256016856846736;0.8959609234570504;-0.005135254521037369;-0.004970750095792112;1.0337977781792633;9.999925837534953;0.8334981553840038;0.015562080009229274;0.01556195173445345;0.8062600423669773;-0.013558002068605263;0.8063779964196109
47.645172;1.0330874472294613;0.9256016819880996;0.895960989269698;-0.005135254576016342;-0.004970750155469311;1.0337978736037734;9.999925447975379;0.8334981525156839;0.015562079390538957;0.015561954476220198;0.8062600178000373;-0.01355800206621284;0.8063780087988713
47.655172;1.0330872797342163;0.9256016861174139;0.8959610565173955;-0.005135254631614184;-0.004970750215535578;1.0337979646740882;9.999925057060617;0.8334981484781542;0.015562078842717422;0.015561957306565422;0.8062599944357914;-0.013558002063314189;0.8063780198558931
47.665172;1.0330871137598527;0.9256016978916312;0.8959611256994048;-0.0051352546875953605;-0.004970750275786457;1.033798051135965;9.999924668593817;0.8334981434539425;0.015562078357636299;0.015561960219397597;0.8062599722178596;-0.013558002059878787;0.8063780297304413
47.675172;1.0330869497816624;0.9256017169183045;0.8959611973069378;-0.005135254743761559;-0.004970750335986123;1.033798132832685;9.99992428591818;0.8334981376142426;0.015562077927156802;0.01556196320780146;0.8062599511224346;-0.01355800205592329;0.8063780385429149
47.685172;1.033086788179281;0.925601742520469;0.8959612718266126;-0.005135254799945215;-0.004970750395884495;1.0337982097519764;9.999923911216875;0.8334981310333395;0.015562077544145594;0.015561966262853265;0.8062599312097963;-0.013558002051526744;0.8063780464104321
47.695172;1.0330866291889689;0.9256017737964174;0.895961349703123;-0.005135254855991112;-0.004970750455253276;1.0337982820017841;9.999923545527357;0.8334981236733084;0.015562077202378536;0.015561969372951805;0.8062599126511605;-0.013558002046821699;0.8063780534224576
47.705172;1.0330864728810525;0.9256018097680224;0.8959614313054303;-0.005135254911743048;-0.004970750513901027;1.0337983497483527;9.99992318961497;0.8334981154628522;0.015562076896166422;0.015561972523879884;0.806259895765392;-0.013557002041950681;0.806378042800557
47.715172;1.033086319224192;0.9256018495138657;0.895961516917881;-0.005135254967046646;-0.0049707505716876516;1.0337984131848446;9.999922844541098;0.8334981063862222;0.01556207662049608;0.01556197569906524;0.8062598810273616;-0.013557002037013014;0.8063780481624963
47.725172;1.0330861682072996;0.9256018921739241;0.8959616067649193;-0.005135255021762198;-0.0049707506285514074;1.0337984725227851;9.999922511476422;0.8334980965234501;0.015562076371510712;0.015561978880562008;0.8062598689924356;-0.013557002032044704;0.8063780527163685
47.735172;1.0330860198874505;0.9256019368905625;0.8959617010236199;-0.005135255075777426;-0.004970750684503856;1.0337985279545419;9.999922191464886;0.8334980860144111;0.015562076146251656;0.01556198205083406;0.8062598602049534;-0.013557002027039375;0.8063780565784477
47.745172;1.033085874361915;0.9256019828790165;0.8959617997789201;-0.005135255129018292;-0.004970750739588918;1.0337985796252223;9.999921885364905;0.8334980749766195;0.015562075941161817;0.015561985194462698;0.8062598551681219;-0.013557002021965841;0.8063780599330022
47.755172;1.0330857317393787;0.9256020295718839;0.8959619029835654;-0.005135255181452589;-0.004970750793852024;1.0337976276361478;9.999921593600893;0.8334980634656134;0.015562075750990641;0.015561988298485306;0.8062598543172037;-0.013557002016768207;0.8063780629571969
47.765172;1.0330855921143123;0.9256020766460947;0.8959620105005293;-0.0051352552330775365;-0.004970750847330197;1.03379767199764;9.99992131592503;0.8334980515255561;0.015562075569247253;0.015561991350855358;0.8062608579558165;-0.013557002011381115;0.8063790656332227
47.775172;1.0330854555873925;0.9256021239281768;0.8959621221778877;-0.005135255283905599;-0.00497075090005429;1.0337977125625177;9.999921051209784;0.833498039268139;0.015562075389463671;0.015561994338691824;0.8062608662343598;-0.013557002005758254;0.8063790682653617
47.785172;1.0330853223349208;0.9256021712865564;0.8959622378624419;-0.005135255333962467;-0.004970750952057284;1.033797749023003;9.999920797244032;0.8334980268729402;0.015562075206362389;0.01556199724852024;0.8062608791842673;-0.013557001999881546;0.8063790705913046
47.795172;1.0330851926187141;0.9256022186004086;0.8959623573902047;-0.005135255383287607;-0.004970751003370588;1.033797780923584;9.999920551283184;0.8334980145292291;0.01556207501621487;0.015562000068139088;0.8062608967523653;-0.013557001993739676;0.8063790723895516
47.805172;1.0330850667310747;0.9256022657931641;0.8959624806282158;-0.005135255431932715;-0.004970751054013877;1.0337978076670735;9.999920310991698;0.8334980024081736;0.015562074816347351;0.015562002788225988;0.806260918852334;-0.013557001987302045;0.8063790734065416
47.815172;1.0330849449581887;0.925602312837157;0.8959626075078976;-0.005135255479955104;-0.004970751103994029;1.0337978285341523;9.999920074689728;0.8334979906633527;0.015562074604468405;0.01556200540287525;0.8062609454128108;-0.013557001980516237;0.8063790733527207
47.825172;1.0330848275629048;0.9256023596844862;0.8959627380006412;-0.005135255527405718;-0.004970751153310672;1.0337978426998282;9.999919841237134;0.833497979446332;0.015562074378121609;0.0155620079091535;0.8062609763604337;-0.013557001973326644;0.8063790718986124
47.835172;1.0330847147699378;0.9256027938598338;0.8959632473968849;-0.005136335997664386;-0.004971797014117513;1.0337978492695692;9.999919610004119;0.8334979689502032;0.015562074134084374;0.015562010306491701;0.8062610115919823;-0.013557001965705506;0.8063790687598992
47.845172;1.0330846067568076;0.925602839547807;0.8959633851402425;-0.005136336044117051;-0.004971797062091792;1.0337978473432237;9.999919380490898;0.8334979594329733;0.015562073867403728;0.015562012596529128;0.8062610510040821;-0.013557001957679206;0.80637906377638
47.855172;1.0330845036371266;0.9256028839521483;0.8959635265668868;-0.005136336090146528;-0.004971797109338867;1.0337978360433568;9.999919151651941;0.8334979511591115;0.0155620735709844;0.015562014782155091;0.8062610945470785;-0.013557001949320873;0.806379056867339
47.865172;1.033084405436781;0.9256029265606861;0.8959636717094162;-0.005136336135782984;-0.004971797155766519;1.0337978144917062;9.999918921941456;0.8334979443338173;0.015562073236684926;0.01556201686551749;0.8062611422254348;-0.01355700194070974;0.8063790479490822
47.875172;1.0330843120498248;0.9256029669190938;0.8959638205852104;-0.00513633618104396;-0.004971797201259082;1.0337977818186868;9.9999186901459;0.8334979391074228;0.01556207285609981;0.015562018847653729;0.806261194010819;-0.013557001931891854;0.8063790369636281
47.885172;1.0330842231805801;0.9256030046142373;0.8959639731943293;-0.005136336225959331;-0.004971797245696881;1.0337977372656313;9.999918455822966;0.8334979355624454;0.015562072420217161;0.015562020730721944;0.8062612497723759;-0.013557001922867754;0.8063790239648458
47.895172;1.0330841383331288;0.9256030392153963;0.8959641295017002;-0.00513633627058106;-0.004971797288971959;1.0337976802892046;9.99991821931821;0.8334979336934603;0.01556207191996556;0.015562022519782118;0.8062613093134703;-0.01355700191359872;0.806379009124822
47.905172;1.0330840568670099;0.9256030702764465;0.8959642894529957;-0.005136336314966104;-0.004971797331008248;1.0337976105388005;9.99991798212108;0.8334979334654533;0.015562071347422584;0.015562024221905111;0.8062613724229392;-0.013557001904013807;0.8063789926835914
47.915172;1.0330839780701742;0.9256030973930165;0.8959644530555545;-0.005136336359161986;-0.004971797371769899;1.0337975277391798;9.999917747111498;0.8334979348947044;0.01556207069640897;0.015562025844521028;0.8062614388821572;-0.013557001894021387;0.8063789749183502
47.925172;1.0330839011958035;0.925603120193145;0.8959646204267445;-0.0051363364032120445;-0.004971797411236881;1.0337974316419942;9.999917518063187;0.8334979381223101;0.01556206996287238;0.015562027394346306;0.8062615084723899;-0.013557001883535317;0.8063789561198523
47.935172;1.0330838254753605;0.9256031382549835;0.8959647917234262;-0.005136336447161168;-0.004971797449373442;1.033797322114318;9.99991729928991;0.8334979434563251;0.015562069144651879;0.015562028876150448;0.8062615809736418;-0.013557001872509192;0.8063789365551649
47.945172;1.0330837501537138;0.9256031510810124;0.8959649669990024;-0.005136336491049817;-0.004971797486125733;1.0337971992256347;9.999917096045516;0.8334979513195682;0.015562068241019704;0.015562030292444058;0.8062616561422014;-0.013557001860965623;0.8063789164359462
47.955172;1.033083674511982;0.9256031582023116;0.8959651460806741;-0.005136336534909696;-0.004971797521427149;1.0337970632257558;9.999916914233664;0.8334979621660522;0.015562067253091264;0.015562031644950944;0.8062617337020047;-0.013557001848996197;0.8063788959475336
47.965172;1.0330835978506316;0.9256031593067399;0.8959653285304691;-0.0051363365787684195;-0.00497179755518247;1.0337969145095918;9.999916758872013;0.8334979764773104;0.015562066183517168;0.015562032936442316;0.8062618133655235;-0.013557001836714924;0.8063788753323411
47.975172;1.0330835195091042;0.9256031542527908;0.8959655136946014;-0.005136336622652965;-0.0049717975872577615;1.0337967536371404;9.999916633151514;0.8334979948152378;0.01556206503559493;0.01556203417130557;0.8062618948920158;-0.013557001824202476;0.8063788549045244
47.985172;1.0330834389416044;0.9256031430169439;0.895965700762389;-0.005136336666587703;-0.004971797617507384;1.033796581336041;9.999916538790288;0.8334980178122937;0.015562063814283097;0.015562035354207552;0.8062619781549344;-0.013556001811488305;0.8063788181516927
47.995172;1.0330833557551058;0.9256031256937045;0.8959658888102443;-0.0051363367105839285;-0.004971797645808555;1.033796398419304;9.99991647669868;0.833498046100633;0.015562062527325714;0.015562036488778262;0.8062620631368888;-0.013556001798569013;0.8063787989067214
48.005172;1.033083269672297;0.9256031025212484;0.8959660768880513;-0.005136336754623726;-0.004971797672058078;1.0337962056884344;9.99991644754028;0.8334980802754118;0.015562061183807202;0.015562037578826802;0.806262149857076;-0.013556001785439342;0.8063787804999613
48.015172;1.0330831805031908;0.9256030738747582;0.8959662641337718;-0.0051363367986623654;-0.0049717976961468;1.0337960039572875;9.9999164518558;0.8334981208826051;0.015562059792347392;0.01556203863031817;0.8062622383194669;-0.013556001772117271;0.8063787630684429
48.025172;1.033082146944229;0.9256021986362394;0.8959664514783189;-0.005136029540418599;-0.004971504789539766;1.0337957941372837;9.999916489491818;0.8334981683939154;0.015562058360855589;0.01556203965096667;0.8062623285059713;-0.013556001758646826;0.806378746742767
48.035172;1.0330820515297252;0.9256021607015625;0.8959666351503551;-0.005136029584247791;-0.004971504808967287;1.0337955772447056;9.999916558943786;0.8334982231955319;0.015562056896251111;0.015562040648806499;0.8062624203453286;-0.013556001745073213;0.8063787316243366
48.045172;1.0330819532372093;0.9256021191823574;0.8959668163716443;-0.005136029627777539;-0.004971504825938241;1.0337953543645586;9.999916657402952;0.8334982856053728;0.015562055403845722;0.015562041632049156;0.8062625136437798;-0.01355600173142399;0.8063787177931445
48.055172;1.0330818523843075;0.9256020748290795;0.8959669947601393;-0.005136029670794466;-0.004971504840410129;1.0337951266145193;9.99991678135687;0.8334983558634299;0.015562053887565552;0.015562042609077278;0.806262608081868;-0.013556001717723939;0.8063787052736354
48.065172;1.0330817493747675;0.9256024161319465;0.8959675451628074;-0.0051371101352815605;-0.00497255066439581;1.0337948950666052;9.999916926708295;0.833498434074029;0.015562052350306929;0.015562043587500725;0.8062627032806235;-0.013556001704007677;0.8063786939715114
48.075172;1.0330816446725377;0.9256023685884779;0.895967716494217;-0.005137110176576181;-0.0049725506738184985;1.0337946606601498;9.999917088466054;0.8334985202115253;0.015562050794061222;0.015562044573404963;0.8062627988429438;-0.013556001690301406;0.8063786836756154
48.085172;1.033081538761417;0.9256023210372047;0.8959678835603068;-0.005137110216722193;-0.004972550680703457;1.0337944242199266;9.999917260937194;0.833498614203824;0.015562049220725713;0.015562045571580096;0.8062628944072845;-0.013556001676599788;0.8063786741153409
48.095172;1.0330814321315438;0.9256022746870292;0.8959680458632996;-0.005137110255568537;-0.004972550685069248;1.0337941865809526;9.999917437998766;0.8334987159447015;0.015562047633003883;0.015562046585363372;0.8062629897452745;-0.01355600166286629;0.8063786650111159
48.105172;1.0330813252865025;0.9256022306795223;0.8959682028450465;-0.005137110292980987;-0.004972550686975698;1.0337939486795387;9.999917612872963;0.833498825228295;0.015562046034515796;0.015562047615587486;0.80626308476639;-0.013556001649053849;0.8063786561254451
48.115172;1.033081218718174;0.9256021900684351;0.8959683539203745;-0.005137110328849208;-0.004972550686514932;1.0337937115460825;9.999917778173725;0.8334989417406057;0.015562044429516423;0.015562048660447877;0.8062631793778033;-0.013556001635115342;0.8063786473499361
48.125172;1.0330811128742392;0.9256021538475254;0.8959684985322955;-0.005137110363091531;-0.004972550683792473;1.0337934762261904;9.999917926697742;0.8334990651162988;0.015562042822443731;0.015562049715796859;0.8062632733623619;-0.01355600162098824;0.8063786387805628
48.135172;1.0330810081661463;0.9256021229001381;0.8959686361707004;-0.005137110395651071;-0.004972550678910298;1.0337932436338113;9.99991805232811;0.8334991949610961;0.015562041217227224;0.01556205077473364;0.8062633663866287;-0.013556001606576933;0.8063786306778649
48.145172;1.0330809049594083;0.9256020979488453;0.8959687664034385;-0.005137110426497195;-0.004972550671962136;1.0337930144400072;9.999918150621726;0.8334993308380666;0.015562039616919569;0.01556205182793612;0.8062634580546444;-0.013556001591757376;0.8063786233380673
48.155172;1.0330808034897048;0.9256020795738717;0.895968888915248;-0.005137110455634164;-0.004972550663039474;1.033792789095072;9.999918219252308;0.8334994722609221;0.015562038024236747;0.01556205286500948;0.8062635479077501;-0.013556001576396685;0.8063786170190114
48.165172;1.0330807038312726;0.9256020682499615;0.8959690034857442;-0.005137110483096338;-0.004972550652234923;1.0337925678575717;9.999918258046124;0.8334996186597353;0.01556203644263742;0.015562053875761088;0.8062636354188482;-0.013556001560361375;0.8063786119280214
