time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.175172;1.0330806059757816;0.9256020643670294;0.8959691099436429;-0.0051371105089246015;-0.004972550639660404;1.0337923507760722;9.999918268257124;0.8334997693370068;0.01556203487693685;0.015562054851089347;0.8062637200395162;-0.013556001543513267;0.8063786081925255
48.185172;1.0330805098892204;0.9256020682276652;0.8959692081666903;-0.0051371105331461135;-0.00497255062547712;1.0337921377503652;9.999918251716517;0.8334999234843764;0.015562033332513499;0.015562055783549751;0.8062638012492548;-0.013556001525704863;0.8063786058437599
48.195172;1.0330804155267719;0.9256020800359177;0.8959692980670578;-0.00513711055575532;-0.004972550609893323;1.0337919286756976;9.999918210313277;0.8335000802496608;0.015562031813784452;0.015562056667385037;0.8062638785832071;-0.013556001506770842;0.8063786048489335
48.205172;1.0330803228815915;0.9256020998902921;0.8959693795568858;-0.005137110576698838;-0.004972550593134134;1.0337917235777248;9.999918145424864;0.8335002388091843;0.015562030324081223;0.015562057497693167;0.8062639516333314;-0.013556001486519146;0.8063786051505082
48.215172;1.0330802320329753;0.9256021277375305;0.8959694526034068;-0.005137110595892966;-0.00497255057542401;1.0337915226463985;9.999918057541233;0.8335003984102142;0.015562028867066216;0.015562058269540848;0.8062640200041191;-0.01355600146472709;0.8063786066975251
48.225172;1.0330801431070347;0.9256021632889053;0.8959695173189391;-0.0051371106132579334;-0.004972550556990981;1.0337913261123612;9.999917946516437;0.8335005583872586;0.015562027447336969;0.015562058977938093;0.8062640833012342;-0.013556001441156533;0.8063786095161554
48.235172;1.0330800561843254;0.9256022060145215;0.8959695739124526;-0.0051371106287307206;-0.004972550538070053;1.0337911340982007;9.99991781185106;0.8335007181692196;0.01556202606888378;0.015562059617981867;0.8062641411977568;-0.013556001415598044;0.806378613797043
48.245172;1.0330799712561016;0.9256022552515516;0.8959696225474303;-0.005137110642264264;-0.0049725505188851;1.0337909465895585;9.99991765262129;0.8335008772284085;0.015562024733210285;0.015562060184198189;0.806264193468805;-0.013556001387915635;0.8063786198667937
48.255172;1.033079888240357;0.9256023103026524;0.8959696633032108;-0.005137110653844236;-0.0049725504996274575;1.0337907635123436;9.999917467630958;0.8335010349826506;0.01556202343918504;0.0155620606698462;0.8062642399382025;-0.013556001358057426;0.8063786280374989
48.265172;1.033079807040586;0.9256023704802555;0.8959696962667393;-0.00513711066350992;-0.004972550480459253;1.0337905848782378;9.999917255987233;0.8335011907735621;0.015562022183886694;0.015562061067711574;0.8062642804553909;-0.013556001326028208;0.8063786385001696
48.275172;1.0330797276137493;0.9256024351426952;0.8959697216263861;-0.005137110671336476;-0.004972550461524938;1.0337904108849068;9.999917017728851;0.8335013439544341;0.015562020963136025;0.015562061371641732;0.806264314961282;-0.013556001291855522;0.8063786513174809
48.285172;1.0330796500071104;0.9256025036984068;0.8959697396871996;-0.005137110677389408;-0.004972550442944721;1.0337892418549355;9.999916754620894;0.8335014939834152;0.015562019771854712;0.015562061577307747;0.8062643435074326;-0.013555001255578509;0.8063786496412376
48.295172;1.033079574388339;0.9256025755772496;0.8959697508278491;-0.005137110681698046;-0.004972550424800091;1.0337890781171748;9.999916470923926;0.8335016404488426;0.015562018604780826;0.015562061682379462;0.8062643661915214;-0.013555001217250841;0.8063786669940342
48.305172;1.0330795010443259;0.9256030379159684;0.8959701307359881;-0.005138191106487603;-0.0049735962191643605;1.0337889199767365;9.99991617298894;0.8335017830640715;0.015562017457235355;0.015562061686052564;0.8062643831346878;-0.01355500117694177;0.80637868645409
48.315172;1.0330794303249535;0.9256031147045956;0.895970129161482;-0.005138191107318355;-0.0049735962019871235;1.033788767774843;9.999915867558858;0.8335019216709162;0.015562016325081548;0.015562061587909274;0.8062643945011294;-0.013555001134732337;0.8063787079621644
48.325172;1.0330793626053303;0.9256031930998925;0.8959701216107285;-0.005138191106437003;-0.004973596185308675;1.033788621963484;9.99991556026887;0.8335020562157993;0.01556201520467907;0.015562061387376447;0.8062644004789542;-0.01355500109070335;0.8063787315659886
48.335172;1.0330792982537713;0.9256032725524412;0.8959701081784278;-0.00513819110389516;-0.0049735961691516825;1.0337884831116773;9.999915255196669;0.8335021866849889;0.015562014094002641;0.015562061083851728;0.8062644012425846;-0.01355500104492283;0.8063787573880598
48.345172;1.0330792375361137;0.9256033524438232;0.8959700888811511;-0.0051381910997825575;-0.004973596153561779;1.0337883518394946;9.999914954851299;0.8335023130775845;0.015562012993554085;0.01556206067618202;0.8062643969831403;-0.013555000997448493;0.8063787855434165
48.355172;1.0330791805198936;0.9256034320948868;0.8959700636722768;-0.0051381910942374315;-0.004973596138598872;1.0337882287583642;9.999914660403439;0.8335024354880783;0.01556201190594045;0.015562060162061422;0.8062643880044018;-0.013555000948346038;0.8063788161040355
48.365172;1.0330791270845945;0.9256035108703264;0.8959700324777703;-0.0051381910874394275;-0.004973596124311674;1.0337881144357175;9.999914372912874;0.8335025542257671;0.015562010834789182;0.015562059538981363;0.8062643747574696;-0.01355500089771384;0.806378849134757
48.375172;1.0330790770559826;0.92560358824077;0.8959699952394395;-0.005138191079573095;-0.0049735961107115435;1.0337880093477412;9.999914095328538;0.8335026698150481;0.015562009783783207;0.015562058806166996;0.8062643578074032;-0.01355500084569672;0.8063788847619503
48.385172;1.0330790303580892;0.9256036637577921;0.8959699519203644;-0.005138191070788414;-0.004973596097765799;1.0337879138569384;9.999913833590774;0.8335027828559207;0.015562008756448456;0.01556205796547415;0.8062643378271616;-0.0135550007924743;0.8063789231822197
48.395172;1.0330789870407908;0.9256037370353121;0.8959699025265676;-0.005138191061190987;-0.004973596085402439;1.0337878282802455;9.999913595762875;0.8335028938829491;0.01556200775644633;0.015562057020295695;0.8062643155824077;-0.01355500073822511;0.8063789645639193
48.405172;1.0330789472210102;0.9256038077650883;0.8959698471316828;-0.005138191050842529;-0.004973596073521314;1.0337877529846151;9.99991339026793;0.8335030033352209;0.015562006787963314;0.015562055974075919;0.8062642918940738;-0.013555000683083334;0.8063790089229065
48.415172;1.0330789110549778;0.9256038756915228;0.8959697858603275;-0.005138191039765781;-0.0049735960620178555;1.0337876883858537;9.999913224717528;0.8335031116164536;0.015562005856358311;0.015562054830762605;0.8062642676248712;-0.01355500062711615;0.8063790560895328
48.425172;1.0330788787334992;0.9256039405545562;0.8959697188638497;-0.005138191027972172;-0.0049735960508065676;1.0337876348845678;9.999913105145449;0.8335032191585134;0.01556200496842476;0.015562053596511404;0.8062642436528065;-0.013555000570327139;0.8063791057823851
48.435172;1.0330788505005473;0.9256040020677517;0.8959696462629868;-0.00513819101548737;-0.00497359603983039;1.033787592817965;9.999913035443779;0.8335033264398489;0.015562004131355682;0.015562052280245268;0.8062642208380363;-0.013555000512673807;0.8063791576802856
48.445172;1.0330788267021935;0.9256040599210031;0.8959695680587454;-0.00513819100235283;-0.004973596029059246;1.0337875624186739;9.99991301771868;0.8335034339679118;0.015562003350940077;0.015562050892395643;0.8062641999864419;-0.013555000454091611;0.8063792114262843
48.455172;1.0330788077681516;0.9256041137919684;0.895969484140999;-0.005138190988621011;-0.0049735960184911655;1.0337875438130089;9.999913053243487;0.833503542244066;0.015562002630368235;0.015562049442930546;0.806265181785819;-0.013555000394504397;0.8063802664906139
48.465172;1.0330787941220332;0.9256041633954106;0.8959693944067877;-0.0051381909743503165;-0.004973596008159267;1.0337875370537173;9.999913143040724;0.8335036517294016;0.015562001969762398;0.015562047940614759;0.8062651667883234;-0.013555000333821506;0.8063803227795046
48.475172;1.0330787861695014;0.9256042085314296;0.8959692988396927;-0.005138190959594977;-0.004973595998126293;1.0337875421124214;9.999913288160267;0.8335037628531474;0.015562001365843743;0.015562046393960262;0.8062651554086178;-0.013555000271952502;0.8063803798071342
48.485172;1.033078784392156;0.9256042490550817;0.8959691975026219;-0.00513819094440682;-0.0049735959884635314;1.0337875588407397;9.999913489913126;0.8335038760348616;0.01556200081211442;0.015562044811556578;0.8062651478890313;-0.013555000208835138;0.8063804372290976
48.495172;1.033078789396829;0.9256042848173969;0.8959690905041723;-0.005138190928850177;-0.004973595979234342;1.033787586942565;9.999913749761827;0.8335039916255588;0.015562000300164037;0.015562043201070167;0.8062651443724709;-0.013555000144454106;0.8063804946659836
48.505172;1.0330788018328272;0.9256043156695736;0.89596897797242;-0.005138190913001139;-0.004973595970477424;1.033787625979704;9.999914068886532;0.8335041097974505;0.015561999821949725;0.01556204156912754;0.8062651450517673;-0.013555000078844824;0.8063805517120651
48.515172;1.0330788222569232;0.9256043414992838;0.8959688600626281;-0.005138190896929186;-0.004973595962183528;1.0337876754299873;9.999914447738039;0.833504230516259;0.015561999371363221;0.01556203992249078;0.8062651501713738;-0.013555000012075076;0.8063806079931094
48.525172;1.0330788510769249;0.925604362251847;0.8959687369819582;-0.005138190880682822;-0.004973595954285573;1.0337877347723374;9.999914885532618;0.8335043536290343;0.01556199894334233;0.015562038268976794;0.8062651598864476;-0.013554999944229469;0.8063806632087857
48.535172;1.0330788886140658;0.9256043779478252;0.8959686089931131;-0.0051381908642885755;-0.00497359594666577;1.0337878035460084;9.999915380031865;0.8335044789797977;0.015561998532151566;0.015562036617793991;0.8062651741689297;-0.01355499987541835;0.8063807170892172
48.545172;1.0330789352167302;0.9256043886762862;0.8959684764361958;-0.005138190847758298;-0.004973595939171163;1.0337878813705355;9.999915927913547;0.8335046064697592;0.01556199813135608;0.015562034980119436;0.8062651928545522;-0.013554999805772284;0.8063807692928628
48.555172;1.033078991319647;0.9256043945598497;0.8959683397827997;-0.0051381908310887845;-0.0049735959316351466;1.0337879679552429;9.999916525139355;0.8335047360377286;0.015561997734650161;0.015562033369676062;0.8062652157746842;-0.013554999735413818;0.8063808193375248
48.565172;1.0330790574068363;0.9256047834719057;0.8959685749634659;-0.005139271236486189;-0.004974641735928804;1.033788063081996;9.999917167489444;0.833504867611534;0.015561997336146416;0.015562031801613356;0.8062652428416662;-0.013554999664447896;0.8063808666384771
48.575172;1.0330791339684504;0.9256047802456795;0.8959684321572172;-0.005139271219501156;-0.004974641727836024;1.0337881665127233;9.999917851620522;0.8335050011005771;0.015561996931042151;0.01556203028961526;0.8062652740218649;-0.013554999592963976;0.806380910622923
48.585172;1.0330792214754085;0.925604772988837;0.8959682874574203;-0.005139271202373937;-0.004974641719243992;1.0337882778600416;9.99991857566146;0.8335051364176929;0.015561996517107277;0.015562028843452364;0.8062653092718239;-0.013554999521023722;0.8063809507992431
48.595172;1.0330783790631992;0.9256039205324345;0.8959681432789188;-0.005138963879562259;-0.004974348780703104;1.03378839651976;9.999919338843327;0.8335052734711448;0.015561996095327248;0.015562027468174899;0.8062653485233323;-0.013554999448655576;0.8063809867683717
48.605172;1.033078489399462;0.9256039065312024;0.8959679971671921;-0.005138963862165319;-0.004974348770751893;1.0337885217078189;9.999920140543827;0.8335054121351503;0.015561995668606396;0.015562026164873599;0.8062653916669053;-0.013554999375872522;0.8063810182531631
48.615172;1.033078611334123;0.9256038896664013;0.8959678515743807;-0.005138963844597751;-0.00497434875999066;1.0337886525367712;9.999920979345648;0.8335055522795393;0.015561995239482127;0.015562024932742386;0.8062654384560636;-0.013554999302695601;0.8063810451086401
48.625172;1.0330787448125849;0.9256038701794972;0.8959677073343397;-0.005138963826812431;-0.004974348748340399;1.0337887880871202;9.99992185291147;0.8335056938557295;0.01556199480859315;0.015562023771173288;0.8062654884590076;-0.013553999229161548;0.8063810504533931
48.635172;1.0330788896309477;0.9256038482908305;0.8959675652054838;-0.005138963808733547;-0.004974348735718027;1.0337889275144194;9.99992275845079;0.8335058369398627;0.015561994374760513;0.01556202268084857;0.8062655411874182;-0.013553999155303186;0.8063810678376756
48.645172;1.0330790455536356;0.9256038242183231;0.8959674257799716;-0.005138963790260436;-0.004974348722040408;1.0337890701379415;9.99992369310906;0.8335059817098794;0.015561993935626114;0.01556202166336815;0.8062655962307855;-0.013553999081135401;0.8063810803513344
48.655172;1.0330792124306707;0.9256037981807994;0.8959672894621659;-0.00513896377128412;-0.004974348707226797;1.033789215421386;9.9999246543199;0.8335061283909487;0.01556199348819984;0.015562020719643544;0.8062656532375169;-0.01355399900668187;0.8063810878392379
48.665172;1.0330793901442807;0.9256037704087747;0.8959671564619469;-0.0051389637516971315;-0.004974348691203307;1.0337893628966637;9.999925640234322;0.8335062771904416;0.015561993030210072;0.015562019849039724;0.8062657118525564;-0.01355399893200129;0.8063810900921193
48.675172;1.0330795784621603;0.9256037411841262;0.8959670268011765;-0.00513896373139731;-0.004974348673918383;1.033789512113901;9.999926649894702;0.8335064282481088;0.015561992561734737;0.015562019050029793;0.8062657717148891;-0.013553998857167843;0.8063810868567957
48.685172;1.0330797769493962;0.9256037108956331;0.8959669004056948;-0.005138963710297384;-0.0049743486553700846;1.0337896626549903;9.99992768261649;0.8335065816023978;0.015561992085337728;0.015562018321060278;0.8062658324937031;-0.01355399878224058;0.8063810778591871
48.695172;1.0330799849987016;0.9256036800119954;0.8959667771939388;-0.005138963688335865;-0.004974348635624281;1.033789814191255;9.9999287371418;0.8335067371846284;0.015561991604214464;0.015562017660898951;0.8062658939216465;-0.013553998707267607;0.8063810628731011
48.705172;1.0330802019682215;0.9256036489528109;0.8959666570292716;-0.005138963665476458;-0.004974348614799095;1.0337899665047896;9.999929811588958;0.8335068948635114;0.015561991120129189;0.015562017068672633;0.8062659557792333;-0.013553998632316157;0.8063810417745667
48.715172;1.0330804273343908;0.9256036179939913;0.8959665396253866;-0.005138963641706787;-0.004974348593028395;1.0337901194551498;9.999930904059163;0.8335070545057612;0.01556199063373153;0.015562016543995402;0.8062660178473285;-0.013553998557504433;0.8063810145047307
48.725172;1.033080660755318;0.9256035872995944;0.8959664245674719;-0.005138963617052385;-0.004974348570434826;1.0337902729461634;9.999932013164937;0.833507216012642;0.015561990146504565;0.015562016086774674;0.8062660798889485;-0.013553998483018356;0.8063809809927064
48.735172;1.0330809020427756;0.9256035570271974;0.8959663114076215;-0.005138963591578796;-0.004974348547126534;1.0337904269354892;9.999933137744147;0.8335073793086709;0.015561989661219156;0.015562015696541557;0.8062661416306584;-0.013553998409105695;0.8063809410971136
48.745172;1.033081151082098;0.9256035273989487;0.895966199721193;-0.0051389635653641295;-0.004974348523216903;1.0337905814593489;9.99993427610134;0.83350754426463;0.015561989181147248;0.015562015372751151;0.8062662027208862;-0.01355399833605921;0.8063808945502924
48.755172;1.033081407722891;0.9256034987048074;0.8959660891348847;-0.005138963538486635;-0.004974348498843569;1.0337907365771923;9.999935425934352;0.8335077106280905;0.015561988710179253;0.015562015115885532;0.8062662627403796;-0.01355399826418984;0.8063808409342713
48.765172;1.0330816716729043;0.9256034713062384;0.8959659793459271;-0.005138963511039136;-0.004974348474160574;1.0337908922892476;9.999936585060441;0.8335078780688645;0.015561988253027141;0.015562014927527781;0.8062663212781653;-0.013553998193783048;0.8063807797609107
48.775172;1.0330819424486988;0.9256034456592221;0.8959658701141918;-0.00513896348312921;-0.004974348449316746;1.0337910485711415;9.999937752111444;0.8335080462938708;0.015561987814776648;0.015562014810056504;0.806266377996027;-0.013553998125066273;0.8063807105920424
48.785172;1.0330822194526936;0.9256034222693528;0.8959657612530277;-0.005138963454868934;-0.004974348424451914;1.0337912054361944;9.999938926284395;0.8335082150989926;0.01556198740106604;0.01556201476700852;0.8062664326487287;-0.013553998058218572;0.8063806330635781
48.795172;1.0330825021103165;0.9256034015818718;0.8959656526328722;-0.00513896342637623;-0.004974348399711453;1.0337913629222604;9.999940106579997;0.8335083843269147;0.015561987018115593;0.015562014802604796;0.8062664850763246;-0.013553997993398527;0.8063805468691109
48.805172;1.0330827898981565;0.9256033839196639;0.8959655441686933;-0.005138963397777008;-0.00497434837525515;1.0337915211181221;9.999941291765332;0.8335085537813419;0.01556198667166495;0.015562014920166302;0.8062665351661947;-0.013553997930755813;0.8063804518104284
48.815172;1.0330830822807715;0.9256033695168941;0.8959654358040137;-0.0051389633692083886;-0.0049743483512510655;1.0337916802357843;9.999942480660158;0.833508723166587;0.015561986366442094;0.01556201512150329;0.8062665827937014;-0.013553997870426484;0.8063803478371038
48.825172;1.0330833786628983;0.9256033585851603;0.8959653275251157;-0.005138963340832067;-0.004974348327858263;1.0337918406088753;9.999943671937489;0.8335088921258265;0.015561986106746669;0.015562015407426388;0.8062666278029648;-0.013553997812525665;0.8063802350008544
48.835172;1.03308367836653;0.9256033513191657;0.8959652193638846;-0.005138963312838599;-0.004974348305203951;1.0337920026579486;9.999944863914205;0.8335090603586989;0.015561985897073223;0.015562015777979579;0.8062666700412954;-0.013553997757155859;0.806380113399255
48.845172;1.0330839806392034;0.9256037355896132;0.8959654866560544;-0.005140043706533923;-0.004975394095285156;1.0337921668755603;9.999946054950403;0.8335092276985775;0.015561985741963411;0.015562016232371832;0.8062667093669298;-0.013553997704426902;0.8063799831805143
48.855172;1.0330842846985466;0.9256037361372828;0.8959653788550391;-0.005140043679858317;-0.004975394074343472;1.033792333766695;9.999947244266536;0.8335093941004262;0.015561985645135171;0.015562016769490355;0.806266745607232;-0.013553997654460092;0.8063798445500749
48.865172;1.0330845897981737;0.9256037409528212;0.8959652713200231;-0.005140043654036877;-0.0049753940543287275;1.033792503756476;9.999948432501869;0.8335095596238379;0.015561985609230878;0.015562017389435152;0.8062667785463649;-0.013553997607367828;0.8063796977246559
48.875172;1.0330848952977665;0.9256037504778396;0.8959651641690709;-0.005140043629155099;-0.0049753940352574655;1.0337926771373114;9.999949621808948;0.8335097244712973;0.01556198563687735;0.015562018094630588;0.8062668079742105;-0.013553997563227923;0.8063795429311911
48.885172;1.0330852006844589;0.9256037652415512;0.8959650575853025;-0.005140043605301124;-0.004975394017134783;1.0337928540481796;9.999950815660988;0.8335098890052204;0.015561985731822886;0.015562018889065414;0.8062668337339793;-0.013553997522078387;0.806379380492107
48.895172;1.0330855055596888;0.9256037857553439;0.8959649517539273;-0.005140043582572548;-0.004975393999973443;1.0337930344453625;9.999952018081528;0.8335100536632538;0.015561985898937553;0.015562019777316924;0.8062668557275233;-0.013553997483933206;0.8063792108606758
48.905172;1.033085809648786;0.9256038125244931;0.8959648467385546;-0.005140043561081589;-0.004975393983796348;1.0337932180794203;9.999953232257273;0.8335102188423339;0.015561986142998705;0.015562020765031222;0.8062668739053424;-0.013553997448796642;0.8063790345322476
48.915172;1.033086112770907;0.9256038460815517;0.8959647424624015;-0.005140043540976319;-0.004975393968628505;1.0337934045515211;9.99995445938999;0.8335103848924977;0.01556198646697198;0.015562021859477845;0.8062668882862524;-0.013553997416659169;0.8063788519527155
48.925172;1.0330864147224246;0.9256038869287002;0.8959646388187367;-0.00514004352243292;-0.00497539395449844;1.0337925934400458;9.999955698633878;0.8335105522039524;0.01556198687124414;0.01556202306830202;0.8062668990058937;-0.01355399738748156;0.8063786635384963
48.935172;1.0330867151541938;0.9256039354622122;0.8959645357541465;-0.005140043505614316;-0.004975393941442687;1.0337927843786372;9.99995694784409;0.8335107212171996;0.015561987354850763;0.015562024397434704;0.806266906280124;-0.01355399736119956;0.8063784697100798
48.945172;1.033087013553502;0.92560399194368;0.8959644333045172;-0.0051400434906535685;-0.00497539392949595;1.0337929770668448;9.99995820397756;0.8335108923258213;0.015561987917637934;0.015562025850469683;0.8062669102641404;-0.013553997337743427;0.806378270822684
48.955172;1.0330873093463144;0.9256040564492459;0.8959643316163629;-0.005140043477672354;-0.004975393918675677;1.033793171269209;9.999959463006272;0.8335110657943432;0.01556198856123007;0.015562027428805886;0.8062669110090893;-0.013553997317024828;0.8063780670818474
48.965172;1.0330876019612178;0.925604128818175;0.8959642308905101;-0.005140043466791587;-0.004975393908982185;1.0337933667569243;9.999960719977627;0.8335112417390247;0.01556198928811053;0.01556202913090076;0.806266908548839;-0.013553997298903343;0.806377858579016
48.975172;1.0330878907673489;0.9256042087295934;0.895964131293258;-0.005140043458133248;-0.004975393900413542;1.0337935631905302;9.999961968995834;0.8335114201537317;0.01556199010051324;0.015562030951871142;0.8062669029298073;-0.013553997283178547;0.8063776454245245
48.985172;1.0330881750653702;0.9256042958451371;0.8959640329368617;-0.005140043451833509;-0.004975393892965307;1.0337937600966878;9.999963203225343;0.8335116009460983;0.015561991001102499;0.015562032884646863;0.8062668941198651;-0.01355399726959955;0.806377427836169
48.995172;1.0330884542488359;0.9256043898728543;0.8959639358980406;-0.00514004344804868;-0.00497539388660445;1.0337939569600578;9.999964415716065;0.8335117839508266;0.015561991994197168;0.01556203492163938;0.806266881891166;-0.013553997257868272;0.8063772061395738
49.005172;1.0330887279547991;0.9256044905378373;0.8959638401983872;-0.005140043446942351;-0.00497539388125787;1.0337941532598842;9.999965600719378;0.833511968940269;0.01556199308512564;0.01556203705523518;0.8062668658184078;-0.013552997247654627;0.8063769639674933
49.015172;1.0330889960406147;0.9256045975509997;0.895963745747299;-0.0051400434486705586;-0.004975393876840829;1.033794348443635;9.99996675427184;0.8335121556481586;0.015561994278679431;0.015562039276434464;0.8062668453957528;-0.013552997238643828;0.8063767355326065
49.025172;1.0330892584903142;0.9256047106419149;0.8959636523173021;-0.005140043453371642;-0.0049753938732891;1.0337945419635228;9.999967873652915;0.8335123437772662;0.015561995578382667;0.015562041573347686;0.8062668201333142;-0.013552997230576552;0.8063765047694744
49.035172;1.0330895153775548;0.925604829541927;0.8959635595943911;-0.005140043461153076;-0.004975393870562165;1.0337947333313369;9.999968956367416;0.8335125329913278;0.015561996986017639;0.015562043931452893;0.8062667895987368;-0.01355299722323822;0.8063762724799172
49.045172;1.0330897668644035;0.9256049539132054;0.895963467240453;-0.005140043472077688;-0.004975393868637062;1.0337949220942473;9.999969999251102;0.8335127229297276;0.015561998501291271;0.015562046334943201;0.8062667534326194;-0.013552997216422702;0.8063760394457291
49.055172;1.0330900131927834;0.925605083397716;0.8959633749092845;-0.00514004348616488;-0.004975393867516933;1.0337951077893803;9.99997099803849;0.8335129132370627;0.015562000122922694;0.015562048768149695;0.8062667113408306;-0.013552997209913693;0.8063758064041554
49.065172;1.033090254665892;0.9256052176931516;0.8959632822937288;-0.005140043503416006;-0.004975393867243064;1.0337952899423661;9.999971947894917;0.8335131035727863;0.015562001850948892;0.015562051217080505;0.8062666630952913;-0.013552997203494307;0.8063755740680755
49.075172;1.0330904916310308;0.9256053564910584;0.8959631892079969;-0.005140043523845725;-0.004975393867889477;1.0337954680673007;9.999972844801615;0.8335132935895259;0.015562003687359152;0.01556205367090514;0.806266608564731;-0.013552997196969997;0.8063753431498794
49.085172;1.0330907244285779;0.9256054994067751;0.8959630955754765;-0.005140043547488414;-0.004975393869536126;1.0337956416471663;9.99997368661504;0.8335134828970119;0.015562005633810494;0.015562056122723853;0.806266547767362;-0.013552997190181748;0.8063751143224855
49.095172;1.0330909532635548;0.9256056460081239;0.8959630013482311;-0.0051400435743764366;-0.004975393872240155;1.033795810137933;9.999974472956422;0.8335136710494778;0.015562007689968599;0.015562058568838397;0.8062664808860305;-0.013552997183006588;0.8063748881618963
49.105172;1.0330911780739391;0.9256057958453331;0.8959629064418297;-0.005140043604505676;-0.004975393876035108;1.0337959730111865;9.999975204349973;0.8335138575644795;0.015562009854933428;0.015562061006940455;0.8062664082245657;-0.013552997175356697;0.8063746651707224
49.115172;1.0330913985013421;0.9256059484741083;0.8959628106755165;-0.005140043637809032;-0.0049753938809592195;1.033796129789488;9.99997588108955;0.8335140419695901;0.015562012129427467;0.015562063435173565;0.806266330185871;-0.013552997167175713;0.8063744458476837
49.125172;1.033091613956577;0.9256061035355231;0.8959627137514854;-0.00514004367416152;-0.0049753938870798105;1.0337962800404263;9.99997650216459;0.8335142238749785;0.015562014516663466;0.015562065852308097;0.8062662472360111;-0.013552997158430204;0.8063742307014644
49.135172;1.0330918237166304;0.9256062607922666;0.895962615307877;-0.005140043713409989;-0.0049753938944792995;1.0337964233641548;9.999977065109714;0.8335144030187387;0.015562017021945826;0.015562068257031571;0.8062661597813622;-0.01355299714910209;0.806374020156844
49.145172;1.0330920270201924;0.925606420060429;0.8959625150099041;-0.00514004375539676;-0.004975393903205881;1.0337965593972482;9.99997756694709;0.8335145792460842;0.015562019651972134;0.015562070646547438;0.8062660680977295;-0.013552997139183192;0.8063738144317731
49.155172;1.03309222314871;0.9256065811468838;0.8959624126312992;-0.00514004379995837;-0.004975393913247572;1.0337966878065818;9.999978005610538;0.8335147524628939;0.015562022414923535;0.015562073016558615;0.8062659724342112;-0.01355299712867835;0.806373613525475
49.165172;1.0330924115008573;0.9256071315405646;0.8959626833975352;-0.005141124268030084;-0.0049764397364717335;1.033796808302896;9.999978381232687;0.8335149226150467;0.01556202531992192;0.015562075362719634;0.8062658731725311;-0.013552997117622567;0.8063734172978612
49.175172;1.0330925916536833;0.9256072955367122;0.8959625767973214;-0.005141124317225253;-0.004976439749019651;1.033796920736159;9.999978696239971;0.833515089706918;0.015562028374919993;0.015562077682025098;0.8062657708601695;-0.01355299710609605;0.8063732255449904
49.185172;1.0330927633345923;0.9256074605052883;0.895962468284605;-0.005141124368530466;-0.004976439762756664;1.0337970252290207;9.999978954304614;0.8335152538146837;0.01556203158544115;0.015562079973128879;0.8062656661113892;-0.0135529970942164;0.8063730380385954
49.195172;1.033092926283753;0.9256076260313094;0.8959623581046543;-0.005141124421847247;-0.004976439777611886;1.033797122221483;9.999979159861635;0.8335154150582031;0.015562034954160255;0.015562082236083451;0.8062655595029339;-0.013552997082121087;0.8063728545007921
49.205172;1.033093080099132;0.9256077916249564;0.8959622466297146;-0.005141124477066072;-0.004976439793484065;1.0337972123624668;9.999979318570686;0.8335155735892966;0.015562038479956927;0.01556208447242905;0.806265451531061;-0.013552997069963407;0.8063726745617726
49.215172;1.0330932241742765;0.9256079567574175;0.8959621343417894;-0.005141124534041917;-0.004976439810244635;1.0337972963407285;9.999979437740807;0.8335157296101022;0.015562042158357214;0.015562086685204262;0.806265342610457;-0.013552997057894043;0.8063724977890898
49.225172;1.033093357794585;0.9256081209273211;0.8959620217938534;-0.005141124592588475;-0.004976439827736212;1.0337973748067817;9.99997952646485;0.8335158833655738;0.015562045983605754;0.015562088878382351;0.8062652330829678;-0.013552997046031117;0.8063723237546025
49.235172;1.0330934802895533;0.9256082837338331;0.8959619095791405;-0.005141124652488297;-0.004976439845785856;1.033797448364893;9.999979595234809;0.8335160351227922;0.015562049949950904;0.015562091056024121;0.8062651232423672;-0.01355299703447817;0.8063721520944728
49.245172;1.0330935911076866;0.925608444920547;0.8959617982564978;-0.0051411247135151866;-0.004976439864227191;1.0337975174998915;9.999979654912039;0.8335161851564707;0.015562054051836612;0.015562093221103716;0.8062650133680779;-0.013552997023360847;0.8063719825518975
49.255172;1.0330936898784455;0.9256086043379204;0.8959616882857844;-0.0051411247754634196;-0.004976439882912067;1.0337975824706127;9.999979715961052;0.8335163337397185;0.015562058283739449;0.015562095374708181;0.8062649037143168;-0.013552997012813199;0.8063718149491567
49.265172;1.033093776474667;0.9256087618769815;0.8959615800783283;-0.005141124838159325;-0.004976439901714703;1.0337976433064369;9.999979788178974;0.8335164811156746;0.01556206263938521;0.015562097516057203;0.806264794486287;-0.013552997002938692;0.8063716491284338
49.275172;1.0330929097202575;0.9256080758195755;0.8959614757165969;-0.005140817593664273;-0.004976146990426482;1.0337976998822371;9.999979880037476;0.8335166274060088;0.015562067110806968;0.015562099642369183;0.8062646858811265;-0.013552996993800203;0.8063714849666709
49.285172;1.0330929721650157;0.9256082293342073;0.8959613724541786;-0.005140817657370934;-0.004976147009139337;1.0337977519801977;9.999979997957718;0.8335167725462986;0.015562071688075703;0.015562101748804694;0.8062645781477886;-0.013552996985434482;0.8063713224274204
49.295172;1.0330930226123431;0.9256083807293629;0.8959612724257842;-0.00514081772135202;-0.00497614702763536;1.0337977993456586;9.999980146501876;0.8335169163363211;0.015562076359320392;0.01556210382879835;0.8062644715897618;-0.013552996977859706;0.8063711615737794
49.305172;1.0330930610198517;0.9256085299752309;0.8959611761157864;-0.005140817785498037;-0.00497614704577068;1.0337978417047935;9.999980329014154;0.8335170585220559;0.015562081110985507;0.015562105874089209;0.8062643665477583;-0.013552996971078635;0.8063710025748553
49.315172;1.0330930872781319;0.9256086770660061;0.8959610840196863;-0.005140817849740798;-0.004976147063383401;1.0337978787412492;9.999980548071198;0.833517198833459;0.015562085928596123;0.015562107874962127;0.8062642634107419;-0.01355299696509107;0.8063708457197788
49.325172;1.0330931012813782;0.9256088220055486;0.8959609966964671;-0.0051408179140195066;-0.004976147080321777;1.0337979101394876;9.99998080610919;0.8335173369950426;0.015562090797745936;0.015562109821194832;0.8062641626081324;-0.013552996959896075;0.8063706913984174
49.335172;1.0330931030001151;0.9256089648545195;0.8959609147818333;-0.0051408179782541;-0.004976147096474662;1.0337979356206788;9.999981106343188;0.8335174727510866;0.015562095704785051;0.015562111702999072;0.806264064551753;-0.01355299695546851;0.8063705400474561
49.345172;1.0330930924576398;0.92560910576521;0.8959608389336245;-0.005140818042353377;-0.004976147111784312;1.0337979548335885;9.999981453400098;0.8335176058990529;0.01556210063656233;0.015562113511384649;0.8062639695817233;-0.013552996951746782;0.806370392062713
49.355172;1.0330930696718554;0.9256092449398566;0.8959607697493186;-0.005140818106233887;-0.004976147126224886;1.0337979672666446;9.999981853161993;0.8335177362788185;0.015562105579760677;0.01556211523806975;0.8062648779394441;-0.013552996948658998;0.8063712475740634
49.365172;1.0330930346367218;0.9256093825920675;0.8959607077627822;-0.0051408181698341954;-0.0049761471397592036;1.0337979723605941;9.999982311941999;0.8335178637070133;0.01556211052049292;0.015562116875806453;0.8062647897626763;-0.01355299694614752;0.8063711070209603
49.375172;1.033092987327085;0.9256095189172601;0.8959606535127168;-0.00514081823312438;-0.004976147152317102;1.0337979696999475;9.999982835636311;0.8335179879299047;0.015562115444261976;0.015562118419459457;0.8062647051372006;-0.013552996944174703;0.8063709703807487
49.385172;1.0330929277681629;0.925609654058622;0.8959606075441233;-0.005140818296109659;-0.004976147163819787;1.0337979591078632;9.999983429418513;0.8335181086730942;0.015562120337054074;0.015562119866772327;0.8062646241822782;-0.013552996942735403;0.8063708377940898
49.395172;1.0330928561604629;0.925609788152181;0.8959605703296433;-0.005140818358817793;-0.00497614717421984;1.033797940644163;9.999984098016851;0.8335182257367141;0.015562125186525656;0.015562121218268726;0.80626454708885;-0.013552996941864024;0.806370709480995
49.405172;1.0330927729406458;0.9256099213987992;0.8959605422360281;-0.005140818421270246;-0.00497614718351254;1.0337979145882763;9.999984846216758;0.8335183390454517;0.015562129981235389;0.01556212247623436;0.8062644741144503;-0.013552996941619712;0.806370585768891
49.415172;1.033092678743534;0.9256100540210745;0.8959605235704183;-0.005140818483468693;-0.00497614719171665;1.0337978813846993;9.999985679403855;0.8335184486500984;0.01556213470904611;0.01556212364283493;0.8062644055770479;-0.0135529969420704;0.8063704670204758
49.425172;1.033092574300303;0.9256101861600183;0.8959605145922492;-0.005140818545403482;-0.004976147198851937;1.033797841537346;9.999986603737483;0.8335185546999235;0.015562139357034275;0.015562124718514902;0.8062643418139693;-0.01355299694329299;0.806370353532887
49.435172;1.0330924603408327;0.9256103178734479;0.8959605154594595;-0.005140818607063391;-0.004976147204937795;1.0337977955835878;9.99998762545644;0.833518657423759;0.01556214391322726;0.015562125701744792;0.8062642831067174;-0.0135529969453811;0.8063702455445915
49.445172;1.0330923375612049;0.9256104491998407;0.8959605262156952;-0.005140818668435231;-0.004976147210008056;1.0337977441621633;9.999988750376795;0.8335187571319794;0.015562148368608976;0.015562126590277031;0.8062642296280317;-0.013551996948448088;0.8063701265008629
49.455172;1.033092206602873;0.9256105801449532;0.8959605468304406;-0.005140818729502746;-0.004976147214105687;1.0337976880314046;9.999989984309105;0.8335188541692456;0.015562152717182412;0.015562127382832807;0.80626418141765;-0.01355199695263469;0.8063700302939181
49.465172;1.0330920680322178;0.9256107106350069;0.8959605772451071;-0.005140818790267679;-0.004976147217256503;1.033797627985002;9.999991333178825;0.8335189488278585;0.01556215695390317;0.015562128079792178;0.8062641384273871;-0.013551996958126086;0.8063699403947007
49.475172;1.0330919223498483;0.9256108405376607;0.8959606174121921;-0.0051408188507769455;-0.004976147219458342;1.0337975647416362;9.999992802611935;0.8335190412959748;0.015562161072778852;0.015562128683001232;0.8062641006538342;-0.01355199696515634;0.8063698570792489
49.485172;1.0330917700019557;0.9256109696820922;0.8959606672990259;-0.005140818911131351;-0.004976147220689646;1.0337974989149301;9.999994397747436;0.8335191316166564;0.01556216506638014;0.015562129195582159;0.8062640682028566;-0.013551996973983491;0.8063697806345702
49.495172;1.0330916114558684;0.9256110978020204;0.8959607268483522;-0.005140818971484274;-0.004976147220915773;1.033797431029805;9.999996123308538;0.833519219668669;0.015562168926334495;0.015562129621864217;0.8062640411943328;-0.01355199698484399;0.8063697113495113
49.505172;1.033091447306486;0.9256112244851942;0.8959607958927963;-0.005140819032027177;-0.00497614722008244;1.0337973614867364;9.999997983565715;0.8335193052406349;0.01556217264432192;0.015562129966353014;0.8062640196538857;-0.013551996997920179;0.8063696495159414
49.515172;1.033091278236526;0.92561173695845;0.8959612493429578;-0.0051418995129510455;-0.004977193029903515;1.033797290529612;9.999999981717915;0.833519388127329;0.01556217621252072;0.015562130231953;0.806264003506687;-0.013551997013350756;0.806369595438774
49.525172;1.0330911048804057;0.9256118593976108;0.8959613359749399;-0.005141899574401659;-0.004977193026738394;1.0337972182871933;10.000002118865396;0.8335194681368642;0.015562179623150058;0.015562130420323908;0.806263992636913;-0.013551997031267957;0.8063695493904001
49.535172;1.0330909277343565;0.9256119792980111;0.8959614302549908;-0.005141899636468644;-0.004977193022328821;1.0337971448670653;10.000004393497113;0.8335195450530146;0.015562182868760252;0.015562130534301692;0.8062639869512921;-0.013551997051816755;0.8063695115530894
49.545172;1.0330907471289918;0.9256120965996764;0.8959615312641668;-0.0051418996992127;-0.004977193016645919;1.0337970704499992;10.000006801858731;0.8335196186239968;0.01556218594339268;0.015562130578382969;0.8062639863708361;-0.01355199707513066;0.8063694820337542
49.555172;1.033090563273174;0.9256122113399109;0.8959616380852727;-0.005141899762680015;-0.004977193009680536;1.0337969953165558;10.000009338367022;0.833519688579644;0.015562188842397526;0.015562130557034697;0.8062639907480856;-0.013551997101284267;0.8063694608963554
49.565172;1.0330903763335517;0.9256123235549758;0.8959617498592655;-0.005141899826881196;-0.004977193001444879;1.033796919814293;10.000011995590866;0.8335197546502037;0.015562191561298015;0.015562130474378866;0.8062639998246338;-0.013551997130274858;0.8063694481552677
49.575172;1.0330901864672117;0.925612433241326;0.8959618658037863;-0.00514189989177103;-0.004977192991954854;1.0337968443383343;10.000014764615432;0.8335198165272897;0.015562194095762679;0.015562130335279875;0.8062640132669577;-0.013551997162048265;0.8063694437691595
49.585172;1.0330899937799336;0.9256125404347951;0.8959619852098764;-0.005141899957260547;-0.004977192981219036;1.0337967693233816;10.000017635889568;0.8335198738081209;0.015562196442066327;0.015562130144952379;0.8062640307268055;-0.013551997196524012;0.8063694476566368
49.595172;1.0330897982717575;0.9256126452322238;0.8959621074073485;-0.005141900023250001;-0.004977192969252587;1.0337966952245239;10.000020599786582;0.8335199260358045;0.015562198597051888;0.015562129907244837;0.8062640519101035;-0.013551997233593084;0.8063694597279524
49.605172;1.0330895998570475;0.9256127476818179;0.8959622317263141;-0.00514190008964872;-0.004977192956096586;1.0337966225275896;10.000023646948263;0.8335199727797112;0.015562200558286146;0.015562129623769391;0.8062640766409318;-0.01355199727312242;0.8063694799045183
49.615172;1.0330893984410685;0.9256128476651589;0.8959623575212879;-0.005141900156362568;-0.0049771929418243495;1.0337965517847203;10.00002676836456;0.8335200136491405;0.015562202324924234;0.015562129294202857;0.8062641048767573;-0.013551997314988887;0.806369508089822
49.625172;1.0330891940088625;0.9256129448681804;0.895962484219005;-0.0051419002232517665;-0.004977192926540153;1.0337964836122946;10.000029955036577;0.833520048267366;0.015562203898478481;0.015562128916998569;0.8062641366644351;-0.013551997359102503;0.8063695441299453
49.635172;1.0330889866937927;0.9256130388532947;0.8959626113150866;-0.005141900290091715;-0.004977192910367868;1.0337964186515318;10.000033198191963;0.8335200762414813;0.015562205282196684;0.015562128490405301;0.8062641720609104;-0.013551997405390818;0.8063695877863858
49.645172;1.0330887767537964;0.9256131291960377;0.895962738347991;-0.005141900356588837;-0.004977192893428416;1.033796357553886;10.000036490032732;0.8335200971515089;0.01556220647989164;0.015562128014142395;0.8062642110427434;-0.01355199745378002;0.8063696386971778
49.655172;1.0330885645209316;0.9256132156123005;0.8959628648946428;-0.005141900422447156;-0.004977192875843761;1.0337963009944187;10.00003982390973;0.8335201106148281;0.015562207496183913;0.015562127490662847;0.8062642534746485;-0.01355199750420448;0.8063696963677354
49.665172;1.0330883504514288;0.9256132980105678;0.8959629906155535;-0.005141900487417568;-0.00497719285776882;1.033796249624037;10.000043194097666;0.8335201163674718;0.015562208337082517;0.015562126924433527;0.8062642991806587;-0.013551997556626432;0.8063697602297917
49.675172;1.0330881351762047;0.9256133764674862;0.8959631153356045;-0.005141900551292492;-0.004977192839389987;1.0337962039482937;10.000046595626387;0.8335201142627424;0.015562209009239377;0.015562126320284135;0.8062643480104528;-0.013551997611032764;0.8063698297293282
49.685172;1.033087919408753;0.9256134511161284;0.8959632390189791;-0.005141900613878538;-0.004977192820896119;1.0337961642681706;10.000050024115222;0.8335201042320168;0.015562209519052241;0.015562125682624604;0.8062643998203983;-0.013551997667408422;0.8063699043787131
49.695172;1.0330877037979391;0.9256135219798725;0.8959633615943644;-0.005141900674991901;-0.004977192802481371;1.0337961307474521;10.000053475565107;0.8335200862883425;0.015562209872184088;0.015562125015075753;0.8062644544613207;-0.013551997725717524;0.8063699837176528
49.705172;1.033087488852647;0.9256135889180057;0.8959634828498184;-0.005141900734465976;-0.004977192784371179;1.0337961034930159;10.000056945948218;0.8335200605646562;0.015562210072987148;0.01556212431943857;0.8062645118423848;-0.013551997785917242;0.8063700672404956
49.715172;1.0330872749499251;0.9256136517494128;0.8959636025255929;-0.005141900792141463;-0.004977192766819644;1.033796082539247;10.000060431058637;0.8335200272983043;0.015562210124810644;0.01556212359452602;0.8062645719882884;-0.013551997847991123;0.806370154416973
49.725172;1.033087062425744;0.9256137104054359;0.8959637204150217;-0.00514190084785319;-0.004977192750069381;1.0337960677938205;10.000063927116262;0.8335199867297256;0.01556221003135544;0.015562122836402991;0.8062646350165408;-0.01355199791195651;0.8063702447422056
49.735172;1.0330868517123917;0.925613764988758;0.895963836300651;-0.0051419009014300725;-0.004977192734322618;1.0337960590620157;10.000067431094042;0.8335199390272042;0.015562209797214396;0.015562122040557055;0.8062647010959496;-0.013551997977835645;0.8063703377006567
49.745172;1.0330866434024195;0.9256138157490144;0.8959639498471851;-0.005141900952701347;-0.004977192719755575;1.033795056079695;10.00007093989874;0.8335198843034555;0.015562209427212986;0.015562121204224306;0.8062647704424639;-0.013551998045627034;0.8063704327244149
49.755172;1.033086438150559;0.9256138629857793;0.8959640606234193;-0.0051419010015007205;-0.0049771927065409;1.0337950584234776;10.000074449547185;0.8335198226658166;0.01556220892633963;0.015562120327083427;0.806264843303105;-0.013551998115293394;0.8063705292154209
49.765172;1.0330862365108548;0.9256139069041661;0.8959641682153084;-0.00514190104766276;-0.00497719269484306;1.033795065415688;10.000077955502181;0.8335197542522427;0.01556220830033306;0.015562119411200465;0.8062649198800422;-0.013551998186756148;0.8063706265967969
49.775172;1.0330860388878276;0.9256139475340321;0.8959642723180254;-0.00514190109102494;-0.0049771926848102225;1.033795076194207;10.000081453479877;0.8335196792596061;0.015562207555586524;0.015562118461061128;0.8062650002519912;-0.013551998259890416;0.8063707243748364
49.785172;1.0330858455805998;0.9256139847766481;0.8959643727554277;-0.005141901131444057;-0.004977192676590265;1.033795089856945;10.000084939722534;0.833519597977332;0.015562206698455346;0.01556211748266239;0.8062650843752038;-0.013551998334517926;0.8063708221880168
49.795172;1.0330856567924533;0.9256140185186932;0.8959644694384234;-0.005141901168806407;-0.004977192670346082;1.033795105499047;10.000088411049646;0.8335195108166611;0.015562205734185028;0.015562116481671847;0.8062651721248453;-0.013551998410412736;0.8063709198120593
49.805172;1.0330854726112075;0.9256140487144985;0.8959645623175223;-0.005141901203026427;-0.004977192666241914;1.0337951221733597;10.000091865316163;0.833519418316991;0.015562204665674729;0.015562115462380673;0.8062652633257839;-0.013551998487343031;0.8063710171165114
49.815172;1.033085293024995;0.9256140753999206;0.8959646513188357;-0.005141901234045686;-0.004977192664412615;1.0337951389125004;10.000095301599767;0.8335193210701775;0.015562203493522622;0.01556211442837883;0.8062653577775182;-0.013551998565123884;0.8063711139891112
49.825172;1.0330851179944447;0.9256140986982446;0.895964736265816;-0.005141901261826848;-0.00497719266493943;1.0337951548217366;10.00009871933541;0.8335192195651183;0.015562202218185722;0.015562113383628154;0.8062654552382388;-0.013551998643626413;0.8063712102924323
49.835172;1.0330849475389035;0.9256141188480822;0.8959648168945421;-0.0051419012863373895;-0.004977192667850081;1.033795169156557;10.000102117515286;0.8335191141244525;0.015562200842292057;0.015562112332340759;0.8062655554012925;-0.013551998722744098;0.8063713058921047
49.845172;1.0330847817692286;0.9256141361910512;0.8959648929602134;-0.005141901307540127;-0.00497719267314246;1.033795181319819;10.00010549503004;0.8335190050064921;0.01556219937148363;0.015562111277904678;0.8062656579321987;-0.013551998802362828;0.8063714006801103
49.855172;1.0330846208692237;0.9256141510991918;0.8959649642943599;-0.005141901325404867;-0.0049771926807993545;1.0337951908442171;10.000108851193442;0.8335188925258745;0.015562197814621601;0.015562110222114218;0.8062657625221752;-0.013551998882348943;0.8063714945558799
49.865172;1.0330844650341073;0.9256141638977022;0.8959650307664944;-0.005141901339924138;-0.0049771926907830975;1.0337951974249486;10.000112185307419;0.8335187770686271;0.015562196182845546;0.015562109165628382;0.8062658689187108;-0.013551998962542625;0.8063715874363063
49.875172;1.0330843143742976;0.9256141748416031;0.8959650922178379;-0.005141901351107265;-0.004977192703038608;1.0337952009004823;10.000115495661403;0.8335186590177036;0.015562194487255427;0.015562108109301039;0.8062659769318767;-0.013551999042767944;0.8063716792970399
49.885172;1.033084168898789;0.9256141841467713;0.8959651484331842;-0.005141901358955858;-0.00497719271749882;1.0337952011691558;10.00011877907198;0.8335185386854203;0.01556219273730992;0.015562107055048522;0.8062660864060484;-0.013551999122864129;0.8063717701751638
49.895172;1.033084028611179;0.9256141920083845;0.8959651992039112;-0.005141901363448294;-0.004977192734070137;1.0337951981415916;10.000122031091168;0.8335184162953849;0.015562190940352;0.015562106005709904;0.8062661972035298;-0.013551999202718254;0.8063718601398328
49.905172;1.0330838935701283;0.9256141986036565;0.8959652444341402;-0.005141901364543895;-0.004977192752619635;1.033795191715768;10.000125246364425;0.8335182919889171;0.015562189101305862;0.015562104964711708;0.8062663092246003;-0.013551999282292674;0.8063719492931211
49.915172;1.0330837638722143;0.9256145918653567;0.8959656594348749;-0.005142981782194581;-0.004978238584779245;1.033795181784573;10.000128419072247;0.8335181658198452;0.015562187223029478;0.015562103936019988;0.8062664224193599;-0.013551999361629322;0.8063720377714954
49.925172;1.033083639648;0.9256145967033181;0.8959656936506963;-0.005142981776358626;-0.004978238606841456;1.0337951683224227;10.000131543099542;0.8335180377140505;0.015562185308345548;0.01556210292375727;0.806266536791814;-0.01355199944081126;0.8063721256852326
49.935172;1.0330835210728806;0.9256146012711167;0.8959657223566193;-0.0051429817670149616;-0.004978238630515737;1.0337951514621528;10.00013461164643;0.8335179074689681;0.015562183362282059;0.01556210193109406;0.8062666523883658;-0.013551999519916518;0.806372213057536
49.945172;1.0330834083698335;0.9256146060477638;0.8959657454716822;-0.005142981754166321;-0.004978238655781161;1.0337951314846943;10.000137617024963;0.8335177748197755;0.015562181391909218;0.01556210095924942;0.806266769246285;-0.013551999599003627;0.8063722998247443
49.955172;1.0330833018338417;0.9256146115269365;0.8959657628746325;-0.005142981737822984;-0.004978238682645768;1.0337951087779567;10.000140551071834;0.8335176394710302;0.015562179405202582;0.015562100007737275;0.806266887367967;-0.013551999678122305;0.806372385883588
