time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.965172;1.0330832018585603;0.9256146182093707;0.8959657744360057;-0.00514298171799008;-0.004978238711115102;1.0337950838017271;10.000143405759236;0.833517501109448;0.015562177411272672;0.01556209907538359;0.8062670067500949;-0.01355099975733307;0.806372454372921
49.975172;1.0330831089103407;0.9256146265254113;0.8959657800576123;-0.005142981694677638;-0.004978238741183702;1.0337950570607577;10.000146173571204;0.8335173594600693;0.015562175421022032;0.01556209816113286;0.806267127400689;-0.01355099983672073;0.806372538973401
49.985172;1.033083023428076;0.9256146367354395;0.895965779719598;-0.00514298166790871;-0.00497823877284652;1.0337950290993767;10.000148847422492;0.8335172143295793;0.015562173447065883;0.015562097264732785;0.8062672493185992;-0.013550999916376648;0.8063726230733673
49.995172;1.033082945695367;0.9256146489256315;0.8959657734910851;-0.005142981637718239;-0.004978238806109568;1.0337950004366139;10.000151420185126;0.833517065618149;0.015562171502695416;0.01556209638713957;0.8062673724358335;-0.01355099999636166;0.8063727069171902
50.005172;1.0330828757905626;0.9256146631047741;0.89596576150599;-0.005142981604168589;-0.0049782388409971715;1.033794971424261;10.000153884111572;0.8335169133266253;0.015562169600988997;0.015562095530380472;0.8062674965472936;-0.01355100007670742;0.8063727907304115
50.015172;1.033082813654486;0.9256146793219303;0.8959657439586977;-0.005142981567370678;-0.004978238877551277;1.0337949421877968;10.00015623082866;0.8335167575175508;0.015562167754849775;0.015562094697560787;0.8062676213266671;-0.013551000157447632;0.8063728746802542
50.025172;1.0330827591903557;0.9256146976996505;0.895965721126972;-0.005142981527474641;-0.004978238915817505;1.0337949126602486;10.00015845226795;0.8335165982223142;0.015562165976765241;0.01556209389407156;0.8062677464288659;-0.013551000238617272;0.8063729588398912
50.035172;1.0330827123317143;0.9256147183941712;0.8959656934098771;-0.00514298148463724;-0.004978238955820673;1.0337948826220331;10.00016054141661;0.8335164353935428;0.015562164278644722;0.015562093129393354;0.8062678715344107;-0.013551000320226578;0.806373043180907
50.045172;1.0330826730831864;0.9256147415826742;0.8959656613495199;-0.0051429814389987545;-0.004978238997544659;1.0337948518262225;10.00016249206291;0.8335162689672483;0.015562162671996834;0.015562092417043904;0.8062679962996341;-0.013551000402240629;0.806373127622632
50.055172;1.0330826415045489;0.9256147674179294;0.8959656255828192;-0.005142981390680759;-0.004978239040935638;1.033794820196068;10.000164298555314;0.8335160989320091;0.015562161166762296;0.015562091772035694;0.8062681203332608;-0.013551000484567479;0.806373212109326
50.065172;1.0330826176667878;0.9256147959202528;0.8959655867318856;-0.005142981339807416;-0.004978239085925337;1.0337947879147715;10.00016595622121;0.833515925284692;0.015562159769671879;0.015562091207434743;0.8062682432599416;-0.013551000567067704;0.8063732966509172
50.075172;1.033082601644012;0.9256148269659128;0.8959655453128639;-0.005142981286533092;-0.004978239132456076;1.0337947553536768;10.000167461787907;0.8335157479420908;0.015562158483954652;0.015562090731868023;0.8062683647797357;-0.013551000649591088;0.8063733812925915
50.085172;1.0330825935017984;0.9256148603906981;0.895965501735573;-0.005142981231036708;-0.004978239180489921;1.0337947229502258;10.000168813671458;0.833515566734612;0.015562157310032606;0.01556209034965191;0.8062684846494437;-0.013551000732016852;0.8063734660444077
50.095172;1.0330825932650975;0.9256148960919306;0.8959654563746047;-0.005142981173498992;-0.00497823923000352;1.0337946911365845;10.000170012402775;0.8335153814584452;0.015562156246757714;0.015562090062756466;0.8062686026316181;-0.01355100081426942;0.8063735508207553
50.105172;1.0330826008833487;0.9256149341240965;0.8959654096034135;-0.005142981114105918;-0.0049782392809906454;1.033794660313813;10.000171060522218;0.8335151918827053;0.015562155292247625;0.015562089871881568;0.8062687184679416;-0.013551000896301858;0.8063736354245286
50.115172;1.0330826161840365;0.9256149747589234;0.8959653617333543;-0.005142981053056912;-0.004978239333469627;1.0337946308636734;10.000171961609773;0.8335149977095588;0.01556215444378196;0.015562089776215123;0.806268831919493;-0.013551000978069952;0.8063737195654954
50.125172;1.0330826388754852;0.9256150184140751;0.8959653129580478;-0.005142980990555855;-0.004978239387466435;1.0337946032024998;10.000172719617623;0.8335147985787383;0.01556215369846461;0.015562089773345103;0.8062689428545255;-0.013551001059528082;0.806373802894576
50.135172;1.033082668661251;0.9256150655095408;0.8959652633961971;-0.005142980926803567;-0.004978239442978927;1.0337945777778659;10.000173339040671;0.8335145941315505;0.015562153054772137;0.015562089859475157;0.8062690512882521;-0.013551001140634521;0.8063738850732959
50.145172;1.0330827053471585;0.9256151163674284;0.8959652131747073;-0.0051429808619904566;-0.004978239499958076;1.0337945549781247;10.000173825129794;0.8335143840624433;0.0155621525129065;0.015562090029861966;0.8062691573557771;-0.013551001221339133;0.8063739658615316
50.155172;1.0330827487859446;0.9256151711577878;0.8959651624888779;-0.005142980796290074;-0.0049782395583093;1.0337945350777422;10.000174183643589;0.8335141681266466;0.01556215207430935;0.015562090280144748;0.8062692612564011;-0.013551001301566815;0.8063740451458842
50.165172;1.0330827987566917;0.9256152299084207;0.8959651116324281;-0.005142980729873091;-0.004978239617904893;1.0337945182264388;10.000174420149872;0.8335139461367126;0.015562151741835395;0.015562090607633009;0.8062693631885599;-0.013551001381213087;0.806374122882298
50.175172;1.0330828549670046;0.9256152925900675;0.8959650610016562;-0.0051429806629177685;-0.004978239678612757;1.033794504436373;10.00017453968763;0.8335137179589965;0.01556215151910306;0.01556209101093381;0.8062694632996346;-0.013551001460148168;0.8063741990209062
50.185172;1.0330829171706188;0.9256153591641857;0.8959650110730554;-0.005142980595587457;-0.004978239740319778;1.0337944936365684;10.000174547537164;0.8335134834903558;0.015562151408511962;0.015562091488185575;0.8062695616796401;-0.013551001538223363;0.8063742734654853
50.195172;1.033082044037691;0.9256145879047688;0.8959649639644683;-0.005142673218009962;-0.004977946872051156;1.0337944857745498;10.000174449964476;0.8335132426594468;0.015562151410611397;0.015562092035653289;0.8062696583921789;-0.01355100161527647;0.8063743460730357
50.205172;1.033082118075943;0.9256146618598889;0.895964916870021;-0.005142673150289252;-0.004977946935481449;1.0337944808357487;10.000174253625657;0.8335129954814736;0.015562151525133823;0.015562092647942826;0.8062697534677862;-0.013551001691135375;0.8063744167091157
50.215172;1.033082198174656;0.9256147391350907;0.8959648718689474;-0.005142673082530021;-0.00497794699966543;1.0337944787639834;10.000173964421291;0.8335127420965572;0.015562151751446233;0.01556209331892095;0.8062698468355636;-0.013551001765619002;0.8063744853416048
50.225172;1.0330822844581002;0.9256148194232806;0.8959648295078487;-0.005142673014849547;-0.004977947064555086;1.033794479391209;10.0001735873551;0.833512482750936;0.015562152087481539;0.015562094042375381;0.8062699382886535;-0.013551001838537241;0.8063745520648746
50.235172;1.0330823769946471;0.9256149023550465;0.8959647904433404;-0.005142672947369683;-0.004977947130114551;1.03379448244044;10.00017312723915;0.8335122177505195;0.015562152527963743;0.015562094812961074;0.806270027523967;-0.013551001909690942;0.8063746169939331
50.245172;1.0330824757177408;0.925614987487836;0.8959647553707034;-0.005142672880206669;-0.0049779471963043945;1.0337944875561886;10.000172588899211;0.8335119474324109;0.01556215306387257;0.015562095626974044;0.80627011418191;-0.013551001978866696;0.8063746801543812
50.255172;1.0330825803796075;0.9256150743622237;0.8959647249755874;-0.00514267281349282;-0.004977947263066979;1.0337944943676365;10.000171976514602;0.8335116721490899;0.015562153684352218;0.015562096482362758;0.8062701978677627;-0.013551002045828226;0.8063747414808126
50.265172;1.0330826905990242;0.9256151625790897;0.8959646999244985;-0.0051426727473984765;-0.004977947330326048;1.0337945026320072;10.000171292928114;0.8335113922173741;0.015562154379048983;0.015562097378447382;0.8062702782022536;-0.013551002110318244;0.8063748008421304
50.275172;1.0330828059400057;0.9256152518213888;0.8959646808302566;-0.0051426726821116086;-0.004977947397996356;1.033794512355924;10.00017053972089;0.8335111078773827;0.015562155138218832;0.015562098314920898;0.8062703548713881;-0.013551002172068373;0.8063748580269652
50.285172;1.0330829259469507;0.9256153418416464;0.8959646682403329;-0.005142672617810237;-0.004977947466003683;1.033794523776326;10.000169717896263;0.8335108193207652;0.01556215595224033;0.015562099289866354;0.8062704276440559;-0.013551002230810006;0.8063749127540485
50.295172;1.0330830501534038;0.9256154324705897;0.895964662669997;-0.00514267255465188;-0.004977947534306023;1.0337945372287523;10.000168828454306;0.8335105267155273;0.01556215681291178;0.015562100298124017;0.8062704963887263;-0.013551002286288055;0.8063749647333017
50.305172;1.033083178074126;0.925615523627865;0.8959646645758796;-0.00514267249277573;-0.004977947602884522;1.0337945530000199;10.000167872662988;0.8335102301780617;0.015562157714274985;0.015562101330975811;0.8062705610724317;-0.013551002338268297;0.8063750137164802
50.315172;1.033083309193381;0.9256156152942933;0.8959646742818005;-0.005142672432316144;-0.004977947671712675;1.0337945712656271;10.000166852226933;0.8335099297549553;0.015562158651224726;0.015562102376863413;0.8062706217274638;-0.013551002386543009;0.8063750594958494
50.325172;1.0330834429787588;0.9256157074779459;0.895964691972022;-0.005142672373390618;-0.004977947740749248;1.0337945920904685;10.00016576911313;0.8335096254520733;0.015562159618414511;0.015562103422889216;0.8062706784195387;-0.013551002430950528;0.8063751018968239
50.335172;1.0330835789161692;0.9256158002014861;0.8959647177277729;-0.005142672316054477;-0.004977947809956482;1.0337946154063251;10.000164625266367;0.8335093172918033;0.015562160610547882;0.01556210445678873;0.8062707312253335;-0.013551002471385905;0.8063751408189589
50.345172;1.0330837165712705;0.9256158934582193;0.8959647515444371;-0.0051426722602773076;-0.004977947879305025;1.0337946410139291;10.000163422961062;0.833509005351592;0.015562161622282277;0.015562105468658908;0.8062707802308375;-0.013551002507776508;0.8063751762868152
50.355172;1.033083855670909;0.925615987156027;0.8959647933687418;-0.005142672205964842;-0.004977947948755479;1.0337946686350648;10.000162165184568;0.8335086897491292;0.015562162648032011;0.015562106451721661;0.8062708255641973;-0.013551002540049234;0.8063752084358287
50.365172;1.0330839961217713;0.9256160810970536;0.8959648431472033;-0.005142672152985159;-0.0049779480182505905;1.03379469793803;10.00016085508633;0.833508370624232;0.0155621636829989;0.015562107401629855;0.806270867435714;-0.01355100256812019;0.8063752374349279
50.375172;1.0330841379009232;0.9256161749548513;0.89596490082868;-0.0051426721011768334;-0.0049779480877391955;1.0337947285140685;10.000159494991426;0.833508048174433;0.01556216472343168;0.015562108315000716;0.8062709061522042;-0.013551002591895683;0.8063752634224534
50.385172;1.0330842809444853;0.925616268290808;0.8959649663408493;-0.005142672050375938;-0.004977948157195871;1.0337947598497252;10.000158085835217;0.83350772271989;0.015562165764581927;0.01556210918925122;0.8062709420607507;-0.013551002611278656;0.8063752864900557
50.395172;1.033084425201134;0.9256167483552598;0.8959654148726824;-0.005143752419348709;-0.00497899403826962;1.0337947913897274;10.00015662694671;0.833507394746748;0.015562166799431574;0.015562110023787969;0.8062709754480462;-0.013551002626188031;0.8063753067073425
50.405172;1.0330845707428573;0.9256168392679536;0.8959654957252963;-0.005143752370243223;-0.00497899410760607;1.0337948227130036;10.000155116217446;0.833507064907722;0.015562167820172411;0.015562110819514474;0.8062710065413893;-0.01355100263656265;0.8063753242002318
50.415172;1.033084717768049;0.9256169282366452;0.8959655841600329;-0.005143752321902381;-0.00497899417682304;1.033794853680473;10.00015355121352;0.8335067339672738;0.015562168819761201;0.015562111576483512;0.8062710356096795;-0.013551002642332027;0.8063753392389221
50.425172;1.033084866557323;0.9256170146553009;0.8959656802732134;-0.00514375227431194;-0.004978994245848656;1.0337948844295228;10.000151930320774;0.8335064027018891;0.015562169791621316;0.01556211229278348;0.8062710630003262;-0.01355100264340398;0.8063753522470847
50.435172;1.0330850174402098;0.9256170978409511;0.8959657842371352;-0.0051437522275027065;-0.004978994314590194;1.0337949152555588;10.000150252534574;0.8335060718528087;0.015562170729062174;0.015562112965131913;0.8062710890869973;-0.013551002639693065;0.8063753637398597
50.445172;1.0330851707391784;0.9256171771019653;0.8959658962246506;-0.005143752181537921;-0.004978994382942539;1.0337949465089977;10.00014851666691;0.8335057421727139;0.015562171625508835;0.015562113589750147;0.8062711142109559;-0.013551002631141574;0.8063753742430995
50.455172;1.0330853267049036;0.9256172518055362;0.8959660163985137;-0.005143752136488553;-0.004978994450783233;1.0337949785642366;10.000146721180776;0.8335054144509431;0.01556217247476682;0.015562114162844943;0.8062711386556387;-0.013551002617725339;0.8063753842148869
50.465172;1.033085485483987;0.9256173214224437;0.895966144898867;-0.005143752092426693;-0.004978994517957809;1.0337950117893153;10.000144864617317;0.8335050894617675;0.015562173271224949;0.015562114680696022;0.8062711626860687;-0.013551002599469831;0.8063753940288817
50.475172;1.0330856471789287;0.925617385550935;0.8959662817971348;-0.00514375204942456;-0.004978994584278676;1.0337950464189196;10.000142946287378;0.8335047679407519;0.015562174010160646;0.015562115139920646;0.8062711866256329;-0.01355100257645137;0.806375404017135
50.485172;1.033085811998897;0.9256174439026374;0.8959664271068346;-0.0051437520075324605;-0.004978994649545521;1.033795082433121;10.000140966782592;0.8335044506612622;0.015562174687839958;0.015562115537580808;0.8062712108439973;-0.013551002548774256;0.8063754144858581
50.495172;1.033085980349069;0.9256174962745323;0.895966580827924;-0.0051437519667563445;-0.004978994713559789;1.0337951196151025;10.000138927908283;0.8335041384933143;0.015562175301529898;0.01556211587051795;0.8062712356359067;-0.013551002516550328;0.8063754257367801
50.505172;1.0330861527766435;0.9256175425748551;0.8959667429379179;-0.0051437519270670475;-0.004978994776129073;1.0337951576619144;10.00013683222919;0.8335038323289871;0.01556217584948574;0.015562116134964393;0.8062712611597507;-0.013551002479885743;0.8063754381274291
50.515172;1.0330863298417723;0.9256175828574987;0.8959669133831099;-0.005143751888421949;-0.00497899483708683;1.0337951962126395;10.000134682712623;0.8335035329633939;0.015562176330613277;0.015562116327167709;0.8062712875072082;-0.013551002438886055;0.8063754520585106
50.525172;1.0330865119593111;0.925617617293514;0.8959670920826274;-0.005143751850772541;-0.004978994896311022;1.0337952349156452;10.00013248272173;0.8335032410393056;0.015562176743474104;0.015562116444129873;0.8062713147576932;-0.013551002393686762;0.8063754678596652
50.535172;1.0330866992686216;0.9256176461127271;0.8959672789032649;-0.005143751814071704;-0.004978994953704748;1.0337952735433982;10.000130236269733;0.8335029570472033;0.01556217708512116;0.015562116483700225;0.8062713429458785;-0.013551002344478263;0.8063754856983276
50.545172;1.0330868916271962;0.9256176695516424;0.8959674736651739;-0.005143751778286811;-0.004978995009158036;1.0337953119966314;10.000127948129967;0.8335026813410679;0.015562177351039643;0.015562116444651927;0.80627137203872;-0.013551002291501963;0.806375505587907
50.555172;1.0330870887393624;0.9256176878386465;0.8959676762053395;-0.005143751743401132;-0.004978995062533872;1.0337953501744057;10.000125623350296;0.8335024141521234;0.015562177535934887;0.015562116327562887;0.806271401981644;-0.013551002235035244;0.8063755274691505
50.565172;1.0330872903146848;0.9256177012480747;0.895967886431128;-0.005143751709413253;-0.004978995113679016;1.0337953878531823;10.000123266603202;0.8335021556240644;0.015562177634203702;0.015562116135510996;0.8062714327809717;-0.013551002175372506;0.8063755512959367
50.575172;1.0330874961589611;0.9256177101568926;0.8959681043017573;-0.005143751676346613;-0.004978995162442051;1.0337954246825796;10.000120882312878;0.8335019058670059;0.01556217764091534;0.015562115873264119;0.806271464583184;-0.013551002112791005;0.8063755770502596
50.585172;1.0330877061887092;0.9256177150234726;0.8959683297733536;-0.005143751644248459;-0.004978995208682249;1.0337954602472221;10.000118475210817;0.8335016649870614;0.015562177553637245;0.01556211554565324;0.8062714977278603;-0.01355100204753801;0.8063756046971304
50.595172;1.0330879203839651;0.9256177163296567;0.8959685628011358;-0.005143751613177731;-0.0049789952522621235;1.0337954941220844;10.000116050337887;0.8335014330972461;0.015562177372714469;0.01556211515668042;0.8062715327143852;-0.013551001979855643;0.8063756341432501
50.605172;1.033088138710285;0.925617714538381;0.8959688033553778;-0.005143751583211323;-0.004978995293043444;1.0337955259370688;10.000113612709484;0.8335012102900368;0.015562177099448874;0.015562114709809075;0.8062715700658076;-0.013551001909986496;0.8063756652111426
50.615172;1.033088361080113;0.925617710071735;0.8959690513790116;-0.005143751554466918;-0.004978995330896502;1.0337955554339755;10.00011116699496;0.8335009965708378;0.015562176735006759;0.015562114208542767;0.8062716102151527;-0.013550001838145394;0.8063756808225315
50.625172;1.033088587393393;0.9256177033038344;0.8959693067856608;-0.005143751527103041;-0.0049789953657049055;1.0337955824586857;10.000108717080455;0.8335007918668458;0.015562176281083943;0.015562113656337763;0.8062716534928818;-0.013550001764499005;0.8063757142100931
50.635172;1.0330888176135962;0.9256176945139842;0.8959695695330618;-0.005143751501283774;-0.004978995397357508;1.0337956069265952;10.000106266113173;0.8335005961184597;0.015562175740048678;0.015562113056163278;0.806271700149308;-0.013550001689160329;0.8063757481013878
50.645172;1.0330890518186102;0.9256176838157739;0.8959698396505804;-0.005143751477149533;-0.004978995425751019;1.0337956288112728;10.00010381714611;0.8335004093173749;0.015562175113583133;0.015562112410791423;0.806271750371367;-0.013550001612183726;0.8063757819971585
50.655172;1.0330892901709385;0.9256176711794815;0.8959701171972357;-0.005143751454830581;-0.004978995450816863;1.0337956480899742;10.000101372868443;0.8335002314391928;0.015562174401430337;0.015562111723642363;0.8062718043090412;-0.01355000153357248;0.8063758154645143
50.665172;1.0330895327814493;0.9256176565176307;0.8959704022057344;-0.005143751434477025;-0.004978995472537911;1.0337956646363375;10.000098933985518;0.8335000623793181;0.015562173601075657;0.015562110999023696;0.8062718621056563;-0.013550001453309448;0.8063758481891361
50.675172;1.0330897795747767;0.9256176396992486;0.8959706945998436;-0.005143751416249649;-0.004978995490932972;1.033795678200139;10.000096498396102;0.8334999020055616;0.015562172708601546;0.015562110241506676;0.8062719239192108;-0.013550001371394855;0.8063758799442918
50.685172;1.0330900302482382;0.925617620525059;0.8959709941143836;-0.005143751400267668;-0.004978995506031328;1.0337956884927713;10.000094062337231;0.8334997502314847;0.015562171721144474;0.015562109455082703;0.80627298989918;-0.013550001287864563;0.8063769103836
50.695172;1.0330902842819907;0.9256175987375413;0.8959713003064843;-0.005143751386567302;-0.00497899551785508;1.0337956952335978;10.000091622012674;0.8334996069837596;0.015562170638848004;0.015562108642902191;0.8062730600742132;-0.013550001202780783;0.8063769395775499
50.705172;1.0330905410108249;0.92561757403127;0.895971612621221;-0.00514375137510523;-0.004978995526426162;1.0337956981738028;10.000089174484065;0.8334994721460462;0.015562169464069906;0.015562107807402368;0.806273134231706;-0.013550001116223087;0.8063769671709238
50.715172;1.033090799808376;0.9256175460679649;0.8959719304395237;-0.00514375136578644;-0.004978995531797041;1.033795697172894;10.000086717640501;0.833499345548477;0.015562168199784112;0.015562106950181375;0.8062732119058588;-0.013550001028298822;0.806376992933632
50.725172;1.0330910602822547;0.9256175145092316;0.8959722531480004;-0.005143751358480135;-0.004978995534059586;1.0337956921848759;10.00008424944776;0.8334992269548558;0.01556216684897683;0.015562106071914886;0.8062732924222817;-0.0135500009391457;0.8063770166080634
50.735172;1.0330913222930524;0.9256174790294489;0.895972580203631;-0.005143751353009037;-0.004978995533330601;1.0337956831484127;10.000081767443854;0.8334991160834826;0.015562165413938225;0.01556210517251585;0.8062733749046159;-0.013550000848905988;0.8063770379439035
50.745172;1.0330915858053018;0.9256174393282648;0.8959729111154886;-0.0051437513491416524;-0.004978995529762495;1.0337956699950221;10.000079268864967;0.8334990127060077;0.015562163895826266;0.015562104251584474;0.8062734582694467;-0.0135500007577053;0.8063770567541622
50.755172;1.0330918507998839;0.9256173951596894;0.8959732454058427;-0.005143751346619905;-0.0049789955235673864;1.0337956527386278;10.00007675070462;0.8334989167112117;0.015562162295407269;0.015562103309042606;0.8062735412894063;-0.013550000665663807;0.8063770729274181
50.765172;1.0330921173239191;0.9256173463283881;0.8959735825854755;-0.005143751345188748;-0.004978995514992465;1.0337956314788206;10.000074209664067;0.8334988280476744;0.015562160613567985;0.015562102345208701;0.8062736227409477;-0.013550000572915739;0.8063770863928066
50.775172;1.0330923854935534;0.9256172926819057;0.8959739220905146;-0.005143751344592258;-0.004978995504247903;1.0337956063560356;10.000071642723961;0.8334987466439352;0.015562158851365816;0.015562101360559757;0.8062737015525869;-0.013550000479613057;0.8063770970894357
50.785172;1.0330926553916382;0.9256172341894542;0.8959742632446095;-0.005143751344572999;-0.004978995491463888;1.0337955775584964;10.000069048418117;0.8334986723932112;0.015562157010657314;0.015562100355601708;0.8062737768508048;-0.013550000385909056;0.8063771049302461
50.795172;1.0330929270024747;0.9256171710060798;0.8959746053183079;-0.005143751344901892;-0.004978995476709361;1.0337955453450223;10.0000664276897;0.8334986051620854;0.015562155094424247;0.015562099329977012;0.8062738479071956;-0.013550000291925634;0.806377109762708
50.805172;1.0330932001993485;0.9256171033780469;0.8959749475959486;-0.005143751345404267;-0.0049789954600348045;1.0337955099687273;10.000063783469002;0.8334985448043224;0.01556215310600803;0.015562098281283085;0.8062739140807389;-0.013550000197732288;0.8063771113737238
50.815172;1.0330934747010043;0.925617031519277;0.8959752893511576;-0.0051437513459477065;-0.0049789954415071615;1.033795471537238;10.000061119583382;0.8334984911927164;0.015562151047704906;0.015562097205707295;0.8062739747915184;-0.013550000103355723;0.8063771094929485
50.825172;1.0330937500513515;0.9256169555823861;0.8959756297794143;-0.00514375134641373;-0.004978995421224611;1.0337954299879115;10.000058439895028;0.8334984442227787;0.01556214891970776;0.015562096100679733;0.8062740294987;-0.013550000008800784;0.8063771037586727
50.835172;1.0330940256903374;0.9256168756527171;0.8959759679908488;-0.00514375134670301;-0.004978995399311808;1.0337953851929549;10.000055748338665;0.8334984037823793;0.015562146720649206;0.015562094966769725;0.8062740777009925;-0.013549999914069764;0.8063770937299092
50.845172;1.0330943010018312;0.9256167917881577;0.8959763030770447;-0.005143751346752597;-0.004978995375902146;1.0337953370612984;10.000053050097565;0.833498369739533;0.015562144449043495;0.01556209380670136;0.8062741189605273;-0.013549999819178782;0.8063770789744643
50.855172;1.0330945752455984;0.9256167041550175;0.8959766341925041;-0.005143751346523647;-0.0049789953511124975;1.03379528560488;10.000050352440399;0.8334983419398784;0.015562142104118541;0.015562092623358477;0.8062741528878405;-0.013549999724158475;0.8063770591329138
50.865172;1.033094847520819;0.9256166131121971;0.8959769605790838;-0.005143751345990812;-0.0049789953250275005;1.0337952309547425;10.000047663853813;0.8334983201947257;0.015562139685894594;0.015562091419362756;0.8062741791094155;-0.013549999629047599;0.8063770338816786
50.875172;1.0330951168739477;0.9256165191515435;0.8959772815179281;-0.005143751345139472;-0.0049789952977004415;1.0337951732654431;10.000044992726952;0.8334983042742985;0.015562137194654149;0.015562090197748615;0.8062741972866654;-0.013549999533900424;0.8063770028459744
50.885172;1.0330953824119817;0.9256164228128549;0.8959775962831468;-0.00514375134394212;-0.004978995269159568;1.0337951126293323;10.000042346973508;0.8334982939143504;0.015562134630184424;0.015562088962333017;0.8062742071573843;-0.013549999438797129;0.8063769655775073
50.895172;1.0330956433296719;0.9256163246529042;0.8959779041553283;-0.0051437513423439486;-0.004978995239416357;1.033795049149999;10.00003973381754;0.8334982888469229;0.01556213199138602;0.015562087717664291;0.8062742085173298;-0.013549999343841617;0.8063769216477891
50.905172;1.0330958989051529;0.9256162252252853;0.8959782044878023;-0.005143751340293654;-0.004978995208471743;1.0337949830172488;10.000037159222146;0.8334982888448466;0.015562129276355714;0.01556208646906201;0.8062742011166177;-0.013549999249145891;0.8063768707838278
50.915172;1.0330961484366474;0.925616125064277;0.8959784967671807;-0.0051437513377847145;-0.0049789951763122755;1.0337949144203182;10.000034627515586;0.8334982937502359;0.015562126483069337;0.015562085222837405;0.8062741845832979;-0.013549999154808156;0.8063768129273269
50.925172;1.0330963911198454;0.9256160247114461;0.895978780599947;-0.005143751334858225;-0.0049789951429003105;1.0337948434146118;10.000032141262055;0.8334983034873165;0.015562123610537323;0.015562083986040611;0.8062741584665626;-0.013549999060902698;0.8063767481894398
50.935172;1.0330966260463716;0.925615924732764;0.8959790556300987;-0.005143751331590087;-0.004978995108166265;1.0337947698904077;10.000029701613647;0.8334983180781926;0.015562120659133054;0.015562082765734913;0.8062741223214492;-0.01354999896747937;0.8063766767601955
50.945172;1.0330968523967077;0.9256158256643591;0.8959793214513361;-0.0051437513280959265;-0.004978995072011636;1.0337936936472911;10.000027309446041;0.8334983376675273;0.015562117629637792;0.01556208156889952;0.8062740757675406;-0.013549998874561627;0.8063765988382001
50.955172;1.033097069611465;0.9256157279476117;0.8959795775641358;-0.00514375132453013;-0.0049789950343280725;1.0337936144890207;10.000024966441767;0.8334983625278397;0.015562114522394851;0.015562080402757715;0.8062740185222388;-0.013549998782166147;0.8063765146308944
50.965172;1.0330972773653193;0.925615631920643;0.8959798233646309;-0.005143751321061567;-0.0049789949950172835;1.0337935322738574;10.000022675185242;0.8334983929890227;0.015562111337372708;0.015562079274281378;0.8062739503878441;-0.013549998690340218;0.8063764243872
50.975172;1.0330974754280395;0.9256155378304819;0.8959800581684345;-0.005143751317832351;-0.004978994954001109;1.0337934469176626;10.000020438541453;0.8334984293117491;0.015562108074845806;0.015562078188770406;0.8062738712048432;-0.013549998599170526;0.806376328374559
50.985172;1.0330976635600975;0.925615445798662;0.8959802813337808;-0.0051437513149239274;-0.004978994911227312;1.0337933583827212;10.000018259101301;0.8334984716288728;0.015562104735941351;0.015562077148490564;0.8062737808477703;-0.013549998508763728;0.8063762268183774
50.995172;1.0330978414944247;0.9256157434948659;0.8959808677478796;-0.005144831731259079;-0.004980040678329138;1.033793266701113;10.000016138495422;0.8334985200115779;0.015562101322530029;0.015562076152723831;0.806273679289433;-0.013549998419236679;0.8063761198698894
51.005172;1.033098008993678;0.9256156553523828;0.8959810667495749;-0.005144831729088628;-0.004980040631949523;1.0337931720059876;10.000014076567068;0.8334985745545167;0.01556209783666684;0.015562075199108535;0.8062735666396388;-0.013549998330721055;0.8063760076217115
51.015172;1.0330981659472505;0.9256155689994727;0.895981253828672;-0.005144831727341254;-0.004980040583718347;1.0337930744971087;10.000012071594757;0.8334986353657763;0.01556209427971457;0.015562074284841507;0.8062734430831563;-0.013549998243358312;0.8063758901611703
51.025172;1.033098312415192;0.925615484473249;0.8959814293297496;-0.005144831726058721;-0.004980040533611183;1.0337929743915841;10.000010121681184;0.8334987025132232;0.015562090651763373;0.015562073407433997;0.8062733087852285;-0.013549998157287992;0.8063757676067523
51.035172;1.0330984485633736;0.9256154018538162;0.8959815936504997;-0.005144831725277842;-0.004980040481622353;1.0337928719575296;10.000008226090323;0.8334987760113308;0.015562086952065882;0.015562072564948504;0.8062731638759931;-0.013549998072651757;0.8063756400923994
51.045172;1.033098574601428;0.9256153211480759;0.8959817471352935;-0.005144831725026498;-0.004980040427752043;1.033792767563871;10.000006385739233;0.8334988558087962;0.015562083179616038;0.015562071755334363;0.8062730084777177;-0.0135499979895946;0.8063755077403513
51.055172;1.0330986908075923;0.9256152422403312;0.8959818900193898;-0.005144831725322961;-0.00498004037200317;1.0337926616242819;10.00000460295073;0.8334989417745815;0.015562079333435142;0.015562070975501175;0.8062728426686695;-0.013549997908247532;0.8063753706479708
51.065172;1.0330987975458235;0.9256151649291572;0.8959820224771502;-0.005144831726185917;-0.004980040314383222;1.0337925545031783;10.000002881072986;0.8334990337303414;0.015562075413788219;0.015562070220956382;0.8062726664457508;-0.013549997828723195;0.806375228926599
51.075172;1.0330988952413411;0.9256150890230526;0.8959821446938536;-0.005144831727648254;-0.004980040254895554;1.0337924465169355;10.000001223829225;0.8334991314994943;0.015562071423885758;0.015562069486256026;0.8062724797885895;-0.01354999775113556;0.8063750828031351
51.085172;1.0330989843976486;0.9256150144272979;0.895982256922573;-0.0051448317297599355;-0.004980040193552153;1.0337923380281886;9.9999996344627;0.8334992349429936;0.015562067370215671;0.015562068766406213;0.8062722827583498;-0.013549997675619482;0.8063749326167541
51.095172;1.0330994033935856;0.9256152484709739;0.8959823640657032;-0.005143990107005391;-0.004979223835272261;1.0337922295214452;9.999998115817151;0.833499343979414;0.015562063261448229;0.015562068058174066;0.8062720755386761;-0.013549997602338208;0.8063747786289005
51.105172;1.0330994773701203;0.9256151766183034;0.8959824574959007;-0.005143990110486321;-0.004979223770395966;1.0337921215628527;9.999996670790576;0.8334994585602222;0.015562059106848589;0.015562067359867251;0.8062718584466791;-0.013549997531475743;0.8063746208800106
51.115172;1.0330995447001903;0.9256151063327238;0.8959825421785605;-0.005143990114589502;-0.004979223703868542;1.0337920147331545;9.999995302023112;0.8334995786220969;0.015562054914992334;0.015562066670343941;0.8062716319578535;-0.013549997463215294;0.8063744592929593
51.125172;1.0330996058437487;0.9256150378931601;0.8959826184580154;-0.005143990119247551;-0.004979223635746755;1.0337919096533053;9.999994011600132;0.8334997041188739;0.015562050693335782;0.015562065988234971;0.8062713967226315;-0.013549997397720951;0.806374293882509
51.135172;1.0330996611082097;0.9256149717672026;0.8959826865963062;-0.00514399012440945;-0.004979223566084089;1.0337918070267094;9.999992801081374;0.8334998351114408;0.015562046448254199;0.015562065311114629;0.8062711535537472;-0.01354999733512628;0.8063741248313563
51.145172;1.0330997106814277;0.9256149085629015;0.8959827468574166;-0.005143990130043779;-0.004979223494945464;1.0337917076163494;9.999991671686763;0.8334999717599109;0.015562042184945214;0.015562064635067081;0.806270903360418;-0.013549997275523204;0.806373952430177
51.155172;1.0330997547035732;0.9256148489003735;0.89598279963509;-0.005143990136137031;-0.0049792234224141935;1.0337916121710768;9.999990624748028;0.8335001142258877;0.015562037907421809;0.015562063955391397;0.8062706470126814;-0.013549997218962452;0.8063737770206221
51.165172;1.0330997933253534;0.9256147933101269;0.8959828454709102;-0.00514399014268742;-0.004979223348607802;1.0337915213157243;9.999989661529604;0.8335002626372561;0.015562033619177478;0.015562063268356552;0.8062703852023464;-0.013549997165460955;0.8063735989919278
51.175172;1.0330998266849103;0.9256147421895292;0.8959828849240884;-0.005143990149692825;-0.004979223273680893;1.0337914354651647;9.999988782223772;0.833500417122184;0.015562029323982964;0.015562062572902388;0.8062701184048712;-0.013549997115007975;0.8063734188002796
51.185172;1.033099854905823;0.9256146957767057;0.895982918448115;-0.005143990157145725;-0.004979223197788279;1.0337913548296913;9.99998798527737;0.833500577796459;0.015562025026127137;0.01556206187106346;0.8062698469748472;-0.013549997067585098;0.8063732369665495
51.195172;1.033099878149168;0.9256146541448781;0.8959829463885013;-0.0051439901650199215;-0.004979223121047556;1.0337912794506083;9.999987267399181;0.8335007446915679;0.015562020730869318;0.015562061167082825;0.8062695712597274;-0.013549997023187982;0.8063730540482321
51.205172;1.0330998965754246;0.9256146172723163;0.8959829690748832;-0.0051439901732387005;-0.004979223043541682;1.0337912092111563;9.999986623939709;0.8335009177119497;0.01556201644508304;0.01556206046591063;0.8062692915903876;-0.01354999698181538;0.8063728706352303
51.215172;1.0330999102177894;0.9256145851483047;0.8959829869191126;-0.005143990181659562;-0.004979222965334578;1.0337911438798888;9.999986049819066;0.8335010966461451;0.015562012176469608;0.015562059771975244;0.8062690082044357;-0.013549996943435687;0.8063726873507855
51.225172;1.0330999189111718;0.9256145577939234;0.89598300043124;-0.005143990190093083;-0.004979222886473603;1.0337910831784216;9.999985540638907;0.8335012811974775;0.01556200793133233;0.0155620590886815;0.8062687212611381;-0.01354999690797325;0.8063725048221518
51.235172;1.0330999223430726;0.9256145352022007;0.8959830101373303;-0.00514399019834404;-0.004979222807003028;1.0337910268395156;9.999985092824495;0.8335014710302893;0.015562003713526151;0.015562058418393709;0.8062684309156148;-0.01354999687532952;0.8063723236888128
51.245172;1.0330999201881415;0.9256145172967878;0.89598301648685;-0.005143990206258798;-0.004979222726992168;1.0337909746593053;9.999984702629675;0.8335016658090096;0.01556199952555555;0.015562057762964807;0.80626813729235;-0.013549996845419087;0.8063721446513651
51.255172;1.033099912242367;0.9256145038964436;0.8959830198306001;-0.005143990213746778;-0.004979222646539641;1.0337909264856342;9.999984365449404;0.8335018652117535;0.015561995369736223;0.015562057124673418;0.8062678403945492;-0.01354999681818811;0.8063719684735904
51.265172;1.0330998985023816;0.9256144946604695;0.8959830204685466;-0.0051439902207620816;-0.0049792225657583795;1.033790882165361;9.999984076697457;0.8335020689349757;0.015561991248762693;0.015562056506123117;0.8062675401140643;-0.013549996793598754;0.8063717959290555
51.275172;1.033099879173202;0.9256144890972245;0.8959830187206448;-0.0051439902272737295;-0.004979222484769817;1.0337908415361572;9.999983833233179;0.8335022766808587;0.015561987165929244;0.015562055908619019;0.8062672363374878;-0.01354999677159286;0.8063716277483383
51.285172;1.0330998545903953;0.9256144866369462;0.8959830149703387;-0.00514399023325324;-0.004979222403690818;1.033790804448642;9.999983633536711;0.8335024881378725;0.015561983124448649;0.015562055331689646;0.8062669290432165;-0.013549996752068276;0.8063714646274351
51.295172;1.033099825080028;0.9256144867190573;0.8959830096440824;-0.0051439902386877815;-0.00497922232261813;1.0337907707998606;9.999983476505857;0.8335027029768216;0.01556197912718329;0.015562054774899296;0.8062666183457651;-0.01354999673489523;0.8063713072776972
51.305172;1.0330997908606085;0.9256144889024226;0.895983003104126;-0.005143990243603577;-0.004979222241640723;1.0337907405411724;9.999983360117033;0.8335029208574394;0.015561975177345094;0.01556205423883561;0.806266304463606;-0.013549996719956672;0.8063711564213537
51.315172;1.0330997520577803;0.9256144929061707;0.8959829955045543;-0.005143990248072106;-0.004979222160854967;1.0337907136271385;9.999983281205754;0.8335031414459537;0.01556197127833895;0.015562053724467527;0.8062659876139362;-0.013549996707174437;0.8063710127608258
51.325172;1.0330997087771239;0.9256144985178805;0.8959829867369848;-0.005143990252191636;-0.004979222080352537;1.0337906900016198;9.99998323617102;0.8335033644285533;0.015561967432601314;0.015562053233435558;0.8062656679125839;-0.0135499966965065;0.806370877004386
51.335172;1.0330996611498602;0.9256145055106535;0.8959829765055846;-0.0051439902560567585;-0.004979222000205938;1.0337906696503416;9.999983221669662;0.833503589488872;0.015561963640406858;0.015562052769020552;0.8062653453822086;-0.01354999668791762;0.8063707499172225
51.345172;1.033099609299927;0.9256145136655187;0.8959829643931859;-0.005143990259734084;-0.004979221920482046;1.0337906526100702;9.999983235269816;0.8335038162634829;0.015561959899206269;0.015562052335737122;0.8062650200562259;-0.013549996681348006;0.8063706323554303
51.355172;1.0330995532940423;0.9256145228228085;0.8959829498533102;-0.005143990263261024;-0.004979221841267722;1.0337906389454616;9.99998327586671;0.833504044323468;0.015561956204495773;0.015562051938491655;0.8062646920461057;-0.013549996676721604;0.8063705252474567
51.365172;1.0330994931850406;0.9256145328698916;0.895982932299452;-0.005143990266664793;-0.004979221762670884;1.0337906287808205;9.999983343256464;0.8335042731989364;0.015561952551758695;0.015562051583458174;0.8062643615364841;-0.013549996673979029;0.8063704295140535
51.375172;1.0330994290402697;0.9256145436661546;0.895982911322029;-0.005143990269972731;-0.0049792216848078006;1.0337906223252968;9.999983437134187;0.8335045024069508;0.01556194893758893;0.015562051279259552;0.8062640287811768;-0.013549996673083597;0.8063703460053936
51.385172;1.0330993608185624;0.925614554957896;0.8959828868129922;-0.005143990273202638;-0.004979221607799971;1.0337906197774174;9.999983556089127;0.8335047314240849;0.015561945359842046;0.015562051035596512;0.8062636941252495;-0.01354999667401035;0.8063702754772419
51.395172;1.033099288265183;0.9256145663351324;0.895982858894068;-0.005143990276355359;-0.004979221531766171;1.033790621199623;9.999983696872674;0.8335049596535151;0.015561941817712319;0.015562050860186829;0.8062633580173255;-0.013549996676743977;0.8063702185553256
51.405172;1.033099210987393;0.9256145772687072;0.8959828277206192;-0.005143990279419596;-0.004979221456795863;1.0337906265888868;9.999983854189644;0.8335051864821091;0.015561938311977809;0.015562050757056849;0.8062630209716419;-0.013549996681272974;0.8063701756926989
51.415172;1.0330991285588857;0.9256145872219241;0.8959827933073586;-0.005143990282381932;-0.00497922138292002;1.033790636075665;9.999984021305309;0.8335054113572781;0.015561934845308012;0.0155620507271894;0.8062626835173817;-0.01354999668757399;0.806370147175001
51.425172;1.0330990405091456;0.9256145957861674;0.8959827554981317;-0.005143990285244127;-0.0049792213101239645;1.0337906499518101;9.999984191378356;0.8335056337825001;0.015561931421816022;0.015562050770378389;0.8062623461836977;-0.013549996695599982;0.8063701331749884
51.435172;1.033098946326354;0.9256146027461956;0.8959827140506318;-0.005143990288039638;-0.004979221238396322;1.0337906685398526;9.99998435831412;0.8335058532782408;0.015561928045636447;0.015562050887161241;0.8062620094705869;-0.01354999670528366;0.8063701337703821
51.445172;1.0330988455648582;0.9256146080354293;0.8959826687409609;-0.005143990290831187;-0.004979221167746121;1.0337906921112197;9.999984516556863;0.8335060693910106;0.015561924720310968;0.015562051079442326;0.8062616737977347;-0.013549996716549186;0.8063701489059543
51.455172;1.0330987379185368;0.9256146116587954;0.8959826194298421;-0.005143990293705444;-0.004979221098177462;1.0337907208738262;9.999984661063312;0.8335062817434268;0.015561921449323174;0.015562051348906564;0.8062613394985721;-0.013549996729318819;0.806370178364854
51.465172;1.0330986232259691;0.9256146136344313;0.8959825660601102;-0.0051439902967816385;-0.0049792210296638285;1.033790755002172;9.99998478785181;0.8335064900544514;0.015561918235558208;0.01556205169580147;0.8062610068710526;-0.013549996743503158;0.8063702217667239
51.475172;1.0330985015026235;0.9256146139393922;0.8959825086159136;-0.005143990300204323;-0.004979220962145712;1.0337907946707818;9.99998489447274;0.8335066941072995;0.015561915079927758;0.015562052120071609;0.8062606762602746;-0.01354999675898413;0.8063702786071252
51.485172;1.0330983729540484;0.9256146124838303;0.8959824471130368;-0.005143990304115686;-0.0049792208955412726;1.0337908399982993;9.999984980186044;0.8335068936962498;0.015561911981449074;0.01556205262201218;0.8062603481336442;-0.01354999677563072;0.8063703483591788
51.495172;1.0330982379321716;0.9256146091525566;0.8959823816212812;-0.0051439903086436265;-0.004979220829735575;1.033790890966094;9.999985045423626;0.8335070885992397;0.015561908938202773;0.015562053201157264;0.806260023085343;-0.013549996793336086;0.8063704305569888
51.505172;1.03309809690302;0.9256146038598886;0.8959823122463014;-0.005143990313908586;-0.004979220764557516;1.033790947429639;9.999985090551643;0.8335072785891705;0.015561905947715862;0.0155620538560486;0.8062597017789156;-0.013549996812019422;0.8063705247657702
51.515172;1.0330979504448805;0.9256145965651904;0.8959822390458609;-0.005143990320033815;-0.0049792206997994505;1.0337910091869082;9.999985114756148;0.8335074634249826;0.01556190300753813;0.015562054585012098;0.8062593849180527;-0.013549996831598222;0.8063706305261323
51.525172;1.0330977992338846;0.9256145872869931;0.8959821619732445;-0.00514399032715139;-0.004979220635268303;1.033791076002399;9.999985115658086;0.8335076428320951;0.01556190011644498;0.01556205538608115;0.8062590732590008;-0.01354899685197801;0.8063707306021963
51.535172;1.0330976439667765;0.9256145760956821;0.8959820809206586;-0.005143990335390978;-0.004979220570812445;1.0337911475486694;9.999985089672597;0.8335078165753302;0.015561897274822259;0.015562056256548449;0.8062587675831988;-0.013548996873065367;0.806370858277997
51.545172;1.0330974852623853;0.9256145630233361;0.8959819957898845;-0.005143990344867024;-0.004979220506329572;1.0337912233609703;9.999985032450018;0.8335079845759154;0.01556189448346506;0.015562057193374288;0.8062584686101322;-0.0135489968947731;0.8063709965362087
51.555172;1.0330973236444447;0.9256145479551109;0.8959819065316175;-0.005143990355683817;-0.004979220441767292;1.033791302893566;9.999984939238413;0.8335081468710343;0.015561891742418229;0.015562058194140865;0.806258176902795;-0.013548996917012161;0.8063711452211013
51.565172;1.033097159564609;0.9256145306263212;0.8959818131798639;-0.005143990367927488;-0.004979220377102134;1.0337913856036116;9.999984805777618;0.8335083034670775;0.015561889051621544;0.015562059257590547;0.8062578928113676;-0.013548996939700738;0.8063713042236313
51.575172;1.0330969933789727;0.9256145107679365;0.895981715852304;-0.0051439903816327326;-0.004979220312317146;1.0337914709764464;9.999984629302352;0.8335084543425271;0.015561886412042914;0.015562060383698274;0.8062576164834537;-0.013548996962784929;0.8063714734762572
51.585172;1.033096825322923;0.92561448832503;0.8959816146918079;-0.005143990396762068;-0.004979220247394207;1.033791558523762;9.999984408877967;0.8335085995599416;0.015561883825273766;0.015562061573554655;0.8062573479188185;-0.013548996986235962;0.8063716529210264
51.595172;1.0330966555427812;0.9256144635732325;0.8959815098159382;-0.005143990413212758;-0.0049792201823022;1.0337916478327505;9.999984145401488;0.8335087393052889;0.015561881293072892;0.015562062828554846;0.8062570870100301;-0.013548997010039837;0.8063718424730651
51.605172;1.0330964841783141;0.9256144370398127;0.8959814013033193;-0.005143990430832873;-0.004979220116985059;1.0337917386818438;9.999983841669993;0.833508873856994;0.015561878818376038;0.015562064148751376;0.8062568335390077;-0.013548997034204398;0.806372041981865
51.615172;1.0330963114147578;0.9256144093593316;0.8959812891780549;-0.005143990449430989;-0.0049792200513695305;1.0337918311277219;9.999983502243571;0.833509003519534;0.015561876405985635;0.015562065532100577;0.8062565871658312;-0.013548997058756033;0.8063722512327701
51.625172;1.0330961374368748;0.9256143811662695;0.8959811734269031;-0.005143990468779771;-0.004979219985391477;1.0337919254763985;9.999983132626213;0.8335091285714784;0.015561874061768812;0.015562066975873923;0.8062563475068975;-0.013548997083716504;0.8063724700456137
51.635172;1.0330959623881408;0.9256143529773952;0.8959810540808172;-0.0051439904886345965;-0.004979219919030332;1.0337920221699837;9.999982738253468;0.8335092492778257;0.015561871791315669;0.015562068477929347;0.8062561142969946;-0.013548997109090374;0.8063726983894717
51.645172;1.0330948451982647;0.9256134834909557;0.895980932887363;-0.005143683196559436;-0.004978926920016843;1.0337921216540005;9.999982324521312;0.8335093659202081;0.015561869598795328;0.015562070035966923;0.8062558874791355;-0.013548997134865728;0.8063729363783417
51.655172;1.0330946685715268;0.9256134561094551;0.8959808067675937;-0.005143683216858261;-0.004978926853037083;1.0337922242680364;9.999981897594077;0.8335094788097411;0.015561867486340454;0.015562071646786505;0.8062556671651668;-0.013548997161013416;0.8063731841381644
51.665172;1.033094491628718;0.925613429228155;0.8959806775577168;-0.0051436832372387074;-0.0049789267858358355;1.0337923301916;9.999981464839133;0.8335095882834448;0.015561865454300399;0.015562073306436035;0.8062554535696923;-0.013548997187490036;0.806373441647585
51.675172;1.0330943148700438;0.9256134028050066;0.8959805454942243;-0.005143683257668954;-0.004978926718438027;1.0337924394510751;9.999981034730054;0.8335096947104534;0.015561863502178074;0.01556207500975259;0.8062552469774695;-0.013548997214253447;0.8063737086451237
51.685172;1.0330941389771353;0.9256133767943387;0.8959804108437063;-0.005143683278132297;-0.0049789266508739735;1.0337925520059232;9.99998061612998;0.8335097985199933;0.015561861629705772;0.01556207674940699;0.8062550476972012;-0.01354899724129422;0.8063739846359853
51.695172;1.033093964728129;0.9256133510844374;0.8959802739022027;-0.005143683298620072;-0.004978926583204474;1.033792667852721;9.999980216895501;0.8335099001821442;0.01556185983762856;0.015562078515964474;0.8062548559829243;-0.013548997268662707;0.8063742689686852
51.705172;1.03309379282795;0.9256133253940986;0.8959801349293489;-0.005143683319122496;-0.004978926515516561;1.0337927869999373;9.999979842864516;0.8335100001534093;0.015561858127669961;0.015562080299891408;0.8062546720000953;-0.01354899729644803;0.8063745609135083
51.715172;1.03309362378688;0.9256132992961503;0.8959799940185262;-0.005143683339610451;-0.004978926447912476;1.033792909391484;9.999979497873458;0.8335100988738073;0.01556185650177167;0.015562082093988737;0.8062544958492844;-0.013548997324723014;0.8063748597136418
51.725172;1.0330934579321809;0.9256132723613173;0.8959798510269513;-0.005143683360026226;-0.0049789263804996655;1.0337930349427924;9.999979183998795;0.8335101968002585;0.015561854961770226;0.015562083893169312;0.8062543275724063;-0.01354899735352274;0.8063751646008708
51.735172;1.033093295552142;0.9256132442546167;0.8959797056208759;-0.005143683380290014;-0.004978926313374922;1.0337931635982307;9.999978901379288;0.8335102944165634;0.015561853510039267;0.015562085691840494;0.8062541671401277;-0.013548997382868218;0.8063754747724816
51.745172;1.0330931370247518;0.9256132147089245;0.8959795573732897;-0.005143683400316388;-0.0049789262466105036;1.033793295296515;9.999978648190266;0.8335103921861541;0.01556185215012089;0.015562087482589585;0.8062540144301964;-0.013548997412785502;0.8063757893959282
