time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.755172;1.0330929827552726;0.9256131834388178;0.8959794058452767;-0.005143683420039185;-0.004978926180263149;1.0337934298707705;9.999978421621334;0.8335104904802012;0.015561850886219909;0.015562089257471847;0.8062538691777495;-0.013548997443293112;0.8063761076761704
51.765172;1.033092833032736;0.9256131500166049;0.8959792506111107;-0.005143683439423433;-0.004978926114390384;1.0337935669013227;9.999978219583733;0.8335105895522253;0.015561849721944092;0.015562091009614412;0.8062537309908017;-0.013548997474385092;0.8063764288972299
51.775172;1.0330926880574258;0.9256131138265227;0.8959790912628557;-0.005143683458448808;-0.004978926049043396;1.0337937055927526;9.99997804231338;0.8335106895453552;0.015561848659306113;0.015562092733809806;0.8062535994924862;-0.013548997506046153;0.8063767523918084
51.785172;1.0330925481085214;0.9256130742064734;0.8959789274662459;-0.005143683477102741;-0.004978925984257976;1.033793844833834;9.999977893342763;0.8335107904907616;0.015561847698247632;0.0155620944265799;0.8062534744237473;-0.013548997538288879;0.8063770775117167
51.795172;1.0330924136044204;0.9256134183018712;0.8959791343290124;-0.005144763913186405;-0.004979971731255957;1.0337939834164351;9.999977779198781;0.8335108923055676;0.01556184683704035;0.015562096085990207;0.8062533556003576;-0.013548997571171964;0.8063774036399405
51.805172;1.0330922849953161;0.9256133702344077;0.895978961225982;-0.00514476393122094;-0.00497997166763594;1.0337941202018144;9.999977707438752;0.8335109948032924;0.015561846073514124;0.015562097711594846;0.8062532428403876;-0.013548997604780533;0.8063777301864273
51.815172;1.033092162625805;0.9256133174390698;0.8959787835262071;-0.005144763949084293;-0.004979971604563401;1.0337942541367424;9.999977684212086;0.833511097709259;0.015561845406298451;0.015562099304613879;0.8062531359232105;-0.01354899763919175;0.8063780565145047
51.825172;1.0330920466270033;0.9256132598560033;0.8959786013582457;-0.005144763966853293;-0.0049799715420007756;1.0337943842151558;9.999977713471843;0.833511200675171;0.015561844835759665;0.015562100867408562;0.8062530345823925;-0.013548997674455351;0.8063783818837131
51.835172;1.033091936881346;0.9256131975640416;0.8959784148751885;-0.005144763984559269;-0.004979971479948969;1.0337945094996284;9.99997779801664;0.833511303284963;0.01556184436435904;0.015562102402145676;0.8062529385517385;-0.013548997710585788;0.8063787055308461
51.845172;1.0330918331096028;0.9256131306219525;0.8959782242370051;-0.005144764002206818;-0.0049799714184532995;1.0337946291546098;9.999977940704692;0.8335114050388418;0.01556184399609483;0.015562103909855214;0.8062528475738713;-0.01354899774756282;0.8063790268243823
51.855172;1.0330917350051256;0.9256130589937572;0.895978029599883;-0.005144764019810332;-0.004979971357576987;1.0337947424349268;9.999978144517732;0.8335115053514003;0.01556184373546059;0.015562105389939265;0.8062527613238117;-0.013548997785346729;0.806379345335135
51.865172;1.033091642333864;0.925612982569397;0.8959778311700372;-0.005144764037419613;-0.00497997129738946;1.0337948487058384;9.999978411308055;0.8335116035820093;0.01556184358621549;0.015562106839687862;0.8062526793698774;-0.013548997823890884;0.8063796607602949
51.875172;1.033091554943268;0.9256129011557032;0.895977629290707;-0.005144764055129409;-0.004979971237975254;1.0337949474967743;9.999978740804975;0.8335116990508938;0.015561843550149227;0.015562108254422087;0.8062526012412093;-0.013548997863140618;0.8063799727876203
51.885172;1.033091472683759;0.9256128144534979;0.8959774244417175;-0.005144764073076453;-0.00497997117942387;1.0337950385324952;9.999979130954168;0.8335117910518154;0.015561843626769697;0.015562109628198867;0.8062525265473928;-0.013548997903033808;0.8063802810490219
51.895172;1.0330913953692265;0.9256127220870458;0.8959772171561284;-0.005144764091425936;-0.004979971121795635;1.0337951217668861;9.999979578471468;0.83351187891145;0.015561843814104871;0.015562110954471402;0.8062524550623739;-0.013548997943516938;0.8063805851491286
51.905172;1.033091322827612;0.9256126236676571;0.895977007953578;-0.005144764110348598;-0.00497997106511119;1.0337951974140525;9.999980078783745;0.8335119620598593;0.015561844109676879;0.015562112226618097;0.8062523866997735;-0.013548997984562638;0.8063808846635891
51.915172;1.0330912549759077;0.9256125188923185;0.89597679733499;-0.005144764130004423;-0.004979971009378439;1.033795265915139;9.999980625976269;0.8335120400369637;0.015561844511100674;0.015562113438085726;0.8062523214305382;-0.013548998026167576;0.8063811791274428
51.925172;1.0330911918614023;0.9256124076048685;0.8959765857755387;-0.005144764150546972;-0.004979970954607421;1.0337953278691796;9.999981213654559;0.8335121124242486;0.015561845016509031;0.015562114582475035;0.8062522592405719;-0.01354899806834048;0.8063814680495223
51.935172;1.033091133622105;0.9256122897451302;0.89597637367117;-0.005144764172121532;-0.004979970900795138;1.0337953840088794;9.999981836152381;0.8335121787506802;0.015561845624278038;0.015562115653671552;0.8062522001302832;-0.013548998111091943;0.8063817509369186
51.945172;1.033091080379877;0.9256121652942468;0.8959761612975473;-0.005144764194834448;-0.00497997084792461;1.033795435169551;9.999982488569238;0.8335122384693531;0.015561846331434653;0.01556211664522885;0.8062521441307635;-0.013548998154423151;0.8063820273358994
51.955172;1.0330910321731799;0.9256120342705104;0.8959759488177181;-0.005144764218737167;-0.004979970795993187;1.0337954821905762;9.999983165879605;0.8335122910545284;0.01556184713305522;0.015562117550228363;0.806252091290728;-0.013548998198326796;0.806382296848859
51.965172;1.0330909889665076;0.9256118967069571;0.8959757363159887;-0.005144764243863033;-0.004979970745029212;1.0337955258492961;9.999983862744374;0.8335123361033551;0.015561848024046138;0.015562118362435142;0.8062520416110884;-0.01354899824280578;0.8063825590803173
51.975172;1.0330909506457782;0.9256117526476167;0.8959755238308209;-0.005144764270270707;-0.004979970695084859;1.0337955668931542;9.999984574795132;0.8335123733496036;0.015561849000497003;0.015562119076783178;0.8062519950138013;-0.01354899828788678;0.8063828135966149
51.985172;1.033090916986415;0.9256116021647163;0.8959753113669073;-0.005144764298042293;-0.0049799706462296395;1.0337956060862872;9.999985300189856;0.8335124026341022;0.015561850059079611;0.01556211968930981;0.8062519513958589;-0.013548998333615359;0.806383059979496
51.995172;1.033090887689091;0.925611445322909;0.8959750989061049;-0.00514476432724707;-0.0049799705985324174;1.0337956441948666;9.999986039451237;0.8335124238322571;0.015561851195466323;0.0155621201982365;0.8062519106849286;-0.013548998380042077;0.8063832978778882
52.005172;1.0330908624779511;0.9256112821778388;0.8959748864636815;-0.00514476435791385;-0.004979970552020871;1.0337956819328387;9.999986793895957;0.8335124367582152;0.015561852403256514;0.015562120605070503;0.8062518728453975;-0.013548998427211299;0.8063835269640365
52.015172;1.0330908411812298;0.9256111128661013;0.8959746741721513;-0.0051447643900335;-0.004979970506663285;1.0337957198887582;9.999987564611244;0.8335124411831523;0.015561853674911138;0.015562120913590478;0.806251837885575;-0.013548998475154873;0.8063837468859035
52.025172;1.0330908237737508;0.9256109376436659;0.8959744622947186;-0.005144764423563596;-0.0049799704623989085;1.0337957584657425;9.999988352357272;0.8335124369721251;0.015561855003219967;0.015562121127382525;0.8062518058716961;-0.013548998523889135;0.8063839573028396
52.035172;1.0330908103637604;0.9256107568117556;0.895974251126326;-0.00514476445842086;-0.004979970419180787;1.0337957979391286;9.999989157916698;0.8335124241869194;0.01556185638130277;0.01556212124802472;0.8062517769128372;-0.013548998573417891;0.8063841579334979
52.045172;1.03309080110528;0.925610570643659;0.89597404091237;-0.005144764494492759;-0.004979970377000747;1.0337958385936294;9.99998998234825;0.833512403102451;0.015561857802627265;0.015562121274580891;0.8062517511004927;-0.013548998623742486;0.8063843485631331
52.055172;1.033090796058316;0.9256103793817735;0.8959738319016897;-0.005144764531665394;-0.00497997033589437;1.0337958807731458;9.999990826239653;0.8335123741611844;0.015561859261926781;0.015562121205448204;0.8062517284217436;-0.01354899867488056;0.8063845290555971
52.065172;1.0330907950772914;0.9256101832673297;0.8959736244176343;-0.005144764569825349;-0.004979970295916588;1.0337959248647752;9.99999168858574;0.8335123379043944;0.015561860755338976;0.015562121041890482;0.8062517087452247;-0.013548998726886842;0.8063846993741701
52.075172;1.0330907978214152;0.925609982601117;0.8959734188236858;-0.005144764608842948;-0.0049799702571010915;1.033795971305555;9.999992566654102;0.8335122949471315;0.015561862279090668;0.015562120788777488;0.8062516919040844;-0.01354899877984736;0.8063848595897937
52.085172;1.0330908038207243;0.9256097778252229;0.895973215433632;-0.005144764648573535;-0.0049799702194371805;1.0337960205613428;9.999993456774119;0.8335122459936946;0.015561863828287824;0.015562120452131458;0.8062516777745611;-0.013548998833844866;0.8063850099001159
52.095172;1.0330908124960723;0.9256095695379591;0.8959730144577419;-0.005144764688865703;-0.004979970182860337;1.033796073080224;9.99999435534257;0.8335121918224624;0.015561865397648002;0.015562120037079623;0.8062516663181004;-0.013548998888932068;0.8063851506332003
52.105172;1.0330908232210554;0.9256093584499532;0.8959728160578229;-0.00514476472955536;-0.004979970147253286;1.0337961292834392;9.999995259379062;0.8335121332013268;0.015561866983388711;0.015562119547014027;0.8062516576178553;-0.013548998945124187;0.8063852821989073
52.115172;1.0330908354533064;0.9256091453408614;0.8959726204426716;-0.005144764770454815;-0.004979970112475712;1.0337961895405254;9.999996166228243;0.833512070798727;0.01556186858356691;0.015562118984159514;0.8062516518870306;-0.013548999002402595;0.8063854050206634
52.125172;1.033090848787273;0.9256089309863391;0.8959724278597339;-0.0051447648113551745;-0.00497997007840388;1.0337962540815049;9.999997073124485;0.8335120051943203;0.0155618701966196;0.015562118351264755;0.8062516493990802;-0.013548999060730222;0.8063855194898988
52.135172;1.0330908629205116;0.9256087160633194;0.8959722385367134;-0.005144764852048703;-0.0049799700449519105;1.0337963229192695;9.999997977739183;0.8335119369656412;0.015561871820464283;0.015562117652588546;0.8062516503714071;-0.013548999120072727;0.8063856259864769
52.145172;1.033090877652846;0.9256085010998407;0.8959720526547224;-0.005144764892350869;-0.004979970012074114;1.033796395845746;9.999998879232333;0.8335118667428597;0.015561873453226916;0.015562116894121531;0.806251654912379;-0.013548999180412113;0.8063857249303182
52.155172;1.0330908929048557;0.9256082864889912;0.8959718703271258;-0.00514476493209839;-0.004979969979741292;1.033796472466757;9.999999778515717;0.8335117952197105;0.01556187509400389;0.015562116083623869;0.8062516630659081;-0.013548999241743298;0.8063858167676651
52.165172;1.0330909086998818;0.9256080725379123;0.895971691605406;-0.005144764971129978;-0.004979969947908155;1.0337965522237722;10.000000677490563;0.8335117231304245;0.015561876742255717;0.015562115230040571;0.8062516748842227;-0.013548999304056343;0.8063859019273802
52.175172;1.033090925155391;0.9256078594976337;0.8959715165279996;-0.0051447650092771025;-0.004979969916516789;1.0337966344410319;10.000001577910206;0.8335116511661518;0.015561878396727267;0.015562114342270434;0.806251690462861;-0.013548999367315283;0.8063859808159852
52.185172;1.0330909424904775;0.9256076475639581;0.8959713451722794;-0.005144765046386317;-0.004979969885523088;1.0337967184434285;10.00000248125756;0.8335115799197456;0.015561880055086694;0.015562113428137065;0.8062517099141262;-0.013548999431444754;0.8063860538225232
52.195172;1.0330909609973793;0.9256074369121202;0.8959711776589998;-0.005144765082358823;-0.0049799698549011385;1.0337968036578196;10.000003389981764;0.833511509920427;0.015561881714412456;0.015562112494469038;0.8062517333027897;-0.013548999496337116;0.8063861213470246
52.205172;1.0330909810060167;0.9256072277857595;0.8959710141061515;-0.005144765117157664;-0.0049799698246246644;1.0337968895995482;10.000004307887721;0.8335114416555605;0.015561883371989542;0.015562111547897316;0.8062517606147995;-0.013548999561877625;0.8063861838784891
52.215172;1.0330910029067795;0.92560702054839;0.8959708546046088;-0.005144765150772066;-0.004979969794647571;1.0337969758153709;10.00000523830255;0.8335113755116902;0.015561885025812761;0.015562110595314203;0.8062517917923593;-0.013548999627960977;0.8063862420144456
52.225172;1.0330910272133602;0.9256068156345237;0.89597069921676;-0.005144765183183228;-0.0049799697649098905;1.03379706190267;10.000006181788905;0.8335113117041466;0.015561886675125926;0.015562109643739963;0.8062518267788702;-0.01354899969448717;0.806386296326678
52.235172;1.0330910545462768;0.9256066134515829;0.89597054792642;-0.0051447652143483255;-0.004979969735382533;1.0337971475549819;10.000007135895663;0.8335112503010426;0.015561888320916803;0.015562108699634465;0.8062518655202378;-0.013548999761355136;0.8063863471914083
52.245172;1.0330910854823834;0.9256064142977516;0.8959704005894286;-0.00514476524418847;-0.004979969706099404;1.0337972325044038;10.00000809704448;0.8335111913051927;0.015561889965446779;0.015562107767923643;0.8062519079281223;-0.01354899982846709;0.806386394757098
52.255172;1.0330911204177007;0.9256062183590713;0.8959702570063726;-0.0051447652725849025;-0.004979969677128929;1.0337973164223857;10.000009062173959;0.8335111346872617;0.015561891611401963;0.015562106851770782;0.8062519538247178;-0.013548999895732213;0.8063864390256485
52.265172;1.033091159572395;0.9256060257981785;0.8959701170660961;-0.005144765299393297;-0.004979969648524478;1.0337973989569722;10.00001002870439;0.8335110803779937;0.015561893261785099;0.015562105953720304;0.8062520029156236;-0.013548999963054581;0.806386479928051
52.275172;1.0330912030633583;0.9256058368448316;0.8959699807855663;-0.005144765324462946;-0.004979969620302767;1.03379747987579;10.000010993565477;0.8335110282333468;0.015561894919928095;0.015562105076951695;0.8062520548425782;-0.013549000030312197;0.8063865173699224
52.285172;1.0330912509491563;0.9256056518185355;0.89596984825868;-0.005144765347646779;-0.004979969592459608;1.0337975591037236;10.000011952272592;0.833510977993339;0.01556189658877945;0.01556210422487242;0.8062521092485784;-0.013549000097347346;0.8063865512658461
52.295172;1.0330913032262177;0.9256054710656915;0.8959697196406577;-0.005144765368815556;-0.004979969565001728;1.0337976365993384;10.000012898805016;0.833510929322455;0.015561898269717909;0.015562103399501584;0.8062521657880225;-0.01354900016397489;0.8063865815476148
52.305172;1.0330913597904692;0.9256052948636857;0.8959695951518463;-0.005144765387871004;-0.004979969537951225;1.0337977122310569;10.000013826279035;0.8335108818839889;0.01556189996155299;0.015562102600367318;0.8062522241427308;-0.013549000230004523;0.8063866081300817
52.315172;1.0330914204347867;0.9256051234270928;0.8959694750677283;-0.0051447654047349104;-0.004979969511316841;1.0337977857768268;10.00001472745524;0.8335108353395745;0.015561901660554055;0.015562101824482394;0.8062522840419547;-0.013549000295272931;0.8063866308668355
52.325172;1.0330914849193484;0.9256049569831809;0.8959693597154397;-0.00514476541934284;-0.004979969485068415;1.0337978570222557;10.000015594795984;0.8335107893561744;0.015561903361031238;0.015562101067158366;0.8062523452430935;-0.01354900035966535;0.8063866495630102
52.335172;1.0330915531010425;0.9256047957676764;0.895969249458171;-0.0051447654316631635;-0.004979969459142038;1.0337979258284338;10.000016420390745;0.8335107436836343;0.015561905055269921;0.015562100323435636;0.8062524075106482;-0.01354900042310616;0.8063866640436943
52.345172;1.0330916250530933;0.9256046400063926;0.8959691446572314;-0.005144765441700688;-0.0049799694334668205;1.033797992076604;10.000017195729624;0.8335106981975509;0.015561906733812622;0.0155620995895965;0.8062524706079324;-0.013549000485528965;0.806386674191534
52.355172;1.0330917010189986;0.9256044899543167;0.8959690456157463;-0.0051447654494716066;-0.004979969407984471;1.0337980556054571;10.000017911285306;0.8335106528813581;0.01556190838676638;0.015562098863717344;0.8062525342845422;-0.013549000546846537;0.8063866799171392
52.365172;1.0330917812078724;0.9256043458865638;0.8959689525404255;-0.005144765454982157;-0.004979969382656517;1.0337981162384577;10.000018556449632;0.8335106078231538;0.015561910004018908;0.015562098145265041;0.8062525982766258;-0.013549000606943426;0.8063866811116067
52.375172;1.033091865678524;0.9256042080295531;0.8959688655691489;-0.005144765458224575;-0.0049799693574592825;1.0337981738024549;10.000019120568643;0.8335105632258588;0.01556191157365655;0.01556209743519753;0.8062526623312857;-0.013549000665709977;0.8063866776513154
52.385172;1.0330919543906856;0.9256040765243444;0.8959687848276044;-0.0051447654591752386;-0.0049799693323727134;1.0337982281078908;10.000019594441413;0.8335105193666682;0.015561913081444645;0.015562096736514158;0.8062527261980648;-0.013549000723084799;0.8063866694646039
52.395172;1.0330920472361933;0.9256039514435632;0.8959687104725084;-0.005144765457783343;-0.004979969307385185;1.0337982789516726;10.000019970718803;0.8335104765142655;0.01556191451316342;0.01556209605414931;0.8062527895677669;-0.013549000779056464;0.8063866565648812
52.405172;1.033092143998462;0.9256038328333472;0.8959686427130196;-0.005144765453967031;-0.004979969282497696;1.0337983261542378;10.00002024344977;0.8335104348769562;0.01556191585771567;0.015562095394051527;0.8062528520480611;-0.013549000833642891;0.8063866390126434
52.415172;1.0330922443413886;0.9256037207197814;0.8959685817947197;-0.005144765447634534;-0.004979969257708429;1.0337983695912616;10.000020408262383;0.8335103945921771;0.015561917107676052;0.015562094761212909;0.8062529131942582;-0.013549000886875853;0.8063866168738868
52.425172;1.03309234787097;0.9256036150574053;0.8959685279815933;-0.005144765438709798;-0.004979969233005803;1.033798409183915;10.000020462495103;0.8335103557264738;0.015561918257137616;0.015562094157813403;0.8062529725451776;-0.013549000938774659;0.8063865902075019
52.435172;1.0330924542694597;0.9256035157160412;0.8959684815895664;-0.005144765427137945;-0.004979969208379794;1.0337984449331428;10.000020404128605;0.8335103182760484;0.015561919300406459;0.015562093583549584;0.8062530296914293;-0.013549000989315399;0.8063865590837243
52.445172;1.0330925634334933;0.9256034225617132;0.8959684430437662;-0.005144765412873334;-0.004979969183825506;1.0337984770293234;10.000020231113092;0.8335102821567719;0.015561920232672848;0.01556209303698375;0.8062530843529413;-0.01354900103841474;0.8063865235962193
52.455172;1.0330926755361194;0.9256033355639982;0.8959684128902413;-0.005144765395865904;-0.004979969159335883;1.0337985058975065;10.00001994219653;0.8335102471873992;0.015561921050548577;0.015562092515706389;0.8062531363626934;-0.01354900108593533;0.8063864838288853
52.465172;1.033092790997673;0.9256032548619271;0.8959683917112045;-0.005144765376067511;-0.004979969134896641;1.03379853212553;10.000019537675406;0.8335102130914073;0.01556192175259819;0.015562092015960309;0.8062531855970736;-0.013549001131722692;0.8063864398181827
52.475172;1.0330929103748958;0.9256031807669931;0.8959683799813958;-0.005144765353468334;-0.004979969110478969;1.0337985563628471;10.000019019203586;0.8335101795246636;0.01556192234013297;0.015562091532858419;0.8062532319638459;-0.013549001175644237;0.8063863915564833
52.485172;1.0330930341946327;0.9256031136829436;0.8959683780088653;-0.005144765328140651;-0.004979969086039743;1.0337985792557483;10.00001838958041;0.8335101461189312;0.01556192281654275;0.015562091060485414;0.8062532754061691;-0.0135490012175922;0.8063863390344496
52.495172;1.033093162785687;0.9256030539516558;0.8959683859737572;-0.005144765300243054;-0.00497996906153784;1.0337986013729643;10.000017652726525;0.8335101125412383;0.01556192318595004;0.015562090591390272;0.806253315904406;-0.013549001257471128;0.806386282259316
52.505172;1.033093296190305;0.9256030017482214;0.8959684039266472;-0.005144765269977272;-0.004979969036945173;1.0337986230989415;10.000016813548317;0.8335100785507531;0.015561923453347582;0.015562090116554935;0.8062533535661088;-0.01354900129520352;0.8063862212139867
52.515172;1.0330934341790077;0.9256029570927135;0.8959684317394147;-0.005144765237554584;-0.004979969012253784;1.033798644595766;10.000015878094288;0.833510044002482;0.015561923625449071;0.01556208962663094;0.8062533887099426;-0.013549001330749343;0.806386155837845
52.525172;1.0330935763140172;0.9256029198831185;0.8959684690982768;-0.005144765203196059;-0.004979968987487179;1.0337986658451885;10.00001485360724;0.8335100088125922;0.01556192371040999;0.01556208911387565;0.806253421784888;-0.013549001364122248;0.8063860860475385
52.535172;1.033093722008504;0.9256028899207179;0.8959685155433516;-0.005144765167138197;-0.004979968962696984;1.0337986867045361;10.000013747765937;0.8335099729708372;0.015561923716446185;0.015562088573636734;0.8062534532372946;-0.013549001395392434;0.8063860117141116
52.545172;1.0330938705847224;0.9256028669569812;0.8959685705357544;-0.005144765129634278;-0.004979968937946549;1.0337987070115269;10.000012568043331;0.8335099365794145;0.015561923650655972;0.015562088004226603;0.8062534834799634;-0.013549001424660706;0.8063859326111703
52.555172;1.0330940213962339;0.925602850732812;0.8959686335325373;-0.005144765090957805;-0.004979968913295977;1.0337987267239361;10.000011322128127;0.8335098998073394;0.015561923518860555;0.015562087404889517;0.8062535129036822;-0.0135490014520178;0.8063858484388141
52.565172;1.0330941739493942;0.9256028410007182;0.8959687039940082;-0.005144765051404478;-0.0049799688887872135;1.0337987459702676;10.0000100184773;0.8335098628118184;0.015561923325763916;0.015562086773199917;0.8062535418740567;-0.013549001477532699;0.806385758909869
52.575172;1.0330943278546394;0.9256028375420358;0.8959687813339061;-0.0051447650112742506;-0.004979968864438191;1.0337987649971518;10.000008665764927;0.8335098257631959;0.015561923074239401;0.015562086103712345;0.8062535707421112;-0.013549001501264977;0.806385663796769
52.585172;1.0330944826688355;0.9256028401802667;0.8959688649249554;-0.005144764970842773;-0.0049799688402575835;1.0337987841009435;10.00000727183528;0.8335097889034057;0.01556192276403106;0.015562085388184366;0.8062535998229741;-0.013549001523268352;0.8063855629549036
52.595172;1.0330946378243973;0.9256028487678966;0.8959689541541764;-0.00514476493036556;-0.004979968816266287;1.0337988035516077;10.00000584339998;0.8335097525191417;0.015561922391460191;0.015562084616552717;0.8062536293365138;-0.013549001543587291;0.8063854563496444
52.605172;1.0330947926724399;0.9256028631534172;0.8959690484302919;-0.005144764890095622;-0.004979968792512016;1.0337988235015136;10.000004386422678;0.8335097168712511;0.015561921951137907;0.015562083778297906;0.8062536594093989;-0.013549001562251512;0.8063853440284651
52.615172;1.033094946589033;0.9256028831826314;0.8959691471181396;-0.005144764850266192;-0.0049799687690860244;1.0337988439651904;10.00000290669169;0.8335096821627535;0.015561921438677741;0.015562082863706484;0.8062536901262262;-0.013549001579258339;0.8063852260700444
52.625172;1.033095099086422;0.925602908709246;0.8959692494912999;-0.0051447648110766716;-0.004979968746135286;1.033798864913766;10.00000141031165;0.833509648576769;0.015561920852405526;0.015562081863911057;0.8062537215520329;-0.013549001594558033;0.8063851026086795
52.635172;1.0330952498136936;0.9256029395936798;0.8959693548012331;-0.005144764772714191;-0.004979968723851344;1.033798886357586;9.999999903689313;0.8335096163207857;0.01556192019343202;0.015562080769798729;0.8062537537342469;-0.013549001608061096;0.8063849739020068
52.645172;1.0330953984466438;0.9256029757241093;0.8959694623669539;-0.005144764735354729;-0.004979968702448618;1.0337989082982502;9.999998393146814;0.8335095855891539;0.015561919464990916;0.015562079570963186;0.8062537867066581;-0.01354900161965623;0.8063848403424967
52.655172;1.0330955445892533;0.9256030170147806;0.8959695715512482;-0.005144764699130534;-0.00497996868214652;1.0337989306620845;9.999996884748946;0.8335095564751739;0.0155619186714386;0.015562078255090778;0.8062538204972854;-0.013549001629232293;0.8063847024003994
52.665172;1.033095687752789;0.9256030633647379;0.8959696816973931;-0.005144764664118242;-0.004979968663155515;1.0337989533492855;9.999995384181048;0.8335095289384796;0.01556191781694535;0.015562076807933298;0.8062538551180082;-0.013549001636695287;0.806384560560036
52.675172;1.0330958274052828;0.9256031146426216;0.8959697921074177;-0.0051447646303592835;-0.004979968645669235;1.0337989762817121;9.99999389666197;0.8335095028632594;0.015561916905117535;0.015562075214054425;0.8062538905228434;-0.01354900164197051;0.8063844152860554
52.685172;1.0330959630349228;0.9256031707175831;0.8959699020564506;-0.005144764597897063;-0.00497996862985712;1.0337989993670647;9.999992427472886;0.8335094781409166;0.01556191593958038;0.015562073457813677;0.8062539265607722;-0.013549001645007481;0.8063842669752321
52.695172;1.0330960941914638;0.9256032314868485;0.8959700108598218;-0.00514476456681629;-0.004979968615860882;1.0337990225044393;9.999990982528246;0.8335094547096212;0.015561914924169485;0.015562071523855683;0.8062539629646676;-0.013549001645782316;0.8063841159099356
52.705172;1.0330962205397496;0.9256032968530439;0.8959701179300181;-0.005144764537252253;-0.00497996860380549;1.0337990456225319;9.999989568128655;0.8335094325354822;0.015561913863174263;0.015562069396695652;0.8062539994002131;-0.01354900164427708;0.8063839623011231
52.715172;1.0330963418968677;0.9256033666801281;0.8959702227416334;-0.005144764509356037;-0.004979968593816529;1.033799068658468;9.999988190372274;0.8335094115561739;0.015561912761589069;0.015562067060376482;0.8062540354992418;-0.013549001640460648;0.8063838063774762
52.725172;1.0330964581534126;0.925603440767884;0.8959703247819116;-0.005144764483240302;-0.004979968586025677;1.0337990915236528;9.99998685477886;0.833509391639877;0.015561911624190404;0.015562064500122213;0.8062540708570495;-0.013549001634293975;0.806383648402674
52.735172;1.0330965691432916;0.9256035188197541;0.895970423571526;-0.005144764458953627;-0.004979968580559595;1.033799114095092;9.999985566254882;0.833509372614951;0.015561910454427114;0.015562061705118242;0.8062541050968569;-0.01354900162574793;0.8063834886301813
52.745172;1.0330966746339934;0.9256036003881275;0.8959705186707788;-0.005144764436510682;-0.004979968577527241;1.0337991362443637;9.999984329308665;0.8335093543344911;0.015561909254571366;0.015562058669751752;0.806254137957356;-0.013549001614831507;0.8063833272743092
52.755172;1.0330967744286539;0.9256036848476487;0.8959706096056904;-0.005144764415938021;-0.004979968577017738;1.0337991579024224;9.999983148105962;0.8335093366524715;0.015561908026809878;0.015562055393348708;0.8062541692772867;-0.01354900160162697;0.8063831644839653
52.765172;1.0330968684481634;0.9256037714320842;0.8959706958389381;-0.00514476439729012;-0.004979968579106694;1.0337991791265393;9.999982026509109;0.8335093193246718;0.015561906774422225;0.015562051879508652;0.8062541989253837;-0.013549001586294018;0.8063830003164947
52.775172;1.033096956737924;0.9256038593247897;0.8959707768506309;-0.005144764380648011;-0.004979968583862199;1.0337992001660337;9.999980968255983;0.8335093019915207;0.015561905502438583;0.015562048134845342;0.8062542267770461;-0.013549001569032286;0.806382834772471
52.785172;1.0330970394215417;0.9256039477858353;0.8959708522006894;-0.00514476436610794;-0.004979968591338737;1.0337992214585645;9.999979976927394;0.8335092842710685;0.015561904217364255;0.015562044167627099;0.8062542526980455;-0.013549001550046898;0.8063826678514209
52.795172;1.0330971166373542;0.9256040362461351;0.8959709215308453;-0.00514476435375432;-0.0049799686015544135;1.0337992434848093;9.999979055686547;0.8335092658477625;0.015561902926209265;0.015562039987587867;0.8062542765025679;-0.013549001529525652;0.8063824995713668
52.805172;1.033097188475745;0.9256041243118746;0.8959709845882262;-0.005144764343643056;-0.004979968614474965;1.0337992666326563;9.999978206848816;0.833509246500633;0.015561901635917075;0.015562035606874433;0.8062542979871751;-0.013549001507612136;0.8063823300009565
52.815172;1.033097254941847;0.9256042117319;0.8959710412311098;-0.005144764335806201;-0.004979968630042436;1.0337992912659602;9.999977431436324;0.8335092261101354;0.015561900353211509;0.015562031040743388;0.8062543170500326;-0.013549001484402792;0.8063821592962112
52.825172;1.033097315993618;0.9256042983865751;0.8959710913886414;-0.00514476433026204;-0.004979968648222233;1.0337993178528169;9.999976729126029;0.8335092046305986;0.01556189908368432;0.015562026306808346;0.8062543337444846;-0.013549001459973987;0.8063819876797832
52.835172;1.0330973716217304;0.9256043842860809;0.8959711350833146;-0.005144764327018495;-0.004979968669006111;1.0337993469186988;9.99997609870382;0.8335091820017598;0.015561897830864015;0.015562021423286845;0.8062543482251674;-0.013549001434400772;0.8063818154072216
52.845172;1.0330974218749533;0.9256044695445951;0.8959711724923833;-0.005144764326069978;-0.004979968692384076;1.0337993789248447;9.999975538644115;0.833509158112769;0.01556189659691229;0.015562016407523558;0.8062543606983772;-0.013549001407754344;0.8063816427608526
52.855172;1.0330974668386936;0.9256045543245054;0.8959712039706069;-0.0051447643274043645;-0.004979968718330423;1.0337994142291194;9.999975047320671;0.833509132848242;0.015561895384344097;0.015562011275095575;0.8062543714383221;-0.013549001380093982;0.8063814700407541
52.865172;1.0330975066140273;0.9256046387762287;0.8959712300603692;-0.005144764331021684;-0.004979968746805898;1.0337994531158454;9.999974623015227;0.8335091060823264;0.015561894196982078;0.015562006039839838;0.8062543808246306;-0.013549001351469608;0.8063812975514758
52.875172;1.033097541321496;0.925604723002273;0.895971251475055;-0.005144764336963934;-0.004979968777759281;1.0337994958540289;9.999974263821054;0.8335090776515433;0.015561893039532856;0.015562000714442357;0.8062543893324341;-0.013549001321937244;0.8063811255778098
52.885172;1.0330975711557273;0.9256048070455297;0.8959712690566738;-0.005144764345349357;-0.004979968811121994;1.0337995427315356;9.999973966962786;0.8335090473956049;0.015561891917019765;0.015561995309878366;0.8062543974619303;-0.013549001291561306;0.8063809543155986
52.895172;1.0330975964497915;0.9256048908858299;0.8959712837071035;-0.0051447643563713235;-0.004979968846809017;1.0337995940115725;9.999973727938803;0.8335090151606231;0.01556189083515162;0.015561989834300642;0.8062544056734269;-0.013549001260399193;0.8063807837695603
52.905172;1.0330976176634703;0.9256049744410133;0.8959712962614512;-0.00514476437026373;-0.004979968884737077;1.0337996498474824;9.999973540569602;0.8335089807527436;0.01556188980056374;0.015561984293225042;0.8062544143953854;-0.013549001228500366;0.8063806137131149
52.915172;1.0330976352672876;0.9256050575600085;0.895971307388473;-0.0051447643872637745;-0.004979968924840755;1.033799710268198;9.999973398280927;0.8335089439698152;0.015561888819937756;0.015561978690725512;0.8062544240717149;-0.013549001195914045;0.8063804437753547
52.925172;1.0330976496152486;0.9256051400245222;0.8959713176044508;-0.0051447644075638625;-0.004979968967066001;1.0337997752064296;9.999973295780501;0.8335089046566401;0.015561887898780389;0.015561973030457307;0.8062544351809512;-0.013549001162676929;0.8063802735635048
52.935172;1.033097660897018;0.9256052216039065;0.895971327347531;-0.005144764431268582;-0.004979969011351911;1.0337998444320053;9.999973229605807;0.8335088627130558;0.015561887040882022;0.01556196731601124;0.8062544482372642;-0.013549001128795138;0.8063801027163083
52.945172;1.0330976691351794;0.9256053021259094;0.8959713370135296;-0.005144764458397132;-0.004979969057621162;1.0337999174429473;9.999973197037146;0.83350881811221;0.01556188624862562;0.015561961550974848;0.8062544637924803;-0.013549001094243755;0.8063799309388063
52.955172;1.0330976742074554;0.9256053814765753;0.8959713469527532;-0.005144764488915333;-0.004979969105778131;1.0337999934567557;9.99997319472946;0.8335087708971504;0.015561885523735346;0.015561955739224366;0.8062544824258795;-0.013549001058977689;0.8063797580896584
52.965172;1.0330976758964916;0.9256054595194515;0.8959713575224759;-0.0051447645227491;-0.0049799691557090055;1.0338000714976627;9.999973218510574;0.8335087211475087;0.015561884868041173;0.015561949885405489;0.80625450473185;-0.013549001022956508;0.8063795842367638
52.975172;1.0330976739237876;0.9256055360377888;0.8959713691745079;-0.005144764559767793;-0.004979969207293248;1.0338001504923386;9.99997326401655;0.8335086690311131;0.01556188428383492;0.015561943995431891;0.8062545313041745;-0.013549000986173433;0.8063794096004628
52.985172;1.0330976679829074;0.9256056107866261;0.8959713824473058;-0.005144764599766373;-0.0049799692604156785;1.0338002293399178;9.999973326959072;0.8335086148902808;0.015561883773762199;0.01556193807746306;0.8062545626621954;-0.013549000948647506;0.806379234465114
52.995172;1.0330976577945312;0.9256056835954503;0.8959713978722382;-0.005144764642470832;-0.004979969314954238;1.0338003069712862;9.99997340279522;0.8335085591895177;0.015561883340577797;0.015561932143145888;0.8062545991491498;-0.013549000910400446;0.8063790591191178
53.005172;1.0330976431397727;0.925605754405331;0.8959714159084722;-0.005144764687561486;-0.004979969370764206;1.033800382391931;9.99997348637015;0.833508502369894;0.015561882987009498;0.01556192620755013;0.806254640945919;-0.013549000871465636;0.806378883827702
53.015172;1.0330976238842335;0.925605823217318;0.8959714369345759;-0.0051447647347063865;-0.004979969427690811;1.0338004546851947;9.999973572034628;0.8335084447634504;0.015561882715766506;0.01556192028784369;0.8062546881822127;-0.013549000831904063;0.8063787088609267
53.025172;1.0330976000333207;0.9256058900525308;0.8959714612737607;-0.005144764783607857;-0.004979969485595636;1.033800523003599;9.99997365436433;0.8335083865886151;0.015561882529004718;0.015561914402290312;0.8062547409653743;-0.013549000791799432;0.8063785345165989
53.035172;1.0330975717711133;0.9256059549776655;0.8959714892106098;-0.005144764834034916;-0.004979969544367599;1.0338005865971711;9.9999737289193;0.8335083279842515;0.015561882427295427;0.015561908569769996;0.806254799308492;-0.013549000751250243;0.8063783610923585
53.045172;1.0330975394208073;0.9256060181205381;0.8959715209418126;-0.0051447648858044;-0.004979969603908751;1.0338006448330135;9.999973792067228;0.8335082690422082;0.015561882409621457;0.01556190280895227;0.8062548630997577;-0.013549000710369873;0.8063781888487959
53.055172;1.0330975033258452;0.9256060796413027;0.8959715565217796;-0.00514476493874542;-0.004979969664113258;1.0338006971789033;9.99997383996342;0.8335082098011228;0.015561882474502946;0.015561897136576148;0.8062549321707199;-0.013549000669293296;0.8063780179644695
53.065172;1.0330974637281665;0.9256061397096392;0.8959715959090788;-0.00514476499270237;-0.004979969724862307;1.0338007432086587;9.99997386816683;0.8335081501869374;0.01556188262073712;0.015561891565700533;0.8062550063983689;-0.013549000628184255;0.8063778484989083
53.075172;1.0330974207519479;0.925606198515048;0.8959716390694482;-0.0051447650475534845;-0.004979969786027512;1.0338007826382227;9.999973872390148;0.833508089980449;0.0155618828473476;0.01556188610573359;0.8062550857661801;-0.013549000587216592;0.8063776804021827
53.085172;1.0330973744998893;0.9256062562598547;0.8959716860243802;-0.005144765103212928;-0.004979969847472792;1.033800815346916;9.999973849303165;0.8335080288982174;0.015561883153527889;0.015561880764151308;0.8062551703597691;-0.01354900054652889;0.8063775135350717
53.095172;1.0330973251448627;0.9256063131052494;0.8959717368213347;-0.005144765159635337;-0.004979969909060628;1.0338008413216975;9.999973796888458;0.8335079666894399;0.015561883538789007;0.0155618755475866;0.8062552602990406;-0.013549000506197149;0.806377347714222
53.105172;1.0330972728949612;0.9256063691377612;0.8959717914766822;-0.005144765216818076;-0.004979969970664044;1.0338008605329567;9.999973714781165;0.8335079031489455;0.015561884002783277;0.015561870460970403;0.806255355615404;-0.013549000466240977;0.8063771828242234
53.115172;1.0330972178805125;0.9256064243724512;0.8959718499290661;-0.005144765274773463;-0.004979970032166858;1.0338008728634447;9.999973604528694;0.8335078380916201;0.015561884544972497;0.01556186550622568;0.8062554561598729;-0.013549000426636525;0.8063770188799637
53.125172;1.033097160129784;0.9256064787335406;0.8959719119959205;-0.005144765333494042;-0.004979970093436386;1.0338008781520007;9.999973469252028;0.8335077713253791;0.01556188516438506;0.015561860682082762;0.8062555616419013;-0.013549000387323701;0.8063768559735065
53.135172;1.033097099651787;0.9256065320160527;0.8959719773286837;-0.0051447653929303765;-0.004979970154303248;1.0338008762765445;9.999973312981247;0.8335077026478378;0.015561885859204325;0.01556185598498387;0.8062556717103655;-0.013548000348211011;0.806376677417197
53.145172;1.0330970364967067;0.925606583860895;0.8959720453949537;-0.005144765452958963;-0.004979970214580247;1.0338008672030274;9.99997314001175;0.8335076319071887;0.015561886626488199;0.015561851411023005;0.8062557859501328;-0.013548000309182635;0.8063765169482298
53.155172;1.0330969707112891;0.9256070214808528;0.8959724908112566;-0.005145845931150685;-0.004981016085276899;1.0338008509841041;9.999972953930385;0.8335075590768333;0.01556188746206232;0.015561846957594815;0.8062559038458699;-0.013548000270111233;0.806376357950663
53.165172;1.0330969022326297;0.9256070688836955;0.8959725622431104;-0.00514584599171014;-0.004981016143776277;1.0338008277286932;9.999972756987603;0.8335074842556033;0.015561888360960683;0.015561842623152059;0.8062560247821337;-0.01354800023086949;0.8063762006916574
53.175172;1.033096830848158;0.9256071132500062;0.895972634244529;-0.0051458460521977755;-0.00498101620101191;1.033800797589266;9.999972550670066;0.8335074075845764;0.015561889318897291;0.015561838406604687;0.8062561480937699;-0.01354800019134389;0.806376045485853
53.185172;1.0330967563044098;0.9256071540919766;0.8959727060279326;-0.005145846112430647;-0.0049810162566945836;1.0338007607434319;9.999972336264245;0.8335073291441767;0.015561890333341459;0.015561834307412791;0.8062562731568191;-0.013548000151454517;0.8063758926095046
53.195172;1.0330966784563078;0.9256071909659002;0.8959727766420127;-0.005145846172253902;-0.004981016310548696;1.0338007173360038;9.999972114566487;0.8335072489063217;0.015561891402893373;0.015561830325054357;0.8062563994393946;-0.01354800011115797;0.806375742272544
53.205172;1.0330965972457231;0.9256072235014534;0.8959728449560963;-0.00514584623153192;-0.004981016362322989;1.033800667439225;9.999971885712917;0.8335071667460522;0.015561892525865676;0.015561826458040344;0.8062565264993461;-0.01354800007044002;0.8063755946983948
53.215172;1.0330965125478229;0.9256072513962903;0.8959729097284033;-0.005145846290128739;-0.004981016411789281;1.0338006110602402;9.999971649536665;0.8335070824725583;0.015561893700364798;0.015561822702829168;0.8062566540308317;-0.013548000029321241;0.8063754501748688
53.225172;1.0330964241319018;0.9256072743710783;0.8959729696437044;-0.005145846347893395;-0.004981016458741924;1.0338005482095143;9.999971405987736;0.8335069958511117;0.015561894926527004;0.015561819052255475;0.8062567819481983;-0.013547999987848627;0.8063753089875153
53.235172;1.0330963317441233;0.9256072921852806;0.8959730233768053;-0.005145846404663308;-0.004981016503003339;1.033800479040356;9.99997115502761;0.8335069066048677;0.015561896208314328;0.015561815495204766;0.8062569103865384;-0.013547999946066494;0.8063751713735401
53.245172;1.0330962351421098;0.9256073047305454;0.8959730697064823;-0.005145846460262176;-0.004981016544436171;1.0338004039066129;9.999970895766877;0.8335068144364132;0.01556189755262606;0.015561812018510675;0.8062570395899789;-0.013547999904001663;0.8063750375808909
53.255172;1.0330961340639404;0.9256073120728481;0.8959731076035516;-0.0051458465144983865;-0.00498101658293556;1.033800323242051;9.999970626132962;0.8335067191121723;0.015561898966778736;0.015561808608986432;0.8062571697692199;-0.013547999861669942;0.8063749079233936
53.265172;1.0330960281855475;0.9256073143532193;0.8959731362808319;-0.005145846567187624;-0.004981016618399438;1.0338002374472233;9.99997034394255;0.8335066205434926;0.01556190045678158;0.01556180525456934;0.8062573010633741;-0.013547999819093751;0.8063747827458336
53.275172;1.0330959170592424;0.9256073116408712;0.8959731551974761;-0.005145846618170414;-0.004981016650717217;1.0338001469228892;9.999970047867993;0.8335065187665157;0.015561902026966862;0.015561801945297585;0.8062574336457473;-0.01354799977631085;0.8063746623384564
53.285172;1.0330958000765311;0.925607303884625;0.8959731639924364;-0.005145846667296318;-0.004981016679788247;1.0338000521468202;9.999969737314471;0.8335064138813479;0.015561903680355751;0.015561798673773964;0.806257567819292;-0.013547999733363764;0.8063745468849758
53.295172;1.033095676533144;0.9256072909723558;0.895973162378911;-0.0051458467144031425;-0.004981016705547656;1.0337999536897193;9.999969412197622;0.8335063060686079;0.01556190541940135;0.015561795434691867;0.8062577039583524;-0.013547999690292252;0.8063744364997668
53.305172;1.0330955457428308;0.9256072728326389;0.8959731500809457;-0.005145846759318748;-0.0049810167279889656;1.0337998521825074;9.999969073052004;0.8335061956567222;0.0155619072461636;0.015561792223978497;0.8062578423494967;-0.013547999647125095;0.8063743313139994
53.315172;1.0330954071089125;0.9256072495379855;0.8959731268786169;-0.005145846801870246;-0.004981016747169706;1.0337997482307095;9.999968720618742;0.8335060831407166;0.015561909161890835;0.01556178903844909;0.8062579830755083;-0.013547999603867473;0.8063742315281536
53.325172;1.033095260138465;0.925607221368618;0.8959730927021159;-0.00514584684188754;-0.0049810167631896924;1.0337996422755356;9.999968355047605;0.8335059691243347;0.015561911166548377;0.015561785876858702;0.8062581260097981;-0.013547999560515866;0.8063741374309327
53.335172;1.0330951044184737;0.9256071887917163;0.8959730476542769;-0.005145846879209574;-0.004981016776162348;1.0337995345106612;9.99996797598093;0.833505854248022;0.01556191325816364;0.01556178274103682;0.8062582708930551;-0.013547999517097212;0.8063740493874191
53.345172;1.0330949396243505;0.9256071523367403;0.895972991982258;-0.005145846913690431;-0.004981016786195862;1.0337994249378097;9.999967583112005;0.8335057391575659;0.015561915433481035;0.015561779634628254;0.8062584174126126;-0.013547999473709375;0.8063739677899046
53.355172;1.0330947656143346;0.9256071124636137;0.8959729260864014;-0.0051458469451979814;-0.004981016793382065;1.0337993134806591;9.999967176141547;0.8335056244922916;0.015561917690260373;0.015561776560288941;0.8062585652446959;-0.013547999430553365;0.8063738930526131
53.365172;1.0330945825416897;0.9256070695762034;0.8959728505015025;-0.005145846973607104;-0.004981016797792027;1.033799200038181;9.999966754779466;0.8335055108753713;0.015561920028280964;0.015561773518173155;0.8062587140762602;-0.013547999387924697;0.8063738256655375
53.375172;1.0330943908554107;0.9256070241135155;0.8959727657746442;-0.005145846998794865;-0.004981016799480064;1.033799084491744;9.999966318865741;0.8335053989096554;0.015561922448275721;0.015561770506865911;0.8062588635958541;-0.013547999346152492;0.8063737661943493
53.385172;1.0330941911797185;0.9256069765459395;0.89597267238567;-0.005145847020653931;-0.0049810167984953085;1.0337989667467886;9.999965868012408;0.8335052891840705;0.015561924950670943;0.015561767525380304;0.8062590134722748;-0.013547999305538835;0.8063737151996057
53.395172;1.0330939841870832;0.9256069273181263;0.8959725708163038;-0.005145847039113434;-0.004981016794889983;1.0337988468122534;9.999965401758349;0.8335051823122503;0.015561927534674003;0.015561764573821257;0.8062591633704957;-0.01354799926634451;0.8063736731642778
53.405172;1.033093770531726;0.9256068768324617;0.8959724616482605;-0.005145847054128774;-0.004981016788720826;1.0337987248238767;9.999964920444894;0.8335050789452821;0.01556193019735784;0.01556176165286228;0.8062593129913578;-0.013547999228804971;0.8063736404919197
53.415172;1.0330935508797237;0.9256068254393063;0.8959723455922783;-0.005145847065653475;-0.004981016780061487;1.0337986009584093;9.999964425394195;0.8335049796971863;0.015561932933217709;0.015561758763568082;0.8062594620947021;-0.013547999193136134;0.8063736175681657
53.425172;1.0330933259909065;0.9256067734146789;0.8959722234530743;-0.005145847073642085;-0.004981016769024013;1.0337984753426805;9.999963918236924;0.8335048850510646;0.01556193573507794;0.015561755907372542;0.8062596104977905;-0.013547999159525714;0.8063736048024603
53.435172;1.033093096677972;0.925606720955958;0.8959720960855353;-0.005145847078073696;-0.0049810167557537794;1.033798348027326;9.999963400246294;0.8335047953166894;0.015561938595780433;0.015561753086173044;0.8062597580726061;-0.013547999128132092;0.8063736025748223
53.445172;1.0330928636577381;0.9256066682281567;0.8959719643819142;-0.005145847078949304;-0.004981016740393949;1.03379821898405;9.99996287192695;0.8335047106547395;0.015561941509368684;0.015561750302876865;0.8062599047362848;-0.013547999099092607;0.8063736111548435
53.455172;1.0330926274867742;0.9256066154201081;0.8959718292343913;-0.005145847076264754;-0.0049810167230580635;1.0337980881418967;9.999962332705818;0.8335046311446346;0.015561944472344606;0.015561747561717262;0.8062600504080762;-0.013547999072528771;0.8063736307148011
53.465172;1.0330923886099992;0.9256065626981466;0.8959716914785704;-0.005145847069994524;-0.004981016703825617;1.0337979554699008;9.999961780622767;0.833504556837287;0.015561947485023517;0.015561744867466238;0.8062601949746596;-0.013547999048543176;0.8063736614047996
53.475172;1.0330921474406154;0.9256065101027122;0.8959715519002265;-0.005145847060093302;-0.004981016682750887;1.03379782102773;9.999961212253423;0.8335044877517039;0.015561950550790066;0.015561742223890354;0.8062603383027972;-0.01354799902720764;0.8063737033534248
53.485172;1.0330919043917222;0.9256064575224673;0.8959714112571121;-0.005145847046497475;-0.004981016659878792;1.0337976849542982;9.99996062308032;0.8335044238389308;0.01556195367329952;0.01556173963337752;0.8062604802534686;-0.013547999008550384;0.8063737566026864
53.495172;1.0330916598358646;0.925606404722717;0.895971270249681;-0.005145847029122428;-0.004981016635262193;1.0337975474503274;9.999960008088076;0.8335043649760333;0.015561956854407246;0.01556173709784884;0.8062606206632587;-0.013547998992552499;0.8063738211029725
53.505172;1.0330914140820915;0.9256063513684452;0.8959711294926652;-0.005145847007870114;-0.004981016608977305;1.0337974087489146;9.999959362367374;0.8335043109929762;0.01556196009371864;0.015561734618765874;0.8062607593308592;-0.013547998979146604;0.8063738967691719
53.515172;1.0330911673847376;0.925606297066305;0.8959709895108401;-0.0051458469826453825;-0.004981016581135477;1.0337972690340167;9.999958681715892;0.8335042616868091;0.015561963388988605;0.015561732196534171;0.8062608960441748;-0.013547998968219168;0.8063739835001346
53.525172;1.0330909199395708;0.9256062414492885;0.8959708507450783;-0.005145846953366617;-0.004981016551886465;1.0337971283879794;9.99995796310602;0.8335042167921071;0.015561966736710495;0.015561729831428794;0.8062610306122671;-0.01354799895964038;0.8063740811572271
53.535172;1.033090671920158;0.925606184243835;0.8959707135966647;-0.005145846919977148;-0.004981016521409359;1.033796986818208;9.999957204597981;0.8335041759172523;0.015561970131603918;0.015561727525144209;0.8062611628637353;-0.013547998953314388;0.8063741895614474
