time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.545172;1.033090423551206;0.9256061252289925;0.8959705784861671;-0.005145846882457807;-0.0049810164899045635;1.0337968443052337;9.999956404822253;0.833504138519827;0.015561973565476804;0.015561725280418407;0.806261292656657;-0.013547998949213038;0.8063743085209263
53.555172;1.0330901751456438;0.925606064152336;0.8959704458590914;-0.005145846840829966;-0.0049810164575933;1.0337967008641982;9.999955563102995;0.8335041039516998;0.015561977027739978;0.015561723099077747;0.8062614199151789;-0.013547998947374181;0.806374437862369
53.565172;1.0330899271042653;0.9256060007523674;0.8959703161706604;-0.005145846795161311;-0.004981016424696057;1.0337965566282719;9.999954680247384;0.8335040715012243;0.015561980507479006;0.01556172098064892;0.8062615446167707;-0.013547998947865807;0.806374577401004
53.575172;1.033089679898141;0.9256059348584198;0.8959701898835428;-0.005145846745579321;-0.004981016391396255;1.033796411910689;9.999953758678041;0.8335040404165163;0.015561983995072989;0.015561718922774512;0.8062616667338908;-0.013547998950736979;0.8063747268463388
53.585172;1.0330894340574892;0.9256058664335988;0.8959700674169362;-0.005145846692273815;-0.004981016357840612;1.0337962671858847;9.9999528018739;0.8335040099541259;0.015561987482276293;0.015561716923407215;0.8062617862273974;-0.013547998955993344;0.8063748857678491
53.595172;1.0330891901808452;0.9256057955331836;0.895969949096861;-0.005145846635482843;-0.00498101632417141;1.0337961230158266;9.999951814135288;0.8335039794262814;0.015561990961274703;0.015561714982953792;0.8062619031036771;-0.013547998963595318;0.8063750536518395
53.605172;1.0330889489284365;0.9256057222094471;0.8959698352263663;-0.005145846575483716;-0.004981016290556169;1.033795980021802;9.999950800565456;0.8335039482289568;0.015561994424199003;0.01556171310447009;0.8062620174634072;-0.013547998973448652;0.8063752299465041
53.615172;1.0330887109846876;0.925605646437582;0.8959697262056676;-0.005145846512610026;-0.004981016257204373;1.0337958388751503;9.999949766336035;0.8335039158621026;0.015561997863921057;0.015561711292722616;0.8062621295039607;-0.013547998985415474;0.8063754140643189
53.625172;1.0330884769922006;0.9256055681451786;0.8959696225543724;-0.0051458464472745186;-0.004981016224349132;1.0337957002429234;9.999948715350893;0.8335038819330753;0.015562001275059313;0.015561709553803793;0.8062622394882694;-0.013547998999366661;0.8063756053888583
53.635172;1.0330882474956322;0.9256054872665028;0.8959695248591998;-0.005145846379955061;-0.004981016192205148;1.0337955647445158;9.999947649625271;0.8335038461631674;0.015562004654103106;0.015561707894928207;0.8062623477095906;-0.013547999015226986;0.8063758032960866
53.645172;1.0330880229288026;0.9256054037435297;0.8959694337478876;-0.00514584631114396;-0.004981016160953402;1.0337954329541967;9.999946569537679;0.8335038083994599;0.015562007999197547;0.015561706323618281;0.8062624544541981;-0.0135479990329833;0.8063760071669392
53.655172;1.0330878035813058;0.9256053175338489;0.8959693498562454;-0.005145846241300622;-0.004981016130752072;1.0337953054230566;9.999945474340063;0.8335037686046872;0.015562011309768854;0.015561704847260063;0.806262559963722;-0.013547999052665082;0.8063762163887688
53.665172;1.033087589560056;0.9256052286388473;0.8959692737645177;-0.005145846170823948;-0.004981016101741862;1.0337951826652967;9.99994436327656;0.8335037268128792;0.015562014585712393;0.015561703473786898;0.8062626644126182;-0.013547999074314974;0.8063764303641064
53.675172;1.0330873808173537;0.925605137084952;0.8959692059726615;-0.0051458461000427344;-0.00498101607403794;1.033795065060488;9.999943236967272;0.8335036830776908;0.015562017826948401;0.015561702211942634;0.8062627678695256;-0.013547999097965844;0.8063766485088154
53.685172;1.033087177202795;0.9256050428563811;0.8959691469172072;-0.005145846029227716;-0.004981016047714552;1.033794952747616;9.999942097897883;0.8335036374838314;0.01556202103361343;0.015561701070020249;0.8062628702684443;-0.013547999123628706;0.8063768701958454
53.695172;1.0330869785141654;0.925604945895967;0.8959690969843954;-0.0051458459586031634;-0.004981016022798035;1.0337948456508368;9.999940949826724;0.8335035902107059;0.015562024205860434;0.015561700054276125;0.8062629714748465;-0.013547999151288605;0.806377094701189
53.705172;1.0330867845751188;0.925604846207918;0.8959690565012547;-0.005145845888349075;-0.004981015999278468;1.033794743638313;9.999939796474772;0.8335035415846154;0.01556202734264676;0.01556169916798389;0.8062630713988794;-0.013547999180900928;0.8063773212379632
53.715172;1.0330865953089983;0.9256047439054497;0.8959690257366071;-0.005145845818621027;-0.004981015977130156;1.0337946466415877;9.99993864035787;0.8335034921062207;0.015562030440463904;0.015561698411282411;0.8062631700429359;-0.013547999212397839;0.8063775490343202
53.725172;1.0330864107710105;0.9256046391271592;0.8959690049470962;-0.005145845749566707;-0.004981015956330326;1.0337945546267264;9.999937483183034;0.8335034424217633;0.015562033493623133;0.015561697782181878;0.8062632674846861;-0.013547999245723892;0.8063777773753755
53.735172;1.0330862311473985;0.9256045319754799;0.8959689943987498;-0.00514584568130305;-0.004981015936865869;1.033794467531198;9.999936326972025;0.83350339322316;0.015562036495762927;0.015561697278409383;0.8062633638559932;-0.013547999280875299;0.8063780055810981
53.745172;1.0330860567039253;0.9256044225881717;0.8959689942957056;-0.005145845613888578;-0.004981015918726613;1.0337943852743852;9.999935173683738;0.8335033451334205;0.015562039441042771;0.015561696898336705;0.8062634593111944;-0.013547999317893227;0.8063782329691469
53.755172;1.0330858876791305;0.9256043112193455;0.8959690047061096;-0.005145845547332837;-0.004981015901895078;1.0337933077842165;9.999934024433633;0.8335032986689573;0.015562042325299381;0.015561696640125647;0.8062635539884415;-0.013547999356810584;0.8063784588719018
53.765172;1.0330857242140925;0.9256041982440412;0.8959690255635478;-0.005145845481628495;-0.004981015886341244;1.033793234984309;9.999932880314553;0.8335032543182864;0.01556204514739024;0.015561696501115843;0.8062636480203166;-0.013547999397609934;0.8063786826218677
53.775172;1.033085566364177;0.9256040841575038;0.8959690566879807;-0.005145845416777514;-0.004981015872039914;1.033793166772451;9.999931743343879;0.8335032126237819;0.015562047908950768;0.015561696478687947;0.8062637415368801;-0.0135479994402281;0.8063789034654023
53.785172;1.0330854140915477;0.9256039695451831;0.8959690978096906;-0.0051458453528061224;-0.004981015859002089;1.033793103033684;9.999930616011946;0.8335031741544536;0.015562050612593737;0.01556169657064153;0.8062638345952005;-0.013547999484579064;0.8063791205845081
53.795172;1.0330852672032702;0.9256038549988279;0.8959691486012897;-0.005145845289762368;-0.004981015847282657;1.033793043670627;9.999929500780219;0.8335031394457457;0.015562053260305684;0.015561696773940334;0.8062639271321984;-0.013547999530565352;0.8063793332366861
53.805172;1.0330851253829967;0.9256037410890672;0.8959692086766997;-0.005145845227683748;-0.004981015836965901;1.0337929885940471;9.999928400208873;0.833503108982875;0.015562055852045948;0.015561697083574402;0.8062640190211805;-0.01354799957807952;0.806379540818214
53.815172;1.0330849883318816;0.9256036283879705;0.8959692775958449;-0.005145845166559232;-0.004981015828151943;1.033792937662948;9.999927316557814;0.8335030831429255;0.015562058384884433;0.015561697493337814;0.8062641101894317;-0.01354799962701081;0.8063797428487105
53.825172;1.0330848558137815;0.9256035174387175;0.8959693549050726;-0.005145845106338377;-0.004981015820945452;1.0337928906484641;9.999926250795564;0.83350306208706;0.01556206085391916;0.015561697998021849;0.8062642006949773;-0.013547999677260267;0.8063799389752065
53.835172;1.0330847276152233;0.9256034087060863;0.8959694401690109;-0.005145845046981707;-0.004981015815449046;1.03379284729342;9.999925201947674;0.8335030457559977;0.015562063254276417;0.015561698594936757;0.806264290700078;-0.013547999728735225;0.8063801289661462
53.845172;1.03308460362577;0.9256033025594443;0.8959695330148445;-0.005145844988491947;-0.004981015811769952;1.0337928073663354;9.999924167274632;0.8335030339930358;0.015562065582426345;0.015561699283999954;0.8062643803849411;-0.013547999781317684;0.8063803126604167
53.855172;1.033084483935665;0.9256031992598094;0.8959696331550052;-0.005145844930911846;-0.004981015810026508;1.0337927705973542;9.99992314309212;0.8335030266328597;0.0155620678364002;0.015561700067464585;0.8062644698805497;-0.013547999834860531;0.8063804899085422
53.865172;1.0330843687242952;0.925603098941414;0.8959697402950507;-0.005145844874307067;-0.004981015810330592;1.033792736591055;9.999922125450714;0.8335030234830384;0.015562070015558814;0.015561700949712697;0.8062645592612218;-0.013547999889218374;0.8063806605378293
53.875172;1.0330842580805855;0.9256030016119141;0.8959698540190714;-0.005145844818752578;-0.00498101581276923;1.0337927048431066;9.999921110487456;0.8335030242929081;0.0155620721201553;0.0155617019366378;0.806264648567792;-0.013547999944257288;0.8063808243505183
53.885172;1.0330841519884508;0.9256029072227333;0.8959699737903949;-0.005145844764352016;-0.004981015817414108;1.0337926748573854;9.999920094772198;0.8335030287681159;0.015562074150200262;0.015561703034477304;0.8062647378215949;-0.013547999999852215;0.8063809811466413
53.895172;1.0330840504561611;0.9256028157690411;0.8959700990416988;-0.005145844711263667;-0.004981015824317689;1.0337926462466105;9.99991907546203;0.8335030365958214;0.015562076104033058;0.015561704248337237;0.8062648270263953;-0.013548000055906591;0.8063811307302153
53.905172;1.033083953642956;0.9256027272834472;0.8959702292459913;-0.005145844659679998;-0.004981015833490029;1.033792618750149;9.99991805023811;0.8335030474657181;0.015562077978281142;0.015561705581139684;0.8062649161419911;-0.013548000112362197;0.8063812728780393
53.915172;1.0330838618353027;0.9256026417633114;0.8959703639111601;-0.005145844609788734;-0.004981015844911759;1.033792592217261;9.999917017089956;0.8335030610966003;0.01556207976933158;0.015561707034189172;0.8062650050374466;-0.013548000169173556;0.8063814073068619
53.925172;1.0330837753048998;0.925602559172081;0.8959705025402596;-0.005145844561760299;-0.004981015858565485;1.0337925665422545;9.99991597374786;0.8335030772798173;0.015562081474782195;0.015561708608955279;0.806265093464097;-0.013548000226272595;0.806381533661853
53.935172;1.033083694242976;0.9256024795026001;0.8959706445839448;-0.005145844515741916;-0.004981015874434145;1.0337925415420492;9.999914917160451;0.8335030958907093;0.015562083093943718;0.015561710307913675;0.8062651810601934;-0.013548000283559966;0.8063816515341672
53.945172;1.0330836187823762;0.9256024028329314;0.8959707893942216;-0.005145844471842684;-0.004981015892478667;1.033792516894646;9.99991384381648;0.8335031167637147;0.015562084627394354;0.015561712133649387;0.8062652674034341;-0.013548000340930353;0.8063817605405296
53.955172;1.033083548985878;0.9256023293616338;0.8959709362406263;-0.00514584443014291;-0.0049810159126288025;1.0337924922225985;9.99991275070131;0.8335031395381944;0.015562086076002945;0.015561714087499111;0.8062653521076139;-0.013548000398296752;0.8063818604433085
53.965172;1.0330834848045505;0.9256022594117556;0.8959710843681626;-0.005145844390731097;-0.004981015934792278;1.0337924672331065;9.999911635596114;0.8335031636897865;0.015562087439931063;0.015561716169632357;0.8062654348797841;-0.013548000455593307;0.8063819512285363
53.975172;1.0330834260822073;0.9256021933977508;0.8959712330209474;-0.005145844353711062;-0.004981015958868623;1.0337924417483728;9.999910496609331;0.8335031886736574;0.015562088718562435;0.015561718380576335;0.806265515487118;-0.013548000512762559;0.8063820331089724
53.985172;1.033083372611441;0.9256021317892545;0.8959713814448308;-0.005145844319172056;-0.004981015984755036;1.0337924156538543;9.99990933226293;0.8335032140211688;0.015562089911520543;0.015561720721823807;0.8062655936992262;-0.01354800056973348;0.8063821064558717
53.995172;1.0330833241858213;0.9256020750755694;0.895971528917508;-0.005145844287179163;-0.0049810160123397815;1.0337923889347511;9.999908142271984;0.8335032393837396;0.015562091019284005;0.015561723194959094;0.8062656692753334;-0.013548000626408126;0.8063821716824373
54.005172;1.0330832806551962;0.9256020236840836;0.8959716747860306;-0.005145844257790749;-0.004981016041497862;1.0337923617660887;9.99990692788421;0.8335032645110991;0.015562092043014189;0.015561725801088671;0.8062657419842133;-0.013548000682653471;0.8063822291759467
54.015172;1.033083242006239;0.9256019779037079;0.8959718184548217;-0.005145844231066695;-0.004981016072114092;1.0337923345229263;9.99990569161811;0.8335032892061793;0.015562092984647601;0.01556172854099822;0.8062658115886385;-0.013548000738283968;0.8063822793206704
54.025172;1.033083208404221;0.9256019379450591;0.8959719593510409;-0.005145844207054561;-0.004981016104109947;1.0337923077091937;9.999904437402773;0.833503313342923;0.015562093846923102;0.015561731414902706;0.8062658777818459;-0.01354800079305975;0.8063823225150265
54.035172;1.0330831801469291;0.9256019040684195;0.8959720969346558;-0.005145844185767001;-0.004981016137424585;1.033792281814433;9.999903171177618;0.8335033368839461;0.015562094632721303;0.015561734421443941;0.8062659401600087;-0.013548000846722748;0.8063823591581425
54.045172;1.0330831575553718;0.9256018765967504;0.8959722307559767;-0.005145844167174368;-0.004981016171985307;1.0337922571616778;9.999901900950713;0.8335033598287145;0.015562095344666935;0.01556173755693029;0.8062659982483438;-0.013548000899043903;0.8063823896520305
54.055172;1.03308314088508;0.9256018558676857;0.8959723605025114;-0.005145844151219134;-0.004981016207723841;1.0337922339165966;9.999900636261335;0.8335033821496901;0.015562095985237286;0.01556174081575585;0.8062660515220258;-0.013548000949850699;0.8063824143802092
54.065172;1.0330831303491577;0.9256018422490023;0.8959724859768688;-0.005145844137836871;-0.004981016244599635;1.0337922122374155;9.999899387775399;0.8335034037534524;0.015562096556417474;0.015561744191468843;0.8062660994148754;-0.013548000999040938;0.8063824336727881
54.075172;1.0330831262103046;0.9256018361601112;0.8959726070288904;-0.005145844126965286;-0.00498101628258864;1.033792192371577;9.999898166644977;0.833503424421488;0.015562097058650479;0.015561747677311102;0.8062661413420013;-0.013548001046588909;0.8063824478254054
54.085172;1.0330831287924214;0.9256018380240505;0.8959727235014437;-0.0051458441185307435;-0.0049810163216599855;1.0337921746331535;9.999896983055157;0.8335034437439328;0.015562097489830342;0.015561751265926795;0.8062661767534716;-0.013548001092538524;0.8063824571425668
54.095172;1.033083138396581;0.9256018481810095;0.8959728352341603;-0.005145844112430778;-0.004981016361769611;1.0337921593307364;9.99989584551607;0.8335034611483778;0.015562097845894041;0.015561754948843461;0.8062662051893247;-0.013548001136976188;0.8063824619561859
54.105172;1.0330831552940338;0.9256018668391226;0.8959729421263422;-0.005145844108535953;-0.004981016402881094;1.0337921467263549;9.99989476183669;0.8335034760209409;0.015562098123328861;0.015561758716804116;0.8062662262878953;-0.013548001179991371;0.8063824626236539
54.115172;1.0330831798273972;0.9256018941049801;0.8959730441728346;-0.005145844106697156;-0.004981016444986105;1.0337921370236238;9.99989373981714;0.8335034878135456;0.01556209832116845;0.015561762561064498;0.8062662397841067;-0.013548001221666191;0.8063824595052516
54.125172;1.0330832124242157;0.9256019300615538;0.8959731414406071;-0.005145844106745596;-0.004981016488085824;1.033792130348161;9.999892786816668;0.8335034961222527;0.01556209844081041;0.01556176647470715;0.8062662455293357;-0.013548001262081603;0.806382452916937
54.135172;1.0330832534753047;0.9256019748204156;0.8959732340591106;-0.005145844108497655;-0.0049810165321562535;1.0337921267595624;9.999891909585752;0.8335035007488107;0.01556209848473411;0.015561770453145822;0.8062662434701812;-0.013548001301291282;0.8063824431088539
54.145172;1.0330833032229183;0.9256020285101324;0.8959733222295714;-0.005145844111758107;-0.004981016577139672;1.0337921263170724;9.999891114743049;0.833503501680513;0.01556209845515558;0.015561774492903439;0.8062662335904215;-0.013548001339299648;0.8063824303015236
54.155172;1.03308336175067;0.9256020912539688;0.895973406172598;-0.005145844116305308;-0.004981016622954726;1.033792129122977;9.99989040909006;0.8335034989832806;0.015562098353134235;0.015561778589408583;0.8062662159186289;-0.013548001376080716;0.806382414693219
54.165172;1.033083429036043;0.9256021631941533;0.8959734860279772;-0.0051458441218890025;-0.004981016669514013;1.0337921352744657;9.999889799723274;0.8335034926842118;0.01556209817904496;0.015561782736535105;0.806266190601198;-0.013548001411609951;0.8063823964011935
54.175172;1.0330835049312959;0.9256022444973729;0.8959735618547486;-0.005145844128279182;-0.004981016716749611;1.0337921447690934;9.999889294001724;0.8335034827154235;0.01556209793384798;0.015561786928184223;0.8062661579430449;-0.01354800144590032;0.8063823754428666
54.185172;1.0330835890709504;0.9256023352791726;0.8959736337448974;-0.005145844135321299;-0.004981016764630167;1.033792157487575;9.99988889880854;0.8335034689677671;0.01556209761954259;0.01556179115904904;0.8062661183846106;-0.013548001479030645;0.8063823517864381
54.195172;1.0330836809139652;0.9256024355168032;0.8959737018471239;-0.0051458441429376505;-0.004981016813164556;1.033792173289636;9.999888619704054;0.8335034514049068;0.015562097239019815;0.015561795423711815;0.8062660724296382;-0.013548001511126563;0.8063823253715008
54.205172;1.0330837799578856;0.925602545020208;0.8959737662677428;-0.0051458441511064;-0.004981016862394015;1.0337921921043882;9.999888460802149;0.8335034301258466;0.015562096795919071;0.015561799716101393;0.806266020540711;-0.013548001542306868;0.8063822960775162
54.215172;1.0330838858613478;0.9256026634402771;0.8959738270312668;-0.005145844159858142;-0.004981016912367887;1.0337922138953037;9.999888424816;0.8335034053311386;0.015562096293786517;0.015561804029948932;0.8062659630733353;-0.013548001572637181;0.8063822637074688
54.225172;1.0330839983342395;0.9256027902903596;0.8959738841216381;-0.005145844169269938;-0.0049810169631223375;1.0337922385623786;9.999888512863581;0.8335033772515711;0.015562095735121665;0.015561808359459051;0.8062659003229842;-0.01354800160210156;0.8063822279898625
54.235172;1.0330841170004554;0.925602925008271;0.8959739375261798;-0.005145844179446652;-0.004981017014685986;1.0337922659352103;9.999888724226958;0.8335033461483266;0.01556209512183096;0.015561812699598415;0.8062658326414286;-0.013548001630615206;0.8063821885973853
54.245172;1.0330842414131343;0.9256030670510899;0.8959739872811872;-0.005145844190498496;-0.0049810170670943005;1.0337922958537542;9.999889056469565;0.8335033123718474;0.015562094456484843;0.015561817045837836;0.8062657604978591;-0.013548001658077673;0.8063821452300037
54.255172;1.0330843710978646;0.9256032159188982;0.8959740334930647;-0.005145844202524379;-0.004981017120373778;1.0337923282236352;9.999889506130236;0.8335032763336803;0.015562093742635728;0.015561821394015492;0.8062656844470539;-0.013548001684409595;0.8063820977039707
54.265172;1.0330845055160223;0.9256033710941954;0.8959740763062317;-0.005145844215618293;-0.004981017174501961;1.0337923630092378;9.999890069239466;0.833503238378276;0.01556209298372873;0.01556182573984077;0.8062656050693189;-0.013548001709554041;0.806382045945973
54.275172;1.0330846440232055;0.925603532040055;0.895974115846806;-0.005145844229885299;-0.0049810172293936385;1.0337924002226382;9.999890741290056;0.8335031986960569;0.015562092181583338;0.015561830076903807;0.8062655229126704;-0.013548001733468693;0.8063819899413185
54.285172;1.0330847858732641;0.9256036982883156;0.8959741521953152;-0.005145844245431017;-0.0049810172849162814;1.033792439936911;9.999891517508683;0.8335031573477498;0.015562091335574537;0.015561834394877964;0.806265438426787;-0.013548001756117947;0.8063819296927061
54.295172;1.0330849302584932;0.9256038695312376;0.8959741854272909;-0.005145844262325301;-0.004981017340895297;1.0337924822694475;9.999892393428517;0.8335031143393486;0.015562090442732279;0.015561838680480741;0.8062653519379311;-0.013548001777463663;0.8063818651545531
54.305172;1.0330850763597028;0.925604045654876;0.895974215663426;-0.00514584428058897;-0.004981017397118267;1.0337925273186872;9.999893364834467;0.8335030696285995;0.015562089498585362;0.015561842920200126;0.8062652637112583;-0.013548001797461543;0.8063817961860893
54.315172;1.033085223402411;0.9256042266646176;0.8959742430273894;-0.0051458443002336245;-0.004981017453363473;1.0337925750823853;9.999894427395676;0.833503023088466;0.015562088498780218;0.01556184710187945;0.8062651740291916;-0.013548001816065705;0.8063817225914751
54.325172;1.0330853707136802;0.9256044125282672;0.8959742675642525;-0.005145844321304631;-0.004981017509432023;1.0337926254034606;9.999895576815202;0.8335029746064004;0.0155620874404801;0.015561851214749399;0.8062650831884152;-0.013548001833231304;0.8063816441703598
54.335172;1.0330855177656257;0.9256046030401931;0.8959742892561329;-0.00514584434386563;-0.004981017565156884;1.0337926780039952;9.99989680911637;0.8335029242660115;0.015562086322069148;0.015561855249295759;0.8062649914454609;-0.013548001848914725;0.8063815607261182
54.345172;1.0330856642443398;0.9256047977830555;0.8959743081204755;-0.005145844367946452;-0.004981017620401752;1.0337927325709773;9.999898120175713;0.833502872350076;0.015562085142238875;0.015561859197259584;0.8062648990109444;-0.013548001863078921;0.806381472102335
54.355172;1.0330858100999813;0.9256049961581532;0.8959743242499063;-0.0051458443935200465;-0.004981017675063121;1.0337927888207947;9.999899504650545;0.8335028191471895;0.015562083900238511;0.015561863051597017;0.8062648060969257;-0.013548001875696773;0.8063813782342628
54.365172;1.0330859554586425;0.9256051974095408;0.895974337739112;-0.00514584442051104;-0.004981017729059587;1.033792846534927;9.999900956009482;0.8335027647835753;0.01556208259650565;0.01556186680690694;0.8062647129344748;-0.013548001886744425;0.8063812791679291
54.375172;1.0330861004579843;0.9256054006630117;0.8959743486195436;-0.005145844448793522;-0.0049810177823167035;1.0337929055486317;9.99990246839497;0.8335027092289204;0.015562081232781534;0.01556187046002654;0.806264619717773;-0.01354800189619061;0.8063811750573763
54.385172;1.0330862451739307;0.9256056050424206;0.8959743568853488;-0.005145844478186256;-0.004981017834773907;1.033792965700565;9.999904038233167;0.8335026524314495;0.015562079812033476;0.015561874009843806;0.8062645265376163;-0.01354800190399149;0.8063810661078056
54.395172;1.0330863896652407;0.9256058098078894;0.8959743625293861;-0.0051458445084761485;-0.0049810178863968204;1.0337930268119382;9.99990566392305;0.8335025943928968;0.015562078338186743;0.015561877456834136;0.8062644333838134;-0.013548001910086557;0.8063809525037039
54.405172;1.0330865340387902;0.9256060143805874;0.8959743655566883;-0.005145844539458523;-0.004981017937166095;1.0337930886967888;9.999907344427227;0.8335025351038148;0.015562076815611722;0.015561880803185102;0.806264340174865;-0.013548001914387908;0.8063808344138285
54.415172;1.033086678454663;0.9256062182483231;0.8959743660132594;-0.005145844570958562;-0.004981017987058069;1.033793151153587;9.999909078172694;0.833502474484431;0.015562075248797195;0.015561884053007437;0.8062642467747559;-0.013548001916779333;0.8063807120174281
54.425172;1.0330868231127976;0.9256064209080237;0.8959743639900652;-0.005145844602818042;-0.004981018036040662;1.0337932139250656;9.999910862716833;0.8335024124109465;0.015562073642470543;0.0155618872118073;0.8062641530688703;-0.013548001917135672;0.8063805854835396
54.435172;1.0330869682676853;0.9256066219247289;0.8959743595812754;-0.005145844634872647;-0.0049810180840739295;1.0337932766719942;9.999912694770417;0.8335023487480578;0.015562072001662076;0.015561890285578108;0.8062640590745089;-0.013548001915341234;0.8063804549616127
54.445172;1.033087114210438;0.9256068210038352;0.8959743528596722;-0.005145844666940637;-0.004981018131108316;1.0337933390469953;9.999914570264657;0.8335022833581899;0.015562070331564502;0.015561893280697901;0.8062639649453841;-0.013548001911305266;0.8063803206286736
54.455172;1.0330872612130677;0.9256070179820807;0.8959743439073867;-0.0051458446988147674;-0.004981018177087258;1.033793400835295;9.999916484705313;0.8335022161340089;0.01556206863782825;0.015561896204679617;0.8062638708997754;-0.013548001904980712;0.8063801827508045
54.465172;1.0330874095155995;0.92560721277997;0.8959743328530798;-0.005145844730262899;-0.004981018221951346;1.033793461998938;9.999918433776042;0.8335021470471592;0.015562066926944078;0.015561899066675672;0.8062637772242498;-0.013548001896364138;0.8063800417051565
54.475172;1.0330875593737083;0.9256074053759963;0.895974319849942;-0.005145844761052143;-0.004981018265641566;1.033793522589576;9.999920413462796;0.8335020761437433;0.01556206520569664;0.015561901876839403;0.8062636843059331;-0.013548001885482564;0.8063798979812694
54.485172;1.0330877110652694;0.9256075958093056;0.8959743050150207;-0.005145844790983272;-0.004981018308094208;1.0337935826408495;9.9999224197162;0.8335020034769501;0.015562063479874648;0.015561904644417753;0.8062635925552695;-0.01354800187238815;0.806379752191723
54.495172;1.0330878648162825;0.9256077842100295;0.8959742883798286;-0.00514584481989886;-0.004981018349228703;1.0337936420873801;9.99992444838988;0.8335019290582564;0.015562061753272766;0.01556190737634778;0.8062635022830685;-0.013548001857164333;0.8063796050392329
54.505172;1.033088020792559;0.9256079707960561;0.8959742698541727;-0.005145844847659046;-0.004981018388947714;1.0337937007532152;9.999926495139688;0.8335018528941488;0.015562060027558675;0.015561910077912858;0.806263413667511;-0.01354800183994242;0.8063794572413366
54.515172;1.0330881791995723;0.9256081558032545;0.8959742491996023;-0.005145844874113765;-0.004981018427147006;1.033793758444302;9.999928555022079;0.8335017750628302;0.015562058302697506;0.015561912753610432;0.8062633268077801;-0.013548001820901642;0.8063793094879438
54.525172;1.033088340349105;0.9256083394773338;0.8959742260497339;-0.005145844899095579;-0.00498101846372079;1.0337938150012083;9.999930622468828;0.8335016957270821;0.015562056577440404;0.01556191540701892;0.806263241783886;-0.013548001800247551;0.8063791624332957
54.535172;1.033088504634007;0.9256085221535256;0.8959742000181302;-0.005145844922444635;-0.004981018498563928;1.0337938702561738;9.9999326916262;0.8335016150866623;0.015562054849930937;0.015561918041226707;0.8062631587006894;-0.01354800177819668;0.8063790167095299
54.545172;1.033088672440777;0.9256087042823399;0.8959741708471521;-0.005145844944032224;-0.004981018531579871;1.0337939240412564;9.99993475678126;0.8335015333521436;0.015562053118609396;0.015561920659841046;0.8062630777169794;-0.013548001754969542;0.8063788729543032
54.555172;1.033088844055993;0.9256088863789645;0.8959741384974815;-0.005145844963751883;-0.004981018562702547;1.033793976256496;9.999936812905508;0.8335014507470001;0.015562051382760626;0.01556192326725108;0.8062629990239811;-0.013548001730783459;0.8063787318287896
54.565172;1.0330890196542108;0.925609068944343;0.8959741031249762;-0.005145844981517845;-0.004981018591917448;1.0337940269206234;9.999938855980703;0.8335013675085722;0.015562049641861399;0.015561925867933483;0.8062629227846888;-0.013548001705843348;0.8063785940423366
54.575172;1.0330891993485432;0.925609252381721;0.8959740649617626;-0.005145844997285696;-0.0049810186192513605;1.033794076195619;9.99994088315567;0.8335012839111775;0.015562047894520549;0.015561928465835428;0.8062638490716968;-0.013548001680335563;0.8063794602031062
54.585172;1.03308938323029;0.925609436975037;0.8959740241812741;-0.005145845011060541;-0.004981018644739173;1.0337941243614326;9.999942892666986;0.8335012003028448;0.015562046138644411;0.015561931064671342;0.8062637778295517;-0.013548001654432937;0.80637933127312
54.595172;1.0330895714121733;0.9256096229535048;0.8959739808302497;-0.00514584502288717;-0.004981018668412873;1.0337941717563504;9.99994488301238;0.8335011170744996;0.01556204437285838;0.015561933668353485;0.8062637088942757;-0.013548001628300894;0.8063792075773053
54.605172;1.0330897640515873;0.92560981056996;0.8959739348730646;-0.005145845032835514;-0.004981018690321606;1.0337942187182099;9.999946852137342;0.8335010345611078;0.015562042597336524;0.015561936281382525;0.8062636420549927;-0.013548001602101149;0.8063790893107528
54.615172;1.0330899613065816;0.9256100001374903;0.8959738863088248;-0.0051458450409911614;-0.004981018710543526;1.0337942655122097;9.999948797539922;0.8335009529893569;0.015562040813187634;0.015561938909223366;0.8062635770991081;-0.013548001576006696;0.8063789764597801
54.625172;1.033090163285638;0.9256101920591687;0.8959738352095247;-0.0051458450474612715;-0.004981018729172716;1.033794312273752;9.999950716547746;0.8335008725228589;0.015562039022074993;0.01556194155749932;0.8062635138022559;-0.013548001550210971;0.8063788689291134
54.635172;1.0330903700456597;0.9256103868391385;0.8959737816441804;-0.005145845052391779;-0.004981018746302966;1.033794359007431;9.999952605947307;0.8335007933536487;0.015562037227211766;0.015561944231338528;0.8062634519000128;-0.013548001524910069;0.8063787666446688
54.645172;1.0330905816120701;0.9256105850007266;0.8959737256376832;-0.00514584505597186;-0.004981018762021619;1.0337944056358355;9.999954461307942;0.8335007157624289;0.01556203543465003;0.015561946936523737;0.8062633910987879;-0.013548001500269719;0.806378669574671
54.655172;1.033090797983125;0.9256107869753037;0.8959736672151082;-0.005145845058417141;-0.004981018776414334;1.0337944520800333;9.999956276577691;0.8335006400655532;0.015562033653210324;0.015561949679837603;0.806263331091239;-0.013548001476388915;0.8063785776802307
54.665172;1.0330910190550788;0.9256109930773018;0.8959736064430995;-0.005145845059950762;-0.0049810187895794064;1.0337944982971357;9.999958044175267;0.8335005664868932;0.015562031892512424;0.015561952467406645;0.8062632715428485;-0.013548001453284619;0.8063784908500705
54.675172;1.033091244484929;0.9256112035256945;0.8959735434294915;-0.005145845060794011;-0.004981018801642488;1.033794544227775;9.999959755577034;0.833500495072371;0.015562030160371117;0.015561955303887914;0.8062632121138441;-0.013548001430919613;0.8063784088989134
54.685172;1.0330914736442869;0.9256114184541344;0.8959734783343564;-0.005145845061162052;-0.004981018812765528;1.033794589785803;9.999961402183152;0.8335004256662635;0.015562028461230018;0.015561958193107909;0.8062631525332937;-0.01354800140924696;0.8063783316399903
54.695172;1.0330917056822393;0.9256116379593377;0.8959734114117898;-0.00514584506125605;-0.004981018823139107;1.033794634975442;9.999962976215242;0.8335003579560324;0.015562026795937328;0.015561961138545263;0.8062630926420244;-0.013548001388241507;0.8063782589358222
54.705172;1.0330919396156082;0.9256118621715498;0.8959733430004131;-0.005145845061248672;-0.004981018832953563;1.0337946799508049;9.999964471317757;0.8335002915965484;0.01556202516284961;0.015561964142938001;0.8062630323758133;-0.013548001367912099;0.8063781906781866
54.715172;1.033092174446598;0.9256120912678775;0.8959732734279497;-0.005145845061276985;-0.004981018842378437;1.0337947249271264;9.999965882563393;0.8335002263510896;0.015562023560265578;0.015561967207040719;0.8062629717357002;-0.013548001348292427;0.8063781267357905
54.725172;1.0330924092535692;0.9256123254384356;0.8959732029377463;-0.005145845061459922;-0.004981018851573011;1.0337947701355474;9.999967206228114;0.8335001621863771;0.015562021987998663;0.015561970329236964;0.8062629107756784;-0.013548001329425857;0.8063780669546425
54.735172;1.0330926432177001;0.9256125648425307;0.8959731317018248;-0.005145845061934966;-0.004981018860708325;1.0337948158440757;9.999968439860439;0.8335000992784573;0.015562020446222876;0.015561973506479816;0.8062628496146019;-0.013548001311361031;0.8063780112296337
54.745172;1.0330928756489486;0.9256128095797321;0.8959730598491304;-0.005145845062877205;-0.0049810188699729;1.0337948622908255;9.999969582538982;0.833500037919651;0.015562018933413545;0.015561976734838624;0.8062627884548705;-0.01354800129414896;0.806377959501516
54.755172;1.0330931059998791;0.9256130596732354;0.8959729874891778;-0.005145845064471203;-0.0049810188795622054;1.0337949095983647;9.99997063488371;0.833499978402785;0.01556201744564239;0.015561980010394995;0.8062627275649054;-0.0135480012778232;0.8063779116448208
54.765172;1.0330933338175528;0.9256133150289791;0.8959729147720116;-0.005145845066865922;-0.004981018889664517;1.033794957796231;9.999971598429788;0.8334999209698671;0.015562015977267162;0.015561983330597752;0.8062626672253034;-0.013548001262375368;0.8063778674290542
54.775172;1.0330935587054486;0.9256135754402831;0.8959728419585352;-0.005145845070155477;-0.004981018900445186;1.0337950068970039;9.999972474878943;0.8334998658365849;0.015562014521974827;0.015561986693551088;0.8062626076943632;-0.013548001247774081;0.806377826582465
54.785172;1.033093780370053;0.9256138407125841;0.8959727694353324;-0.005145845074387138;-0.00498101891204166;1.0337950569650662;9.999973266321938;0.8334998132302435;0.015562013073904313;0.015561990096269471;0.8062625492199988;-0.013548001234038905;0.806377788800293
54.795172;1.0330939986807839;0.9256141107838965;0.8959726976516955;-0.005145845079579598;-0.004981018924576004;1.0337951081609948;9.999973976045448;0.8334997634041312;0.015562011629011049;0.015561993534543142;0.8062624920727173;-0.013548001221302218;0.8063777536885117
54.805172;1.0330942136543269;0.925614385746013;0.8959726270522451;-0.005145845085739247;-0.004981018938151656;1.0337951607116;9.99997460871064;0.8334997166760836;0.015562010185456413;0.01556199700371063;0.8062624365661556;-0.013548001209802226;0.8063777207368297
54.815172;1.033094425382304;0.925614665832416;0.8959725580711341;-0.005145845092880221;-0.004981018952827618;1.0337952148411387;9.999975170024618;0.8334996734678269;0.015562008742952004;0.015562000499366149;0.8062623830635233;-0.013548001199825018;0.8063776893437831
54.825172;1.0330946339676943;0.9256149513651467;0.8959724911597512;-0.005145845101041245;-0.004981018968611032;1.03379527075345;9.999975666632258;0.8334996342721418;0.015562007302692962;0.015562004017808329;0.8062623319648803;-0.01354800119164252;0.8063776589147477
54.835172;1.0330948394921442;0.9256152426224975;0.8959724267906991;-0.005145845110274253;-0.004981018985475399;1.0337953286174515;9.999976105907143;0.8334995995765637;0.015562005867258893;0.015562007555563247;0.806262283646019;-0.013548001185487008;0.8063776289933443
54.845172;1.0330950419719218;0.9256155397120698;0.8959723654277059;-0.0051458451206211515;-0.004981019003380929;1.0337953885036542;9.999976495068458;0.8334995697900492;0.015562004439409909;0.015562011108243588;0.8062622383830146;-0.013548001181566046;0.8063775993153188
54.855172;1.0330952412893781;0.9256158425488503;0.8959723075100199;-0.0051458451321138516;-0.0049810190222862845;1.03379545035968;9.999976840012923;0.8334995451917114;0.015562003020863434;0.015562014669402177;0.806262196315699;-0.013548001180077145;0.8063775697491425
54.865172;1.0330954372061023;0.9256161509641493;0.8959722534725738;-0.005145845144788723;-0.004981019042151345;1.033795514071679;9.999977144484175;0.8334995259211537;0.015562001611945098;0.01556201822994245;0.80626215744394;-0.013548001181207019;0.8063775401730329
54.875172;1.033095629482101;0.9256164648667264;0.8959722037654692;-0.005145845158683117;-0.004981019062934312;1.0337955795541705;9.999977409868212;0.8334995120105918;0.015562000212001291;0.015562021778874816;0.8062621216524284;-0.013548001185126671;0.8063775103877606
54.885172;1.0330958179500636;0.9256167843108511;0.8959721588502992;-0.0051458451738198305;-0.004981019084576243;1.0337956468025178;9.999977635666523;0.8334995034155701;0.015561998820022075;0.015562025305300257;0.8062620887646093;-0.0135480011919806;0.8063774801432917
54.895172;1.0330960024995395;0.925617109412832;0.8959721192214142;-0.005145845190207752;-0.004981019106976783;1.0337957158784938;9.999977820177003;0.8334995000213647;0.015561997434449863;0.015562028800009101;0.8062620585940679;-0.013548001201877729;0.8063774492648232
54.905172;1.0330961830468832;0.9256174402336727;0.8959720854600183;-0.005145845207852213;-0.004981019129991313;1.0337957869015553;9.999977960939207;0.8334995016970628;0.015561996052429939;0.015562032255191495;0.8062620309620846;-0.01354800121488766;0.8063774177794871
54.915172;1.0330963595185167;0.9256177767604141;0.8959720582237237;-0.005145845226760631;-0.0049810191534521995;1.0337958600938588;9.999978055525471;0.8334995083958806;0.015561994670468865;0.015562035664055592;0.8062620056784987;-0.013548001231031474;0.8063773859454055
54.925172;1.0330965318492302;0.925618118905567;0.8959720381565118;-0.005145845246945989;-0.0049810191771890834;1.0337959357444055;9.999978102933595;0.8334995201859391;0.01556199328600939;0.015562039022344997;0.806261982516043;-0.013548001250278418;0.806377354217069
54.935172;1.0330966999779752;0.9256184664357943;0.8959720257983332;-0.005145845268419445;-0.004981019201048624;1.0337960140679314;9.999978104037709;0.8334995372062968;0.015561991897210784;0.015562042329526007;0.8062619612269312;-0.013548001272558605;0.8063773232141247
54.945172;1.0330968638146873;0.9256188189415611;0.8959720215529953;-0.005145845291159635;-0.004981019224915771;1.0337960951451075;9.99997806033643;0.8334995596291338;0.01556199050190687;0.01556204558802965;0.806261941594315;-0.013548001297764676;0.8063772936611
54.955172;1.0330970232138854;0.9256191758875477;0.8959720257250542;-0.005145845315078344;-0.004981019248713999;1.0337961789645682;9.999977972706276;0.8334995876210728;0.015561989098231551;0.015562048801659891;0.8062619234564973;-0.013548001325732386;0.8063772663061942
54.965172;1.0330971779895188;0.9256195366174248;0.8959720385663477;-0.005145845340021032;-0.004981019272379607;1.0337962654740362;9.999977841594765;0.8334996212478616;0.01556198768560416;0.015562051973804536;0.806261906688849;-0.013548001356241042;0.8063772418970777
54.975172;1.0330973279356865;0.9256199002773132;0.8959720603158485;-0.005145845365805525;-0.004981019295841362;1.033796354642306;9.999977667907748;0.8334996603772578;0.01556198626489283;0.015562055106358228;0.806261891179548;-0.013548001389048707;0.8063772212014255
54.985172;1.033097472844835;0.9256202657614039;0.8959720912594868;-0.005145845392265255;-0.004981019319025165;1.0337964464700484;9.999977453321929;0.8334997046937318;0.015561984839340815;0.015562058200437245;0.8062618768205001;-0.01354800142392412;0.8063772049721322
54.995172;1.0330976125264224;0.9256206317360968;0.8959721317588708;-0.005145845419267821;-0.004981019341855907;1.033796540899863;9.99997720023048;0.8334997537881788;0.015561983415884086;0.015562061257589096;0.8062618635116297;-0.013548001460658887;0.8063771938548024
55.005172;1.0330977468010853;0.9256209967038985;0.8959721822032731;-0.005145845446700487;-0.004981019364245159;1.0337966377452714;9.999976911751368;0.8334998072190799;0.015561982004644023;0.015562064279237937;0.8062618511558468;-0.013548001499064362;0.806377188347789
55.015172;1.0330978754871185;0.9256213590691041;0.8959722429286804;-0.005145845474439284;-0.0049810193861118445;1.0337967367074725;9.999976591515736;0.8334998645228704;0.015561980617361568;0.015562067264842147;0.8062618396346308;-0.013548001538949068;0.806377188819341
55.025172;1.0330979983889572;0.9256217171954829;0.8959723142202138;-0.005145845502339497;-0.004981019407433792;1.0337968373923483;9.99997624357813;0.833499925187282;0.015561979266902443;0.01556207021139916;0.806261828809326;-0.013548001580102982;0.8063771955167621
55.035172;1.033098115285724;0.9256220694521945;0.8959723964347202;-0.005145845530254607;-0.004981019428253991;1.033796939287869;9.999975872540094;0.8334999886561617;0.01556197796709863;0.015562073115384926;0.8062618185324082;-0.01354800162231531;0.8063772086150088
55.045172;1.0330982259668824;0.925622414243796;0.895972490040064;-0.005145845558048484;-0.004981019448634585;1.0337970417891862;9.999975483371816;0.8335000543990162;0.015561976731497467;0.015562075975156082;0.806261808606022;-0.013548001665400043;0.8063772283082132
55.055172;1.033098330312192;0.9256227500276208;0.8959725954313245;-0.005145845585594513;-0.0049810194686226395;1.0337971442773444;9.99997508119779;0.8335001219398851;0.015561975571871122;0.015562078791310753;0.8062617987689821;-0.013548001709203852;0.8063772548179287
55.065172;1.0330984283340015;0.9256230753452942;0.8959727127398865;-0.005145845612776309;-0.004981019488243424;1.033797246141382;9.999974671309953;0.8335001908052192;0.015561974497686983;0.01556208156516015;0.8062617887822735;-0.013548001753601715;0.806377288313962
55.075172;1.0330985201634042;0.9256233888829056;0.8959728418425392;-0.0051458456394856905;-0.004981019507505536;1.0337973467915214;9.999974259163858;0.8335002605001697;0.01556197351637396;0.01556208429724569;0.8062617785059694;-0.013548001798488852;0.8063773288449954
55.085172;1.033098606010896;0.9256236895134504;0.8959729824819862;-0.005145845665614699;-0.00498101952641191;1.0337974457298285;9.999973850293125;0.8335003305642095;0.015561972633892711;0.015562086986806273;0.8062617678710982;-0.013548001843779602;0.8063773762800284
55.095172;1.0330986860886713;0.9256239762933248;0.8959731343460068;-0.005145845691040845;-0.004981019544965416;1.0337975425402646;9.999973449945417;0.8335004006270696;0.015561971855276515;0.015562089631838033;0.8062617567796323;-0.01354800188940825;0.8063774302843274
55.105172;1.0330987604983504;0.9256242484719269;0.895973297060914;-0.005145845715626173;-0.004981019563172403;1.0337976367597934;9.999973062222333;0.833500470412308;0.015561971184998497;0.015562092229603652;0.8062617450498113;-0.013548001935310602;0.8063774903741544
55.115172;1.0330988291726837;0.9256245055250273;0.8959734701489378;-0.0051458457392485335;-0.0049810195810500455;1.0337977277793622;9.999972689538701;0.8335005397329109;0.015561970627659936;0.015562094777336928;0.8062617324766586;-0.013548001981407213;0.806377555983178
55.125172;1.0330988919529625;0.9256247471233418;0.8959736530201512;-0.0051458457618182105;-0.004981019598632542;1.033797814868818;9.999972333476672;0.8335006084909797;0.01556197018879951;0.015562097272429645;0.8062617189286745;-0.013548002027616175;0.8063776265136318
55.135172;1.033098948684391;0.9256249730362884;0.8959738449916048;-0.005145845783259657;-0.00498101961598136;1.033797897273746;9.99997199621403;0.833500676657346;0.015561969874291922;0.015562099712212568;0.8062617043515131;-0.013548002073860239;0.8063777014053375
55.145172;1.0330989991705488;0.925625183058755;0.8959740453050334;-0.005145845803516631;-0.004981019633186905;1.0337979742658367;9.999971681071301;0.8335007442618166;0.015561969688259864;0.015562102093628587;0.8062616886765036;-0.013548002120047363;0.8063777801834403
55.155172;1.033099043082494;0.9256253769931072;0.8959742531551786;-0.005145845822579724;-0.004981019650346877;1.0337980451355224;9.999971392406414;0.8335008113956603;0.015561969631587172;0.015562104412990368;0.8062616717687988;-0.01354800216606399;0.8063778624606041
55.165172;1.033099079961899;0.925625554689708;0.8959744677213455;-0.005145845840474391;-0.004981019667544535;1.0337981092168174;9.999971135166485;0.8335008781972834;0.015561969701912879;0.015562106666963619;0.8062616534696566;-0.013548002211796346;0.8063779479210407
55.175172;1.0330991092975494;0.9256257161152677;0.8959746881919864;-0.005145845857222299;-0.004981019684843282;1.033798165974061;9.999970913879817;0.8335009448381359;0.015561969894727783;0.015562108854683027;0.8062616336512696;-0.013548002257149572;0.8063780362908352
55.185172;1.0330991306065298;0.9256258613880485;0.8959749137852964;-0.005145845872840894;-0.004981019702287663;1.0337982150788463;9.999970731849924;0.8335010115157168;0.015561970205614537;0.015562110978704718;0.8062616122440749;-0.013548002302048655;0.8063781272920273
55.195172;1.033099143457416;0.9256259907685274;0.8959751437578952;-0.005145845887377984;-0.004981019719905439;1.0337982564028387;9.999970591391062;0.8335010784360923;0.015561970632001244;0.015562113043860173;0.8062615892447941;-0.013548002346443986;0.8063782206097293
55.205172;1.033099147460019;0.9256261046184241;0.895975377421668;-0.005145845900929981;-0.004981019737705225;1.0337982899303295;9.99997049477954;0.8335011457827659;0.015561971172390774;0.015562115055565637;0.8062615647075188;-0.01354800239033662;0.8063783159059689
55.215172;1.0330991423304285;0.9256262033464807;0.8959756141883463;-0.00514584591364276;-0.004981019755665285;1.0337983156720834;9.999970444880962;0.8335012136568466;0.015561971824774657;0.015562117019094407;0.8062615387384483;-0.013548002433788444;0.8063784128432602
55.225172;1.0330991279674266;0.9256262873602159;0.8959758536233912;-0.005145845925700861;-0.004981019773726268;1.033798333677422;9.999970444972996;0.8335012820073882;0.015561972587262225;0.015562118939737395;0.8062615114740221;-0.013548002476887793;0.8063785110653493
55.235172;1.0330991043611617;0.9256263570224645;0.8959760954644626;-0.005145845937285068;-0.004981019791807027;1.0337983441156613;9.999970498342732;0.8335013506538873;0.01556197345994734;0.015562120823052448;0.8062614830012418;-0.013548002519703548;0.8063786101753847
55.245172;1.0330990714312955;0.9256264126251885;0.8959763395582812;-0.0051458459485315316;-0.004981019809853306;1.0337983472713914;9.99997060786562;0.8335014194172143;0.015561974444732991;0.015562122675085877;0.8062614532877509;-0.013548002562273244;0.8063787097506315
55.255172;1.0330990290240225;0.925626454389576;0.8959765857770942;-0.005145845959534039;-0.004981019827882506;1.0337983434023783;9.999970775031757;0.833501488217388;0.01556197554338179;0.01556212450240303;0.8062614221918353;-0.013548002604618753;0.8063788093517453
55.265172;1.0330989770459902;0.9256264824790833;0.8959768340072252;-0.005145845970361619;-0.004981019845970914;1.0337983326478704;9.999970998859615;0.8335015570538788;0.015561976756747416;0.01556212631149157;0.8062613894877648;-0.013548002646759278;0.806378908500084
55.275172;1.0330989155727472;0.9256264970075333;0.8959770841558157;-0.0051458459810644445;-0.0049810198642107565;1.0337983151389953;9.999971276049784;0.8335016259454736;0.015561978085714346;0.01556212810797663;0.806261354880153;-0.013548002688719307;0.806379006657174
55.285172;1.0330988448618752;0.9256264980481934;0.8959773361051142;-0.005145845991679915;-0.004981019882693171;1.033798291132583;9.999971602376448;0.8335016949063762;0.015561979532316325;0.015562129896220836;0.8062613180594134;-0.013548002730537901;0.8063791032538529
55.295172;1.0330987653271515;0.9256264856817223;0.8959775896704704;-0.005145846002237673;-0.004981019901508631;1.0337982609911427;9.999971973824499;0.8335017639144854;0.01556198109999305;0.015562131679505558;0.8062612787455604;-0.013548002772269956;0.8063791977628112
55.305172;1.0330986775289546;0.9256264600767319;0.8959778446176174;-0.005145846012752408;-0.004981019920736477;1.0337982251130304;9.999972386995156;0.8335018328575021;0.015561982792439056;0.015562133460641935;0.8062612366543112;-0.013548002813977007;0.8063792897393586
55.315172;1.0330985821552952;0.9256264215530676;0.8959781007017046;-0.005145846023216032;-0.004981019940428314;1.0337981838713564;9.999972839207464;0.8335019015472402;0.015561984612045922;0.015562135242079654;0.8062611914878595;-0.013548002855721749;0.8063793788079927
55.325172;1.0330984799679166;0.9256263705770712;0.8959783576641157;-0.005145846033608657;-0.0049810199606017055;1.033798137567953;9.999973327943831;0.833501969792053;0.015561986559594551;0.015562137024702822;0.806261143006402;-0.013548002897574745;0.8063794646680074
