time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.335172;1.0330983717272002;0.9256263076862021;0.8959786151554703;-0.005145846043920334;-0.00498101998123976;1.0337980865108232;9.999973849727722;0.8335020374455324;0.015561988634928484;0.01556213880588377;0.8062610910321079;-0.01354800293962554;0.8063795471564617
55.345172;1.0330982581621166;0.925626233407041;0.8959788726717823;-0.005145846054157982;-0.00498102000229642;1.0337980311243509;9.99997439979422;0.8335021044340892;0.01556199083792643;0.01556214057813017;0.8062610353600355;-0.01354800298198705;0.806379626301944
55.355172;1.0330981400278982;0.9256261482077702;0.8959791296251973;-0.0051458460643289405;-0.004981020023717201;1.0337979719001509;9.999974972996888;0.8335021707494117;0.015561993169572167;0.01556214232928054;0.8062609757399299;-0.013548003024776904;0.806379702275064
55.365172;1.0330980181524234;0.9256260525106741;0.8959793854626441;-0.005145846074405201;-0.004981020045456883;1.0337979092779879;9.999975564245707;0.8335022364090886;0.015561995632247574;0.015562144044615043;0.8062609119663775;-0.013548003068075772;0.8063797752689079
55.375172;1.0330978934076005;0.9256259467381872;0.8959796396885293;-0.00514584608430122;-0.0049810200674801595;1.0337978436018733;9.999976167688175;0.833502301476779;0.015561998228019687;0.015562145709294357;0.8062608439636887;-0.013548003111908869;0.8063798454431483
55.385172;1.0330977667281878;0.9256258313337894;0.8959798918287606;-0.005145846093899829;-0.0049810200897626375;1.0337977750865275;9.999976776747618;0.8335023661334569;0.015562000955690082;0.015562147309443232;0.8062607717783802;-0.013548003156277936;0.8063799129601706
55.395172;1.0330976391645337;0.9256257068125636;0.8959801413888938;-0.005145846103091744;-0.004981020112296309;1.0337977037474653;9.999977386035782;0.8335024306789199;0.015562003810399695;0.015562148832916645;0.8062606955006527;-0.01354800320120724;0.8063799780477237
55.405172;1.0330975117218153;0.9256255738304332;0.8959803877954321;-0.0051458461117907224;-0.004981020135088446;1.0337976294118796;9.999977992578682;0.833502495440841;0.01556200678704262;0.015562150269840709;0.8062606151772821;-0.013548003246757503;0.806380041025406
55.415172;1.0330973850764118;0.9256254331624255;0.8959806303882154;-0.005145846119930066;-0.004981020158157959;1.0337975518537734;9.99997859455737;0.8335025606952756;0.015562009883384279;0.015562151611951278;0.8062605307670765;-0.01354800329300453;0.806380102254408
55.425172;1.033097259555415;0.925625285660108;0.895980868501215;-0.005145846127447755;-0.004981020181530194;1.0337974709102398;9.999979189508943;0.8335026266750366;0.015562013099843348;0.01556215285183515;0.8062604422071474;-0.013548003340016743;0.8063801620547701
55.435172;1.0330971353180176;0.9256251322762993;0.8959811015115177;-0.005145846134278668;-0.004981020205225021;1.03379738648964;9.999979774109793;0.8335026936444038;0.015562016437464604;0.015562153983217478;0.8062603495365546;-0.013548003387837038;0.8063802206430208
55.445172;1.033097012440775;0.9256249740649218;0.8959813288093306;-0.005145846140362054;-0.0049810202292489125;1.0337972985500716;9.999980345231375;0.8335027619656356;0.015562019896379304;0.015562155001838709;0.8062602529118993;-0.013548003436453805;0.8063802780967231
55.455172;1.0330968909224671;0.925624812126964;0.8959815498031443;-0.005145846145643125;-0.004981020253597594;1.0337972070837813;9.999980901161393;0.8335028320929817;0.015562023474760402;0.015562155905410564;0.8062601525528531;-0.013548003485784435;0.8063803343848671
55.465172;1.0330967707422956;0.9256246476118521;0.8959817639876598;-0.005145846150062782;-0.004981020278258704;1.0337971120400284;9.999981442213992;0.8335029045045051;0.015562027167457965;0.015562156692073397;0.8062600487704514;-0.013548003535692847;0.8063803894363218
55.475172;1.0330966519734084;0.9256244817923737;0.8959819709574388;-0.005145846153549042;-0.004981020303208352;1.0337970132340506;9.999981970424592;0.8335029796385579;0.015562030965397971;0.015562157359186897;0.8062599420153557;-0.01354800358602951;0.8063804431748144
55.485172;1.0330965348248982;0.9256243160660607;0.895982170349169;-0.0051458461560224145;-0.0049810203284083475;1.0337969103485156;9.999982488855826;0.8335030578624494;0.01556203485760224;0.015562157903635434;0.8062598328602567;-0.013548003636659443;0.8063804955550762
55.495172;1.0330964195938888;0.9256241518362576;0.8959823618534525;-0.0051458461574184445;-0.004981020353808522;1.0337968029958977;9.999983001456702;0.8335031394347047;0.015562038833991574;0.01556215832222667;0.8062597219766233;-0.013548003687444216;0.8063805465883261
55.505172;1.033096306683772;0.9256239904272239;0.8959825452905964;-0.005145846157714553;-0.004981020379356928;1.0337966907755816;9.999983513097272;0.8335032244600673;0.015562042885258772;0.015562158611335045;0.8062596100897055;-0.013548003738209373;0.8063805963000615
55.515172;1.0330961966450452;0.9256238330594841;0.89598272059749;-0.005145846156943709;-0.004981020405017832;1.0337965732950867;9.999984028584294;0.8335033129034111;0.015562047001211164;0.015562158766906756;0.8062594979007226;-0.013548003788764489;0.8063806446970058
55.525172;1.0330960900541688;0.9256236807977405;0.8959828877295053;-0.00514584615518638;-0.004981020430777357;1.0337964501278847;9.999984551153016;0.8335034046694664;0.015562051171454714;0.015562158785397066;0.8062593860788722;-0.013548003838962638;0.8063806917909174
55.535172;1.0330959873569416;0.9256235345280646;0.8959830465752172;-0.005145846152539787;-0.004981020456633264;1.0337963207402803;9.999985081518576;0.8335034996893785;0.015562055387148808;0.015562158664505001;0.8062592752922745;-0.013548003888722416;0.8063807376128996
55.545172;1.033095888912259;0.9256233950276118;0.8959831969379026;-0.00514584614907959;-0.004981020482600829;1.0337961844820247;9.999985618045713;0.8335035979672191;0.015562059640134199;0.015562158402714422;0.8062591661648839;-0.013548003937997523;0.8063807822078904
55.555172;1.033095795118353;0.9256232630622931;0.8959833386278259;-0.005145846144843301;-0.004981020508732703;1.033796040677097;9.999986158077524;0.8335036995567545;0.015562063920113325;0.015562157998248873;0.806259059206724;-0.013548003986748212;0.806380825622361
55.565172;1.0330957063892692;0.9256231394371344;0.8959834716162638;-0.005145846139839983;-0.004981020535117926;1.0337958887309786;9.999986699192071;0.8335038044887361;0.015562068213868524;0.015562157448543413;0.8062589547957032;-0.013548004034947606;0.8063808678703919
55.575172;1.033095623032759;0.9256230249998897;0.8959835960858462;-0.005145846134057028;-0.004981020561870298;1.0337957281757046;9.999987239547545;0.8335039127046607;0.015562072507670567;0.015562156751199733;0.8062588532052869;-0.013548004082597502;0.806380908923478
55.585172;1.0330955452075155;0.9256229205872649;0.8959837123191152;-0.005145846127448964;-0.004981020589132675;1.0337955586633583;9.999987777489991;0.8335040240297782;0.015562076789626698;0.015562155906000649;0.8062587546743399;-0.013548004129715943;0.8063809487436565
55.595172;1.0330954729976198;0.9256228269075177;0.8959838205794771;-0.005145846119924607;-0.0049810206170804025;1.033795379958796;9.99998831103812;0.8335041382114472;0.015562081049989346;0.015562154915316182;0.8062586594794453;-0.013548004176309806;0.8063809872915777
55.605172;1.0330954065129776;0.9256227444745173;0.8959839210970111;-0.005145846111352959;-0.004981020645909279;1.0337951919757449;9.999988837874826;0.8335042550075369;0.015562085280463578;0.015562153782663603;0.8062585679329535;-0.01354800422236463;0.8063810244877185
55.615172;1.0330953459057957;0.9256226736427207;0.895984014102682;-0.0051458461015895605;-0.00498102067582667;1.0337949948150176;9.999989355434728;0.8335043742339444;0.015562089473110627;0.015562152512429327;0.806258480319668;-0.013548004267846869;0.8063810601989936
55.625172;1.0330952913195235;0.9256226146417471;0.8959840998759331;-0.005145846090492866;-0.004981020707052094;1.0337947887285037;9.999989860787814;0.8335044957416676;0.015562093619611151;0.01556215111105899;0.8062583968599726;-0.013548004312710325;0.8063810942913385
55.635172;1.0330952428915103;0.925622567585276;0.8959841787858953;-0.005145846077906302;-0.004981020739814824;1.033794574051998;9.999990350661404;0.8335046194166125;0.015562097711830383;0.015562149587279072;0.8062583177175174;-0.013548004356909369;0.8063811266790734
55.645172;1.0330952007934615;0.9256225325067432;0.8959842512577655;-0.005145846063641359;-0.004981020774344693;1.033794351153533;9.999990821613899;0.8335047452354563;0.015562101742725416;0.015562147950260403;0.8062582430005193;-0.013548004400398224;0.8063811573410454
55.655172;1.0330951652062148;0.9256225093955098;0.8959843176789286;-0.005145846047503217;-0.004981020810862333;1.0337941203553092;9.999991270149444;0.8335048732866472;0.015562105706218163;0.0155621462071037;0.8062581727452941;-0.013548004443115503;0.8063811863282899
55.665172;1.033095136266603;0.9256224981579241;0.895984378313627;-0.005145846029333574;-0.004981020849574013;1.0337938818457417;9.999991692749013;0.8335050037129266;0.015562109596949522;0.015562144362009695;0.8062581069064625;-0.013548004484992505;0.8063812137340993
55.675172;1.0330951140508124;0.9256224985316325;0.8959844332562885;-0.005145846009018028;-0.004981020890674407;1.033793635646989;9.999992086157482;0.8335051366200855;0.015562113410996404;0.015562142417616307;0.806258045391232;-0.013548004525977046;0.8063812396648975
55.685172;1.0330950985668879;0.9256225100444779;0.8959844824487332;-0.005145845986458986;-0.004981020934356823;1.0337933816549392;9.999992447977313;0.8335052719766568;0.015562117146025367;0.015562140376834292;0.806257988134201;-0.013548004566034253;0.8063812642613832
55.695172;1.0330950897768916;0.925622532025255;0.8959845257571506;-0.0051458459615635116;-0.004981020980810166;1.0337931197058914;9.999992776860939;0.8335054095601796;0.015562120799874573;0.015562138243880119;0.80625793512559;-0.013548004605131756;0.8063812876962887
55.705172;1.0330950876700569;0.9256225636583164;0.8959845630572092;-0.005145845934252655;-0.004981021030190786;1.0337928496210664;9.999993071855187;0.8335055490270463;0.015562124368991464;0.015562136024556427;0.8062578863841476;-0.013548004643221166;0.806381310153665
55.715172;1.033095092292617;0.9256226040999681;0.895984594298123;-0.0051458459044577565;-0.004981021082586151;1.033792571249975;9.999993331607207;0.8335056900428791;0.015562127848097702;0.015562133725696318;0.806257841953817;-0.013548004680216089;0.8063813318530391
55.725172;1.03309510370902;0.9256226525803539;0.8959846195168233;-0.005145845872111152;-0.004981021137992983;1.033792284498431;9.999993554577351;0.8335058323701517;0.015562131230969665;0.015562131353838214;0.8062578019061057;-0.013548004715986868;0.8063813530297052
55.735172;1.0330951219780384;0.9256227083956562;0.895984638764884;-0.0051458458371491005;-0.004981021196329921;1.0337919893089116;9.999993740066808;0.833505975900507;0.0155621345113893;0.015562128914512972;0.8062577663018387;-0.013548004750379209;0.8063813738420716
55.745172;1.0330951471150405;0.9256227708956699;0.8959846520033545;-0.005145845799528327;-0.004981021257467933;1.033791685682757;9.999993888708932;0.8335061206564874;0.01556213768319665;0.015562126412137282;0.8062577351334421;-0.013548004783232296;0.8063813943390618
55.755172;1.033095179016457;0.9256228395662;0.8959846590517246;-0.005145845759267028;-0.004981021321247873;1.0337913737759603;9.999994002229322;0.8335062667704778;0.015562140739630094;0.015562123849042903;0.8062577082923851;-0.013548004814380047;0.8063814144880671
55.765172;1.03309521747081;0.9256229140643606;0.8959846596059631;-0.005145845716481476;-0.0049810213874972925;1.0337910539694475;9.999994083175483;0.8335064144009078;0.015562143673530062;0.015562121224730021;0.8062576856228737;-0.013548004843649751;0.806381434172897
55.775172;1.033095262234451;0.9256229941498992;0.8959846533166154;-0.00514584567137649;-0.004981021456060326;1.033790726859433;9.999994135062096;0.83350656361702;0.01556214647889881;0.015562118537103178;0.8062576670278958;-0.013548004870868876;0.8063814531966621
55.785172;1.03309531302138;0.9256230796005477;0.8959846398895579;-0.005145845624218695;-0.004981021526820907;1.033790393185351;9.99999416314922;0.8335067143649803;0.015562149152718707;0.01556211578424261;0.8062576524949802;-0.013548004895873034;0.8063814713205201
55.795172;1.0330953694685605;0.925623170121374;0.8959846191236693;-0.005145845575314439;-0.004981021599696242;1.033790053757434;9.999994174708519;0.833506866496627;0.01556215169516127;0.015562112965317555;0.8062576420311341;-0.01354800491851031;0.8063814883063575
55.805172;1.0330954311624139;0.9256232652895497;0.8959845908733802;-0.0051458455249662905;-0.004981021674605538;1.0337897094320097;9.999994177784263;0.8335070197965021;0.015562154107693441;0.015562110081095823;0.8062576356029033;-0.013548004938642916;0.8063815039583434
55.815172;1.0330954976561872;0.9256233645532558;0.8959845550197327;-0.005145845473440455;-0.004981021751437266;1.033789361125508;9.999994180071262;0.8335071740491432;0.01556215639169528;0.015562107133475838;0.8062576331353751;-0.01354800495615846;0.8063815181394496
55.825172;1.0330955684607652;0.9256234672298873;0.8959845114408509;-0.0051458454209857675;-0.004981021830037304;1.0337890098142648;9.99999418923433;0.8335073291248705;0.015562158549201137;0.015562104123914622;0.8062576345558955;-0.013548004970979632;0.8063815307389232
55.835172;1.033095643030967;0.9256235725379282;0.8959844599149848;-0.005145845367853693;-0.004981021910227156;1.0337886565043788;9.999994213136707;0.8335074850014693;0.015562160583456492;0.015562101052592236;0.8062576398373351;-0.013548004983043102;0.8063815416355057
55.845172;1.033095720787695;0.9256236796857867;0.895984400029806;-0.005145845314280459;-0.004981021991825942;1.033788302214331;9.99999425875765;0.8335076417337803;0.015562162497731765;0.015562097919449167;0.806257649030601;-0.01354800499227876;0.8063815507061566
55.855172;1.0330958012013025;0.925623787934308;0.8959843312129533;-0.005145845260457401;-0.004981022074646214;1.0337879479332925;9.999994330980886;0.833507799395293;0.015562164294403475;0.015562094726120896;0.8062576622467996;-0.013548004998627744;0.8063815578732516
55.865172;1.0330958838215434;0.9256238965791416;0.8959842528644211;-0.0051458452065085;-0.004981022158480118;1.0337875945654962;9.999994432251878;0.8335079580348925;0.015562165975839742;0.015562091476772264;0.8062576795544691;-0.013548005002068061;0.8063815631396787
55.875172;1.033095968218844;0.925624004925679;0.8959841644706678;-0.005145845152483832;-0.004981022243102311;1.0337872429696946;9.999994562755711;0.8335081177290347;0.015562167545922522;0.015562088176891144;0.806257700894026;-0.013548005002617805;0.8063815665526
55.885172;1.033096053952278;0.925624112320978;0.8959840656020748;-0.005145845098369584;-0.004981022328271791;1.0337868940089714;9.999994720750225;0.8335082786636434;0.015562169010188892;0.015562084831560236;0.8062577260851651;-0.013548005000330389;0.8063815681337202
55.895172;1.0330961405932577;0.9256242181662694;0.8959839558483033;-0.005145845044095509;-0.00498102241370998;1.03378654846491;9.999994903052803;0.8335084411501962;0.015562170374813335;0.015562081445210867;0.8062577548596833;-0.013548004995301352;0.8063815678823858
55.905172;1.0330962277277578;0.9256243219034306;0.895983834849435;-0.005145844989543009;-0.004981022499091026;1.0337862069079875;9.999995105710427;0.833508605593058;0.015562171646706308;0.015562078022257451;0.8062577868803903;-0.013548004987684688;0.8063815658304474
55.915172;1.033096314893088;0.9256244230703793;0.8959837024224764;-0.005145844934573191;-0.004981022584072881;1.0337858696587194;9.999995324747724;0.8335087724072535;0.01556217283439193;0.015562074567236843;0.8062578217831256;-0.013548004977690275;0.8063815620743531
55.925172;1.0330964015240214;0.9256245213408015;0.8959835586297927;-0.005145844879064738;-0.004981022668329582;1.0337855368217912;9.999995556688836;0.8335089419173172;0.015562173947538034;0.015562071084703573;0.8062578592134161;-0.013548004965543889;0.8063815568036973
55.935172;1.033096486983575;0.925624616468873;0.895983403749505;-0.00514584482293547;-0.004981022751562449;1.0337852083608858;9.99999579849598;0.8335091143065533;0.015562174994977364;0.01556206757898716;0.8062578988300947;-0.0135480049514421;0.8063815503323184
55.945172;1.0330965705969772;0.9256247082587166;0.8959832382282834;-0.005145844766140573;-0.004981022833503015;1.0337848842231834;9.999996047221353;0.8335092896373801;0.015562175982359198;0.015562064054122028;0.8062579403434401;-0.013548004935532322;0.8063815430764556
55.955172;1.0330966516199644;0.9256247965629018;0.895983062654138;-0.005145844708665273;-0.004981022913907521;1.0337845644169448;9.999996299766433;0.8335094679419485;0.01556217691063618;0.015562060514704434;0.806257983577751;-0.01354800491790435;0.8063815354614998
55.965172;1.0330967292267188;0.9256248812520989;0.8959828776955723;-0.0051458446505279;-0.004981022992546545;1.0337842489406721;9.999996552219926;0.8335096493165904;0.015562177776342402;0.015562056966629819;0.8062580284772327;-0.01354800489859607;0.8063815278288528
55.975172;1.0330968025618024;0.9256249622147232;0.8959826839530154;-0.005145844591778498;-0.004981023069195524;1.033783937688813;9.999996799110608;0.8335098339350501;0.015562178573946716;0.0155620534168546;0.8062580750928752;-0.013548004877623369;0.8063815204305582
55.985172;1.0330968708079338;0.9256250393247228;0.8959824818395499;-0.005145844532476386;-0.004981023143628436;1.0337836304706791;9.999997033925354;0.8335100219920045;0.015562179298429832;0.015562049873084788;0.8062581236104014;-0.013548004854998245;0.8063815134861212
55.995172;1.033096933239726;0.925625112322061;0.8959822716560478;-0.005145844472667222;-0.0049810232156096805;1.03378332707216;9.999997250349434;0.8335102136431136;0.015562179945764937;0.01556204634362434;0.8062581743355408;-0.013548004830709736;0.8063815071963453
56.005172;1.0330969892431903;0.9256251808012955;0.8959820537558303;-0.005145844412374653;-0.004981023284869291;1.0337830272869648;9.999997442927327;0.8335104089865685;0.015562180512181273;0.015562042836761577;0.8062582275829366;-0.013548004804707072;0.8063815017083638
56.015172;1.033097038302994;0.9256252443633031;0.8959818285843757;-0.005145844351599951;-0.004981023351087116;1.0337827309368117;9.999997607470563;0.8335106080641116;0.015562180993665914;0.015562039359896527;0.8062582835864066;-0.013548004776915687;0.8063814971199827
56.025172;1.0330970799779315;0.9256253026868224;0.895981596627162;-0.005145844290332354;-0.00498102341393615;1.0337824378534803;9.999997741463687;0.8335108108395084;0.015562181385395658;0.01556203591919526;0.8062583425084029;-0.013548004747250455;0.8063814935182121
56.035172;1.0330971138777814;0.9256253554896673;0.8959813583749516;-0.005145844228561888;-0.004981023473154053;1.0337821477780669;9.999997844163154;0.8335110171824207;0.015562181681552635;0.015562032519768189;0.8062584044832322;-0.013548004715604738;0.8063814909701591
56.045172;1.0330971396655466;0.9256254025570633;0.8959811142793903;-0.005145844166280835;-0.00498102352856855;1.0337818602996782;9.99999791645602;0.8335112268857624;0.015562181876314864;0.015562029165777602;0.8062584695983976;-0.013548004681850127;0.8063814894878994
56.055172;1.0330971570516714;0.9256254437899198;0.8959808647091333;-0.005145844103479943;-0.004981023580085095;1.0337815749863313;9.999997960432552;0.8335114396834848;0.015562181964863996;0.015562025860333383;0.8062585378231244;-0.01354800464586316;0.8063814890441467
56.065172;1.0330971657310846;0.9256254791579799;0.8959806099540126;-0.0051458440401497075;-0.004981023627675024;1.03378129156739;9.99999797890717;0.8335116552415096;0.01556218194320976;0.015562022605568469;0.8062586090078016;-0.01354800460755227;0.8063814896020405
56.075172;1.0330971653426961;0.9256255086311007;0.8959803502823888;-0.005145843976293079;-0.0049810236713559875;1.0337810099318794;9.999997975137239;0.8335118731250323;0.015562181807784053;0.015562019403060838;0.8062586829717494;-0.013548004566871047;0.8063814910925364
56.085172;1.033097155531732;0.9256255321896084;0.8959800860501181;-0.005145843911946473;-0.004981023711167247;1.0337807299897082;9.999997952591855;0.8335120927722985;0.015562181555177206;0.015562016253914993;0.8062587595689339;-0.013548004523817507;0.806381493363989
56.095172;1.0330971360660672;0.9256255498581781;0.8959798177571796;-0.005145843847190221;-0.004981023747159965;1.0337804516139402;9.999997914882606;0.8335123135353744;0.015562181181495344;0.0155620131581029;0.8062588386717698;-0.01354800447841267;0.8063814961659732
56.105172;1.0330971069032544;0.9256255616502275;0.8959795459639546;-0.005145843782139811;-0.00498102377940114;1.0337801747163755;9.99999786576571;0.8335125348215536;0.01556218068286801;0.015562010114214412;0.8062589201010942;-0.013548004430680454;0.8063814992067548
56.115172;1.0330970681479814;0.9256255674685802;0.8959792712135066;-0.005145843716929497;-0.004981023807981671;1.033779899301363;9.999997809206212;0.833512756218521;0.015562180057295401;0.015562007120710847;0.8062590035918729;-0.013548004380656176;0.8063815022286716
56.125172;1.0330970199976797;0.9256255670895656;0.8959789940672248;-0.005145843651689461;-0.004981023833010577;1.0337796254615272;9.99999774964523;0.8335129774503436;0.015562179305105952;0.015562004177634509;0.8062590888396242;-0.01354800432840763;0.8063815050184641
56.135172;1.033096962812439;0.925625560225027;0.8959787151141332;-0.0051458435865209045;-0.004981023854589489;1.0337793534276323;9.9999976917763;0.833513198283444;0.015562178427977198;0.015562001287042953;0.8062591755484407;-0.01354800427404279;0.8063815073837954
56.145172;1.0330968971947707;0.9256255465897483;0.8959784349022554;-0.005145843521503635;-0.004981023872803664;1.033779083644163;9.999997639804164;0.8335134185405528;0.015562177428581353;0.015561998452393136;0.806259263385421;-0.013548004217695546;0.8063815091548544
56.155172;1.0330968238789988;0.9256255259507811;0.8959781538831294;-0.00514584345673798;-0.0049810238877491565;1.0337788167666329;9.999997597242741;0.8335136380956745;0.015562176310407018;0.01556199567841557;0.8062593518873684;-0.013548004159499605;0.8063815101979809
56.165172;1.033096743541489;0.9256254981613895;0.8959778723698649;-0.005145843392370156;-0.0049810238995557305;1.0337785535623203;9.99999756717121;0.8335138567735365;0.015562175077233772;0.015561992971950317;0.8062594404470632;-0.013548004099580659;0.8063815103985069
56.175172;1.0330966567517377;0.925625463212898;0.895977590523623;-0.0051458433285848;-0.004981023908369181;1.0337782947943037;9.99999755218718;0.8335140742701671;0.015562173733688905;0.015561990342140173;0.8062595283923433;-0.013548004038082123;0.8063815096171815
56.185172;1.0330965640089325;0.9256254212824633;0.8959773084208504;-0.005145843265599053;-0.004981023914324231;1.033778041174516;9.999997554258254;0.8335142901664254;0.015562172286498418;0.015561987798683017;0.8062596150677974;-0.013548003975195408;0.8063815076727253
56.195172;1.0330964657457227;0.9256253726750368;0.8959770261779496;-0.005145843203666624;-0.004981023917546217;1.0337777933289303;9.999997575023446;0.8335145040387673;0.015562170744416386;0.015561985350096485;0.8062596998442784;-0.013548003911155817;0.8063815043697371
56.205172;1.0330963623631566;0.9256253177118364;0.8959767440368772;-0.005145843143054277;-0.004981023918155651;1.0337775517350354;9.999997616184839;0.8335147155659326;0.015562169116658829;0.015561983004018063;0.8062597820997087;-0.01354800384621586;0.8063814995395707
56.215172;1.0330962543307598;0.9256252567119687;0.8959764623112395;-0.005145843083991458;-0.004981023916258468;1.0337773167252804;9.999997679387095;0.8335149244974476;0.015562167411026775;0.015561980768343161;0.8062598612850818;-0.01354800378062575;0.8063814930541532
56.225172;1.033096142228033;0.9256251900249111;0.895976181265973;-0.005145843026646524;-0.004981023911955413;1.0337770885739315;9.999997765988947;0.8335151305554108;0.015562165633116423;0.015561978651791483;0.8062599370358235;-0.013548003714623183;0.8063814848017116
56.235172;1.0330960267036575;0.925625117999022;0.8959759010641769;-0.005145842971138421;-0.004981023905371478;1.033776867598737;9.999997877068695;0.8335153333988886;0.015562163787171259;0.015561976663629384;0.8062600092080414;-0.013548003648438488;0.8063814746589051
56.245172;1.0330959084560296;0.9256250409397886;0.8959756217368837;-0.005145842917558034;-0.004981023896666283;1.0337766542463243;9.999998013457693;0.8335155326472217;0.015562161876936428;0.015561974812159936;0.8062600778458244;-0.013548003582304298;0.8063814624934603
56.255172;1.0330957882044218;0.925624959156111;0.895975343126432;-0.005145842865994393;-0.004981023886023382;1.0337764491284482;9.999998175880542;0.8335157279358053;0.015562159905097466;0.015561973102696892;0.8062601431218299;-0.013548003516448765;0.80638144817877
56.265172;1.0330956666305906;0.9256248730264575;0.8959750649006178;-0.005145842816540864;-0.004981023873642144;1.0337762529887606;9.999998365069457;0.8335159189633812;0.015562157872469002;0.015561971536889369;0.8062602052360127;-0.013548003451081552;0.8063814316064988
56.275172;1.0330955443760452;0.9256247830120543;0.8959747866865889;-0.00514584276926199;-0.004981023859731396;1.0337760666410591;9.999998581632289;0.833516105489497;0.015562155778374748;0.01556197011385561;0.8062602643119376;-0.013548003386375426;0.8063814127248861
56.285172;1.0330954220661048;0.925624689664312;0.895974508190587;-0.00514584272416112;-0.004981023844495682;1.0337758909161476;9.999998826128486;0.8335162873274857;0.015562153622042087;0.015561968831518816;0.8062603203957529;-0.013548003322448206;0.8063813915751497
56.295172;1.0330953003134362;0.9256245936461442;0.8959742292144055;-0.005145842681186259;-0.004981023828119039;1.0337757266293692;9.99999909957354;0.8335164643794597;0.015562151404060368;0.015561967686570052;0.8062603735301341;-0.0135480032593638;0.806381368273985
56.305172;1.0330951796936427;0.9256244957459393;0.8959739496429253;-0.005145842640262372;-0.004981023810764741;1.0337755745672093;9.999999403777649;0.833516636684464;0.015562149127395713;0.015561966673483935;0.8062604237788363;-0.013548003197152828;0.8063813429667432
56.315172;1.033095060673918;0.9256243968605641;0.8959736694071477;-0.005145842601313546;-0.004981023792589316;1.0337754354486781;9.99999974145287;0.8335168043967138;0.015562146797873537;0.015561965784932939;0.8062604712144055;-0.013548003135841992;0.8063813157612985
56.325172;1.0330949436017662;0.9256242979394191;0.8959733884209049;-0.005145842564257052;-0.004981023773747798;1.0337753098518665;10.000000116344902;0.8335169676647669;0.01556214442325024;0.01556196501432663;0.80626051594412;-0.013548003075477773;0.8063812866488316
56.335172;1.03309482882206;0.9256241999013162;0.8959731066019544;-0.005145842528986836;-0.004981023754398471;1.0337751981705703;10.00000053275402;0.8335171265428292;0.015562142011278413;0.015561964357347226;0.8062605581614667;-0.013548003016132182;0.8063812554820728
56.345172;1.0330947167627187;0.9256241035328092;0.8959728239781292;-0.005145842495370902;-0.0049810237347198425;1.033775100641663;10.00000099456083;0.8335172810354313;0.015562139569348522;0.01556196381072876;0.8062605981625455;-0.01354800295788976;0.8063812220139077
56.355172;1.0330946078637817;0.9256240094268888;0.8959725407607037;-0.005145842463271796;-0.004981023714915828;1.0337750174110039;10.000001504873127;0.8335174312040241;0.015562137105525831;0.015561963370697564;0.8062606362803884;-0.013548002900832024;0.8063811859502158
56.365172;1.0330945024439215;0.9256239179828045;0.8959722572997832;-0.005145842432570237;-0.00498102369518626;1.0337749485627477;10.000002066246754;0.8335175772454199;0.015562134628320937;0.01556196303272852;0.8062606727766413;-0.01354800284503508;0.8063811470044262
56.375172;1.033094400683666;0.9256238294037304;0.8959719739802415;-0.005145842403166473;-0.004981023675684702;1.0337748940843037;10.000002680889006;0.8335177195060274;0.015562132145320278;0.015561962791925078;0.8062607077941385;-0.013548002790571858;0.8063811049044657
56.385172;1.0330943027592183;0.9256237437260141;0.8959716912020227;-0.005145842374960708;-0.004981023656506886;1.0337748538031424;10.000003350731665;0.8335178584493554;0.01556212966248587;0.015561962643389089;0.8062607413861997;-0.013548002737511682;0.8063810593823179
56.395172;1.0330942089440585;0.9256236609066607;0.8959714094093119;-0.005145842347832174;-0.004981023637714083;1.0337748273420848;10.000004077407539;0.8335179946144998;0.01556212718398506;0.015561962582297965;0.8062607735565827;-0.013548002685923743;0.8063810102465677
56.405172;1.0330941195676255;0.9256235808292775;0.895971129069923;-0.005145842321642599;-0.004981023619352886;1.0337748141386163;10.000004862255327;0.8335181285777706;0.015562124711890427;0.015561962603676593;0.8062608042983171;-0.013548002635884763;0.8063809574397571
56.415172;1.0330940349543505;0.9256235032220748;0.8959708506630227;-0.005145842296266275;-0.004981023601441019;1.033774813518165;10.000005706115761;0.8335182609374624;0.01556212224638863;0.015561962702628157;0.8062608336401969;-0.01354800258748118;0.8063809009849092
56.425172;1.0330939554505718;0.9256234276752175;0.895970574701388;-0.005145842271605139;-0.004981023583941152;1.0337748247518916;10.000006608791516;0.833518392307911;0.015562119786210304;0.015561962875510642;0.8062608616554147;-0.013548002540799292;0.8063808409556508
56.435172;1.0330938814918427;0.9256233537474589;0.8959703016924281;-0.005145842247558017;-0.004981023566764758;1.0337748470813342;10.000007568756574;0.8335185232930641;0.015562117327988218;0.015561963121068355;0.8062608884134546;-0.013548002495912658;0.8063807774976508
56.445172;1.0330938135749639;0.9256232810052016;0.895970032048444;-0.005145842223987293;-0.004981023549795493;1.0337748797603346;10.000008583556752;0.8335186544718413;0.015562114865720147;0.01556196344012179;0.806260913940891;-0.013548002452874594;0.8063807108015164
56.455172;1.0330937520848948;0.9256232090223159;0.8959697660739498;-0.005145842200734201;-0.004981023532898725;1.0337749221194663;10.000009650458342;0.8335187863945758;0.015562112392717896;0.015561963833779535;0.8062609382521173;-0.01354800241170698;0.8063806410898867
56.465172;1.0330936971518505;0.9256231374478244;0.89596950402428;-0.005145842177664004;-0.004981023515924347;1.0337749736041075;10.000010766564495;0.833518919552907;0.015562109904754831;0.015561964301681568;0.8062609614137057;-0.01354800237238896;0.806380568658832
56.475172;1.0330936487299487;0.9256230660740002;0.8959692461481752;-0.005145842154707033;-0.004981023498719628;1.0337750337574658;10.000011928566826;0.8335190543679727;0.015562107401291532;0.015561964841584472;0.8062609835535094;-0.013548002334868662;0.8063804938725201
56.485172;1.0330936068544523;0.92562299479726;0.8959689927030087;-0.0051458421318771545;-0.004981023481145561;1.0337751021959012;10.00001313277706;0.8335191912129536;0.015562104884841672;0.015561965449452634;0.8062610047728761;-0.013548002299088625;0.8063804171167935
56.495172;1.033093571809986;0.9256229235622089;0.8959687439319618;-0.005145842109254123;-0.004981023463087073;1.0337751786290854;10.000014375505001;0.8335193303748095;0.015562102359665174;0.015561966119026683;0.806261025021586;-0.013548002264987981;0.8063803387946692
56.505172;1.0330935440448523;0.9256228523918163;0.8959685000229415;-0.005145842086949327;-0.004981023444459302;1.0337752628494479;10.00001565338096;0.8335194719346887;0.01556209982987913;0.015561966842068413;0.8062610440672551;-0.013548002232487371;0.806380259335969
56.515172;1.0330935240250876;0.9256227814075803;0.8959682611223648;-0.005145842065091448;-0.004981023425212363;1.0337753546717408;10.00001696305915;0.8335196156958949;0.015562097298525666;0.015561967609966674;0.8062610616045673;-0.013548002201488505;0.8063801791670009
56.525172;1.0330935122148501;0.9256227107435302;0.8959680274006178;-0.005145842043826991;-0.004981023405331707;1.0337754539334778;10.000018300628271;0.8335197612650922;0.015562094769040406;0.01556196841541147;0.8062610773752614;-0.013548002171890287;0.8063800986825149
56.535172;1.0330935091123505;0.925622640421495;0.8959677991171016;-0.005145842023313215;-0.004981023384846867;1.0337755605536447;10.00001966184888;0.833519908201946;0.015562092247008994;0.015561969252836982;0.8062610911977299;-0.013548002143608535;0.8063800182779444
56.545172;1.0330935152361929;0.9256225702854055;0.8959675766572122;-0.005145842003712412;-0.0049810233638528205;1.0337756745753945;10.000021043065985;0.8335200560817948;0.01556208973984909;0.01556197011702219;0.8062611029462052;-0.013548002116592009;0.8063799383963266
56.555172;1.0330935310215696;0.9256225000133664;0.8959673605180534;-0.005145841985185784;-0.004981023342510887;1.033775796186527;10.000022441415318;0.8335202044612345;0.01556208725542205;0.015561971001095354;0.8062611125184067;-0.013548002090833075;0.8063798595003445
56.565172;1.0330935566881834;0.9256224291817589;0.8959671512268662;-0.0051458419678767405;-0.004981023321018771;1.0337759257193992;10.00002385419189;0.8335203528198972;0.015562084801194347;0.015561971896730873;0.8062611198191599;-0.013548002066370482;0.806379782004098
56.575172;1.0330935922104783;0.9256223573599701;0.8959669492457203;-0.005145841951900894;-0.004981023299571504;1.0337760635935007;10.000025278341802;0.8335205005252513;0.015562082384296181;0.01556197279592792;0.8062611247767845;-0.013548002043271098;0.8063797062698116
56.585172;1.0330936373871669;0.925622284215392;0.8959667549632858;-0.0051458419373510535;-0.004981023278326791;1.0337762102077719;10.000026710329188;0.8335206468553907;0.01556208001222876;0.015561973690944794;0.8062611273569228;-0.013548002021594927;0.8063796326366017
56.595172;1.0330936918806735;0.9256222095536732;0.8959665687369059;-0.005145841924307291;-0.004981023257400326;1.033776365873118;10.00002814618376;0.8335207910992732;0.01556207769310161;0.015561974572952402;0.8062611275650886;-0.013548002001385827;0.806379561408297
56.605172;1.033093755206857;0.9256221332627521;0.8959663908793072;-0.005145841912849108;-0.004981023236893085;1.0337765308102242;10.00002958150276;0.8335209326465134;0.015562075434937449;0.01556197543241032;0.8062611254377079;-0.013548001982703674;0.806379492850236
56.615172;1.033093826754621;0.9256220552665704;0.8959662216070738;-0.005145841903068382;-0.004981023216904262;1.0337767051350673;10.000031011602298;0.833521070930415;0.015562073244926136;0.015561976261305269;0.8062611210299343;-0.013548001965645711;0.8063794272222504
56.625172;1.0330939058411468;0.9256219755376074;0.8959660609956585;-0.005145841895066727;-0.00498102319752357;1.033776888819546;10.00003243163879;0.8335212053061316;0.015562071128617995;0.015561977055326118;0.8062611144518679;-0.013548001950325041;0.8063793648209474
56.635172;1.0330939918105733;0.9256218940975509;0.8959659089722986;-0.005145841888925404;-0.004981023178835184;1.0337770816859775;10.00003383588075;0.8335213350543195;0.0155620690890615;0.015561977814452706;0.8062611059059939;-0.013548001936844677;0.8063793060237556
56.645172;1.0330940841561616;0.9256218109934277;0.89596576536681;-0.005145841884674661;-0.004981023160923404;1.033777283393496;10.00003521750887;0.8335214594669391;0.015562067126968296;0.015561978542146457;0.8062610956487629;-0.013548001925296885;0.8063792512846977
56.655172;1.0330941825420485;0.9256217262997503;0.8959656299696456;-0.005145841882293824;-0.004981023143858932;1.0337774933674937;10.000036570388719;0.8335215778671712;0.015562065241748342;0.015561979244244331;0.806261083949224;-0.013548001915768207;0.8063792010783465
56.665172;1.0330942867393724;0.9256216401362024;0.8959655025397054;-0.005145841881724332;-0.00498102312768038;1.0337777107924104;10.000037890620252;0.8335216895625966;0.015562063432749018;0.015561979928297427;0.8062610710840362;-0.013548001908333608;0.8063791558583029
56.675172;1.033094396575555;0.9256215526557304;0.8959653827550096;-0.005145841882872439;-0.004981023112374104;1.0337779347131308;10.000039175740644;0.83352179376515;0.015562061700330032;0.015561980603196081;0.8062610572982087;-0.013548001903053134;0.806379116020813
56.685172;1.0330945118728938;0.9256214640017504;0.8959652701971541;-0.005145841885609777;-0.004981023097846229;1.0337781641340822;10.000040422831946;0.8335218895216839;0.015562060045555019;0.015561981277843188;0.8062610427534397;-0.013548001899976885;0.8063790818786235
56.695172;1.0330946324065626;0.925621374250567;0.8959651644430824;-0.005145841889769399;-0.004981023083923477;1.0337783981074962;10.000041627743112;0.8335219757858139;0.015562058468543274;0.015561981959276407;0.8062610275283025;-0.013548001899150388;0.8063790536995583
56.705172;1.0330947579742837;0.9256212833634877;0.8959650651487608;-0.0051458418951403654;-0.004981023070406234;1.0337786358066317;10.000042785634317;0.8335220516063642;0.015562056967281893;0.015561982652348788;0.80626101163085;-0.01354800190062279;0.806379031765336
56.715172;1.0330948885318318;0.9256211911802324;0.8959649720528432;-0.005145841901477322;-0.0049810230571275755;1.0337788765117775;10.000043891557452;0.8335221162184208;0.015562055537637185;0.01556198336073663;0.8062609950114893;-0.013548001904450597;0.8063790163728722
56.725172;1.0330950242418933;0.9256210974759568;0.8959648849824247;-0.005145841908522302;-0.0049810230439722965;1.0337791195607446;10.000044940519576;0.8335221689747269;0.015562054173842077;0.015561984087300867;0.8062609776316361;-0.013548001910685323;0.8063790077714404
56.735172;1.033095165383088;0.9256210020930938;0.8959648038533478;-0.005145841916040014;-0.00498102303086785;1.0337793643563664;10.000045927159766;0.8335222092668818;0.015562052869329534;0.015561984833744843;0.8062609595391866;-0.013548001919358758;0.80637900608969
56.745172;1.0330953122346112;0.925620905049397;0.8959647286061648;-0.0051458419238500286;-0.004981023017771248;1.033779610433987;10.000046845388955;0.8335222365503225;0.01556205161836081;0.015561985600776762;0.8062609408596069;-0.013548001930470998;0.8063790113117681
56.755172;1.0330954650211877;0.9256208064849666;0.8959646591358479;-0.005145841931822236;-0.0049810230046514695;1.0337798575027792;10.000047688814726;0.8335222504056297;0.015562050417501845;0.015561986388334765;0.8062609217285944;-0.013548001943970614;0.8063790233008375
56.765172;1.0330956238776954;0.9256207065565972;0.8959645952836711;-0.00514584193985868;-0.0049810229914665095;1.033780105376131;10.000048451491304;0.8335222505438079;0.015562049265813734;0.015561987195478058;0.8062609022364815;-0.013548001959745674;0.8063790418644693
56.775172;1.0330957887942167;0.9256206054819257;0.8959645368337767;-0.005145841947892616;-0.00498102297814657;1.0337803538724764;10.000049127618611;0.8335222367974703;0.015562048164232475;0.015561988020810817;0.8062608824087836;-0.013548001977640745;0.8063790668401173
56.785172;1.033095959567132;0.9256205036357202;0.8959644834558711;-0.00514584195587749;-0.004981022964590001;1.0337806027639167;10.00004971096819;0.8335222091417045;0.015562047114542428;0.01556198886279661;0.8062608622299158;-0.013548001997475825;0.8063790981336482
56.795172;1.033096135843338;0.9256204014992646;0.8959644346870169;-0.005145841963752415;-0.004981022950670926;1.0337808517114848;10.000050195256282;0.8335221676977886;0.015562046117838174;0.01556198971940519;0.8062608417009078;-0.013548002019054463;0.806379135708824
56.805172;1.0330963172854422;0.9256202995600189;0.8959643900308747;-0.005145841971416199;-0.004981022936258868;1.033781100224381;10.000050574546226;0.8335221126785296;0.015562045173520701;0.015561990588515186;0.8062608209035953;-0.013548002042170146;0.8063791795548433
56.815172;1.0330965036720816;0.9256201983302137;0.8959643490570307;-0.005145841978731155;-0.004981022921234549;1.0337813477364939;10.000050843215787;0.833522044316282;0.01556204427974031;0.015561991469328957;0.8062608000318428;-0.013548002066622494;0.8063792296379786
56.825172;1.0330966948016815;0.9256200984193274;0.8959643113948501;-0.005145841985547964;-0.004981022905485837;1.0337815937132626;10.000050996281153;0.8335219628427032;0.015562043434040008;0.015561992363211286;0.8062607793580685;-0.013548002092250088;0.8063792858655071
56.835172;1.0330968903639586;0.9256200005519734;0.8959642766963863;-0.005145841991734215;-0.004981022888909512;1.033781837667804;10.000051029934435;0.8335218685046464;0.01556204263328353;0.01556199327308671;0.8062607591866814;-0.013548002118951801;0.8063793480643046
56.845172;1.033097089906727;0.9256199055091859;0.8959642446357854;-0.005145841997201283;-0.00498102287142775;1.0337820791197505;10.000050941777651;0.8335217615682293;0.015562041873470647;0.015561994201756706;0.8062607398646147;-0.013548002146665525;0.8063794159685111
56.855172;1.033097292814599;0.9256198139981162;0.895964214905599;-0.005145842001919298;-0.004981022852981977;1.0337823175647685;10.00005073067768;0.8335216423254066;0.015562041149156283;0.015561995150559971;0.8062607218333053;-0.01354800217532531;0.8063794892545731
56.865172;1.0330974982620524;0.9256197265164964;0.8959641871739441;-0.00514584200590545;-0.004981022833514851;1.0337825524841462;10.000050396201017;0.8335215110971769;0.015562040453360808;0.015561996120027004;0.8062607056783562;-0.013548002204843873;0.8063795676112749
56.875172;1.0330977052200823;0.9256196433159599;0.8959641610600578;-0.00514584200920715;-0.00498102281298064;1.033782783409402;10.000049937925713;0.8335213681939911;0.015562039779725218;0.015561997111747437;0.8062606921426714;-0.013548002235137855;0.8063796507759742
56.885172;1.0330979125457547;0.9256195644855941;0.8959641361836813;-0.005145842011890319;-0.004981022791358563;1.0337830099801915;10.000049355123505;0.8335212138941823;0.015562039124821089;0.015561998129403539;0.8062606820727761;-0.01354800226615509;0.8063797385376353
56.895172;1.0330981191069537;0.9256194900466064;0.8959641122056545;-0.005145842014014614;-0.004981022768642147;1.0337832319397762;10.000048646772171;0.833521048507764;0.015562038488094914;0.01556199917833127;0.8062606763319945;-0.01354800229786215;0.8063798307379916
56.905172;1.0330983238915699;0.9256194199742235;0.8959640887997622;-0.005145842015622031;-0.004981022744834074;1.0337834491197255;10.000047811690674;0.8335208724251661;0.015562037870355453;0.01556200026418298;0.8062606757744935;-0.01354800233021333;0.8063799272658648
56.915172;1.0330985260567684;0.9256193541832125;0.8959640656382468;-0.00514584201675922;-0.004981022719960022;1.0337836614323173;10.000046849398723;0.8335206860625075;0.015562037272361783;0.015562001391960461;0.8062606812710881;-0.01354800236313397;0.8063800280532591
56.925172;1.0330987249419048;0.9256192925201201;0.8959640424317177;-0.005145842017493432;-0.0049810226940777145;1.0337838688246805;10.000045761593029;0.8335204897788394;0.01556203669441384;0.015562002565193099;0.8062606936548925;-0.013548002396527016;0.806380133077585
56.935172;1.0330989200873817;0.9256192347760637;0.8959640189509056;-0.0051458420179016804;-0.004981022667271339;1.0337840712027055;10.000044552488541;0.8335202838620117;0.015562036136835638;0.01556200378468926;0.8062607135821467;-0.013548002430295815;0.8063802423369775
56.945172;1.0330991111910823;0.9256191807122107;0.8959639949933972;-0.005145842018054463;-0.004981022639643842;1.0337842683869776;10.00004322793486;0.8335200685750191;0.015562035599884557;0.015562005048621009;0.8062607414596572;-0.013548002464354166;0.8063803557853804
56.955172;1.0330992980070397;0.9256191300801764;0.895963970334603;-0.005145842018007279;-0.004981022611302819;1.033784460139103;10.000041795046041;0.8335198441849053;0.015562035082706057;0.01556200635383924;0.8062607774885675;-0.013548002498609314;0.8063804733011801
56.965172;1.0330994803139597;0.9256190826176104;0.8959639446811735;-0.005145842017800386;-0.00498102258232674;1.0337846462004663;10.000040262425342;0.8335196109886465;0.015562034582696175;0.015562007696495675;0.8062608217378017;-0.0135480025329454;0.8063805947662115
56.975172;1.0330996579518796;0.9256190379944829;0.8959639176358841;-0.0051458420174631675;-0.004981022552733267;1.0337848262827631;10.000038639826101;0.8335193693803945;0.01556203409588495;0.015562009072608943;0.8062608741924729;-0.013548002567232226;0.8063807201988997
56.985172;1.0330998308564836;0.9256189957609653;0.8959638887169634;-0.005145842017016142;-0.004981022522478702;1.0337850000712934;10.000036936956295;0.8335191198752038;0.015562033618394484;0.015562010479164307;0.8062609347896126;-0.013548002601339048;0.8063808498260694
56.995172;1.0330999991125416;0.9256189553732503;0.895963857428263;-0.005145842016468052;-0.004981022491480937;1.0337851672902731;10.0000351623694;0.8335188630733271;0.015562033148171533;0.01556201191449355;0.8062610034248413;-0.013548002635127966;0.8063809840290022
57.005172;1.0331001630119012;0.9256189162778257;0.8959638233178687;-0.005145842015811489;-0.004981022459650133;1.0337853277616;10.000033323260734;0.8335185996470628;0.015562032684708396;0.01556201337783288;0.8062610798888951;-0.01354800266844795;0.8063811231827539
57.015172;1.0331003229901878;0.9256188779908068;0.895963786025849;-0.005145842015021933;-0.004981022426917649;1.0337854813860883;10.00003142552135;0.8335183303132678;0.015562032227678472;0.015562014869082687;0.806261163822041;-0.013548002701162003;0.8063812675197667
57.025172;1.0331004794521697;0.9256188401227643;0.8959637453524417;-0.005145842014064742;-0.004981022393244109;1.0337856280878774;10.00002947323083;0.8335180557474516;0.01556203177739791;0.015562016388437622;0.8062612547914271;-0.013548002733195537;0.8063814171198916
57.035172;1.0331006326914778;0.9256188023415456;0.8959637012877447;-0.005145842012911603;-0.004981022358603794;1.0337857678290057;10.000027467949204;0.8335177764829048;0.015562031336083953;0.015562017935345245;0.8062613523832256;-0.013548002764566183;0.8063815719818237
57.045172;1.0331007829334202;0.925618764343183;0.8959636539740176;-0.005145842011558006;-0.004981022322969438;1.0337859006886772;10.000025408621873;0.8335174928510345;0.015562030907869655;0.015562019507852189;0.8062614562049547;-0.013548002795371711;0.8063817321149234
57.055172;1.0331009303315568;0.9256187258706504;0.8959636036676387;-0.005145842010027335;-0.004981022286309204;1.0337860268967287;10.000023292168049;0.8335172050094264;0.015562030497668407;0.01556202110296821;0.8062615658630317;-0.013548002825742261;0.8063818975977165
57.065172;1.0331010748967928;0.9256186867004407;0.8959635507001437;-0.005145842008361004;-0.004981022248583218;1.0337861467936886;10.000021114461273;0.8335169130244627;0.015562030109737604;0.015562022717472136;0.8062616809731444;-0.013548002855795004;0.8063820685399287
57.075172;1.0331012164402742;0.9256186465349345;0.895963495394618;-0.0051458420066126205;-0.004981022209737993;1.0337862607561257;10.000018871802235;0.8335166169514001;0.015562029746757576;0.015562024348571245;0.8062618012027002;-0.013548002885619302;0.8063822450196986
57.085172;1.03310135453644;0.925618604885289;0.895963437976111;-0.0051458420048569745;-0.004981022169715216;1.033786369122896;10.000016562321377;0.8335163169062042;0.015562029409449864;0.015562025994080903;0.8062619263285443;-0.013548002915276266;0.8063824270843779
57.095172;1.0331014885645524;0.9256185610829868;0.8959633785529025;-0.005145842003197076;-0.004981022128475013;1.0337864721738417;10.000014186408775;0.8335160130953938;0.015562029096918175;0.015562027652594353;0.8062620562645151;-0.01354800294480157;0.806382614736521
57.105172;1.0331016178836503;0.92561851442649;0.8959633171811577;-0.005145842001754642;-0.004981022086012987;1.0337865701647873;10.000011746351413;0.8335157057771526;0.015562028807984258;0.015562029323844073;0.8062621910361908;-0.013548002974214804;0.8063828078861581
57.115172;1.033101741980491;0.9256184642994885;0.8959632539190955;-0.005145842000654331;-0.0049810220423589895;1.033786663351766;10.000009245858688;0.8335153952073353;0.015562028542189183;0.01556203100840402;0.8062623307540524;-0.013548003003530384;0.8063830063607518
