time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.125172;1.0331018604522355;0.925618410155439;0.8959631887965308;-0.0051458420000105925;-0.004981021997569585;1.0337867519562598;10.00000668986164;0.833515081650631;0.015562028300039034;0.015562032706668718;0.8062624756069345;-0.013548003032775974;0.8063832099182889
57.135172;1.033101972926826;0.925618351449598;0.895963121765703;-0.005145841999921888;-0.004981021951721543;1.0337868360977467;10.000004084288646;0.8335147654548728;0.015562028083516019;0.015562034417660386;0.8062626258284624;-0.013548003062018369;0.8063834182060031
57.145172;1.033102079025885;0.9256182876327701;0.8959630527142517;-0.0051458420004732676;-0.004981021904897587;1.033786915775922;10.000001435340259;0.8335144470965313;0.015562027895973668;0.015562036137921814;0.8062627816372206;-0.013548003091370699;0.8063836307557958
57.155172;1.0331021783603231;0.9256182182551927;0.8959629814938979;-0.0051458420017406635;-0.004981021857176767;1.0337869909449415;9.999998748752466;0.8335141271692286;0.015562027740653099;0.015562037861633713;0.8062629431972037;-0.013548003120971028;0.8063838470345931
57.165172;1.0331022705389121;0.9256181430820817;0.8959629078952392;-0.0051458420037937165;-0.004981021808642164;1.0337870615776759;9.99999602947763;0.8335138063729537;0.015562027619368908;0.015562039582362694;0.8062631106127242;-0.013548003150958205;0.8063840664950512
57.175172;1.0331023551777314;0.9256180620514545;0.8959628316285974;-0.00514584200668014;-0.004981021759381889;1.0337871276565755;9.999993281220492;0.8335134855071255;0.015562027532233137;0.01556204129455593;0.8062632839508488;-0.013548003181459744;0.8063842886229116
57.185172;1.0331024319075945;0.9256179751266371;0.89596275238715;-0.0051458420103985235;-0.00498102170946349;1.0337871892098704;9.999990505998031;0.8335131654306922;0.015562027477625015;0.0155620429937402;0.8062634632804387;-0.013548003212579818;0.8063845129593926
57.195172;1.0331025003647822;0.9256178822427475;0.895962669920108;-0.005145842014911772;-0.004981021658902706;1.0337872463892663;9.999987704822052;0.8335128470204719;0.015562027452197365;0.0155620446762251;0.8062636486847413;-0.013548003244389619;0.8063847390694457
57.205172;1.0331025601880046;0.9256177833613894;0.8959625840288007;-0.005145842020198441;-0.004981021607665761;1.0337872994445325;9.999984879188762;0.8335125311596419;0.015562027451695949;0.015562046339082687;0.8062638402132293;-0.013548003276922222;0.8063849665015098
57.215172;1.0331026111092962;0.925617678496701;0.8959624945392882;-0.005145842026285892;-0.0049810215557101285;1.033787348620387;9.999982031504924;0.8335122187133512;0.01556202747225959;0.015562047979605568;0.8062640378250238;-0.013548003310167263;0.8063851948097877
57.225172;1.0331026530985585;0.925617567687943;0.8959624013079229;-0.00514584203324692;-0.00498102150301974;1.0337873940990823;9.999979163864511;0.8335119104598173;0.015562027511163652;0.015562049593073845;0.8062642413896643;-0.013548003344091605;0.8063854236105248
57.235172;1.0331026864017931;0.9256174509859968;0.8959623042387612;-0.00514584204117423;-0.004981021449602448;1.033787436018394;9.999976277131116;0.8335116069974403;0.015562027567071706;0.015562051171080577;0.8062644507247835;-0.01354800337866902;0.8063856525708392
57.245172;1.033102711413492;0.9256173284535172;0.8959622032846476;-0.0051458420501544234;-0.004981021395473484;1.0337874745049882;9.999973372020062;0.8335113087051128;0.015562027639947946;0.015562052703072694;0.8062646656235266;-0.013548003413859677;0.8063858813212899
57.255172;1.033102728474214;0.9256172001425303;0.895962098396069;-0.005145842060255407;-0.004981021340660404;1.0337875096668478;9.999970451038338;0.8335110158123882;0.01556202773101067;0.015562054178930498;0.8062648858580743;-0.013548003449572075;0.806386109384809
57.265172;1.0331027377564284;0.9256170660696319;0.8959619894537971;-0.005145842071515596;-0.00498102128521809;1.033787541547242;9.999967518955444;0.8335107285131865;0.01556202784317482;0.015562055589727706;0.8062651111682086;-0.013548003485667542;0.8063863361930277
57.275172;1.0331027393047658;0.9256169262400107;0.8959618762987743;-0.005145842083934827;-0.004981021229218584;1.033787570067755;9.999964581531003;0.8335104470591921;0.015562027980751316;0.01556205692796935;0.806265341255919;-0.013548003521982956;0.8063865611504463
57.285172;1.0331027331154319;0.9256167806967057;0.8959617588642284;-0.005145842097485358;-0.004981021172723237;1.0337875950322422;9.999961644226198;0.833510171807267;0.015562028147473757;0.01556205818895001;0.8062655758010971;-0.013548003558335802;0.8063867836549247
57.295172;1.033102719170324;0.9256166295568518;0.8959616372805356;-0.00514584211212662;-0.004981021115774796;1.0337876162079394;9.999958711869487;0.8335099031845341;0.015562028344141356;0.01556205937164618;0.8062658144759657;-0.013548003594524603;0.8063870031034632
57.305172;1.0331026974695137;0.9256164730358453;0.8959615118741299;-0.005145842127802709;-0.004981021058409511;1.0337876333391867;9.999955788923929;0.8335096416255057;0.015562028567529375;0.01556206047767067;0.8062660569162932;-0.013548003630349215;0.8063872189471518
57.315172;1.0331026680662154;0.9256163114097086;0.8959613831133133;-0.005145842144438343;-0.004981021000662318;1.0337876460514934;9.999952879905416;0.8335093875417672;0.015562028811087274;0.015562061509525153;0.8062663026757314;-0.013548003665649809;0.8063874307551641
57.325172;1.0331026310790334;0.9256161449432555;0.8959612515344882;-0.005145842161943137;-0.00498102094256254;1.0337876538172261;9.999949989791256;0.8335091412846035;0.015562029067030532;0.01556206246966444;0.8062665512341305;-0.013548003700343394;0.8063876382363868
57.335172;1.0331025866520487;0.9256159738784707;0.8959611176329351;-0.005145842180222435;-0.004981020884135103;1.0337876560897408;9.999947124217469;0.8335089030962637;0.01556202932841208;0.015562063360152806;0.806266802073496;-0.013548003734439689;0.8063878411927555
57.345172;1.0331025348249534;0.9256157984449016;0.8959609817969881;-0.005145842199190949;-0.004981020825416303;1.0337876524447542;9.999944288932173;0.8335086731017088;0.015562029589750608;0.015562064182299065;0.8062670547590639;-0.01354800376802071;0.8063880394159776
57.355172;1.0331024754162377;0.9256156188872813;0.8959608443481436;-0.0051458422187677395;-0.004981020766473102;1.0337876425387627;9.99994148903498;0.8335084513484946;0.015562029846452332;0.015562064936779937;0.8062673089293485;-0.013548003801184438;0.8063882325895795
57.365172;1.0331024080454903;0.9256154355639846;0.8959607056297083;-0.005145842238856998;-0.004981020707397008;1.0337876260135002;9.99993872932834;0.8335082378264487;0.015562030094290946;0.015562065624334697;0.8062675641785633;-0.01354800383399626;0.8063884202889361
57.375172;1.033102332241313;0.9256152490147543;0.8959605661006481;-0.005145842259347992;-0.004981020648279419;1.033787602488945;9.999936014826073;0.833508032433591;0.015562030329676409;0.015562066246055476;0.80626781995486;-0.013548003866485428;0.8063886021019206
57.385172;1.0331022475129263;0.9256150599229506;0.8959604263814879;-0.0051458422801270885;-0.004981020589206636;1.0337875715962632;9.999933349905703;0.8335078349842131;0.015562030549972131;0.015562066803264264;0.8062680755828103;-0.013548003898666495;0.8063887777259833
57.395172;1.0331021533599263;0.9256148690687275;0.8959602872086082;-0.005145842301080567;-0.00498102053027021;1.0337875330613409;9.99993073715233;0.833507645283047;0.015562030753357298;0.01556206729695129;0.8062683303655088;-0.013548003930553222;0.8063889469665307
57.405172;1.033102049307888;0.9256146773078106;0.8959601493738358;-0.005145842322090216;-0.004981020471571514;1.0337874867742791;9.999928177172743;0.8335074631756235;0.01556203093902174;0.0155620677265784;0.8062685836709051;-0.01354800396216453;0.8063891097149214
57.415172;1.033101935013024;0.9256144854971565;0.8959600136792608;-0.005145842343019056;-0.004981020413222758;1.0337874327453718;9.999925669302556;0.8335072885642605;0.015562031107269838;0.01556206808947181;0.8062688349559467;-0.013548003993531902;0.8063892659294114
57.425172;1.03310181033028;0.925614294352375;0.8959598808392235;-0.005145842363700875;-0.004981020355343405;1.0337873710432168;9.999923212655442;0.8335071214291787;0.015562031259030246;0.015562068381333637;0.8062690837434631;-0.013548004024694608;0.8063894156055703
57.435172;1.0331016752449582;0.9256141043328993;0.8959597513466654;-0.005145842383961012;-0.0049810202980574945;1.03378730178755;9.999920806917308;0.8335069618600425;0.015562031395913828;0.015562068597133103;0.806269329595337;-0.01354800405568195;0.8063895587532606
57.445172;1.033101529768721;0.9256139156907369;0.8959596253931504;-0.005145842403651074;-0.0049810202414966;1.0337872251388882;9.99991845270913;0.8335068100689009;0.015562031520581563;0.015562068731976065;0.8062695720758956;-0.013548004086517391;0.8063896953985504
57.455172;1.0331013739723742;0.9256137286299666;0.8959595029200381;-0.005145842422657717;-0.004981020185795933;1.033787141262189;9.999916151568911;0.8335066663816033;0.01556203163635025;0.015562068782190552;0.806269810705484;-0.013548004117236846;0.8063898255916333
57.465172;1.0331012080721083;0.9256135433280164;0.8959593837776976;-0.005145842440889094;-0.004981020131089004;1.0337870503146913;9.999913905441213;0.8335065312317189;0.015562031747129721;0.015562068746133985;0.8062700449439759;-0.01354800414787028;0.806389949380032
57.475172;1.0331010324077883;0.9256133598258217;0.8959592678411239;-0.005145842458274247;-0.004981020077510418;1.0337869524735297;9.999911715594758;0.8335064051172413;0.01556203185860903;0.015562068622791083;0.8062702742121531;-0.013548004178397346;0.8063900667697621
57.485172;1.0331008474094736;0.9256131780200364;0.895959155002947;-0.005145842474778345;-0.004981020025191526;1.0337868479844932;9.99990958170324;0.8335062885099022;0.015562031978799361;0.015562068409503213;0.8062704979526795;-0.013548004208732776;0.806390177733617
57.495172;1.0331006536225988;0.9256129977698099;0.8959590451273461;-0.005145842490401213;-0.004981019974250247;1.0337867372266865;9.999907502076889;0.8335061818074789;0.015562032116474058;0.01556206810280203;0.8062707157077481;-0.013548004238745092;0.8063902822639862
57.505172;1.0331004516914293;0.9256128189726303;0.8959589380771197;-0.005145842505152987;-0.004981019924801051;1.033786620754016;9.999905474495476;0.8335060853494816;0.015562032279580041;0.01556206770083296;0.8062709271416173;-0.013548004268272464;0.8063903803995872
57.515172;1.0331002423150777;0.9256126415413428;0.8959588337760673;-0.005145842519033149;-0.0049810198769763845;1.0337864992863426;9.999903496793584;0.8335059994183224;0.015562032475337082;0.015562067203117948;0.8062711320088348;-0.013548004297130777;0.8063904722039926
57.525172;1.0331000262468613;0.9256124653427718;0.8959587321910711;-0.005145842532023271;-0.004981019830916006;1.0337863736618065;9.999901567361404;0.8335059242187111;0.015562032710540052;0.015562066608742956;0.8062713301281408;-0.01354800432513113;0.8063905577617275
57.535172;1.0330998043047543;0.9256122902144428;0.8959586332787438;-0.005145842544076029;-0.004981019786726869;1.0337862447695445;9.999899685509092;0.8335058598919299;0.015562032991074259;0.015562065916271581;0.806271521384139;-0.013548004352105916;0.8063906372108613
57.545172;1.0330995773670522;0.9256121160072437;0.8959585369664949;-0.005145842555103825;-0.004981019744468824;1.033786113506405;9.99989785166503;0.833505806556725;0.015562033321514563;0.015562065124978193;0.8062717057613473;-0.013548004377928975;0.8063907107449659
57.555172;1.0330993463611822;0.9256119425421357;0.8959584431520428;-0.005145842564996659;-0.004981019704168795;1.0337859807640966;9.999896067751065;0.8335057643281774;0.015562033705192184;0.015562064235751339;0.8062718833477084;-0.013548004402516058;0.8063907785465583
57.565172;1.033099112243632;0.9256117695634256;0.8959583517284222;-0.005145842573653784;-0.0049810196658246365;1.0337858474135369;9.999894337364106;0.8335057333160704;0.015562034144551562;0.015562063251580242;0.8062720542254802;-0.01354800442580934;0.8063908407148361
57.575172;1.0330988759897743;0.9256115967573393;0.8959582626099;-0.005145842580994366;-0.004981019629408205;1.0337857142801494;9.999892665409083;0.8335057136284291;0.01556203464174961;0.015562062177308085;0.8062722183474373;-0.01354800444776447;0.8063908972372259
57.585172;1.0330986385843353;0.9256114237770192;0.8959581757579369;-0.00514584258695683;-0.004981019594885113;1.0337855821172501;9.99989105802707;0.8335057053635501;0.015562035198722022;0.015562061018661312;0.806272375550015;-0.013548004468349084;0.8063909479627362
57.595172;1.0330984009928088;0.9256112502539362;0.8959580912559879;-0.005145842591495952;-0.004981019562239111;1.0337854515883325;9.999889522581451;0.8335057085657877;0.015562035816433277;0.015562059781454968;0.8062725256523879;-0.013548004487545763;0.8063909925879037
57.605172;1.0330981641371468;0.9256110758479391;0.8959580093505263;-0.005145842594574107;-0.0049810195314857085;1.0337853232696022;9.999888065941617;0.8335057231650573;0.015562036494666;0.015562058471335296;0.8062726685183009;-0.013548004505349468;0.80639103069541
57.615172;1.0330979288214914;0.9256109003530835;0.8959579303611491;-0.005145842596166725;-0.004981019502667178;1.033785197686561;9.999886692059363;0.8335057489520571;0.01556203723233379;0.015562057093787433;0.8062728040921814;-0.013548004521755306;0.806391061815276
57.625172;1.0330976956111717;0.925610723737753;0.8959578545456046;-0.005145842596284961;-0.004981019475838635;1.0337850753894446;9.999885401768237;0.8335057856327008;0.015562038027329486;0.015562055653235958;0.8062729324486694;-0.013548004536737355;0.806391085492391
57.635172;1.0330974648541988;0.9256105460493976;0.8959577820380048;-0.005145842594987474;-0.004981019451061638;1.0337849570074291;9.999884194447759;0.8335058329326241;0.015562038876793213;0.0155620541513417;0.8062730538136732;-0.013548004550237738;0.8063911013188093
57.645172;1.0330972368367008;0.9256103673262159;0.8959577128672529;-0.005145842592380134;-0.004981019428399451;1.0337848431914736;9.99988306892758;0.8335058906584688;0.015562039778262936;0.015562052587334075;0.8062731685343837;-0.01354800456218702;0.8063911089131177
57.655172;1.0330970118468;0.9256101875950321;0.8959576469944875;-0.0051458425886152775;-0.004981019407905305;1.0337847344926103;9.999882023291878;0.8335059586557414;0.015562040730564651;0.015562050960705964;0.8062732770346098;-0.013548004572537154;0.8063911079333753
57.665172;1.033096790165295;0.9256100068667112;0.8959575843275386;-0.005145842583870607;-0.004981019389629261;1.033784631327015;9.999881054871537;0.8335060367189333;0.01556204173373803;0.015562049272907347;0.8062733797799752;-0.013548004581281175;0.8063910981127577
57.675172;1.033096572125566;0.9256098251069923;0.8959575247307311;-0.005145842578303042;-0.0049810193736448405;1.0337845340349388;9.999880160569596;0.8335061245707012;0.015562042788223476;0.015562047526631508;0.8062734772567094;-0.013548004588458515;0.8063910792569199
57.685172;1.0330963581518426;0.9256096422364648;0.8959574680555742;-0.005145842572026765;-0.004981019360043976;1.0337844429227865;9.999879337240282;0.8335062219127611;0.01556204389419463;0.015562045724541285;0.8062735699536726;-0.013548004594145858;0.8063910512527791
57.695172;1.0330961486974013;0.9256094581389768;0.8959574141784741;-0.005145842565142917;-0.004981019348886612;1.033784358258998;9.999878582086778;0.8335063284742484;0.01556204505201219;0.015562043869313815;0.8062736582984737;-0.013548004598445261;0.8063910140981077
57.705172;1.0330959441730274;0.92560927262472;0.8959573630254184;-0.005145842557778844;-0.004981019340156017;1.033784280272497;9.99987789289999;0.8335064440519797;0.015562046263149247;0.015562041964567003;0.8062737425625814;-0.01354800460147905;0.806390967893583
57.715172;1.0330957448819358;0.9256090853948087;0.89595731457687;-0.005145842550102487;-0.004981019333771713;1.0337842091539058;9.999877268029527;0.8335065685391813;0.015562047530154218;0.0155620400154316;0.8062738228532639;-0.013548004603367358;0.8063909127989755
57.725172;1.0330955509618938;0.9256088960956959;0.895957268828289;-0.0051458425423224425;-0.004981019329644255;1.0337841450228797;9.99987670630174;0.8335067019067279;0.015562048855865608;0.015562038028806112;0.8062738991730928;-0.013548004604189982;0.8063908489902336
57.735172;1.033095362391944;0.9256087044209711;0.8959572257406112;-0.0051458425346822805;-0.004981019327702882;1.0337840878879605;9.999876207195156;0.8335068441460163;0.015562050242115657;0.01556203601323164;0.8062739714128097;-0.013548004603976361;0.8063907766372094
57.745172;1.0330951790462959;0.9256085101688902;0.8959571852695177;-0.005145842527448292;-0.004981019327879619;1.0337840376437788;9.9998757707687;0.8335069952059445;0.015562051688200308;0.01556203397774605;0.8062740393331289;-0.013548004602731117;0.806390695919051
57.755172;1.0330950007594568;0.925608313248681;0.8959571474445459;-0.005145842520890919;-0.004981019330091021;1.0337839941194658;9.999875397174302;0.833507154941606;0.015562053190759895;0.015562031930056978;0.806274102646609;-0.013548004600469983;0.8063906070712481
57.765172;1.0330948274036122;0.925608113647116;0.895957112421744;-0.005145842515258069;-0.004981019334238479;1.0337839571408671;9.999875086342886;0.833507323076703;0.015562054744700042;0.015562029875818858;0.8062741611084954;-0.013548004597244355;0.8063905104009848
57.775172;1.033094658924931;0.9256079113875175;0.8959570804873911;-0.005145842510752194;-0.004981019340215273;1.033783926530878;9.999874837524883;0.833507499173024;0.01556205634334162;0.015562027820238748;0.806274214522806;-0.013548004593129678;0.8063904062458866
57.785172;1.0330944952799253;0.9256077065288295;0.8959570519860697;-0.00514584250752734;-0.004981019347897566;1.033783902054218;9.999874648878475;0.8335076826375196;0.015562057978612136;0.015562025770135705;0.8062742627127902;-0.013548004588196366;0.8063902949315958
57.795172;1.0330943363785903;0.9256074991941803;0.8959570272324541;-0.005145842505700806;-0.004981019357118821;1.03378388342483;9.999874518071088;0.8335078727797248;0.015562059642713445;0.015562023733738986;0.8062743054910418;-0.013548004582507696;0.8063901767414658
57.805172;1.0330941821624395;0.9256072895919949;0.8959570065291752;-0.005145842505370292;-0.004981019367644574;1.033783870425708;9.999874443221758;0.833508068876484;0.015562061330174452;0.015562021719004684;0.8062743426284461;-0.013548004576134906;0.8063900519124818
57.815172;1.0330940327306999;0.9256070780117799;0.8959569902561274;-0.0051458425066344855;-0.0049810193791583685;1.0337838629533431;9.999874422901138;0.8335082702638866;0.015562063037986023;0.015562019732659617;0.8062743738724636;-0.013548004569165977;0.8063899206963269
57.825172;1.0330938883503533;0.9256068648046273;0.8959569789134556;-0.005145842509598452;-0.00498101939127591;1.0337838608694647;9.999874455722086;0.8335084764417472;0.015562064763669047;0.015562017779863623;0.8062743990365594;-0.013548004561705004;0.8063897834282034
57.835172;1.0330937493172898;0.9256066503785405;0.8959569731167;-0.005145842514353203;-0.004981019403586349;1.033783863859737;9.999874540486118;0.8335086870392248;0.015562066504150868;0.015562015864023384;0.8062744180778089;-0.013548004553853844;0.806389640544424
57.845172;1.0330936157713595;0.9256064352078511;0.8959569735671102;-0.005145842520957349;-0.004981019415695825;1.0337838714396954;9.999874676105728;0.8335089016605667;0.015562068256515708;0.015562013987227103;0.8062744310901417;-0.0135480045456825;0.806389492590014
57.855172;1.033093487572586;0.9256062198148871;0.8959569809809652;-0.005145842529437004;-0.004981019427259011;1.0337838830356525;9.99987486057343;0.8335091198240079;0.015562070018214573;0.015562012151022021;0.8062744382139225;-0.013548004537218552;0.8063893402399502
57.865172;1.0330933642781477;0.9256060047262518;0.8959569960133309;-0.005145842539789574;-0.004981019437993834;1.033783898052152;9.999875089839234;0.8335093410209203;0.015562071786033894;0.015562010357146858;0.8062744395208236;-0.013548004528466894;0.8063891842659442
57.875172;1.0330932452208696;0.9256057904504824;0.8959570192355264;-0.005145842551990855;-0.004981019447680376;1.0337839159160724;9.99987535792122;0.8335095647607578;0.015562073554960488;0.015562008608237365;0.8062744349654586;-0.013548004519428981;0.806389025412166
57.885172;1.0330931296552759;0.9256055774904896;0.8959570511670076;-0.005145842566007673;-0.004981019456156378;1.0337839361377603;9.9998756587883;0.8335097905666885;0.015562075317687288;0.015562006907692053;0.80627442440952;-0.013548004510097723;0.8063888642792476
57.895172;1.0330930169222574;0.9256053663403101;0.8959570922806979;-0.005145842581799313;-0.004981019463312315;1.0337839583378634;9.999875988494022;0.8335100179801501;0.015562077065762844;0.015562005258193977;0.8062744076711409;-0.013548004500442709;0.8063887013191644
57.905172;1.0330929065566943;0.9256051574349775;0.8959571429387491;-0.005145842599304409;-0.004981019469070236;1.033783982201088;9.999876345398533;0.8335102465778818;0.015562078791867997;0.015562003659958511;0.8062743845854379;-0.013548004490401439;0.8063885368900383
57.915172;1.0330927982518672;0.9256049511744835;0.8959572033285197;-0.0051458426184346345;-0.004981019473355266;1.0337840074436944;9.999876728822334;0.8335104759704665;0.015562080490911973;0.01556200210969568;0.8062743550573013;-0.013548004479883647;0.8063883712433075
57.925172;1.0330926917367458;0.9256047480497488;0.8959572734313935;-0.005145842639086409;-0.00498101947608774;1.0337840338050628;9.999877137650746;0.8335107058321591;0.015562082158885797;0.015562000600458066;0.8062743191127617;-0.013548004468801167;0.8063882044819615
57.935172;1.0330925866979268;0.9256045486587984;0.8959573530152686;-0.005145842661150422;-0.0049810194771901135;1.0337840610340363;9.999877569415247;0.8335109359739464;0.015562083791200904;0.01556199912244918;0.8062742769245227;-0.013548004457113872;0.8063880366532213
57.945172;1.0330924827576;0.9256043536065001;0.8959574416955373;-0.005145842684506861;-0.004981019476596267;1.0337840888975787;9.99987802048226;0.8335111663665383;0.015562085382732507;0.015561997664676638;0.8062742287599458;-0.013548004444851632;0.8063878679097355
57.955172;1.0330923795014586;0.9256041634947761;0.8959575390576091;-0.00514584270902446;-0.004981019474267989;1.0337841171643425;9.999878487408397;0.8335113971017425;0.015562086929273137;0.015561996216763756;0.8062741749191109;-0.013548004432100424;0.8063876985426901
57.965172;1.0330922765853476;0.9256039789680898;0.895957644722752;-0.005145842734566929;-0.004981019470206835;1.0337841455337764;9.999878968014377;0.8335116283438155;0.015562088428699794;0.015561994770057456;0.8062741157244399;-0.013548004418981166;0.8063875289055407
57.975172;1.033092173853365;0.9256038006928581;0.8959577583205932;-0.005145842761002283;-0.004981019464448861;1.0337841735943094;9.999879460914887;0.8335118602520942;0.015562089881050276;0.015561993317898358;0.8062740515121115;-0.013548004405630571;0.8063873593585782
57.985172;1.0330920713632963;0.9256036293304183;0.8959578794658521;-0.005145842788217236;-0.004981019457050501;1.0337842008846825;9.999879964106414;0.833512092890977;0.015562091287993358;0.015561991854908778;0.806273982582528;-0.013548004392180912;0.80638719027903
57.995172;1.033091969309264;0.9256034655300657;0.8959580077318112;-0.005145842816116896;-0.0049810194480677935;1.0337842270418265;9.999880474996235;0.8335123262041255;0.015562092652135961;0.015561990375407427;0.8062739091314762;-0.013548004378755654;0.8063870220717548
58.005172;1.0330918678936527;0.9256033099250489;0.8959581425947286;-0.005145842844598899;-0.0049810194375426746;1.03378425188675;9.999880992034194;0.833512560060057;0.015562093975878767;0.015561988872589229;0.8062738312438688;-0.013548004365481205;0.8063868550971655
58.015172;1.0330917672141453;0.9256031631455255;0.8959582834315462;-0.005145842873519747;-0.0049810194255225015;1.0337842753557736;9.999881514966273;0.8335127943066344;0.015562095260490556;0.015561987339231302;0.8062737489770772;-0.01354800435248407;0.8063866895579902
58.025172;1.033091667227478;0.9256030257821276;0.8959584295404605;-0.005145842902682198;-0.00498101941208792;1.0337842973928848;9.999882043062712;0.8335130287648332;0.015562096506924934;0.015561985768535564;0.8062736624508254;-0.013548004339859778;0.8063865254202732
58.035172;1.0330915677785717;0.9256028983018003;0.8959585801502936;-0.005145842931869355;-0.004981019397344086;1.0337843178816046;9.999882573558601;0.8335132631701372;0.015562097718155601;0.015561984154464685;0.8062735719074009;-0.013548004327639848;0.8063863623845656
58.045172;1.0330914686340953;0.9256027810362341;0.8959587344916936;-0.0051458429609016415;-0.004981019381390833;1.033784336612553;9.999883101784057;0.8335134971735145;0.015562098900069718;0.015561982492476159;0.8062734777438167;-0.01354800431579019;0.8063861999677415
58.055172;1.0330913695041342;0.9256026742416716;0.8959588918966871;-0.005145842989664044;-0.0049810193643146225;1.0337843532885236;9.999883622695844;0.8335137304175438;0.015562100058818895;0.015561980779948519;0.8062733804655793;-0.01354800430424528;0.8063860376874097
58.065172;1.0330912700745623;0.9256025781188728;0.8959590518151516;-0.005145843018095186;-0.004981019346195726;1.0337843675094043;9.999884132051669;0.8335139625784738;0.01556210119756337;0.015561979014904703;0.8062732805889881;-0.013548004292952501;0.8063858751851634
58.075172;1.0330911700503844;0.9256024928027705;0.8959592137230645;-0.005145843046167496;-0.004981019327100313;1.0337843787404457;9.999884626327955;0.8335141933739526;0.015562102316568929;0.015561977194520403;0.8062731786134344;-0.013548004281896684;0.8063857122313285
58.085172;1.0330910691952655;0.9256024183931212;0.8959593770373582;-0.005145843073877666;-0.004981019307059542;1.0337843863454912;9.999885102740157;0.8335144225811267;0.015562103415895086;0.01556197531465182;0.8062730750878354;-0.013548004271101078;0.8063855487095377
58.095172;1.0330909673681867;0.9256023549218022;0.8959595411659391;-0.0051458431012353645;-0.0049810192860570614;1.0337843896726555;9.999885559774398;0.833514650030697;0.015562104497585997;0.015561973369483423;0.8062729706650139;-0.0135480042606266;0.8063853846149247
58.105172;1.0330908645393997;0.925602302195134;0.8959597056199659;-0.005145843128229906;-0.004981019264046305;1.033784388126617;9.999885996903291;0.8335148755892734;0.015562105565688728;0.015561971351327199;0.8062728660654681;-0.013548004250575623;0.8063852200259798
58.115172;1.033090760782356;0.9256022597259915;0.8959598700479258;-0.005145843154791966;-0.004981019240988155;1.0337843812277192;9.999886413728161;0.8335150991637236;0.015562106624646656;0.015561969251052792;0.8062727619779113;-0.013548004241090325;0.806385055068961
58.125172;1.0330906562819338;0.9256022268795879;0.8959600342480647;-0.005145843180796882;-0.004981019216876139;1.0337843686333463;9.999886809677482;0.8335153206988484;0.015562107678160884;0.015561967058883897;0.8062726589614851;-0.013548004232339303;0.8063848899114234
58.135172;1.033090551332899;0.9256022030720784;0.8959601982261562;-0.00514584320611629;-0.004981019191747473;1.0337843500717294;9.999887183947514;0.8335155401649501;0.015562108729661182;0.015561964765547758;0.8062725574081747;-0.013548004224488316;0.8063847247560302
58.145172;1.0330904462496473;0.9256021878664658;0.8959603622042216;-0.00514584323066992;-0.004981019165685321;1.0337843252829542;9.999887535785048;0.8335157575650133;0.015562109783244326;0.015561962363572074;0.8062724575994702;-0.013548004217673899;0.8063845598398186
58.155172;1.0330903412181633;0.9256021809594327;0.8959605265795129;-0.005145843254437032;-0.004981019138803865;1.033784294049048;9.99988786570068;0.8335159729391967;0.01556211084358324;0.015561959848245125;0.8062723597978788;-0.013548004212003131;0.806384395450766
58.165172;1.033090236212795;0.925602182117282;0.895960691889919;-0.0051458432774360045;-0.00498101911121998;1.033784256244967;9.999888176118287;0.8335161863272121;0.01556211191552272;0.015561957217950244;0.8062722643001528;-0.01354800420757647;0.8063842319224852
58.175172;1.033090131036243;0.9256021911185158;0.895960858717204;-0.005145843299705755;-0.004981019083032682;1.0337842118606868;9.999888470255556;0.833516397697418;0.015562113004007103;0.015561954473494401;0.8062721714589784;-0.01354800420451723;0.8063840696168151
58.185172;1.033090025445172;0.9256022077391087;0.8959610275675385;-0.005145843321295852;-0.004981019054326803;1.0337841609747798;9.999888751176961;0.8335166068749255;0.015562114113101723;0.015561951617404424;0.8062720816729068;-0.013548004202976319;0.806383908891865
58.195172;1.0330899192784175;0.9256022317775168;0.8959611988396797;-0.005145843342243754;-0.004981019025189892;1.0337841036961093;9.99988902244565;0.8335168135051462;0.015562115244819576;0.015561948654193547;0.8062719953499912;-0.013548004203092238;0.8063837500409009
58.205172;1.033089812538463;0.9256022630833183;0.8959613728416429;-0.005145843362543793;-0.004981018995725875;1.0337840401473675;9.999889288778077;0.8335170171088513;0.015562116399695364;0.015561945590097442;0.8062719128976131;-0.013548004204948182;0.8063835932515215
58.215172;1.03308970543398;0.9256023015462458;0.8959615498004635;-0.005145843382141647;-0.004981018966055608;1.0337839704709078;9.999889555513803;0.8335172172056128;0.015562117578447191;0.015561942431593532;0.8062718347396065;-0.01354800420858174;0.8063834386143315
58.225172;1.0330895983450092;0.9256023470508223;0.8959617298607299;-0.005145843400954405;-0.00498101893630039;1.0337838947715825;9.999889827427667;0.8335174133596662;0.015562118782726104;0.015561939184485509;0.8062717612937896;-0.013548004214024053;0.806383286163747
58.235172;1.0330894917094038;0.9256023994765017;0.8959619130768873;-0.005145843418888942;-0.004981018906564224;1.0337838130464068;9.999890107571362;0.8335176051280396;0.015562120014269777;0.0155619358545971;0.8062716929194758;-0.013548004221302352;0.8063831358981975
58.245172;1.0330893859680066;0.9256024587591707;0.8959620993892493;-0.005145843435855946;-0.004981018876922069;1.0337837252234325;9.999890396929453;0.8335177920603197;0.015562121273469707;0.015561932449296705;0.8062716299219809;-0.013548004230403159;0.8063829877408922
58.255172;1.0330892816013095;0.9256025249059341;0.895962288590872;-0.005145843451794525;-0.004981018847400838;1.0337836312459163;9.999890695219225;0.8335179737726122;0.015562122558390767;0.015561928978281535;0.8062715725915185;-0.013548004241245122;0.8063828414955803
58.265172;1.0330891791228523;0.9256025979386555;0.8959624803632547;-0.005145843466704099;-0.004981018817962076;1.0337835310783765;9.999891002218591;0.8335181499802419;0.01556212386462445;0.01556192545277322;0.8062715212017011;-0.01354800425367793;0.8063826968658272
58.275172;1.033089078980731;0.9256026778619655;0.8959626743497412;-0.005145843480651075;-0.0049810187885094654;1.0337834246839752;9.999891318737907;0.8335183204692106;0.015562125186068594;0.015561921884538784;0.8062714760050343;-0.013548004267499907;0.8063825535205152
58.285172;1.0330889814654984;0.925602764670187;0.8959628701417912;-0.0051458434937360804;-0.004981018758916697;1.0337833120389168;9.999891646787933;0.8335184850592949;0.01556212651596985;0.01556191828623634;0.8062714372543864;-0.01354800428249788;0.8063824111398883
58.295172;1.0330888867076247;0.9256028582983524;0.8959630672055857;-0.005145843506046276;-0.004981018729062789;1.033783193182813;9.999891989180808;0.8335186435732526;0.015562127847490148;0.015561914672010596;0.8062714051996738;-0.013548004298486602;0.8063822694358415
58.305172;1.0330887947020402;0.925602958498442;0.8959632648885586;-0.0051458435176220335;-0.004981018698863373;1.033783068261913;9.999892349022662;0.8335187958393231;0.015562129173939244;0.015561911056668492;0.8062713800519972;-0.013548004315315842;0.8063821281913099
58.315172;1.0330887052793192;0.9256030647674768;0.8959634625443347;-0.005145843528457199;-0.0049810186682844124;1.0337829374834444;9.999892729626922;0.8335189417428361;0.015562130488868222;0.015561907453624315;0.8062713619570157;-0.013548004332861208;0.8063819872984176
58.325172;1.0330886181077148;0.9256031763794221;0.8959636596152105;-0.0051458435385244835;-0.004981018637343496;1.0337828009997134;9.999893134989998;0.833519081270838;0.015562131785985717;0.01556190387328035;0.8062713509912178;-0.013548004351030088;0.8063818467571222
58.335172;1.0330885328043484;0.9256032924568789;0.8959638555787822;-0.005145843547806376;-0.00498101860609579;1.033782658868052;9.99989357003823;0.8335192145032675;0.015562133059177372;0.015561900323302435;0.8062713471546922;-0.013548004369779926;0.8063817066621477
58.345172;1.0330884490643386;0.9256034120641644;0.8959640499004196;-0.005145843556321295;-0.004981018574608389;1.0337825111280745;9.99989404033082;0.8335193415736609;0.015562134302235735;0.015561896810578032;0.8062713503535808;-0.013548004389113251;0.8063815671984169
58.355172;1.0330883667426192;0.9256035343125283;0.8959642420551198;-0.00514584356413278;-0.004981018542948171;1.0337823578344436;9.999894551900798;0.8335194626285459;0.015562135507686068;0.015561893342611856;0.8062713603898113;-0.01354800440902594;0.8063814286229681
58.365172;1.0330882858884085;0.9256036584428132;0.8959644315509079;-0.005145843571345899;-0.0049810185111757955;1.033782199000086;9.999895111234755;0.8335195777877692;0.015562136665788812;0.015561889926921526;0.806271376954828;-0.013548004429441589;0.806381291230178
58.375172;1.0330882066728404;0.9256037838267068;0.8959646179424066;-0.005145843578098736;-0.0049810184793382326;1.0337820345995758;9.999895724778114;0.8335196871233662;0.015562137765069706;0.015561886570117464;0.8062713996408931;-0.013548004450188883;0.8063811553130935
58.385172;1.0330881292457208;0.92560390986901;0.895964800822764;-0.005145843584543905;-0.004981018447473533;1.033781864644674;9.9998963979973;0.8335197906851399;0.015562138793777058;0.015561883278335843;0.8062714279961188;-0.013548004471028205;0.8063810211043217
58.395172;1.0330880536572888;0.9256040359346932;0.8959649797747068;-0.005145843590828702;-0.004981018415625375;1.0337816892327578;9.999897134592247;0.8335198885628262;0.015562139740830472;0.015561880058233354;0.8062714615947159;-0.013548004491680718;0.806380888738795
58.405172;1.033087979871538;0.9256041613816132;0.8959651543184415;-0.0051458435970798645;-0.004981018383857194;1.0337815085517732;9.999897936363146;0.8335199809403874;0.015562140595708379;0.015561876916686786;0.8062715000551339;-0.013548004511842756;0.8063807583158197
58.415172;1.0330879078300492;0.9256042856035516;0.8959653239094022;-0.0051458436033892324;-0.004981018352247196;1.0337813228707549;9.99989880345484;0.8335200681088328;0.015562141347533582;0.015561873859216443;0.8062715429949742;-0.013548004531217135;0.8063806299817963
58.425172;1.033087837517923;0.9256044080289162;0.8959654879766269;-0.00514584360981338;-0.0049810183208618;1.0337811325472779;9.999899734332022;0.83352015042967;0.015562141985117184;0.01556187088937541;0.8062715899996709;-0.01354800454954936;0.8063805039318288
58.435172;1.0330877690029943;0.9256045281433745;0.8959656459421668;-0.005145843616396064;-0.004981018289738612;1.0337809380392724;9.9999007259032;0.8335202282875324;0.015562142499108903;0.015561868009409587;0.8062716406504258;-0.013548004566625717;0.80638038037246
58.445172;1.0330877024307799;0.9256046455341465;0.8959657972463907;-0.0051458436232027;-0.004981018258888271;1.0337807398945948;9.999901774334917;0.8335203020785963;0.015562142883572013;0.015561865221021914;0.8062716945563724;-0.01354800458225253;0.8063802594998176
58.455172;1.0330876379135687;0.9256047598844743;0.895965941436396;-0.005145843630344078;-0.004981018228303316;1.0337805387404222;9.99990287601627;0.8335203722030643;0.015562143135030614;0.015561862526591613;0.8062717513608562;-0.01354800459624593;0.8063801415289326
58.465172;1.0330875754083866;0.9256048708981434;0.8959660782615685;-0.0051458436379628325;-0.004981018197970274;1.0337803352812447;9.999904028378596;0.8335204390326179;0.015562143250662323;0.015561859930140198;0.8062718107611094;-0.013548004608429457;0.8063800267602637
58.475172;1.0330875147667689;0.9256049781946675;0.8959662076557391;-0.0051458436461914205;-0.004981018167876547;1.0337801302916625;9.999905230397605;0.8335205028902827;0.015562143227090592;0.015561857436504801;0.8062718725323094;-0.013548004618652822;0.8063799155746764
58.485172;1.0330874558794354;0.9256050812771172;0.8959663295891829;-0.005145843655125484;-0.004981018138009346;1.0337799245795758;9.99990648227343;0.8335205640473518;0.01556214305994841;0.015561855049915503;0.8062719365070509;-0.013548004626820934;0.8063798083547052
58.495172;1.0330873987348896;0.9256051796137184;0.8959664439818005;-0.005145843664827901;-0.004981018108358715;1.0337797189334765;9.999907784627913;0.8335206227233739;0.015562142744301488;0.015561852773789731;0.8062720025061724;-0.013548004632895525;0.8063797054452856
58.505172;1.0330873434029018;0.9256052727141044;0.8959665507268679;-0.005145843675339764;-0.004981018078927938;1.0337795141041755;9.99990913781504;0.8335206791139396;0.015562142275958606;0.015561850611555674;0.8062720702893325;-0.013548004636887039;0.8063796071650294
58.515172;1.0330872900241188;0.9256053601121669;0.8959666496381966;-0.005145843686696169;-0.0049810180497408514;1.0337793107949456;9.99991054129366;0.8335207334441159;0.01556214165289669;0.015561848567767336;0.8062721396064203;-0.013548004638857;0.8063795138042206
58.525172;1.0330872388066679;0.9256054413474266;0.8959667404242186;-0.005145843698950385;-0.004981018020842507;1.0337791096446243;9.99991199332536;0.8335207860111702;0.015562140875518094;0.015561846648824214;0.8062722102729355;-0.013548004638907108;0.8063794256050507
58.535172;1.0330871900230683;0.9256055160197043;0.8959668228446888;-0.0051458437121701455;-0.004981017992293257;1.0337789112097158;9.999913491752944;0.833520837202165;0.015562139945851325;0.015561844862664613;0.8062722821405836;-0.013548004637159774;0.806379342734937
58.545172;1.0330871439939582;0.9256055838404841;0.8959668968355059;-0.005145843726406006;-0.004981017964146845;1.0337787158962255;9.999915035313407;0.833520887483131;0.015562138866601863;0.015561843218190628;0.8062723550249727;-0.01354800463375227;0.8063792652323517
58.555172;1.0330871010646303;0.9256056446165432;0.895966962476123;-0.005145843741681085;-0.0049810179364288;1.0337785239228132;9.999916623832616;0.8335209373305972;0.015562137640321013;0.015561841725225279;0.806272428666631;-0.013548004628841327;0.8063791929756559
58.565172;1.0330870616015282;0.9256056982125163;0.895967019908835;-0.00514584375800243;-0.004981017909140161;1.033778335422505;9.999918257446232;0.8335209871259975;0.015562136269592323;0.015561840394037374;0.8062725027211933;-0.013548004622612297;0.8063791257364922
58.575172;1.0330870259529437;0.9256057445647886;0.8959670692644595;-0.005145843775358921;-0.004981017882263718;1.033778150536134;9.999919936367588;0.8335210371091005;0.015562134758677546;0.015561839234827343;0.8062725768270516;-0.013548004615285478;0.8063790632409884
58.585172;1.0330869944048495;0.9256057837418261;0.8959671106303588;-0.00514584379370602;-0.004981017855764119;1.0337779693814129;9.999921661367523;0.8335210873853335;0.015562133114693627;0.015561838258382607;0.8062726506823723;-0.01354800460710633;0.8063790051603799
58.595172;1.0330869672419958;0.9256058159714685;0.8959671440717154;-0.005145843812968101;-0.004981017829603448;1.0337777920344433;9.999923433877626;0.8335211379422487;0.015562131346862813;0.01556183747641917;0.8062727239885862;-0.013548004598325093;0.8063789510887329
58.605172;1.033086944841774;0.9256058415846294;0.8959671696514145;-0.005145843833077234;-0.004981017803758522;1.03377761860845;9.999925255043586;0.8335211887203585;0.01556212946499336;0.015561836900664223;0.8062727963575641;-0.013548004589181291;0.80637890058045
58.615172;1.0330869276650598;0.9256058609258697;0.8959671874670774;-0.00514584385402001;-0.004981017778224452;1.0337774493466527;9.999927124431338;0.8335212397129307;0.01556212747874619;0.01556183654174595;0.8062728673383331;-0.01354800457989564;0.8063788532123998
58.625172;1.0330869161331706;0.9256058743229605;0.8959671976988712;-0.005145843875848459;-0.00498101775300765;1.03377728465986;9.999929039521076;0.8335212910195535;0.015562125397685552;0.015561836408489033;0.8062729364997058;-0.013548004570672798;0.8063788085977825
58.635172;1.0330869105473068;0.9256058821310932;0.895967200567364;-0.005145843898670147;-0.004981017728107983;1.0337771250887575;9.999930995816518;0.8335213428312278;0.015562123231612091;0.015561836507869842;0.8062730034635991;-0.0135480045617088;0.806378766363963
58.645172;1.033086911182473;0.9256058847850023;0.8959671962625617;-0.005145843922646599;-0.004981017703508076;1.0337769712147074;9.99993298671308;0.8335213953351531;0.015562120991168951;0.015561836845372962;0.8062730679167406;-0.01354800455317754;0.8063787261434977
58.655172;1.0330869183693654;0.9256058828013524;0.8959671849829747;-0.005145843947978019;-0.00498101767918493;1.03377682357578;9.999935003544927;0.8335214485975914;0.015562118688047046;0.015561837425298403;0.8062731296419989;-0.013548004545202967;0.8063786875846846
58.665172;1.0330869324156282;0.9256058767598446;0.8959671669945322;-0.00514584397487394;-0.004981017655116011;1.033776682617861;9.999937036755052;0.833521502534961;0.015562116333789197;0.015561838251143932;0.8062731885352685;-0.013548004537852366;0.8063786503760214
58.675172;1.0330869535652163;0.9256058673487659;0.8959671425986975;-0.005145844003538087;-0.004981017631265849;1.0337765486999195;9.999939077615732;0.8335215569884266;0.01556211393783835;0.015561839325825798;0.8062732445787019;-0.01354800453115444;0.8063786142818393
58.685172;1.033086982082736;0.9256058554295203;0.8959671120973509;-0.005145844034158005;-0.004981017607587548;1.033776422100833;9.999941119161154;0.8335216118333554;0.015562111506672239;0.015561840651570144;0.8062732977869275;-0.013548004525122104;0.80637857917952
58.695172;1.0330870182747454;0.925605841969614;0.8959670758160386;-0.005145844066886463;-0.004981017584041943;1.0337763029827027;9.99994315562616;0.8335216670457554;0.015562109044675346;0.015561842229593616;0.8062733481468165;-0.013548004519753317;0.8063785450567581
58.705172;1.033087062391517;0.9256058278958592;0.8959670341328363;-0.0051458441018276;-0.004981017560593817;1.033776191416535;9.999945181007304;0.8335217226888549;0.015562106555509493;0.015561844059295768;0.8062733955782214;-0.013548004515003017;0.8063785119438897
58.715172;1.0330871145352045;0.9256058140264113;0.8959669874680017;-0.005145844139038875;-0.004981017537175525;1.0337760874735902;9.999947188591952;0.8335217788778735;0.01556210404257584;0.01556184613704587;0.8062734399765836;-0.01354800451076023;0.8063784798478414
58.725172;1.0330871746126884;0.9256058010541374;0.8959669362437774;-0.005145844178541518;-0.004981017513660329;1.0337759912571756;9.999949172175436;0.8335218357549474;0.015562101508838347;0.015561848455581513;0.8062734813150194;-0.013548004506842543;0.8063784487332603
58.735172;1.0330872423280122;0.9256057895284934;0.8959668808797759;-0.005145844220321526;-0.004981017489890863;1.0337759029234763;9.99995112773479;0.8335218934329219;0.015562098957402069;0.015561851004839564;0.8062735196642297;-0.013548004503002075;0.8063784185460606
58.745172;1.033087317229745;0.9256057798746719;0.8959668218445428;-0.0051458442643120056;-0.004981017465732064;1.0337758227383316;9.999953054085594;0.83352195193769;0.015562096392405514;0.015561853772974536;0.8062735551129514;-0.013548004498955145;0.8063783892937033
58.755172;1.0330873987710316;0.9256057724310238;0.8959667596844261;-0.005145844310364767;-0.004981017441086788;1.0337757510424195;9.999954951907078;0.833522011193142;0.01556209381832613;0.015561856746236077;0.8062735877377853;-0.013548004494413632;0.8063783611088204
58.765172;1.033087486370645;0.9256057674821487;0.8959666950241222;-0.0051458443582413456;-0.004981017415885331;1.0337756881531959;9.999956822019822;0.8335220710203961;0.01556209123803819;0.015561859909025004;0.8062736176745523;-0.013548004489088097;0.8063783342175258
58.775172;1.0330875794437562;0.9256057652943255;0.895966628579502;-0.005145844407650694;-0.004981017390074449;1.033775634363573;9.999958664248517;0.8335221311318484;0.015562088651843931;0.015561863245064958;0.8062736451541359;-0.013548004482683616;0.8063783089021994
58.785172;1.0330876773382152;0.9256057661146928;0.8959665611146624;-0.005145844458302947;-0.004981017363608316;1.0337755899607104;9.999960476801729;0.8335221911379891;0.01556208605820468;0.015561866738428997;0.8062736703966917;-0.013548004474909158;0.8063782855114469
58.795172;1.0330877793061668;0.92560577013355;0.8959664933412093;-0.0051458445099234916;-0.004981017336464008;1.033775555138775;9.99996225608995;0.8335222505734574;0.015562083455139332;0.015561870373811607;0.8062736934732767;-0.013548004465491226;0.80637826443625
58.805172;1.0330878846327496;0.9256057774611341;0.8959664258508262;-0.0051458445622305825;-0.004981017308663036;1.0337755299247342;9.999963997808893;0.8335223089322212;0.015562080841279054;0.015561874136710842;0.8062737142782184;-0.013548004454182512;0.8063782460422878
58.815172;1.0330879927384833;0.9256057881572817;0.8959663590873739;-0.005145844614916422;-0.004981017280251305;1.0337755142267402;9.999965698953094;0.8335223657158926;0.015562078216196897;0.01556187801358065;0.8062737326192322;-0.013548004440763341;0.8063782306279842
58.825172;1.0330881030931267;0.9256058022891434;0.8959662933451156;-0.005145844667651732;-0.004981017251272706;1.0337755078723443;9.999967359293375;0.8335224204855389;0.015562075580644456;0.01556188199181617;0.8062737483493893;-0.013548004425049144;0.8063782184350811
58.835172;1.0330882150426313;0.9256058199290698;0.895966228821045;-0.005145844720117668;-0.004981017221778669;1.0337755105365818;9.999968981567257;0.8335224728847506;0.015562072936768196;0.015561886060051263;0.8062737614426992;-0.013548004406907626;0.8063782096745693
58.845172;1.033088327717462;0.9256058411205058;0.8959661657061071;-0.005145844772041985;-0.004981017191831118;1.0337755217280165;9.999970570696352;0.8335225226257444;0.015562070287567486;0.015561890208426013;0.8062737720049485;-0.01354800438625065;0.8063782045351993
58.855172;1.0330884401337965;0.9256058659302788;0.8959661042161989;-0.005145844823196164;-0.004981017161479588;1.033775540919397;9.999972132800119;0.8335225694620689;0.015562067636572589;0.015561894428598209;0.8062737802664665;-0.0135480043629973;0.806378203201777
58.865172;1.0330885514174055;0.9256058945583089;0.8959660445396903;-0.005145844873360362;-0.0049810171307524765;1.0337755676411184;9.999973674538317;0.8335226131825884;0.015562064988276699;0.01556189871456344;0.8062737865472717;-0.013548004337052364;0.8063782058956223
58.875172;1.0330886609246943;0.9256059273641408;0.8959659868500977;-0.005145844922310914;-0.004981017099665998;1.0337756014579715;9.999975202470011;0.8335226536342044;0.015562062348327282;0.01556190306345053;0.8062737912002509;-0.013548004308302775;0.8063782128841785
58.885172;1.0330887682331704;0.9256059647809719;0.8959659314258075;-0.005145844969847375;-0.004981017068221076;1.0337756419102964;9.999976722064142;0.8335226907450158;0.015562059723413098;0.015561907474404887;0.8062737945715944;-0.013548004276613977;0.8063782244291096
58.895172;1.0330888731434076;0.9256060072549842;0.8959658786777028;-0.005145845015825416;-0.004981017036389901;1.0337756884580875;9.99997823720649;0.8335227245122442;0.01556205712079477;0.015561911946833573;0.8062737969901373;-0.013548004241843587;0.8063782407239459
58.905172;1.0330889756516037;0.9256060552673402;0.895965828995511;-0.005145845060169058;-0.0049810170041107125;1.033775740441909;9.999979750901687;0.8335227549420119;0.01556205454736597;0.0155619164800007;0.8062737987816551;-0.013548004203867958;0.8063782618873657
