time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.915172;1.0330890757980367;0.9256061093343269;0.8959657826164398;-0.005145845102865282;-0.004981016971296532;1.033775797099992;9.999981266219233;0.8335227819663101;0.01556205200874617;0.015561921073252372;0.80627380030178;-0.013548004162597745;0.8063782879720567
58.925172;1.0330891735141416;0.9256061699674603;0.895965739661247;-0.005145845143938807;-0.00498101693785768;1.0337758576710898;9.999982786318482;0.8335228053682601;0.015562049508952052;0.015561925725636423;0.8062738019515955;-0.013548004117992382;0.806378318905448
58.935172;1.0330892686488684;0.9256062376233147;0.8959657002074881;-0.005145845183403856;-0.004981016903727615;1.033775921479696;9.999984313781114;0.8335228247734618;0.015562047051268001;0.015561930435151477;0.8062738041303317;-0.013548004070076284;0.8063783544425783
58.945172;1.0330893611504148;0.9256063126087746;0.8959656642725327;-0.005145845221230761;-0.004981016868879395;1.03377598788394;9.999985850104213;0.8335228397403038;0.015562044639162468;0.015561935198088635;0.8062738071064157;-0.013548004018936568;0.8063783942328245
58.955172;1.03308945118923;0.9256063949961258;0.8959656317738218;-0.005145845257357041;-0.00498101683332454;1.0337760561893488;9.99998739541715;0.8335228498613683;0.015562042276021015;0.015561940008450618;0.8062738108802217;-0.013548003964704857;0.8063784378954252
58.965172;1.0330895391189485;0.925606484654876;0.8959656025314356;-0.005145845291718099;-0.004981016797095829;1.033776125661585;9.999988948398615;0.833522854804339;0.015562039965061126;0.015561944857644613;0.8062738151689857;-0.013548003907541543;0.8063784850340557
58.975172;1.0330896253809612;0.9256065813548938;0.8959655762660554;-0.005145845324270644;-0.0049810167602371965;1.0337761956064506;9.999990506721465;0.8335228543041577;0.015562037709645416;0.0155619497350009;0.806273819498746;-0.01354800384762106;0.8063785352658085
58.985172;1.0330897104300125;0.9256066848136197;0.8959655525719374;-0.00514584535500483;-0.004981016722807528;1.033776265418484;9.999992067544532;0.8335228481381374;0.015562035513065509;0.015561954629030178;0.8062738233204133;-0.013548003785110523;0.8063785882491858
58.995172;1.0330897946927287;0.925606794696555;0.8959655309007859;-0.005145845383942051;-0.004981016684881797;1.0337763345608109;9.99999362755086;0.8335228361376836;0.015562033378203307;0.015561959528234567;0.8062738261337952;-0.01354800372015608;0.8063786436664658
59.005172;1.033089878550341;0.9256069106515168;0.8959655105949758;-0.0051458454111193335;-0.004981016646541252;1.0337764025575447;9.999995182977427;0.8335228182160348;0.015562031307233895;0.015561964421351724;0.8062738275282708;-0.013548003652892441;0.8063787011892014
59.015172;1.033089962248498;0.9256070323529271;0.8959654909625262;-0.005145845436575437;-0.004981016607855603;1.0337764690367373;9.999996729937385;0.8335227943258559;0.015562029301394538;0.015561969298077216;0.8062738270832011;-0.01354800358347588;0.8063787604363286
59.025172;1.0330900457662053;0.9256071595121611;0.8959654713029663;-0.005145845460352698;-0.004981016568872494;1.0337765337559928;9.999998264746056;0.8335227643926434;0.015562027361152428;0.015561974149213694;0.8062738242794992;-0.013548003512115906;0.8063788209550501
59.035172;1.0330901288797605;0.9256072918855098;0.8959654508527757;-0.005145845482505593;-0.004981016529611221;1.033776596592184;9.999999784189633;0.8335227283215351;0.015562025486654082;0.015561978964998512;0.8062738185283829;-0.013548003439057382;0.8063788822505982
59.045172;1.0330902113673908;0.9256074292848415;0.8959654287574434;-0.005145845503096258;-0.004981016490052999;1.0337766575058422;10.000001285999286;0.8335226860336794;0.01556202367779711;0.015561983733778269;0.8062738092295968;-0.013548003364528471;0.8063789438145907
59.055172;1.0330902930522214;0.9256075715705678;0.8959654041267205;-0.005145845522185434;-0.004981016450146127;1.0337767165002365;10.000002768994797;0.8335226374691088;0.0155620219335847;0.015561988443253601;0.806273795792175;-0.01354800328873661;0.8063790051341669
59.065172;1.0330903737145953;0.9256077186402378;0.8959653761191635;-0.005145845539845785;-0.004981016409817547;1.0337767736253003;10.000004232463473;0.8335225825705058;0.01556202025207147;0.015561993083150571;0.8062737776481338;-0.01354800321190941;0.8063790657139841
59.075172;1.033090453071172;0.9256078703958945;0.8959653440315035;-0.005145845556183529;-0.0049810163689788245;1.033776828974284;10.000005675902749;0.8335225213030721;0.015562018631958078;0.015561997646550897;0.8062737543048314;-0.013548003134293142;0.8063791251158148
59.085172;1.0330905307944624;0.9256080266908754;0.895965307374727;-0.005145845571336517;-0.004981016327545855;1.0337768826145506;10.000007099334391;0.8335224537299619;0.015562017074365128;0.015562002128853667;0.8062737254611628;-0.01354800305610857;0.8063791829948616
59.095172;1.03309060652148;0.925608187331808;0.8959652658774271;-0.005145845585464307;-0.004981016285462754;1.033776934574087;10.000008503033932;0.8335223800373541;0.015562015582866778;0.015562006526041654;0.8062736911018598;-0.013548002977537013;0.8063792390734396
59.105172;1.0330906798899495;0.9256083521487866;0.8959652194257095;-0.005145845598750489;-0.004981016242701069;1.0337769849412284;10.000009886979123;0.8335223004609558;0.015562014162115462;0.01556201083345919;0.8062736514225363;-0.013548002898737579;0.8063792930311104
59.115172;1.0330907505784994;0.925608521044376;0.8959651679963211;-0.005145845611403982;-0.004981016199244025;1.0337770339160164;10.000011250816739;0.8335222152189536;0.015562012817236227;0.01556201504505388;0.8062736066177897;-0.013548002819853239;0.8063793444005957
59.125172;1.0330908183211558;0.9256086940025225;0.8959651116092215;-0.0051458456236474345;-0.0049810161550827335;1.0337770817141474;10.000012594228682;0.8335221245192753;0.01556201155464592;0.015562019153380019;0.8062735567441658;-0.013548002741001553;0.8063793925484773
59.135172;1.0330908829022565;0.9256088711014173;0.8959650502987655;-0.005145845635689528;-0.004981016110223233;1.033777128416122;10.000013917569264;0.8335220286122338;0.015562010382009096;0.015562023150184248;0.8062735017813347;-0.013548002662264191;0.8063794367621584
59.145172;1.0330909441278584;0.9256090524828267;0.8959649840834709;-0.005145845647697129;-0.004981016064690543;1.0337771739024701;10.00001522256486;0.8335219277993641;0.015562009306277528;0.015562027026931149;0.8062734417749701;-0.013548002583693833;0.8063794764069
59.155172;1.0330910018109478;0.925609238231773;0.8959649129798365;-0.005145845659787618;-0.004981016018533449;1.0337772179034739;10.000016512460938;0.8335218223526247;0.015562008332507307;0.015562030775171772;0.8062733768995286;-0.013548002505339697;0.806379511029993
59.165172;1.0330910557736366;0.9256094282422156;0.8959648370555614;-0.005145845672028241;-0.004981015971837817;1.033777260059362;10.000017791425538;0.8335217124622392;0.01556200746548861;0.0155620343867871;0.8062733074352183;-0.013548002427262697;0.806379540342323
59.175172;1.0330911058169172;0.9256096221710374;0.8959647563988746;-0.005145845684436222;-0.004981015924736816;1.0337772999675814;10.000019063849445;0.8335215982960509;0.015562006711849161;0.015562037853678592;0.8062732337159164;-0.013548002349531619;0.8063795641554901
59.185172;1.0330911517165748;0.9256098194909522;0.8959646710587118;-0.005145845696997018;-0.0049810158774036715;1.0337773372609902;10.000020333699803;0.8335214800512988;0.01556200607950634;0.015562041167094174;0.8062731560968658;-0.013548002272210351;0.8063795823534325
59.195172;1.0330911932843665;0.9256100195661805;0.8959645810819432;-0.005145845709697082;-0.004981015830021138;1.0337773716325755;10.000021603817872;0.8335213579524059;0.015562005575311377;0.015562044317309502;0.8062730749610794;-0.013548002195347485;0.8063795948667486
59.205172;1.0330912303896063;0.9256102216827925;0.8959644865666824;-0.005145845722542857;-0.004981015782740188;1.0337774028084614;10.000022876058887;0.8335212322763114;0.015562005203579482;0.015562047294078276;0.8062729907109696;-0.01354800211898339;0.8063796016394962
59.215172;1.0330912629303164;0.9256104250393338;0.895964387645715;-0.005145845735559581;-0.004981015735672975;1.0337774306097927;10.000024152068747;0.833521103360263;0.015562004966039654;0.015562050088358953;0.8062729037094717;-0.013548002043161507;0.8063796026742073
59.225172;1.0330912908128576;0.9256106287535757;0.8959642844253309;-0.0051458457487919785;-0.004981015688924225;1.0337774550550598;10.000025433140037;0.833520971534661;0.015562004862400973;0.015562052694682273;0.8062728142354065;-0.013548001967924354;0.8063795981374905
59.235172;1.033091313919044;0.9256108319117787;0.8959641769327724;-0.005145845762307179;-0.004981015642606314;1.0337774763622087;10.000026719336432;0.8335208370491809;0.015562004891595859;0.015562055112484709;0.80627272252476;-0.013548001893302897;0.8063795883681439
59.245172;1.0330913320996713;0.9256110336315349;0.895964065123961;-0.0051458457761927355;-0.004981015596826986;1.0337774948755185;10.000028009245755;0.8335207000674516;0.015562005053446286;0.015562057345545336;0.8062726288673772;-0.013548001819311196;0.8063795737531572
59.255172;1.0330913452596278;0.9256112330974724;0.8959639489339473;-0.005145845790554527;-0.004981015551674972;1.0337775109844651;10.000029300840295;0.833520560755097;0.015562005349000168;0.015562059399701358;0.8062725336636807;-0.013548001745950075;0.8063795546199295
59.265172;1.0330913534676565;0.9256114295633214;0.895963828291955;-0.005145845805510364;-0.0049810155072095045;1.0337775250265282;10.000030592724613;0.833520419379733;0.015562005779413817;0.015562061280229942;0.8062724373841136;-0.013548001673207832;0.8063795312205034
59.275172;1.0330913569618927;0.9256116223536451;0.8959637030907972;-0.005145845821180255;-0.00498101546345686;1.0337775372121472;10.000031884573485;0.8335202763187697;0.015562006344833639;0.015562062991091101;0.8062723404939683;-0.013548001601039892;0.8063795037468812
59.285172;1.0330913560443564;0.9256118108839946;0.8959635732015551;-0.005145845837676585;-0.004981015420415128;1.0337775476416657;10.000033176820786;0.8335201319931989;0.015562007043486727;0.015562064536233832;0.8062722434213958;-0.013548001529362674;0.8063794723497131
59.295172;1.0330913510147706;0.9256119946868399;0.8959634385427128;-0.005145845855097029;-0.0049810153780723;1.0337775563696165;10.000034470370865;0.8335199867948272;0.015562007871546334;0.015562065920645268;0.806272146547324;-0.013548001458099342;0.8063794371580033
59.305172;1.0330913421980363;0.9256121733853157;0.8959632990935443;-0.0051458458735269275;-0.004981015336431323;1.033777563411259;10.00003576605063;0.8335198410608259;0.015562008824229874;0.015562067150495696;0.806272050221676;-0.013548001387222279;0.806379398302448
59.315172;1.0330913299226683;0.9256123465864448;0.8959631548353201;-0.0051458458930369235;-0.004981015295517305;1.033777568675365;10.000037063530039;0.8335196950927088;0.015562009897091299;0.015562068233488753;0.8062719548214082;-0.013548001316755313;0.8063793559656205
59.325172;1.0330913144465212;0.9256125138407225;0.8959630057190839;-0.00514584591367039;-0.004981015255368605;1.0337775719369398;10.000038360693404;0.8335195491771955;0.015562011086725282;0.015562069178470781;0.8062718607837256;-0.013548001246769109;0.8063793104005733
59.335172;1.0330912960093073;0.9256126747345369;0.8959628517219665;-0.005145845935448056;-0.004981015216026487;1.0337775729194318;10.000039654174122;0.8335194036308546;0.0155620123903826;0.015562069993459125;0.8062717685728606;-0.01354800117737441;0.8063792618832647
59.345172;1.0330912750116157;0.9256128289298305;0.8959626929473743;-0.005145845958384759;-0.004981015177529838;1.0337775713696973;10.000040940274516;0.8335192588533223;0.01556201380471241;0.015562070684117137;0.8062716786171751;-0.01354800110870274;0.8063792106840695
59.355172;1.0330912521388327;0.9256129761093836;0.8959625296888385;-0.005145845982484397;-0.004981015139927984;1.0337775670071834;10.000042215518272;0.8335191152965935;0.01556201532497319;0.015562071253940688;0.8062715913026951;-0.013548001040876874;0.8063791570513126
59.365172;1.0330912283195406;0.9256131159907669;0.895962362407004;-0.0051458460077221995;-0.004981015103299756;1.0337775594587069;10.000043476827122;0.8335189733561017;0.015562016945042783;0.015562071704913628;0.8062715070677691;-0.013548000973989586;0.8063791011594207
59.375172;1.0330912045939167;0.92561324839506;0.8959621916111418;-0.005145846034045256;-0.004981015067741681;1.033777548352091;10.000044721470328;0.8335188332864337;0.015562018657363914;0.015562072038015158;0.8062714264980103;-0.013548000908113606;0.8063790430764143
59.385172;1.033091182020401;0.9256133732517866;0.8959620177440054;-0.005145846061382811;-0.004981015033346229;1.0337775334558683;10.000045947390177;0.8335186952053972;0.015562020452674696;0.015562072253813156;0.8062713503157685;-0.013548000843313833;0.8063789827460947
59.395172;1.0330911615524938;0.9256134905944949;0.895961841170985;-0.005145846089641225;-0.004981015000212896;1.0337775146810764;10.000047154173178;0.8335185591348162;0.015562022320707037;0.015562072352655554;0.8062712792916109;-0.013548000779642074;0.8063789199996784
59.405172;1.0330911438455208;0.9256136005750347;0.895961662230363;-0.005145846118705179;-0.004981014968458272;1.0337774920046972;10.000048343758012;0.8335184250034784;0.015562024251973647;0.015562072334922432;0.8062712141474672;-0.01354800071714309;0.8063788546460896
59.415172;1.0330911292320064;0.9256137034298323;0.8959614812686701;-0.005145846148467101;-0.004981014938202717;1.0337774654118406;10.000049519768659;0.8335182926446233;0.015562026238605945;0.015562072202174825;0.8062711555175462;-0.01354800065585647;0.8063787865447763
59.425172;1.0330911179206697;0.9256137994668151;0.8959612986451895;-0.005145846178852164;-0.00498101490956431;1.0337774348759705;10.00005068552856;0.8335181618029747;0.01556202827403103;0.015562071957924879;0.8062711039739195;-0.013548000595793622;0.8063787156293979
59.435172;1.0330911101216664;0.9256138890823071;0.895961114700439;-0.005145846209827478;-0.0049810148826583455;1.0337774003921194;10.000051842432702;0.833518032107943;0.015562030353183359;0.015562071607171659;0.8062710600323725;-0.013548000536924783;0.8063786419550623
59.445172;1.0330911060035854;0.9256139726934125;0.895960929717407;-0.00514584624140662;-0.00498101485758741;1.0337773620292003;10.000052990089253;0.833517903051096;0.015562032472890421;0.015562071155802725;0.806271024138848;-0.013548000479186976;0.8063785657268926
59.455172;1.0330911056444263;0.925614050660396;0.8959607439450316;-0.005145846273631264;-0.0049810148344279015;1.0337773199098066;10.000054127421603;0.8335177740414664;0.015562034631260825;0.015562070610572245;0.8062709966928252;-0.013548000422500636;0.8063784872632006
59.465172;1.0330911090242623;0.9256141233292456;0.8959605576515515;-0.0051458463065494195;-0.004981014813231044;1.0337772740995674;10.000055253321616;0.8335176445007254;0.015562036826408774;0.015562069978800165;0.8062709780485933;-0.013548000366797838;0.8063784069331564
59.475172;1.0330911160476803;0.9256141911317293;0.8959603711358806;-0.005145846340222969;-0.004981014794035337;1.0337772245239136;10.000056366932967;0.8335175138883747;0.015562039055932666;0.015562069266914448;0.8062709684397635;-0.013548000312039836;0.806378325088473
59.485172;1.0330911266076928;0.9256142546306181;0.8959601847155212;-0.005145846374730275;-0.004981014776858494;1.0337771710182255;10.000057467982232;0.8335173816700591;0.015562041317993587;0.015562068479643193;0.8062709679158322;-0.013548000258207678;0.8063782420294469
59.495172;1.0330911406367342;0.9256143144551459;0.8959599986751885;-0.005145846410135483;-0.004981014761680169;1.033777113475757;10.000058556942337;0.8335172473360924;0.015562043612640571;0.015562067621278458;0.8062709763708329;-0.013548000205297837;0.8063781580636218
59.505172;1.0330911580939819;0.9256143711505747;0.8959598131886535;-0.005145846446450307;-0.004981014748448313;1.0337770519791076;10.00005963455507;0.8335171104480233;0.01556204594173013;0.01556206669712751;0.8062709935895418;-0.013548000153335526;0.8063780735846278
59.515172;1.033091178920863;0.9256144250598242;0.8959596283068929;-0.005145846483633135;-0.004981014737105127;1.0337769868463969;10.00006070039814;0.8335169706147735;0.015562048308014486;0.015562065713819358;0.806271019267251;-0.013548000102381328;0.8063779890737441
59.525172;1.0330912030430452;0.9256144763094444;0.8959594439974874;-0.0051458465216395605;-0.004981014727616059;1.033776918581827;10.000061751567802;0.8335168274451955;0.015562050714771191;0.01556206467894229;0.8062710530631206;-0.013548000052523249;0.8063779050407966
59.535172;1.0330912304317428;0.9256145248852269;0.8959592602031818;-0.005145846560469227;-0.004981014719984116;1.0337768477751152;10.000062782947925;0.833516680568091;0.015562053165979951;0.015562063600869433;0.806271094650976;-0.013548000003870119;0.8063778219599831
59.545172;1.0330912611367513;0.9256145707252575;0.8959590769479262;-0.005145846600156233;-0.00498101471423753;1.0337767750299276;10.00006378878123;0.8335165296803158;0.015562055665939484;0.015562062488864298;0.806271143704925;-0.01354799995655569;0.8063777402537569
59.555172;1.0330912952327047;0.9256146137117842;0.8959588943997908;-0.005145846640723351;-0.004981014710395632;1.033776700930704;10.000064764188203;0.8335163745665175;0.015562058218070312;0.015562061352847994;0.8062711998727671;-0.013547999910734472;0.8063776603374853
59.565172;1.0330913327069222;0.9256146535794906;0.895958712802493;-0.005145846682155814;-0.004981014708438668;1.0337766260283388;10.000065705819745;0.833516215094484;0.015562060824983298;0.015562060203100548;0.8062712627643402;-0.013547999866556162;0.8063775826657458
59.575172;1.0330913733803857;0.9256146899024165;0.8959585323916764;-0.005145846724416495;-0.004981014708310943;1.0337765508687131;10.000066611584225;0.8335160511999342;0.01556206349073109;0.01556205904964609;0.8062703319337879;-0.013547999824138715;0.8063765078727805
59.585172;1.033091416906009;0.9256147221953743;0.8959583533996047;-0.005145846767469587;-0.0049810147099504;1.033776476006769;10.000067479565256;0.8335158828801819;0.015562066222104461;0.015562057900819652;0.8062704069091705;-0.013547999783548767;0.8063764361880338
59.595172;1.033091462812647;0.9256147499837959;0.8959581760771052;-0.005145846811278376;-0.004981014713308318;1.0337764019147377;10.000068307091128;0.833515710205855;0.01556206902700411;0.01556205676256725;0.8062704872749379;-0.013547999744782489;0.8063763682789469
59.605172;1.033091510640184;0.9256147727531746;0.8959580006770015;-0.005145846855781552;-0.004981014718350175;1.0337763288679729;10.000069091241516;0.8335155333099127;0.015562071911832731;0.015562055639318326;0.8062705726807498;-0.01354799970776495;0.8063763046883045
59.615172;1.033091560134386;0.9256147898893561;0.8959578274206168;-0.005145846900877238;-0.004981014725064152;1.0337762569447846;10.000069829892674;0.8335153523341231;0.015562074880412412;0.015562054535054432;0.8062706627704669;-0.013547999672387007;0.8063762459540512
59.625172;1.0330916113158133;0.9256148007253281;0.8959576564381165;-0.00514584694642442;-0.004981014733473661;1.0337761861278683;10.00007052183777;0.8335151673904725;0.01556207793497991;0.01556205345409433;0.8062707571884118;-0.013547999638563025;0.8063761925118113
59.635172;1.0330916643817893;0.9256148046147072;0.8959574877084207;-0.005145846992247825;-0.00498101474362342;1.0337761164251484;10.000071166521888;0.8335149785533669;0.015562081077179454;0.015562052402183512;0.8062708556576729;-0.013547999606265362;0.8063761445615556
59.645172;1.0330917195634377;0.9256148009406765;0.895957321069108;-0.005145847038145835;-0.004981014755547958;1.0337760479444507;10.000071763766451;0.8335147858561028;0.015562084307717805;0.015562051386893077;0.8062709579893752;-0.013547999575509874;0.8063761020620758
59.655172;1.0330917770516341;0.9256147891068311;0.8959571562970213;-0.00514584708389495;-0.0049810147692503325;1.0337759808824378;10.000072313348745;0.8335145893194772;0.015562087626095534;0.015562050415802513;0.8062710640318105;-0.01354799954632152;0.8063760648335517
59.665172;1.033091837004774;0.9256147685439065;0.8959569932036664;-0.005145847129243004;-0.004981014784697168;1.033775915452966;10.000072815236084;0.833514388978046;0.015562091030996707;0.015562049494194468;0.8062711736670847;-0.013547999518717118;0.8063760325892861
59.675172;1.033091899571288;0.9256147387180661;0.8959568316518008;-0.0051458471739122165;-0.00498101480183376;1.0337758518271665;10.000073270085922;0.8335141848267841;0.01556209452040834;0.015562048624825423;0.8062712868731722;-0.013547999492703624;0.8063760049301595
59.685172;1.0330919648875212;0.9256146991370999;0.8959566714941034;-0.005145847217616627;-0.004981014820613248;1.0337757901427023;10.000073678758682;0.8335139767756834;0.015562098091182931;0.0155620478086378;0.8062714037506662;-0.013547999468280532;0.8063759814265014
59.695172;1.0330920330193316;0.92561464936286;0.8959565125606209;-0.005145847260069529;-0.004981014841010695;1.0337757305656963;10.0000740416934;0.8335137646935056;0.01556210173835682;0.015562047044599868;0.8062715244540493;-0.013547999445450364;0.806375961726062
59.705172;1.0330921039156549;0.9256145890573042;0.8959563546831841;-0.005145847300980692;-0.004981014863011586;1.0337756732897734;10.000074359312205;0.833513548449278;0.015562105455132954;0.015562046328951711;0.8062716491027716;-0.013547999424235397;0.806375945567004
59.715172;1.0330921775027058;0.9256145180549873;0.8959561976902493;-0.005145847340065522;-0.00498101488660219;1.0337756184274232;10.00007463250571;0.8335133279087316;0.015562109234116448;0.015562045654757595;0.8062717777421369;-0.013547999404685825;0.8063759326987829
59.725172;1.033092253777864;0.925614436401469;0.8959560414470051;-0.005145847377062363;-0.004981014911781042;1.0337755659242605;10.000074862391148;0.8335131029384659;0.015562113068777469;0.015562045012939797;0.8062719103503396;-0.013547999386876786;0.806375922840287
59.735172;1.033092332748187;0.9256143443286596;0.895955885964446;-0.005145847411740961;-0.004981014938570887;1.0337755155779003;10.000075050295742;0.833512873441875;0.01556211695431092;0.015562044394461324;0.806272046851014;-0.013547999370894338;0.806375915739466
59.745172;1.033092414362902;0.9256142421901912;0.8959557314372035;-0.005145847443913735;-0.004981014967011916;1.0337754671087633;10.000075198185762;0.8335126394045304;0.015562120887773057;0.015562043791264257;0.806272187089802;-0.0135479993568113;0.8063759112312542
59.755172;1.0330924984794858;0.9256141303741576;0.8959555781131459;-0.005145847473465694;-0.00498101499714529;1.033775420219163;10.000075308146807;0.8335124008757248;0.01556212486702063;0.015562043195572577;0.8062723307935007;-0.01354799934468395;0.806375909232959
59.765172;1.0330925847906416;0.9256140092241703;0.8959554261114057;-0.005145847500379647;-0.004981015028992377;1.0337753745980296;10.000075381204384;0.8335121578821723;0.015562128888935607;0.015562042599014274;0.8062724775454982;-0.013547999334581224;0.806375909744649
59.775172;1.0330926728327974;0.925613879032097;0.8959552753700719;-0.00514584752472318;-0.004981015062534932;1.0337753298853243;10.000075417234745;0.8335119104047802;0.015562132948374883;0.015562041992231865;0.8062726268023033;-0.013547999326599088;0.8063759128591708
59.785172;1.0330927620923105;0.9256137400871151;0.8959551257203251;-0.005145847546613686;-0.004981015097711854;1.0337752856432385;10.000075415589958;0.8335116584298499;0.015562137038005887;0.015562041365851254;0.806272777967275;-0.013547999320835037;0.8063759186962608
59.795172;1.0330928520851415;0.925613592688154;0.8959549769548123;-0.005145847566195133;-0.0049810151344344845;1.0337752413506165;10.000075375150097;0.8335114019332925;0.015562141148284503;0.015562040712375519;0.8062729304490874;-0.013547999317355668;0.8063759272835884
59.805172;1.0330929424125952;0.9256134371274679;0.8959548288729327;-0.005145847583617229;-0.004981015172607108;1.0337751964217663;10.000075293694394;0.833511140812522;0.015562145267366235;0.01556204002655285;0.8062730836426742;-0.013547999316191507;0.8063759385160477
59.815172;1.0330930328046621;0.9256132737133553;0.8959546813396952;-0.005145847599005677;-0.004981015212138974;1.0337751502726573;10.00007516711149;0.8335108749036062;0.01556214938098445;0.015562039304100396;0.8062732368943414;-0.013547999317360719;0.8063759522290527
59.825172;1.0330931230787552;0.9256131027994751;0.8959545343015404;-0.00514584761245349;-0.004981015252946883;1.0337751024713504;10.000074989717671;0.8335106040770004;0.015562153472832985;0.015562038540567842;0.8062733895348684;-0.01354799932089084;0.80637596829214
59.835172;1.0330932129925803;0.9256129247821976;0.8959543877625026;-0.005145847624052374;-0.0049810152949545;1.033775052885629;10.000074756025857;0.8335103283156098;0.0155621575256962;0.015562037730890937;0.8062735409653565;-0.01354799932680728;0.806375986625773
59.845172;1.0330933021379853;0.9256127400969597;0.8959542417989673;-0.005145847633927802;-0.004981015338090133;1.0337750016855256;10.00007446193663;0.833510047740333;0.015562161522181019;0.015562036870113604;0.8062736907199103;-0.013547999335097712;0.8063760071486832
59.855172;1.0330933899951509;0.9256125492165361;0.8959540965727982;-0.005145847642241558;-0.004981015382290379;1.0337749492258024;10.000074104314413;0.8335097625678783;0.015562165444975346;0.015562035955113069;0.8062738384992084;-0.013547999345694669;0.8063760297604785
59.865172;1.033093476037698;0.925612352625839;0.8959539522648937;-0.005145847649170249;-0.004981015427507589;1.0337748958865698;10.000073680455777;0.8335094730335747;0.0155621692777974;0.015562034986060841;0.8062739841723527;-0.013547999358493304;0.8063760543802123
59.875172;1.0330935597943247;0.9256121508027353;0.89595380900093;-0.005145847654877871;-0.004981015473704051;1.0337748419330213;10.000073188304237;0.833509179379267;0.015562173006448736;0.015562033967013136;0.8062741276926358;-0.013547999373375042;0.8063760809716274
59.885172;1.03309364090986;0.9256119442467308;0.8959536668732015;-0.005145847659493365;-0.0049810155208379735;1.0337747875158654;10.000072626774248;0.8335088819302034;0.015562176619265037;0.015562032905377563;0.806274268964088;-0.013547999390214617;0.806376109561064
59.895172;1.0330937192372773;0.9256117335037086;0.8959535260236977;-0.0051458476631062264;-0.004981015568853504;1.0337747327991615;10.00007199581212;0.8335085811949995;0.015562180107440558;0.015562031810581047;0.8062744077634764;-0.013547999408874125;0.8063761402580979
59.905172;1.0330937949120231;0.925611519120426;0.895953386698911;-0.005145847665779505;-0.004981015617668487;1.0337746780436428;10.000071296472063;0.8335082778915076;0.015562183465039108;0.01556203069278006;0.806274543754712;-0.013547999429200598;0.8063761732443273
59.915172;1.0330938683214865;0.925611301565002;0.8959532492499304;-0.005145847667561533;-0.004981015667171946;1.0337746236208372;10.000070531454972;0.8335079728496093;0.015562186688919762;0.01556202956177803;0.8062746765615496;-0.013547999451033186;0.8063762087200347
59.925172;1.033093939969521;0.9256110811736659;0.8959531140894018;-0.005145847668490968;-0.004981015717251625;1.0337745700113081;10.000069705637118;0.8335076668969771;0.015562189778724818;0.015562028425827008;0.8062748058501223;-0.01354799947419674;0.8063762468153539
59.935172;1.0330940103243555;0.9256108581526729;0.8959529816179486;-0.005145847668601975;-0.004981015767834588;1.0337745177115547;10.000068825611814;0.8335073608183845;0.015562192736179559;0.01556202729041579;0.8062749313860373;-0.013547999498490408;0.8063762875379104
59.945172;1.033094079747904;0.9256106326493705;0.8959528521669035;-0.005145847667922783;-0.004981015818901335;1.0337744670943978;10.0000678985009;0.8335070553497498;0.015562195564189456;0.015562026157879914;0.8062750530481088;-0.013547999523707957;0.8063763308476835
59.955172;1.033094148543979;0.9256104048543794;0.895952726012988;-0.00514584766646066;-0.004981015870443648;1.0337744184329147;10.000066930773938;0.8335067511862819;0.015562198266146916;0.015562025028387874;0.8062751707996808;-0.013547999549672422;0.8063763767923086
59.965172;1.033094217019917;0.9256101750665716;0.8959526034181331;-0.005145847664187398;-0.004981015922397666;1.0337743720364718;10.000065927589235;0.833506448990923;0.015562200845159297;0.015562023901680008;0.8062752846491098;-0.013547999576253116;0.8063764255566528
59.975172;1.033094285470985;0.9256099436537042;0.8959524846042835;-0.005145847661041768;-0.004981015974639893;1.0337743282390561;10.000064893151073;0.8335061493691689;0.015562203303919091;0.015562022778337865;0.8062753946552016;-0.013547999603363541;0.8063764773779878
59.985172;1.0330943541670965;0.9256097109180008;0.8959523696813736;-0.005145847656945044;-0.004981016027048276;1.0337742872851716;10.000063831562331;0.8335058528364736;0.015562205645363519;0.015562021660175479;0.8062755009670952;-0.01354799963094311;0.8063765323984444
59.995172;1.0330944233843051;0.9256094770092049;0.8959522586088676;-0.0051458476518234705;-0.004981016079534643;1.0337742493409356;10.000062747176031;0.8335055598387707;0.015562207873264355;0.015562020549912318;0.806275603822033;-0.01354799965893796;0.8063765906137247
60.005172;1.0330944934210093;0.9256092419559594;0.8959521512442544;-0.005145847645624393;-0.0049810161320234525;1.0337742145574635;10.000061644326708;0.8335052708133007;0.015562209992773393;0.015562019450111566;0.8062757035038332;-0.013547999687291827;0.8063766519333944
60.015172;1.0330945645664937;0.925609005744079;0.8959520474451278;-0.0051458476383108315;-0.004981016184429749;1.0337741830371803;10.000060527019318;0.8335049861989222;0.015562212010810482;0.015562018362441104;0.8062758003124721;-0.013547999715945152;0.8063767161770106
60.025172;1.0330946370281162;0.9256087683881705;0.8959519471146402;-0.005145847629854591;-0.004981016236661485;1.0337741547854333;10.00005939914286;0.8335047063851485;0.015562213935538596;0.015562017288005554;0.8062758945232327;-0.01354799974485119;0.8063767830218836
60.035172;1.0330947109310211;0.9256085299789077;0.8959518501756351;-0.0051458476202423525;-0.004981016288627729;1.0337741296999934;10.000058264823275;0.8335044316899813;0.015562215775276726;0.015562016227234129;0.8062759863377881;-0.013547999773991487;0.8063768520598329
60.045172;1.033094786421511;0.9256082907049332;0.8959517565566667;-0.005145847609480701;-0.004981016340228744;1.0337741075470266;10.000057128238591;0.8335041624134235;0.015562217537220497;0.015562015178735648;0.8062760758914362;-0.013547999803369062;0.8063769229178467
60.055172;1.0330948636934396;0.9256080508304164;0.8959516662198712;-0.005145847597599323;-0.004981016391329938;1.0337740879479804;10.00005599315554;0.8335038989369287;0.015562219226064036;0.015562014138703275;0.8062761632965189;-0.013547999833000465;0.80637699532935
60.065172;1.0330949429190752;0.9256078106253852;0.8959515792224226;-0.005145847584662936;-0.004981016441752528;1.0337740704137914;10.000054862563436;0.833503641764709;0.015562220844043231;0.015562013101483661;0.8062762486648894;-0.013547999862924027;0.8063770691519614
60.075172;1.0330950242360184;0.9256075703730468;0.8959514957877542;-0.0051458475707893145;-0.0049810164913148556;1.0337740543867313;10.000053738435073;0.8335033914268828;0.015562222392892374;0.015562012060533321;0.8062763321366221;-0.013547999893215548;0.806377144338824
60.085172;1.033095107773448;0.9256073304861441;0.8959514163207029;-0.0051458475561453245;-0.004981016539897515;1.033774039286006;10.000052621736938;0.8335031483708248;0.015562223875353644;0.015562011009544947;0.8062764139301729;-0.013547999923992424;0.8063772208521608
60.095172;1.033095193595055;0.9256070915470782;0.8959513413355663;-0.005145847540907022;-0.004981016587454099;1.0337740245892333;10.000051512675848;0.833502913008153;0.015562225294676775;0.015562009943483515;0.8062764943733359;-0.013547999955392015;0.8063772985826578
60.105172;1.0330952816034538;0.9256068542033671;0.8959512713456953;-0.005145847525235365;-0.004981016633967676;1.0337740098611743;10.000050410826944;0.8335026858597555;0.015562226653193822;0.015562008858469732;0.8062765738905547;-0.01354799998753196;0.8063773773519349
60.115172;1.0330953715281308;0.9256066190486357;0.89595120677621;-0.005145847509299387;-0.004981016679430006;1.0337739947055005;10.000049315051417;0.8335024676155908;0.015562227951226073;0.015562007751073893;0.8062766529228074;-0.013548000020484284;0.8063774569375768
60.125172;1.0330954629690656;0.9256063865821451;0.8959511479399688;-0.0051458474932875;-0.00498101672385074;1.0337739787916065;10.000048223424715;0.8335022590376179;0.015562229187116482;0.015562006618496493;0.806276731798167;-0.013548000054281969;0.8063775370485343
60.135172;1.0330955554406687;0.9256061572362337;0.8959510950754133;-0.005145847477370551;-0.004981016767257446;1.0337739619300377;10.000047133454178;0.8335020608319306;0.015562230359020704;0.015562005458833128;0.8062768106652725;-0.013548000088936814;0.8063776173219097
60.145172;1.0330956484005385;0.9256059314118056;0.8959510483708866;-0.005145847461658709;-0.004981016809694276;1.0337739440609968;10.000046042742541;0.8335018736211183;0.015562231466899421;0.015562004270613002;0.80627688952455;-0.013548000124447564;0.806377697397406
60.155172;1.0330957412518438;0.9256057094867141;0.895951007948651;-0.005145847446186912;-0.004981016851227839;1.0337739251995568;10.00004494945992;0.8335016979752196;0.015562232512723144;0.01556200305266028;0.8062769682525418;-0.013548000160793832;0.806377776987837
60.165172;1.03309583337906;0.9256054918403585;0.8959509738951152;-0.005145847430934954;-0.004981016891943995;1.0337739054051407;10.000043852579903;0.8335015344345086;0.015562233499816372;0.01556200180425751;0.8062770465888254;-0.013548000197929889;0.8063778558868091
60.175172;1.0330959242081061;0.9256052788922253;0.8959509463525024;-0.005145847415863299;-0.004981016931933183;1.033773884800781;10.000042752654652;0.8335013834924909;0.015562234431866995;0.01556200052468009;0.8062771241529919;-0.013548000235801168;0.8063779339568674
60.185172;1.033096013167033;0.9256050710560313;0.8959509255730445;-0.005145847400916368;-0.004981016971271735;1.0337738636273512;10.000041652309795;0.833501245504896;0.015562235310782017;0.015561999212857669;0.8062772005091264;-0.013548000274365956;0.8063780110983114
60.195172;1.0330960995450964;0.9256048686382818;0.8959509118725515;-0.005145847386002449;-0.004981017010005853;1.0337738422272296;10.000040555446768;0.8335011206103421;0.01556223613514207;0.015561997868346337;0.8062772752427556;-0.013548000313590788;0.8063780872117079
60.205172;1.0330961824471019;0.9256046718288814;0.8959509055368448;-0.005145847371005176;-0.004981017048157931;1.0337738209893017;10.000039465991597;0.8335010087676341;0.015562236901257725;0.015561996493322457;0.8062773480019233;-0.01354800035342999;0.8063781622315503
60.215172;1.0330962609669052;0.9256044808045041;0.8959509067815173;-0.005145847355816506;-0.004981017085755399;1.033773800373172;10.000038387397112;0.8335009098522501;0.015562237605524191;0.015561995094247015;0.8062774184935693;-0.013548000393814588;0.8063782361758494
60.225172;1.0330963343781112;0.9256042957949263;0.895950915760034;-0.005145847340344974;-0.004981017122841434;1.0337737809097778;10.000037323191258;0.8335008237197553;0.015562238246133236;0.015561993681613921;0.8062774864626734;-0.013548000434652147;0.8063783091236681
60.235172;1.0330964021493039;0.9256041170117191;0.8959509325518303;-0.005145847324485046;-0.004981017159464131;1.0337737631031303;10.00003627750208;0.8335007502299853;0.015562238823708443;0.01556199226787853;0.8062775516453052;-0.013548000475833627;0.8063783811754227
60.245172;1.0330964639005138;0.9256039445797277;0.8959509571357716;-0.00514584730808415;-0.004981017195683571;1.0337737473911195;10.000035254430582;0.833500689267526;0.015562239340587997;0.015561990865786284;0.806277613726104;-0.013548000517247505;0.8063784524364437
60.255172;1.0330965193936703;0.9256037785739475;0.8959509893862297;-0.005145847290948328;-0.0049810172315885495;1.0337737342042175;10.000034257077578;0.8335006407527841;0.015562239799256965;0.015561989487853957;0.8062776723395969;-0.013548000558785672;0.8063785229915407
60.265172;1.0330965685218816;0.9256036190215923;0.8959510291033882;-0.005145847272864351;-0.004981017267290905;1.033773723984391;10.000033287446842;0.833500604590406;0.015562240201390895;0.015561988145831982;0.8062777270891027;-0.013548000600335107;0.8063785928766276
60.275172;1.0330966113002462;0.9256034658366175;0.8959510760670133;-0.005145847253610534;-0.0049810173029100424;1.033773717162181;10.00003234687682;0.8335005805926703;0.015562240547394328;0.015561986849935048;0.8062777775826323;-0.013548000641763733;0.8063786620749911
60.285172;1.0330966478175756;0.9256033188404474;0.8959511300870798;-0.005145847232973698;-0.004981017338565793;1.0337737141554595;10.000031435916325;0.8335005684703888;0.01556224083629225;0.015561985608322294;0.80627782347102;-0.013548000682902933;0.8063787305344728
60.295172;1.0330966781245978;0.9256031778461458;0.8959511910286869;-0.005145847210771699;-0.004981017374358019;1.0337737153374942;10.000030553690566;0.8335005678840508;0.015562241066783705;0.015561984427445231;0.8062778644742702;-0.013548000723543254;0.8063787981983374
60.305172;1.033096702186199;0.9256030426627213;0.895951258789405;-0.005145847186858302;-0.004981017410324827;1.033773720958691;10.00002969823126;0.8335005785109846;0.015562241238263986;0.015561983313322942;0.8062779003991262;-0.01354800076345498;0.8063788650268754
60.315172;1.033096720021363;0.9256029130671923;0.8959513332397436;-0.005145847161127205;-0.004981017446426369;1.0337737311064739;10.000028868044117;0.833500600064715;0.015562241350580727;0.015561982272365757;0.8062779310924058;-0.013548000802421988;0.8063789309978447
60.325172;1.0330967319058246;0.9256027888245675;0.895951414213335;-0.005145847133532274;-0.004981017482584448;1.0337737457436413;10.000028063187319;0.8335006322154837;0.015562241403613635;0.015561981311124814;0.8062779563527631;-0.013548000840274091;0.8063789961193061
60.335172;1.0330967383801979;0.9256026696985579;0.8959515015751789;-0.005145847104086157;-0.0049810175187348605;1.0337737647703074;10.000027284987684;0.8335006744909482;0.015562241397161624;0.015561980435870666;0.8062779759096744;-0.013548000876900371;0.8063790604364619
60.345172;1.0330967400818736;0.9256025554234313;0.8959515952340914;-0.005145847072812568;-0.0049810175548409665;1.0337737880254323;10.00002653518254;0.833500726258965;0.015562241330610098;0.015561979652709626;0.8062779894756325;-0.013548000912240798;0.8063791239848551
60.355172;1.0330967376504112;0.9256024457052902;0.8959516950537005;-0.005145847039693934;-0.004981017590871516;1.033773815258363;10.000025815530877;0.8335007868245626;0.015562241202769844;0.015561978967703307;0.8062779967705166;-0.013548000946276305;0.8063791867353375
60.365172;1.0330967317618982;0.925602340315258;0.8959518008149825;-0.005145847004661272;-0.004981017626779335;1.033773846185668;10.000025128049357;0.8335008555906435;0.015562241011920552;0.015561978386089066;0.8062779974675307;-0.013548000979016591;0.8063792485888959
60.375172;1.0330967231418389;0.9256022392134767;0.8959519122878163;-0.00514584696761111;-0.0049810176625045615;1.033773880580272;10.00002447516035;0.8335009321297836;0.015562240756011378;0.015561977911796577;0.8062779911349901;-0.013548001010474316;0.8063793093947375
60.385172;1.0330967125058812;0.9256021425789733;0.8959520293055769;-0.005145846928415096;-0.004981017697995372;1.0337739182694885;10.000023859653696;0.8335010161045633;0.015562240433493841;0.015561977548836991;0.8062779772742174;-0.013548001040649908;0.8063793689878704
60.395172;1.0330967004909253;0.9256020507213019;0.8959521517774103;-0.005145846886928302;-0.0049810177332305;1.0337739590974087;10.000023284650622;0.8335011071541074;0.015562240043735746;0.015561977303110036;0.8062779554537152;-0.013548001069539765;0.8063794272472629
60.405172;1.033096687629887;0.9256019639665816;0.8959522796713517;-0.005145846842999682;-0.00498101776823618;1.0337740029088573;10.00002275334905;0.8335012048303423;0.01556223958649247;0.015561977182658216;0.8062779254030483;-0.013548001097145644;0.8063794840904328
60.415172;1.0330966744159669;0.9256018826048868;0.8959524129882871;-0.005145846796466373;-0.00498101780309579;1.0337740495256744;10.000022268877052;0.833501308564681;0.015562239061382573;0.015561977196246357;0.8062778869958694;-0.013548001123474802;0.8063795394082478
60.425172;1.0330966614064097;0.9256018068647986;0.8959525516894362;-0.005145846747150831;-0.004981017837947221;1.0337740987337136;10.000021834263139;0.8335014176671945;0.015562238467267864;0.015561977351385238;0.8062778402527305;-0.013548001148539969;0.8063795930418836
60.435172;1.0330966492135398;0.9256017368669152;0.8959526956362539;-0.0051458466948945195;-0.004981017872958908;1.0337741502895679;10.00002145205866;0.8335015313701952;0.015562237801710576;0.015561977653779759;0.8062777853943626;-0.013548001172365291;0.8063796448082733
60.445172;1.0330966383613196;0.9256016726195866;0.8959528446455668;-0.005145846639596747;-0.00498101790830203;1.0337742039312918;10.000021124072664;0.8335016488753277;0.015562237061698712;0.015561978107977416;0.8062777228167151;-0.013548001194987726;0.8063796945249245
60.455172;1.0330966291672898;0.9256016141054731;0.8959529985866558;-0.005145846581210328;-0.004981017944145578;1.03377425938782;10.000020851405209;0.833501769369047;0.015562236245865889;0.015561978717338392;0.8062776529855934;-0.013548001216446967;0.8063797419956468
60.465172;1.0330966217436373;0.925601561368546;0.8959531574101227;-0.005145846519717879;-0.0049810179806595535;1.0337743163652913;10.000020634203132;0.8335018920166191;0.015562235355934562;0.015561979484219335;0.8062775763340256;-0.013548001236773414;0.8063797869458685
60.475172;1.0330966160501163;0.9256015144827244;0.8959533211237043;-0.005145846455122548;-0.004981018017996771;1.0337743745110708;10.000020471484277;0.8335020159514639;0.01556223439516268;0.015561980411101035;0.8062774932012632;-0.013548001255981844;0.8063798289792465
60.485172;1.0330966119217602;0.9256014734551452;0.8959534897364089;-0.005145846387438451;-0.004981018056258835;1.033774433406212;10.000020361948557;0.8335021402755908;0.015562233366074337;0.015561981500975234;0.8062774038193574;-0.013548001274071549;0.8063798676128173
60.495172;1.0330966090702742;0.9256014381790623;0.8959536631857765;-0.0051458463166841025;-0.004981018095483097;1.0337744926576522;10.000020305211137;0.8335022640994172;0.015562232270355383;0.015561982756751238;0.8062773083293058;-0.013548001291032561;0.8063799023593504
60.505172;1.0330966070798155;0.9256014084406321;0.895953841302195;-0.005145846242905386;-0.004981018135666684;1.0337745520696453;10.000020301897024;0.8335023866094946;0.015562231109499117;0.015561984180427708;0.806277206806724;-0.01354800130685739;0.8063799328053973
60.515172;1.0330966054083317;0.925601383985043;0.8959540237760791;-0.005145846166210917;-0.004981018176797943;1.033774611739805;10.000020352829488;0.83350250709882;0.015562229884347583;0.015561985771794472;0.8062770992718713;-0.013548001321547634;0.8063799586348728
60.525172;1.0330966034142997;0.9256013646050402;0.8959542100945327;-0.005145846086780344;-0.004981018218866246;1.033774672023103;10.000020458604686;0.833502624936821;0.015562228594461564;0.015561987527322123;0.8062769857032654;-0.013548001335108539;0.8063799795990194
60.535172;1.0330966004183382;0.9256013501573785;0.8959543995785603;-0.005145846004837387;-0.004981018261860328;1.0337747334796439;10.000020619369286;0.8335027395270423;0.015562227238703562;0.015561989440356905;0.8062768660821177;-0.013548001347540964;0.8063799954937735
60.545172;1.033096595797658;0.925601340559701;0.8959545915147386;-0.0051458459206058;-0.00498101830577327;1.033774796839909;10.000020834588799;0.8335028502880703;0.015562225816200646;0.015561991502566925;0.8062767404051862;-0.013548001358832301;0.8063800061527906
60.555172;1.0330965890656376;0.9256013358044316;0.8959547851916048;-0.005145845834288028;-0.004981018350597227;1.0337748629195893;10.00002110353375;0.8335029566523767;0.015562224326450293;0.01556199370603758;0.8062766086714636;-0.013548001368951372;0.806380011437408
60.565172;1.0330965798627259;0.925601335919939;0.8959549798664733;-0.00514584574609191;-0.004981018396289918;1.0337749324969991;10.00002142613633;0.8335030581059452;0.015562222769212538;0.015561996044500084;0.8062764709285127;-0.01354800137785859;0.8063800112338562
60.575172;1.0330965678969073;0.9256013409102624;0.8959551747577792;-0.005145845656263325;-0.0049810184427399;1.033775006214005;10.000021803134103;0.8335031542848925;0.015562221144610575;0.015561998512512377;0.8062763273103797;-0.013548001385524975;0.8063800054378952
60.585172;1.0330965528925329;0.9256013506913637;0.895955369010985;-0.0051458455650761886;-0.004981018489767919;1.0337750845151266;10.00002223558694;0.8335032450223046;0.01556221945285502;0.015562001103999697;0.8062761779596432;-0.013548001391945067;0.8063799939140173
60.595172;1.0330965345401588;0.9256013650281697;0.8959555616791076;-0.005145845472795952;-0.004981018537162813;1.0337751676446403;10.000022724656462;0.8335033302644321;0.015562217693627197;0.015562003811958406;0.8062760229387017;-0.013548001397137157;0.806379976471004
60.605172;1.033096512508239;0.925601383579041;0.8959557517973218;-0.005145845379651246;-0.004981018584721362;1.0337752557434128;10.00002327170389;0.8335034099688293;0.015562215865821124;0.015562006628649136;0.8062758622781591;-0.0135480014011363;0.8063799528987277
60.615172;1.0330964865058723;0.9256014060389222;0.8959559385032752;-0.005145845285820611;-0.004981018632269234;1.033775348985389;10.000023877964248;0.8335034840760083;0.01556221396799221;0.015562009545130715;0.8062756960943412;-0.013548001403980017;0.8063799230343942
60.625172;1.0330964562905116;0.9256014322326837;0.8959561211239727;-0.0051458451914383665;-0.004981018679663708;1.0337754476201328;10.00002454391359;0.8335035525027455;0.0155622119989879;0.01556201255112123;0.8062755246308162;-0.01354800140568846;0.806379886789178
60.635172;1.033096421667517;0.9256014620969882;0.8959562991714551;-0.005145845096618084;-0.004981018726794344;1.033775551926726;10.00002526894001;0.8335036151204956;0.015562209958170843;0.015562015635425032;0.8062753482067472;-0.013548001406251963;0.8063798441633336
60.645172;1.0330963825022519;0.9256014956029325;0.8959564722580977;-0.00514584500147073;-0.004981018773587649;1.0337756621283658;10.000026051186293;0.8335036717474047;0.015562207845673297;0.015562018785473461;0.8062751671562399;-0.013548001405628151;0.8063797952510846
60.655172;1.0330963386627825;0.9256015326849455;0.895956640036437;-0.005145844906106572;-0.004981018819999324;1.033775778248994;10.000026887430929;0.8335037221555903;0.01556220566314842;0.015562021986765108;0.8062749818385216;-0.013548001403756412;0.8063797401606425
60.665172;1.0330962899557168;0.9256015732155589;0.8959568022454538;-0.005145844810628583;-0.004981018865994455;1.0337759000278433;10.000027773144792;0.83350376604268;0.015562203413625068;0.015562025223562702;0.806274792695739;-0.013548001400589196;0.8063796789501961
60.675172;1.033096236173275;0.9256016170025689;0.8959569587863315;-0.0051458447151270775;-0.004981018911542833;1.0337760269804728;10.000028702510454;0.8335038030021614;0.015562201099038301;0.015562028480111314;0.8062746002808803;-0.013548001396111212;0.8063796116997631
60.685172;1.0330961772344884;0.9256016637584168;0.8959571096984089;-0.005145844619681604;-0.004981018956624625;1.0337761584996303;10.000029668208263;0.8335038325839564;0.015562198718130818;0.015562031741943335;0.8062744052273959;-0.01354800139033603;0.8063795385701893
60.695172;1.0330961133054242;0.9256017130856979;0.8959572550883413;-0.0051458445243648685;-0.004981019001223031;1.033776293923436;10.000030661614675;0.8335038544108831;0.01556219626828356;0.015562034996701507;0.8062742081869193;-0.01354800138329588;0.8063794597360423
