time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.705172;1.033096044850181;0.9256017645029812;0.89595739512303;-0.0051458444292455;-0.0049810190453213;1.0337764325566923;10.000031674176903;0.8335038682540068;0.015562193748742315;0.015562038233645183;0.8062740098242774;-0.013548001375035177;0.8063793753403965
60.715172;1.0330959726640867;0.9256018174615651;0.8959575300506342;-0.005145844334395013;-0.004981019088922191;1.0337765736964952;10.000032699241876;0.8335038740126463;0.015562191161306494;0.015562041442672148;0.8062738108762821;-0.013548001365600084;0.8063792855603081
60.725172;1.0330958978489937;0.9256018714031945;0.8959576601893297;-0.005145844239899017;-0.0049810191320817186;1.0337767167336602;10.00003373260702;0.8335038716228629;0.01556218850966885;0.015562044613563733;0.8062736121359011;-0.013548001355021435;0.8063791906447286
60.735172;1.0330958216571426;0.9256019258493002;0.8959577859140923;-0.0051458441458638576;-0.0049810191749347504;1.033776861233944;10.000034771582719;0.8335038609996532;0.015562185799269006;0.015562047735296413;0.8062734143685799;-0.013548001343314527;0.8063790908392868
60.745172;1.0330957453138923;0.9256019803914137;0.8959579076757873;-0.005145844052407314;-0.004981019217663131;1.0337770068973828;10.000035814388262;0.8335038420595811;0.015562183037394709;0.015562050795867045;0.806273218284888;-0.013548001330503302;0.8063789863309055
60.755172;1.0330956699389522;0.9256020346122192;0.8959580260141226;-0.005145843959635918;-0.004981019260423452;1.0337771534466382;10.000036860252518;0.8335038147657384;0.01556218023292544;0.015562053783084137;0.8062730245389067;-0.01354800131664184;0.8063788773109921
60.765172;1.0330955965460533;0.9256020880311157;0.8959581415190733;-0.005145843867632277;-0.004981019303324791;1.033777300527667;10.000037909126668;0.8335037791619827;0.015562177395043082;0.015562056685731776;0.8062728337020235;-0.013548001301820045;0.806378764067289
60.775172;1.0330955260752221;0.9256021400760198;0.8959582547497131;-0.005145843776466616;-0.004981019346460002;1.0337774476725718;10.000038961373047;0.8335037353847309;0.015562174531942035;0.015562059494295934;0.8062726462606312;-0.013548001286165227;0.8063786470078133
60.785172;1.033095459415479;0.9256021900920142;0.8959583661764987;-0.005145843686213514;-0.004981019389933693;1.033777594366176;10.000040017308642;0.8335036836244168;0.015562171651117148;0.015562062201372722;0.8062724626448248;-0.013548001269845723;0.8063785265896152
60.795172;1.033095397415827;0.9256022373729762;0.8959584762200558;-0.005145843596956626;-0.004981019433870151;1.033777740194007;10.00004107589134;0.8335036240957578;0.015562168760005903;0.015562064801792761;0.806272283214728;-0.013548001253075493;0.8063784031961335
60.805172;1.0330953409014885;0.925602281197352;0.8959585853386376;-0.00514584350878136;-0.004981019478408719;1.033777884897062;10.000042133672604;0.8335035570609703;0.015562165865906192;0.015562067292324967;0.806272108178958;-0.013548001236099448;0.8063782770927518
60.815172;1.033095290648253;0.9256023208812024;0.8959586940509365;-0.0051458434217579434;-0.004981019523704556;1.0337780282711282;10.00004318511462;0.8335034828276177;0.015562162975893903;0.015562069671770054;0.806271937556445;-0.013548001219135597;0.8063781484898692
60.825172;1.0330952472859956;0.9256023558042981;0.8959588028836704;-0.00514584333594509;-0.004981019569927605;1.0337781701109399;10.000044223568116;0.8335034017130629;0.015562160096377987;0.015562071940919641;0.806271771239293;-0.013548001202313427;0.806378017611703
60.835172;1.033095211198052;0.9256023854234604;0.8959589122861931;-0.00514584325142402;-0.004981019617236341;1.0337783102346745;10.000045241678308;0.8335033140401695;0.01556215723188786;0.015562074100655765;0.8062716090518091;-0.013548001185671165;0.806377884736456
60.845172;1.0330951824957715;0.9256024093259062;0.8959590225559708;-0.005145843168308469;-0.004981019665751499;1.033778448450997;10.000046231308767;0.8335032201464604;0.015562154384472131;0.015562076149692164;0.806271450768088;-0.013548001169203664;0.8063777502189796
60.855172;1.033095161032268;0.9256024272449814;0.8959591338513501;-0.005145843086709669;-0.004981019715551617;1.0337785845037242;10.000047183923366;0.833503120390349;0.015562151554089397;0.0155620780851049;0.806271296163426;-0.013548001152904561;0.8063776144883417
60.865172;1.033095146393538;0.9256024390107831;0.8959592462848948;-0.005145843006704484;-0.0049810197666747885;1.0337787180701896;10.000048091298225;0.8335030151853721;0.01556214873879888;0.015562079905355929;0.8062711451099673;-0.013548001136774769;0.8063774780364429
60.875172;1.0330951379495343;0.9256024444938392;0.8959593599921266;-0.005145842928349879;-0.004981019819130691;1.0337788487983721;10.000048945980177;0.8335029050396957;0.015562145935081326;0.015562081612683387;0.8062709976191854;-0.013548001120819672;0.8063773413934318
60.885172;1.0330951350068656;0.925602443534902;0.8959594751236782;-0.00514584285172709;-0.004981019872918716;1.0337789763369114;10.000049741359112;0.8335027905509315;0.01556214313943728;0.015562083212333523;0.8062708537818093;-0.013548001105057371;0.806377205088257
60.895172;1.0330951369055819;0.9256024358928556;0.895959591795284;-0.005145842776960061;-0.00498101992803348;1.0337791003450787;10.0000504714549;0.8335026723424656;0.015562140350558338;0.015562084709430048;0.8062707137180115;-0.013548001089525044;0.806377069630785
60.905172;1.0330951429650412;0.9256024212712417;0.8959597100753098;-0.005145842704191387;-0.0049810199844730835;1.0337792205577159;10.0000511310971;0.8335025509682704;0.015562137569734801;0.015562086107158693;0.8062705775941681;-0.013548001074284334;0.8063769355203788
60.915172;1.0330951524021779;0.9256023994082958;0.8959598300107777;-0.005145842633544916;-0.004981020042257411;1.0337793368896555;10.000051716608827;0.8335024268544508;0.01556213479912122;0.015562087407179204;0.8062704456013469;-0.013548001059437938;0.8063768032734792
60.925172;1.0330951643524007;0.9256023701524516;0.8959599516336464;-0.005145842565105558;-0.00498102010142451;1.0337794494153514;10.000052226131992;0.833502300326343;0.015562132040741384;0.015562088609934164;0.8062703178692266;-0.013548001045137637;0.8063766734563782
60.935172;1.0330951779674966;0.9256023334494955;0.8959600749973963;-0.005145842498928689;-0.004981020161990902;1.0337795582418585;10.000052659688462;0.8335021716785833;0.015562129297358817;0.015562089714603435;0.8062701944183625;-0.013548001031564259;0.806376546671008
60.945172;1.0330951924989704;0.9256022893112285;0.8959602002307073;-0.005145842435052958;-0.004981020223914336;1.033779663455205;10.000053019349389;0.8335020412162605;0.015562126572975494;0.015562090719717292;0.8062700751960705;-0.01354800101888936;0.8063764234907439
60.955172;1.033095207322039;0.9256022378498054;0.8959603274686547;-0.005145842373498799;-0.004981020287100262;1.0337797651067353;10.000053308759874;0.8335019092872846;0.015562123871646457;0.01556209162406759;0.806269960118624;-0.013548001007249743;0.8063763044157497
60.965172;1.0330952218839748;0.9256021793116939;0.8959604567048028;-0.005145842314281862;-0.0049810203514408;1.0337798631553559;10.000053531979246;0.833501776324674;0.015562121195793359;0.015562092427120932;0.8062698490715321;-0.01354800099675419;0.8063761898639881
60.975172;1.0330952356292815;0.9256021140914562;0.8959605877698718;-0.005145842257437185;-0.004981020416833402;1.0337799574787054;10.000053692427059;0.8335016428228459;0.015562118545603828;0.015562093129308438;0.8062697419424134;-0.01354800098750238;0.8063760801357153
60.985172;1.0330952480127236;0.9256020427500692;0.8959607204836034;-0.005145842203013079;-0.0049810204831547055;1.0337800479895005;10.000053792016173;0.8335015092544289;0.015562115919418779;0.015562093732835677;0.806269638708855;-0.013548000979580017;0.806375975370035
60.995172;1.0330952585541464;0.9256019659564986;0.895960854810894;-0.005145842151036934;-0.004981020550238768;1.0337801347066864;10.00005383091131;0.8335013760228462;0.015562113313456341;0.015562094241760329;0.806269539471782;-0.01354800097302834;0.8063758756117478
61.005172;1.033095266824957;0.9256018843716447;0.8959609908576955;-0.005145842101496139;-0.004981020617901258;1.033780217690588;10.000053808279125;0.8335012434460991;0.015562110721171401;0.01556209466093277;0.8062694444199757;-0.013548000967821881;0.8063757809440637
61.015172;1.0330952724029963;0.9256017986330981;0.8959611287404873;-0.005145842054366249;-0.004981020685974919;1.0337802969398138;10.000053723186916;0.8335011117437429;0.015562108135091101;0.015562094995214854;0.8062693537966121;-0.013548000963874112;0.8063756915141452
61.025172;1.0330952748552182;0.9256017094475317;0.8959612684852961;-0.005145842009647564;-0.004981020754316393;1.0337803723943084;10.000053575134986;0.8335009810809201;0.015562105550148175;0.015562095249366449;0.8062692678436735;-0.013548000961060815;0.8063756074855776
61.035172;1.033095273781242;0.9256016176620507;0.8959614100103671;-0.005145841967351958;-0.004981020822796423;1.0337804440150282;10.000053364471047;0.8335008516771416;0.015562102964018252;0.015562095428402962;0.806269186749248;-0.013548000959239796;0.8063755290275532
61.045172;1.0330952689021355;0.9256015242375117;0.8959615531530377;-0.005145841927473736;-0.004981020891292939;1.0337805118152488;10.000053092691227;0.8335007238862165;0.0155621003747315;0.015562095538047275;0.8062691106714156;-0.013548000958261685;0.8063754562805159
61.055172;1.0330952601024082;0.9256014301600014;0.895961697718011;-0.005145841889991419;-0.00498102095968695;1.0337805758348986;10.000052762110139;0.8335005981566898;0.015562097779304014;0.015562095584839489;0.8062690397898903;-0.013548000957984727;0.8063753892680509
61.065172;1.0330952473989834;0.9256013363903061;0.8959618435205922;-0.005145841854871972;-0.004981021027869618;1.0337806361000443;10.000052374902037;0.8335004748916207;0.01556209517382138;0.015562095575983844;0.8062689742856958;-0.01354800095828605;0.8063753278534548
61.075172;1.0330952308808123;0.9256012438551807;0.895961990409937;-0.0051458418220627754;-0.004981021095752239;1.033780692593123;10.000051932672164;0.8335003543362655;0.015562092554110535;0.01556209551909938;0.8062689142058547;-0.013548000959056556;0.8063752717758605
61.085172;1.0330952106756202;0.9256011534256843;0.8959621382495823;-0.0051458417914961195;-0.004981021163249662;1.0337807452816028;10.000051436913504;0.8335002365812897;0.015562089917370082;0.015562095421623113;0.8062688593190935;-0.013548000960192881;0.8063752207322485
61.095172;1.033095186952021;0.9256010658912885;0.8959622868068509;-0.005145841763100139;-0.004981021230249296;1.0337807941873205;10.000050889247461;0.8335001216459907;0.015562087263083299;0.015562095289471896;0.8062688091229878;-0.013548000961593582;0.8063751744574765
61.105172;1.0330951598799893;0.9256009819321717;0.8959624356377132;-0.005145841736805113;-0.004981021296598668;1.0337808394143602;10.000050290897496;0.8335000095738605;0.015562084591764702;0.01556209512582213;0.8062687629736331;-0.013548000963153945;0.8063751326989912
61.115172;1.0330951295731539;0.9256009020842143;0.8959625841294666;-0.005145841712554318;-0.004981021362126477;1.0337808811334925;10.000049642149058;0.8334999004977222;0.015562081903438914;0.015562094931485948;0.8062687201915757;-0.013548000964771174;0.8063750951137205
61.125172;1.0330950960947411;0.9256008267558125;0.8959627316652501;-0.005145841690307275;-0.004981021426690746;1.0337809195730672;10.000048942750356;0.8334997946208408;0.015562079196587537;0.015562094706361758;0.8062686800749607;-0.013548000966366307;0.8063750612476934
61.135172;1.0330950594600488;0.9256007563245591;0.8959628777530562;-0.005145841670027915;-0.004981021490211358;1.0337809549917891;10.00004819292305;0.8334996921261887;0.01556207646735581;0.01556209445017091;0.8062686418651585;-0.01354800096790966;0.8063750306014515
61.145172;1.0330950195886588;0.9256006911932606;0.8959630220688929;-0.005145841651688984;-0.004981021552658603;1.033780987651851;10.000047394030842;0.8334995931352777;0.015562073710311038;0.015562094162356833;0.8062686047338034;-0.013548000969433038;0.8063750026989542
61.155172;1.0330949762948525;0.9256006317167861;0.8959631644255392;-0.005145841635298925;-0.0049810216140196975;1.0337810178704776;10.000046548690822;0.8334994977347476;0.015562070919706645;0.015562093841820739;0.8062685677574344;-0.013548000971006953;0.8063749771502946
61.165172;1.0330949293867737;0.9256005781600697;0.8959633046695455;-0.005145841620910968;-0.004981021674273867;1.033781046033881;10.000045660559865;0.8334994060026794;0.01556206808975502;0.015562093486621482;0.8062685298635737;-0.013548000972696709;0.8063749536678702
61.175172;1.0330948788840497;0.9256005307902426;0.8959634425917425;-0.0051458416086071455;-0.004981021733380224;1.0337810724909107;10.000044734403644;0.8334993180496861;0.015562065215323216;0.01556209309437698;0.8062684898542749;-0.013548000974549945;0.8063749320203847
61.185172;1.0330948251962013;0.9256004899044152;0.8959635779313583;-0.005145841598470699;-0.004981021791259965;1.0337810974923956;10.000043776132216;0.8334992340442594;0.015562062292885127;0.015562092663494054;0.8062684465169924;-0.013548000976618978;0.8063749120363165
61.195172;1.033094769015812;0.9256004557085792;0.8959637104070708;-0.0051458415905454285;-0.004981021847778486;1.033781121228709;10.000042791808223;0.8334991541550908;0.015562059320227322;0.015562092193918195;0.8062683987146366;-0.013548000978973624;0.8063748936513935
61.205172;1.033094711056968;0.9256004282134561;0.8959638397565738;-0.0051458415848111795;-0.004981021902753326;1.0337811439005193;10.00004178672185;0.8334990784622668;0.015562056295812598;0.015562091687462927;0.8062683454094599;-0.013548000981687307;0.8063748768633247
61.215172;1.0330946519706268;0.9256004072185555;0.8959639658227946;-0.005145841581200158;-0.0049810219559844;1.033781165775291;10.000040765820591;0.8334990069221121;0.015562053218740985;0.015562091148427565;0.8062682856542053;-0.013548000984826487;0.8063748616583217
61.225172;1.0330945923827997;0.9256003923694449;0.8959640885890331;-0.00514584157963195;-0.0049810220072866755;1.0337811871274276;10.000039734538973;0.8334989393713098;0.015562050088952197;0.01556209058327611;0.8062682186065389;-0.013548000988460814;0.8063748480526323
61.235172;1.0330945328471939;0.9256003832825592;0.8959642081245704;-0.005145841580036766;-0.004981022056510948;1.0337812081012374;10.00003869896537;0.8334988755268978;0.015562046907621014;0.01556208999910427;0.8062681435718859;-0.01354800099265884;0.8063748361963837
61.245172;1.0330944737840444;0.9256003796333038;0.8959643245414044;-0.005145841582357118;-0.00498102210354262;1.033781228695041;10.000037665586047;0.8334988150206057;0.015562043677533229;0.015562089402866724;0.8062680600546062;-0.013548000997468246;0.8063748263917708
61.255172;1.0330944155274606;0.9256003811304616;0.8959644379817608;-0.0051458415865453105;-0.004981022148284341;1.0337812489068763;10.000036640998593;0.8334987574855715;0.015562040403327945;0.01556208880194619;0.8062679677979121;-0.01354800100291636;0.8063748189789353
61.265172;1.033094358416835;0.9256003874583874;0.8959645486215468;-0.005145841592569937;-0.004981022190644828;1.0337812688404069;10.000035631692096;0.8334987026255498;0.015562037091441638;0.015562088204643826;0.8062678667609895;-0.013548001009016162;0.8063748142166131
61.275172;1.0330943028371258;0.9256003982713837;0.8959646567211315;-0.005145841600421269;-0.004981022230553865;1.03378128865739;10.000034644209421;0.833498650246798;0.015562033748761804;0.015562087619420347;0.8062677570470522;-0.01354800101576038;0.8063748122476484
61.285172;1.0330942492288837;0.9256004132341485;0.8959647626894576;-0.0051458416101143305;-0.004981022267998063;1.0337813085086842;10.00003368556505;0.8334986002729783;0.015562030380851457;0.015562087053531438;0.8062676388674095;-0.013548001023125004;0.8063748130756944
61.295172;1.0330941981201718;0.9256004320604828;0.8959648671129046;-0.005145841621684999;-0.004981022303044028;1.0337813285079414;10.000032763159425;0.8334985527237624;0.015562026992011474;0.015562086512856217;0.8062675125427933;-0.01354800103109433;0.806374816569076
61.305172;1.0330941501277329;0.9256004545253861;0.8959649707439685;-0.005145841635150425;-0.00498102233582649;1.0337813487129264;10.000031884014424;0.8334985076872394;0.01556202358674724;0.015562086002825326;0.8062673784515029;-0.013548001039686189;0.8063748225467128
61.315172;1.0330941059014436;0.9256004804393587;0.8959650744396699;-0.005145841650455121;-0.004981022366515615;1.033781369162724;10.000031054248693;0.8334984653143173;0.015562020170410631;0.015562085528675133;0.8062672369200914;-0.013548001048949404;0.8063748308382713
61.325172;1.0330940660581347;0.9256005096075416;0.8959651790942467;-0.005145841667471859;-0.0049810223952901815;1.0337813899610673;10.000030279222374;0.8334984257723645;0.015562016748644186;0.015562085094724213;0.8062670881571424;-0.013548001058936955;0.8063748412724107
61.335172;1.0330940310828494;0.9256005418740789;0.8959652856207001;-0.0051458416860477585;-0.004981022422327248;1.0337814113035049;10.00002956357479;0.8334983891676413;0.015562013326979662;0.015562084703888764;0.8062669322535425;-0.013548001069681166;0.8063748536755156
61.345172;1.0330940012386982;0.9256005772331266;0.8959653949513485;-0.0051458417060328355;-0.004981022447794762;1.0337814334289668;10.000028911096186;0.8334983555209515;0.015562009911027654;0.015562084357767361;0.8062667692262436;-0.013548001081192161;0.8063748678964129
61.355172;1.0330939766001173;0.925600615871596;0.8959655080122789;-0.00514584172728716;-0.00498102247184284;1.0337814565596324;10.000028324738512;0.8334983247581592;0.015562006506799416;0.015562084056499897;0.8062665990891617;-0.013548001093470506;0.8063748838076985
61.365172;1.0330939571754183;0.9256006581082067;0.8959656256683;-0.005145841749688747;-0.004981022494616914;1.0337814808580637;10.00002780625088;0.8334982966721415;0.015562003120757362;0.015562083798411428;0.806266421892649;-0.013548001106507154;0.8063749012469064
61.375172;1.0330939429877588;0.9256007042762885;0.8959657486516831;-0.0051458417731344575;-0.004981022516279546;1.0337815063878095;10.000027355697185;0.8334982709443188;0.015561999759546093;0.015562083579640859;0.8062662377599336;-0.013548001120278801;0.8063749199311343
61.385172;1.0330939340825953;0.9256007546490485;0.8959658775099185;-0.005145841797527726;-0.004981022537004871;1.0337815331166718;10.000026971876574;0.833498247232731;0.015561996430500834;0.015562083393996059;0.8062660469618351;-0.013548001134754439;0.8063749394383865
61.395172;1.0330939304872286;0.9256008094409847;0.8959660126117466;-0.00514584182276527;-0.004981022556954172;1.0337815610100127;10.000026653425923;0.833498225228594;0.015561993142824592;0.015562083234528895;0.8062658499609945;-0.013548001149905056;0.8063749592706969
61.405172;1.0330939321262214;0.9256008688035827;0.8959661541841738;-0.005145841848724464;-0.004981022576249428;1.0337815901033158;10.000026399593862;0.8334982046674657;0.015561989907303644;0.015562083095995789;0.8062656473877002;-0.013548001165714897;0.8063749789435855
61.415172;1.0330939388077574;0.9256009327903534;0.8959663023592752;-0.005145841875254705;-0.004981022594957159;1.0337816204590422;10.000026210536172;0.8334981853248982;0.015561986734665944;0.01556208297512265;0.8062654399436764;-0.013548001182179779;0.8063749980763385
61.425172;1.0330939503466299;0.9256010013354433;0.8959664572428596;-0.00514584190219097;-0.004981022613093309;1.033781652145332;10.000026087474762;0.8334981669895645;0.015561983634931937;0.01556208286911949;0.80626522828688;-0.013548001199277055;0.806375016433014
61.435172;1.0330939666322363;0.9256010742908982;0.8959666189718707;-0.005145841929378972;-0.0049810226306411425;1.033781685312654;10.000026032756795;0.8334981494340472;0.015561980618092512;0.015562082774347659;0.80626501299916;-0.013548001216926847;0.8063750338767031
61.445172;1.0330939875729832;0.9256011515229948;0.8959667877379556;-0.005145841956685745;-0.004981022647577861;1.0337817202622772;10.000026049639017;0.8334981324253078;0.015561977694379593;0.015562082685159993;0.8062647945964998;-0.01354800123497263;0.8063750503077162
61.455172;1.0330940130676196;0.925601233006464;0.8959669637869436;-0.005145841984005628;-0.0049810226638900695;1.0337817574808268;10.000026141616196;0.8334981157452253;0.01556197487323907;0.01556208259408294;0.8062645735124332;-0.013548001253210989;0.8063750656367141
61.465172;1.0330940430098612;0.925601318860721;0.895967147390205;-0.00514584201126663;-0.004981022679559071;1.0337817976346366;10.000026311568346;0.8334980991733856;0.015561972161797184;0.01556208249419411;0.8062643501115261;-0.013548001271464681;0.8063750797613245
61.475172;1.0330940772444737;0.9256014092896749;0.8959673387602375;-0.005145842038424096;-0.004981022694551358;1.0337818414663211;10.000026561212087;0.8334980824569709;0.015561969564244655;0.015562082381292097;0.8062641247354383;-0.013548001289627406;0.8063750925399163
61.485172;1.0330941155250635;0.9256015044720759;0.8959675379327287;-0.005145842065459639;-0.004981022708830192;1.033781889691097;10.000026890779498;0.8334980653076819;0.015561967082528019;0.015562082253981625;0.8062638977073048;-0.013548001307644707;0.8063751037953022
61.495172;1.0330941575766508;0.925601604522353;0.8959677447357904;-0.005145842092394022;-0.00498102272234918;1.0337819429788608;10.000027298926963;0.8334980474086662;0.015561964717615291;0.015562082112547669;0.8062636693130313;-0.01354800132547856;0.8063751133355327
61.505172;1.0330942032042896;0.9256017095085155;0.895967958892512;-0.0051458421192914685;-0.0049810227350284685;1.0337820019134851;10.000027782995506;0.8334980283925748;0.015561962470982415;0.015562081957718918;0.8062634398174082;-0.013548001343091365;0.8063751209111805
61.515172;1.0330942522898323;0.9256018194591906;0.8959681801456194;-0.005145842146249665;-0.004981022746750497;1.033782066945505;10.000028339216668;0.8334980078101917;0.015561960345654081;0.01556208178962404;0.8062632094914965;-0.013548001360440558;0.8063751261265608
61.525172;1.033094304724838;0.9256019343797357;0.895968408297082;-0.005145842173389305;-0.004981022757381287;1.0337821384538495;10.000028962954143;0.8334979851472492;0.015561958345350683;0.015562081607386768;0.8062629786267913;-0.01354800137748411;0.8063751284398112
61.535172;1.0330943604013996;0.9256020542904612;0.8959686431513916;-0.00514584220085629;-0.004981022766795979;1.0337822168395456;10.000029649072436;0.8334979598883622;0.015561956472120093;0.015562081409507919;0.806262747569313;-0.013548001394196452;0.80637512724843
61.545172;1.0330944191924758;0.9256021792713272;0.8959688844101897;-0.005145842228821849;-0.0049810227748931625;1.0337823025337214;10.00003039197215;0.8334979315724739;0.015561954725362497;0.015562081193791788;0.8062625167432553;-0.01354800141057293;0.8063751219456424
61.555172;1.0330944808779958;0.9256023094489718;0.8959691315903131;-0.005145842257456863;-0.004981022781604057;1.0337823959213184;10.000031185820177;0.8334978998222826;0.015561953103613569;0.015562080956591617;0.8062622865969528;-0.013548001426617128;0.806375111953295
61.565172;1.0330945451413915;0.9256024448770831;0.8959693840254374;-0.005145842286899526;-0.004981022786895723;1.0337824972435368;10.000032025179406;0.8334978643412021;0.015561951606007306;0.01556208069295186;0.8062620575260838;-0.013548001442327975;0.8063750967875819
61.575172;1.0330946116754367;0.9256025854354364;0.8959696409300761;-0.005145842317242379;-0.004981022790761615;1.0337826065434859;10.00003290526911;0.8334978248531888;0.015561950230932618;0.015562080397527444;0.8062618298778593;-0.013548001457696772;0.8063750761209159
61.585172;1.0330946802207168;0.9256027308547051;0.8959699014747566;-0.005145842348533857;-0.0049810227932156;1.033782723678214;10.000033821902361;0.833497781047738;0.015561948974659534;0.015562080065439441;0.8062616040047746;-0.013548001472707278;0.8063750497986125
61.595172;1.0330947504713572;0.925602880762428;0.8959701648559882;-0.005145842380782161;-0.004981022794295749;1.0337828483782896;10.000034771291848;0.8334977326275345;0.015561947832661167;0.015562079692547102;0.8062613802610825;-0.013548001487335948;0.8063750178282856
61.605172;1.0330948220444967;0.9256030346816888;0.8959704302902862;-0.005145842413961346;-0.004981022794055518;1.0337829803309242;10.000035749758938;0.8334976794350372;0.015561946801527853;0.015562079274287415;0.8062611589446135;-0.013548001501560965;0.8063749803538108
61.615172;1.033094894592481;0.9256031920250489;0.895970696925608;-0.005145842448028123;-0.00498102279253952;1.0337831192712332;10.000036753438623;0.833497621534515;0.015561945878584033;0.015562078804253272;0.8062609402319955;-0.013548001515373715;0.80637493761323
61.625172;1.0330949678787469;0.9256033520992775;0.8959709638016898;-0.005145842482944804;-0.00498102278977616;1.033783265009327;10.000037777707536;0.8334975591737331;0.015561945060256361;0.015562078274029643;0.8062607241310029;-0.013548001528782288;0.8063748899167498
61.635172;1.0330950417131342;0.9256035141724929;0.8959712298887949;-0.005145842518691989;-0.004981022785803222;1.0337834173255491;10.000038816645464;0.8334974926943051;0.015561944341307693;0.015562077674074748;0.8062605105124679;-0.013548001541813657;0.8063748376732168
61.645172;1.0330951159133983;0.9256036775854022;0.8959714941731496;-0.0051458425552619235;-0.0049810227806927;1.0337835758683749;10.00003986334683;0.8334974224786923;0.015561943714335004;0.01556207699532317;0.8062602992078216;-0.013548001554514083;0.8063747813888172
61.655172;1.0330951904070043;0.9256038417754759;0.8959717557743089;-0.005145842592637789;-0.004981022774542498;1.0337837402353254;10.000040910985852;0.8334973489105891;0.015561943169301654;0.015562076230564456;0.8062600900715795;-0.013548001566938141;0.8063747215929026
61.665172;1.0330952652761527;0.9256040062417162;0.8959720139982645;-0.005145842630778083;-0.0049810227674653915;1.0337839101391244;10.000041953709431;0.8334972723350762;0.015561942694256812;0.01556207537446819;0.8062598829942611;-0.01354800157912153;0.8063746587986375
61.675172;1.0330953406530121;0.9256041705565534;0.89597226831911;-0.0051458426696307505;-0.0049810227596067845;1.0337840854365965;10.000042986808872;0.8334971930750381;0.015561942276948933;0.015562074423150666;0.8062596779171753;-0.013548001591050348;0.8063745935288674
61.685172;1.0330954166579616;0.9256043343848717;0.8959725183939615;-0.005145842709183269;-0.004981022751152403;1.033784266018794;10.000044006366455;0.833497111499413;0.015561941906063775;0.015562073374415933;0.8062594748540811;-0.013548001602661787;0.8063745263034129
61.695172;1.0330954934203538;0.925604497463994;0.8959727640882432;-0.005145842749503726;-0.0049810227422953076;1.0337844517405912;10.000045009029282;0.8334970280333295;0.015561941571593317;0.015562072227636229;0.8062592738851109;-0.013548001613873732;0.8063744575844874
61.705172;1.0330955710514913;0.9256046595459196;0.8959730054321594;-0.005145842790721956;-0.00498102273319875;1.0337846424432147;10.0000459921421;0.8334969430656824;0.015561941264641537;0.015562070982799093;0.8062590751301971;-0.013548001624604195;0.8063743877491744
61.715172;1.0330956495785129;0.9256048202827156;0.8959732425567914;-0.005145842832981211;-0.004981022723973702;1.0337848379566936;10.000046953692022;0.8334968568906799;0.015561940976478481;0.015562069640558137;0.806258878747766;-0.013548001634780347;0.8063743170986541
61.725172;1.0330957289258147;0.9256049791363181;0.8959734756726184;-0.005145842876420998;-0.004981022714654449;1.0337850380637719;10.000047892393473;0.8334967697561595;0.015561940697122302;0.015562068203402038;0.8062586849518223;-0.013548001644348022;0.8063742459201337
61.735172;1.0330958089583435;0.9256051354199503;0.8959737050530109;-0.0051458429211817085;-0.004981022705193594;1.0337852425214684;10.00004880854384;0.8334966818932721;0.0155619404150143;0.015562066676040563;0.8062584939995469;-0.013548001653273705;0.806374174571528
61.745172;1.0330958895406002;0.925605288429665;0.8959739309801588;-0.005145842967398407;-0.0049810226955029156;1.0337854511318747;10.000049704673602;0.8334965934840115;0.015561940117702627;0.015562065064873397;0.8062583061643984;-0.013548001661543354;0.8063741034839789
61.755172;1.0330959705532718;0.9256054375875905;0.8959741536848752;-0.005145843015193918;-0.004981022685517985;1.0337856637564784;10.000050585183565;0.8334965046329624;0.015561939792217943;0.015562063377033758;0.8062581217439525;-0.013548001669161211;0.8063740330950969
61.765172;1.0330960518438772;0.9256055825290669;0.8959743733462309;-0.005145843064687423;-0.0049810226752485115;1.0337858802773416;10.000051455253152;0.8334964153462735;0.015561939425121513;0.015562061619697509;0.806257941082445;-0.013548001676140344;0.8063739638066935
61.775172;1.0330961331950321;0.9256057230776333;0.8959745901000636;-0.005145843116002804;-0.00498102266478891;1.0337861005665125;10.000052319396046;0.8334963255666928;0.015561939002516727;0.015562059800486442;0.8062577645654341;-0.013548001682496265;0.8063738959936442
61.785172;1.0330962143906337;0.9256058591530839;0.8959748039560724;-0.005145843169249919;-0.004981022654296727;1.0337863244185572;10.000053180233385;0.8334962352927566;0.015561938510693726;0.015562057927762904;0.8062575925889924;-0.013548001688263379;0.806373830039213
61.795172;1.0330962952591736;0.9256059907010687;0.8959750147385205;-0.005145843224486662;-0.004981022643970379;1.0337865514941162;10.000054037743032;0.8334961446422285;0.015561937937684275;0.015562056010199072;0.8062574255259651;-0.013548001693513247;0.8063737663381164
61.805172;1.0330963755601628;0.9256061176957545;0.895975222157995;-0.005145843281697721;-0.004981022634028728;1.033786781402503;10.000054889267041;0.8334960538127509;0.015561937273640237;0.015562054056467487;0.8062572636971869;-0.013548001698348973;0.8063737052605119
61.815172;1.0330964548315862;0.9256062401833112;0.8959754258704339;-0.005145843340809322;-0.004981022624687208;1.033787013806249;10.000055730358685;0.8334959630625106;0.015561936509429579;0.015562052075120776;0.8062571073460615;-0.013548001702892961;0.8063736471515861
61.825172;1.0330965324160122;0.9256063582738203;0.8959756254543986;-0.005145843401726806;-0.0049810226161471054;1.0337872483704917;10.000056555523276;0.8334958727254481;0.015561935636033294;0.015562050074254048;0.8062569566361728;-0.013548001707285711;0.8063735923602985
61.835172;1.0330966076493555;0.9256064721067816;0.895975820411404;-0.005145843464355608;-0.004981022608592453;1.0337874846443895;10.00005735898312;0.8334957831765103;0.015561934645747379;0.015562048060618427;0.8062568116695623;-0.013548001711689368;0.8063735411993541
61.845172;1.0330966799859087;0.9256065818858251;0.8959760102273407;-0.005145843528584002;-0.004981022602175538;1.0337877220704845;10.00005813595427;0.8334956947616883;0.015561933533452697;0.015562046038994219;0.8062566724912834;-0.013548001716268443;0.8063734938737382
61.855172;1.0330967489667235;0.9256066879154639;0.8959761944114905;-0.005145843594256453;-0.004981022597007119;1.0337879601396442;10.000058883308604;0.8334956077667054;0.015561932296510506;0.015562044012882248;0.8062565391082565;-0.01354800172113474;0.8063734504961704
61.865172;1.0330968141515924;0.9256067905436451;0.895976372435989;-0.005145843661167665;-0.004981022593172197;1.0337881984938957;10.000059599122732;0.8334955224368974;0.015561930934001612;0.01556204198549682;0.8062564115829093;-0.013548001726302512;0.8063734111286045
61.875172;1.0330968750983704;0.9256068900879213;0.8959765436677956;-0.0051458437290791866;-0.004981022590752538;1.0337884368629087;10.00006028192259;0.8334954390036632;0.015561929446549026;0.015562039959812845;0.8062562901424255;-0.013548001731695859;0.8063733757549654
61.885172;1.0330969313382086;0.925606986801012;0.8959767074071409;-0.005145843797755049;-0.004981022589833008;1.0337886749744551;10.000060930410545;0.8334953576730298;0.015561927836455651;0.015562037939083142;0.8062561751662526;-0.013548001737191846;0.8063733442387921
61.895172;1.033096982328058;0.9256070808242673;0.8959768629756885;-0.005145843866993449;-0.004981022590499367;1.033788912514715;10.000061543360387;0.8334952785772;0.015561926107516359;0.01556203592867806;0.8062560670367008;-0.013548001742652844;0.8063733163516119
61.905172;1.0330970274346347;0.9256071721699434;0.8959770097732529;-0.005145843936630857;-0.004981022592843818;1.033789149088418;10.00006211865078;0.8334952017457831;0.01556192426423934;0.015562033936363991;0.8062559659858229;-0.013548001747925094;0.8063732918857438
61.915172;1.033097065967737;0.92560726080337;0.8959771472694404;-0.005145844006538195;-0.0049810225969724965;1.0337893842169656;10.00006265231192;0.8334951271530008;0.015561922310724133;0.015562031970101926;0.806255872069972;-0.013548001752830632;0.8063732707548904
61.925172;1.0330970972466367;0.9256073467470161;0.8959772749302228;-0.005145844076616355;-0.00498102260299385;1.0337896173770627;10.000063139163736;0.8334950548021758;0.01556192025014621;0.015562030036401083;0.8062557852601832;-0.013548001757170412;0.806373252972467
61.935172;1.033097120710811;0.9256074301047129;0.8959773921590527;-0.005145844146768077;-0.004981022610989831;1.033789848004723;10.000063574280555;0.8334949847724129;0.015561918084705863;0.015562028140845367;0.8062557055230537;-0.013548001760735666;0.806373238546659
61.945172;1.0330971360675756;0.9256075110176418;0.8959774983154211;-0.005145844216862205;-0.0049810226209938795;1.0337900754809621;10.000063953590246;0.8334949172260776;0.015561915815500815;0.015562026289811872;0.8062556328292161;-0.013548001763341143;0.8063732274138924
61.955172;1.0330971433591731;0.9256075896245554;0.8959775927742295;-0.005145844286728393;-0.004981022632990869;1.0337902991588719;10.000064273369714;0.8334948523925299;0.01556191344333179;0.015562024491149398;0.8062555671307582;-0.013548001764860004;0.8063732194224693
61.965172;1.0330971428417057;0.9256076660697161;0.8959776749633687;-0.005145844356183808;-0.0049810226469408385;1.0337905184193452;10.000064529701062;0.8334947905454528;0.015561910970697635;0.015562022752932794;0.806255508352381;-0.01354800176522427;0.806373214324276
61.975172;1.033097134784695;0.9256077405308105;0.89597774436229;-0.005145844425061248;-0.004981022662817913;1.0337907327265652;10.000064718607772;0.8334947320083366;0.015561908403461331;0.015562021081977448;0.8062554563986072;-0.013548001764417025;0.806373211806485
61.985172;1.0330971194224172;0.9256078132514739;0.895977800526562;-0.005145844493217716;-0.004981022680636032;1.0337909416569304;10.000064836388264;0.8334946771837447;0.015561905750998051;0.015562019483565158;0.8062554111373798;-0.013548001762478112;0.8063732115655563
61.995172;1.0330970970616922;0.9256078845686175;0.8959778431956948;-0.005145844560534189;-0.004981022700439649;1.0337911449043176;10.00006487975649;0.8334946265723394;0.015561903025047476;0.01556201796242217;0.8062553723246688;-0.013548001759485997;0.8063732133782555
62.005172;1.033097068112639;0.9256079548821357;0.8959778724015136;-0.005145844626911598;-0.004981022722272896;1.0337913423056262;10.00006484631862;0.8334945807295648;0.0155619002386444;0.01556201652383316;0.8062553395209178;-0.013548001755504503;0.8063732171549256
62.015172;1.0330970329810165;0.9256080246132434;0.8959778884737488;-0.005145844692243793;-0.004981022746145955;1.0337915338531656;10.000064734944594;0.833494540133952;0.015561897405745513;0.015562015173466386;0.8062553121054742;-0.013548001750543201;0.8063732229402788
62.025172;1.0330969919975814;0.9256080942323791;0.8959778919581965;-0.005145844756381288;-0.0049810227720151245;1.033791719640818;10.00006454493956;0.833494505060536;0.015561894540820095;0.015562013916210841;0.806255289401131;-0.01354800174456996;0.8063732308524312
62.035172;1.0330969454290169;0.9256081642818579;0.8959778835264091;-0.005145844819135617;-0.0049810227997842665;1.0337918997595499;10.000064274823854;0.8334944755674241;0.015561891658493017;0.015562012755570403;0.8062552708149973;-0.013548001737553205;0.8063732410441347
62.045172;1.0330968934883396;0.9256082353241466;0.8959778639239685;-0.005145844880318617;-0.004981022829307397;1.0337920741812234;10.00006392176796;0.8334944515620558;0.01556188877341174;0.01556201169375557;0.8062552559255569;-0.013548001729487629;0.8063732537464536
62.055172;1.0330968363888218;0.9256083078914387;0.8959778339345227;-0.0051458449397610755;-0.004981022860390683;1.0337922426801227;10.000063481727063;0.833494432863003;0.015561885899213774;0.01556201073158982;0.8062552444761266;-0.01354800172039184;0.8063732693392752
62.065172;1.033096774411551;0.9256083824975612;0.8959777943512813;-0.0051458449973031855;-0.004981022892812679;1.0337924048218867;10.000062950590664;0.833494419259789;0.015561883046990637;0.015562009868041338;0.8062552362946379;-0.013548001710293047;0.8063732883482491
62.075172;1.0330967078500972;0.9256084596608423;0.8959777459825503;-0.0051458450527862255;-0.004981022926354844;1.0337925600239142;10.000062325935074;0.8334944105997298;0.015561880225229448;0.015562009099623105;0.8062552312385467;-0.013548001699218411;0.8063733113691156
62.085172;1.0330966369287824;0.925608539870773;0.8959776896634442;-0.005145845106052686;-0.004981022960821102;1.0337927076671405;10.000061607799214;0.8334944068339624;0.015561877440851649;0.015562008420378854;0.806255229209248;-0.013548001687207021;0.8063733389817536
62.095172;1.0330965618289962;0.9256086235435194;0.8959776262473078;-0.005145845156948301;-0.004981022996030905;1.0337928471952404;10.000060797544974;0.8334944079630218;0.015561874699184497;0.015562007823243483;0.8062552302038943;-0.013548001674321086;0.8063733716583121
62.105172;1.033096482731574;0.9256087110204207;0.8959775565823725;-0.005145845205325053;-0.004981023031800385;1.0337929781411648;10.000059896302098;0.8334944139749754;0.01556187200352001;0.015562007302276276;0.8062552343379994;-0.013548001660625551;0.8063734097197014
62.115172;1.0330963998029765;0.925608802561467;0.8959774814693003;-0.005145845251052699;-0.0049810230679309744;1.0337931000709315;10.000058904953686;0.8334944248741267;0.015561869356536915;0.01556200685418591;0.8062552418039008;-0.013548001646166031;0.8063734533882468
62.125172;1.0330963131778745;0.9256088983265763;0.8959774016186671;-0.005145845294041384;-0.004981023104189408;1.0337932125164586;10.000057824733242;0.8334944407512028;0.015561866762224923;0.015562006478116086;0.8062552528156398;-0.013548001630989683;0.8063735028480251
62.135172;1.0330962229761766;0.9256089983626162;0.895977317654327;-0.005145845334261651;-0.004981023140292896;1.0337933150013137;10.000056656910107;0.833494461783047;0.015561864225589842;0.015562006174514054;0.8062552675656082;-0.013548001615176414;0.8063735582818481
62.145172;1.0330961293301093;0.9256091025632727;0.8959772301878007;-0.005145845371744037;-0.0049810231759232085;1.0337934071388797;10.000055402065515;0.8334944881434118;0.015561861751011603;0.015562005944838014;0.8062552861622175;-0.01354800159883697;0.8063736198947709
62.155172;1.0330960323704792;0.9256092106630591;0.8959771398836431;-0.005145845406565256;-0.004981023210746985;1.0337934887034625;10.000054059744993;0.8334945199305825;0.015561859341610324;0.015562005792020732;0.8062553085590686;-0.013548001582099848;0.8063736878636066
62.165172;1.0330959321600932;0.9256093223469364;0.895977047433784;-0.005145845438854943;-0.004981023244431131;1.033793559639885;10.000052628581598;0.8334945571834302;0.015561856999820009;0.015562005719994125;0.8062553345537047;-0.013548001565102634;0.8063737622712981
62.175172;1.0330958286432235;0.9256094373520736;0.8959769535081185;-0.005145845468804109;-0.0049810232766685225;1.033793620000858;10.000051106896054;0.8334945999079955;0.015561854727963922;0.015562005732377504;0.8062553639013538;-0.013548001547976658;0.8063738431379781
62.185172;1.0330957216757404;0.9256095554264273;0.8959768587516589;-0.005145845496625599;-0.004981023307204999;1.0337936698528647;10.000049493445532;0.8334946480482822;0.015561852528474503;0.015562005832086591;0.8062553964414415;-0.013548001530838098;0.8063739304905648
62.195172;1.0330956110716685;0.9256096762428062;0.8959767637791184;-0.005145845522508551;-0.004981023335831085;1.033793709284919;10.000047787588054;0.8334947014480368;0.015561850403987845;0.01556200602229642;0.8062554321051999;-0.013548001513795222;0.8063740243712852
62.205172;1.03309549662382;0.9256097994013474;0.8959766691186708;-0.005145845546617502;-0.004981023362348924;1.033793738535281;10.00004598895723;0.833494759832598;0.015561848357401289;0.015562006307655106;0.8062554708599615;-0.013548001496959266;0.8063741248063055
62.215172;1.033095378168152;0.9256099244726569;0.8959765751629026;-0.005145845569107819;-0.004981023386563835;1.0337937580461163;10.000044097937543;0.8334948228405213;0.015561846392467608;0.015562006694420802;0.8062555127028512;-0.0135480014804497;0.8063742317864186
62.225172;1.0330952556657147;0.9256100510032009;0.8959764821522341;-0.005145845590130214;-0.004981023408289259;1.0337937683242477;10.000042117030747;0.8334948901173279;0.015561844514731074;0.015562007189400848;0.8062555576523106;-0.0135480014643818;0.8063743452654256
62.235172;1.033095129183618;0.9256101785317251;0.8959763901689359;-0.005145845609825813;-0.004981023427332318;1.0337937697462651;10.000040051468005;0.8334949613536704;0.015561842731627796;0.015562007798824143;0.8062556057282749;-0.013548001448832878;0.8063744651839818
62.245172;1.0330949987725504;0.9256103066548449;0.8959762992033168;-0.005145845628328056;-0.004981023443482975;1.033793762510634;10.000037908776221;0.8334950362274836;0.015561841051461849;0.015562008527588473;0.8062556570112472;-0.013548001433822282;0.8063745914973014
62.255172;1.0330948643953572;0.92561043507703;0.8959762092563212;-0.005145845645772867;-0.004981023456535963;1.033793746721262;10.000035698123707;0.8334951143747238;0.015561839481519612;0.015562009378846274;0.8062557116928735;-0.013548001419327532;0.8063747241565541
62.265172;1.0330947259709569;0.9256105635856214;0.8959761203720544;-0.005145845662302184;-0.004981023466327798;1.0337937224619316;10.000033429415613;0.8334951954274229;0.01556183802621436;0.015562010353905295;0.8062557700171982;-0.01354800140530707;0.8063748630736434
62.275172;1.033094583399885;0.9256106919706177;0.8959760326404402;-0.005145845678072402;-0.00498102347274874;1.0337936898650302;10.000031112444356;0.8334952790599561;0.015561836687016467;0.01556201145200754;0.8062558322016463;-0.013548001391714741;0.8063750081147653
62.285172;1.0330944365250905;0.9256108199786383;0.895975946166911;-0.005145845693264218;-0.0049810234757293285;1.0337936492156727;10.000028756954588;0.8334953650083607;0.015561835464250615;0.01556201267036175;0.8062558983991451;-0.01354800137851234;0.8063751590831499
62.295172;1.0330942851381393;0.925610947373893;0.8959758609854253;-0.005145845708061304;-0.004981023475237599;1.0337936009882362;10.000026373417924;0.833495453034426;0.015561834358411812;0.015562014005222936;0.8062559686926226;-0.013548001365673388;0.8063753156935164
62.305172;1.0330941290586304;0.9256110740269244;0.8959757770676239;-0.005145845722608855;-0.004981023471283864;1.03379354576639;10.00002397344839;0.8334955428634587;0.015561833369837654;0.01556201545334093;0.8062560431241833;-0.013548001353179394;0.8063754776369857
62.315172;1.0330939681805231;0.9256111998723684;0.8959756944463925;-0.005145845736998114;-0.004981023463904807;1.0337934841467031;10.00002156964256;0.8334956342081129;0.01556183249813233;0.01556201701240133;0.8062561217181196;-0.013548001341014845;0.8063756447280612
62.325172;1.0330938024191543;0.9256113247629022;0.8959756132543832;-0.005145845751280102;-0.004981023453137257;1.03379341667711;10.000019175298268;0.8334957268911184;0.015561831742239423;0.015562018680357122;0.8062562044788479;-0.013548001329171229;0.8063758169603964
62.335172;1.0330936316781167;0.925611448386718;0.8959755336415176;-0.00514584576548121;-0.004981023439007395;1.033793343795327;10.000016804057571;0.8334958209207399;0.015561831100889425;0.015562020455124864;0.8062562914148543;-0.013548001317666807;0.8063759943967291
62.345172;1.033093455931058;0.9256115702974349;0.895975455694562;-0.005145845779615354;-0.004981023421537037;1.033793265804557;10.00001446916456;0.8334959164455296;0.015561830573207886;0.015562022335670214;0.8062563825797106;-0.013548001306560418;0.8063761770415688
62.355172;1.0330932752485458;0.9256116899901397;0.8959753794148855;-0.005145845793693098;-0.004981023400740925;1.0337931829577356;10.000012182044495;0.8334960136572267;0.015561830159189887;0.015562024323044155;0.8062564780485778;-0.013548001295950064;0.8063763648046361
62.365172;1.033093089703427;0.9256118069487768;0.8959753047251751;-0.005145845807726203;-0.004981023376602873;1.0337930955675647;10.000009951301672;0.8334961127212143;0.01556182985972095;0.015562026419567396;0.806256577821893;-0.01354800128597121;0.8063765574853838
62.375172;1.0330928993340434;0.9256119206208607;0.8959752314736774;-0.005145845821727151;-0.004981023349067179;1.0337930040469698;10.00000778338753;0.8334962137891664;0.0155618296762415;0.015562028627271808;0.8062566817513283;-0.013548001276788065;0.806376754730222
62.385172;1.033092704156145;0.925612030370507;0.8959751594567112;-0.0051458458357011485;-0.004981023318065605;1.0337929088970714;10.00000568359933;0.8334963170905901;0.015561829610419936;0.015562030947196217;0.8062567895576113;-0.013548001268574302;0.8063769559864716
62.395172;1.0330925041339412;0.9256121355173931;0.8959750884540787;-0.005145845849642777;-0.00498102328355372;1.0337928106313972;10.00000365619051;0.8334964229994368;0.015561829663283544;0.015562033378627365;0.8062569009032194;-0.013548001261506529;0.8063771604913833
62.405172;1.0330922991863265;0.9256122354259143;0.8959750182606674;-0.005145845863546653;-0.004981023245532689;1.0337927096736221;10.000001704420605;0.8334965319778214;0.015561829833759372;0.015562035918466471;0.8062570154551104;-0.013548001255771457;0.8063773673313855
62.415172;1.0330920892400255;0.9256123295187525;0.8959749487388022;-0.005145845877414944;-0.004981023204045818;1.0337926063355092;9.999999830906374;0.8334966444584002;0.015561830118283713;0.01556203856210852;0.8062571328961824;-0.01354800125156582;0.8063775755292567
62.425172;1.033091874253871;0.9256124172514526;0.8959748798561805;-0.005145845891246428;-0.004981023159162842;1.0337925008507958;9.99999803798454;0.8334967607928258;0.015561830511729715;0.015562041304420252;0.8062572528734169;-0.0135480012490851;0.8063777841100288
62.435172;1.0330916542158892;0.9256124981236726;0.8959748116358556;-0.005145845905023935;-0.004981023110985284;1.0337923933849684;9.999996327856897;0.8334968812535007;0.015561831008175122;0.015562044139436777;0.8062573749523984;-0.013548001248508523;0.8063779921474696
62.445172;1.0330914291675406;0.9256125716926187;0.8959747440339301;-0.00514584591870999;-0.004981023059660451;1.033792284048151;9.999994702296883;0.8334970060136709;0.015561831600428051;0.015562047059978186;0.8062574986529405;-0.013548001249988319;0.8063781987809227
62.455172;1.0330911992650642;0.9256126375778893;0.8959746768644578;-0.005145845932243203;-0.004981023005361866;1.0337921729388866;9.99999316257161;0.833497135119307;0.01556183227889726;0.01556205005789907;0.806257623522307;-0.013548001253642254;0.8063784032238381
62.465172;1.0330909648197635;0.9256126954583898;0.8959746098293531;-0.005145845945551407;-0.004981022948255719;1.033792060154425;9.999991710349937;0.833497268474135;0.015561833031650492;0.015562053124372187;0.8062577491596221;-0.013548001259546768;0.8063786047870435
62.475172;1.0330907263050537;0.9256127450569526;0.8959745425711954;-0.0051458459585798115;-0.0049810228884899594;1.0337919457354585;9.99999034877265;0.833497405846166;0.015561833845639183;0.015562056250601024;0.806257875187883;-0.013548001267745203;0.8063788028792432
