time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.485172;1.0330904843998538;0.9256127861624202;0.8959744746899969;-0.005145845971301851;-0.004981022826186218;1.0337918296450086;9.999989082263086;0.8334975469717726;0.015561834707731556;0.015562059429019932;0.8062580012142794;-0.013548001278273642;0.8063789969813375
62.495172;1.0330902400462751;0.9256128186669336;0.8959744057485314;-0.005145845983706232;-0.00498102276142611;1.0337917118367466;9.99998791528649;0.8334976917392368;0.015561835605605102;0.015562062653647695;0.8062581268133778;-0.013548001291188822;0.8063791866218255
62.505172;1.0330899943867353;0.9256128425443723;0.8959743352961208;-0.005145845995776799;-0.00498102269425799;1.0337915923016407;9.999986851156196;0.8334978402671885;0.015561836528772077;0.015562065920021633;0.8062582515600177;-0.013548001306586262;0.806379371373106
62.515172;1.03308974856031;0.9256128578177484;0.8959742628713669;-0.005145846007477643;-0.004981022624720831;1.0337914710341995;9.999985891195063;0.8334979928298003;0.015561837468822693;0.015562069225271;0.8062583750717243;-0.01354800132458318;0.806379550909927
62.525172;1.0330895035227987;0.9256128645675626;0.8959741879581707;-0.005145846018754161;-0.0049810225528632785;1.033791348005089;9.999985034498602;0.8334981497633631;0.01556183841862707;0.015562072567295122;0.8062584970043292;-0.013548001345261773;0.8063797250583963
62.535172;1.0330892600161248;0.9256128629158451;0.8959741099957536;-0.005145846029558849;-0.004981022478754313;1.0337912232197493;9.999984278457061;0.8334983114162275;0.015561839371763218;0.015562075943799901;0.8062586170364203;-0.013548001368629858;0.8063798937220232
62.545172;1.0330890186446418;0.9256128529499439;0.8959740284426686;-0.0051458460398693395;-0.004981022402497091;1.0337910967920503;9.999983619477524;0.8334984781171676;0.015561840322557806;0.015562079352273418;0.8062587349077562;-0.013548001394633902;0.8063800568069159
62.555172;1.0330887799635584;0.9256128346719131;0.8959739427517709;-0.005145846049650551;-0.004981022324247496;1.0337909689048654;9.99998305369747;0.8334986501362744;0.015561841266305648;0.015562082790274994;0.8062588504936061;-0.013548001423187543;0.8063802142612251
62.565172;1.033088544517469;0.9256128080587323;0.8959738523002048;-0.0051458460588001504;-0.004981022244209975;1.033790839731013;9.999982577602347;0.8334988276428755;0.015561842199953584;0.015562086256236226;0.8062589638180406;-0.013548001454178277;0.8063803660810829
62.575172;1.0330883128247876;0.9256127731746836;0.895973756448423;-0.005145846067155679;-0.004981022162603998;1.033790709421758;9.99998218791161;0.8334990106668982;0.0155618431229782;0.015562089750598074;0.8062590749686652;-0.013548001487454732;0.8063805122099594
62.585172;1.0330880853718958;0.9256127302318763;0.8959736546899882;-0.005145846074550709;-0.004981022079626286;1.0337905781124819;9.999981880827935;0.833499199038385;0.015561844037053211;0.01556209327548184;0.8062591839960442;-0.013548001522823202;0.8063806524861361
62.595172;1.0330878626256714;0.9256126795918738;0.8959735467150846;-0.005145846080853552;-0.004981021995420513;1.0337904459117941;9.999981651647143;0.8334993923729349;0.015561844943808223;0.015562096833321024;0.8062592908909831;-0.013548001560066372;0.8063807867127717
62.605172;1.0330876450242703;0.9256126217386472;0.895973432382649;-0.005145846085969324;-0.004981021910059622;1.0337903128746764;9.99998149508345;0.8334995901948837;0.015561845842547427;0.015562100426322424;0.8062593956414338;-0.013548001598960453;0.8063809147307284
62.615172;1.0330874329744182;0.9256125572264462;0.8959733116978464;-0.0051458460898282455;-0.004981021823553192;1.0337901789801305;9.999981406187649;0.8334997920738396;0.015561846730042269;0.015562104055995252;0.8062594982771386;-0.013548001639294182;0.8063810364109769
62.625172;1.0330872268443798;0.9256124865889859;0.8959731847887926;-0.005145846092372615;-0.004981021735888414;1.0337900441303585;9.999981381655;0.833499997628418;0.015561847601998654;0.015562107722002049;0.8062595988516778;-0.013548001680901745;0.8063811516153225
62.635172;1.0330870269277195;0.9256124102373524;0.895973051844064;-0.00514584609354234;-0.004981021647073937;1.0337899081555735;9.999981420222742;0.833500206486312;0.01556184845513941;0.015562111421633067;0.8062596974261539;-0.013548001723664887;0.8063812601523992
62.645172;1.0330868334351078;0.9256123284326442;0.8959729130366456;-0.005145846093276496;-0.004981021557153431;1.0337897708720736;9.999981521681669;0.833500418281959;0.015561849288659125;0.015562115150382996;0.8062597940921085;-0.01354800176746458;0.8063813617264582
62.655172;1.0330866465326909;0.9256122413512224;0.8959727684891726;-0.005145846091544624;-0.004981021466208379;1.0337896321679823;9.999981686013394;0.8335006326349506;0.015561850103903095;0.015562118902632493;0.8062598889820234;-0.013548001812132077;0.8063814559358803
62.665172;1.033086466366464;0.9256121491514554;0.8959726183115897;-0.005145846088362066;-0.004981021374353566;1.0337894920151978;9.99998191288374;0.8335008491168923;0.015561850903233941;0.015562122671383976;0.8062599822375118;-0.013548001857435078;0.8063815423405839
62.675172;1.0330862930276863;0.9256120519975504;0.8959724626840071;-0.005145846083746826;-0.004981021281718142;1.033789350443746;9.99998220092925;0.8335010672686741;0.01556185168944935;0.015562126447524067;0.806260073950328;-0.013548001903095536;0.806381620530516
62.685172;1.0330861265359066;0.9256119500881755;0.8959723019244237;-0.005145846077675371;-0.00498102118844738;1.033789207524478;9.999982547644791;0.8335012866539288;0.015561852465561136;0.015562130219846811;0.8062601641032942;-0.013548001948821203;0.8063816901689789
62.695172;1.0330859669246037;0.9256118436775741;0.8959721365168926;-0.005145846070097655;-0.004981021094719817;1.0337890633469216;9.999982949561709;0.8335015068747473;0.015561853234175896;0.015562133975431321;0.8062602525668966;-0.013548001994332067;0.8063817510574934
62.705172;1.033085814330292;0.925611733030778;0.8959719670620593;-0.005145846060974712;-0.004981021000738834;1.0337889180119135;9.999983401792267;0.8335017275354972;0.015561853996186004;0.01556213770007954;0.8062603391652376;-0.013548002039387753;0.8063818032227755
62.715172;1.0330856689698125;0.9256116183674098;0.8959717941275326;-0.005145846050290683;-0.004981020906721191;1.0337887716207792;9.999983898378394;0.833501948240801;0.015561854749725237;0.01556214137995879;0.80626042375078;-0.013548002083813265;0.8063818469349164
62.725172;1.0330855310730518;0.9256114998914226;0.8959716181018504;-0.005145846038046175;-0.004981020812908582;1.033788624255928;9.999984434142851;0.8335021686298483;0.015561855490383386;0.01556214500389846;0.8062605062249274;-0.013548002127491555;0.8063818826426733
62.735172;1.0330854008738257;0.9256113778778163;0.895971439140623;-0.005145846024253031;-0.0049810207195619925;1.0337884760234581;9.999985005846339;0.8335023883321006;0.015561856212066889;0.015562148564190272;0.8062605864735716;-0.013548002170342775;0.8063819109309536
62.745172;1.0330852786321014;0.9256112527033217;0.8959712572007176;-0.005145846008942026;-0.004981020626924104;1.0337883271416588;9.999985611275154;0.8335026068695992;0.015561856907719015;0.015562152055762252;0.8062606642831175;-0.01354800221234384;0.8063819324918057
62.755172;1.0330851646139356;0.925611124799752;0.8959710721426773;-0.005145845992183291;-0.004981020535198301;1.0337881779644837;9.999986247468703;0.8335028236606096;0.015561857569556156;0.015562155475195372;0.8062607393493162;-0.013548002253564003;0.8063819480427998
62.765172;1.0330850590482097;0.925610994605315;0.895970883809608;-0.005145845974093258;-0.004981020444561956;1.0337880289449066;9.99998690994926;0.8335030381454464;0.015561858188807617;0.015562158820088509;0.8062608113471657;-0.013548002294150614;0.8063819582639403
62.775172;1.0330849621464666;0.9256108625425631;0.8959706919924146;-0.005145845954814905;-0.004981020355179542;1.0337878806374123;9.999987593432579;0.8335032499041318;0.015561858755996057;0.015562162088419804;0.8062608799507897;-0.013548002334267811;0.8063819638062473
62.785172;1.0330848741845309;0.9256107290071642;0.8959704963630064;-0.00514584593448646;-0.004981020267198444;1.0337877337413184;9.999988292791507;0.8335034586593976;0.015561859261884038;0.01556216527807646;0.8062609448276664;-0.01354800237405085;0.8063819653159303
62.795172;1.0330847955427351;0.9256105943769457;0.8959702965199425;-0.005145845913214187;-0.004981020180743009;1.0337875890855321;9.9999890032656;0.833503664201844;0.015561859698026776;0.015562168387207882;0.8062610056945325;-0.013548002413614132;0.806381963444315
62.805172;1.0330847266644099;0.9256104590464835;0.8959700921373575;-0.005145845891065919;-0.004981020095914783;1.033787447505609;9.999989720639661;0.8335038663465206;0.015561860057324203;0.015562171414782429;0.8062610624016072;-0.013548002453071051;0.8063819588572992
62.815172;1.0330846679904269;0.925610323436591;0.89596988306325;-0.005145845868079973;-0.004981020012795457;1.0337873097236645;9.999990441959458;0.8335040649242701;0.015561860334967557;0.015562174360411666;0.8062611149730257;-0.013548002492517091;0.8063819522214205
62.825172;1.0330846199255161;0.9256101879450895;0.895969669298273;-0.005145845844272894;-0.00498101993144951;1.0337871763255184;9.999991165870561;0.8335042597411583;0.015561860528349269;0.015562177224600413;0.8062611635869994;-0.013548002532012554;0.8063819441574612
62.835172;1.0330845828296347;0.9256100529190067;0.8959694509568027;-0.005145845819650041;-0.004981019851910585;1.0337870477768913;9.999991892201335;0.8335044505259278;0.015561860635319225;0.015562180009790778;0.8062612085034816;-0.013548002571603098;0.8063819352298425
62.845172;1.0330845570003941;0.9256099186853864;0.8959692282958729;-0.00514584579421075;-0.004981019774154204;1.033786924447801;9.999992621340976;0.8335046369257916;0.015561860652566213;0.015562182720340663;0.8062612500267413;-0.013548002611341778;0.8063819259792282
62.855172;1.0330845426566317;0.9256097855705521;0.8959690017460858;-0.005145845767942161;-0.0049810196980927725;1.0337868066338742;9.99999335387727;0.8335048185421032;0.015561860575353546;0.015562185361576976;0.806261288552615;-0.013548002651284695;0.8063819169419078
62.865172;1.0330845399305395;0.9256096538927193;0.8959687718298143;-0.005145845740820682;-0.004981019623603875;1.033786694550041;9.999994090862174;0.8335049949804461;0.015561860397600226;0.015562187939303222;0.8062613245887047;-0.013548002691474633;0.8063819086712708
62.875172;1.0330845488288674;0.9256095239351793;0.8959685390350925;-0.00514584571282071;-0.0049810195505643;1.0337865883372193;9.999994834060088;0.8335051659020914;0.015561860112234083;0.01556219045918379;0.8062613587155929;-0.013548002731920373;0.8063819017424356
62.885172;1.0330845691806596;0.9256093959085886;0.8959683038008437;-0.005145845683917659;-0.0049810194788721274;1.0337864880746053;9.999995585273247;0.8335053310479459;0.015561859712726375;0.015562192925682469;0.8062613915835999;-0.013548002772585216;0.8063818966985365
62.895172;1.0330846006673686;0.9256092699573235;0.8959680665476781;-0.0051458456540853514;-0.004981019408463806;1.0337863937545142;9.999996345444572;0.8335054902460542;0.015561859194582597;0.015562195341412994;0.8062614239057644;-0.013548002813396867;0.806381894004527
62.905172;1.0330846429481837;0.9256091462371532;0.8959678276563116;-0.005145845623284264;-0.004981019339308851;1.0337863052242888;9.999997114132483;0.833505643423987;0.015561858555211975;0.015562197707278548;0.8062614563523222;-0.013548002854259472;0.806381894050919
62.915172;1.0330846957593933;0.9256090250183827;0.8959675874779844;-0.005145845591448401;-0.004981019271366041;1.0337862221519316;9.999997889171345;0.8335057906025589;0.015561857792818145;0.015562200022877278;0.8062614894469989;-0.013548002895055252;0.8063818971899049
62.925172;1.0330847588995065;0.9256089066956235;0.8959673463861026;-0.005145845558492906;-0.004981019204547106;1.0337861440989606;9.999998667336016;0.8335059318870294;0.015561856906179625;0.015562202286400902;0.8062615235946269;-0.013548002935649723;0.8063819037983826
62.935172;1.033084832172087;0.9256087916781935;0.8959671047950499;-0.0051458455243379945;-0.0049810191387228316;1.0337860706116726;9.999999446193945;0.8335060674731345;0.01556185589558565;0.015562204494598959;0.8062615591567658;-0.01354800297591091;0.8063819142903975
62.945172;1.033084915381678;0.925608680301682;0.8959668631925719;-0.005145845488924818;-0.00498101907374823;1.033786001186689;10.000000225105097;0.8335061976268585;0.015561854763288746;0.015562206643281614;0.8062615964635532;-0.013548003015730269;0.8063819290373749
62.955172;1.0330850083501417;0.9256085728253504;0.8959666221949855;-0.005145845452226479;-0.004981019009490584;1.0337859352414855;10.000001003939524;0.8335063226625524;0.01556185351292824;0.0155622087271652;0.8062616358015849;-0.013548003055018206;0.8063819483227941
62.965172;1.0330851109330657;0.9256084694692461;0.895966382502837;-0.0051458454142674906;-0.004981018945866956;1.0337858722041358;10.000001780992173;0.8335064429318219;0.01556185214825588;0.015562210739454818;0.806261677419503;-0.013548003093669362;0.8063819723625582
62.975172;1.0330852230454612;0.9256083704505;0.8959661447539734;-0.005145845375126854;-0.004981018882859525;1.0337858115943566;10.000002552255385;0.8335065587456623;0.015561850671703032;0.015562212672668684;0.8062617215172521;-0.013548003131531875;0.8063820012934205
62.985172;1.0330853446207875;0.9256082759917168;0.8959659094105649;-0.005145845334911123;-0.004981018820477144;1.0337857530883285;10.000003311990696;0.8335066702778653;0.01556184908405138;0.01556221452025809;0.8062617682206585;-0.013548003168403253;0.8063820351610802
62.995172;1.033085475535468;0.9256081863166669;0.8959656767385348;-0.0051458452937324425;-0.0049810187587180045;1.0337856966043952;10.000004053650652;0.8335067775506912;0.015561847385400935;0.015562216278197793;0.8062618175911134;-0.01354800320404814;0.806382073954253
63.005172;1.033085615622351;0.9256081016507671;0.8959654468828855;-0.005145845251707998;-0.004981018697579919;1.033785642291117;10.000004770932328;0.8335068804705549;0.01556184557656354;0.015562217945484748;0.806261869661863;-0.013548003238231049;0.8063821176330873
63.015172;1.033085764718869;0.9256080221988999;0.8959652199727101;-0.005145845208960258;-0.004981018637088111;1.0337855904511182;10.000005458402837;0.833506978881975;0.015561843659977467;0.015562219522728432;0.8062619244324434;-0.013548003270742816;0.8063821661415491
63.025172;1.033085922635611;0.925607948072629;0.895964996118282;-0.0051458451656117695;-0.00498101857731971;1.033785541516096;10.0000061113273;0.8335070726155028;0.015561841639352324;0.01556222101044268;0.8062619818206066;-0.013548003301402826;0.8063822194181163
63.035172;1.0330860890795945;0.9256078792049844;0.8959647753326551;-0.005145845121789104;-0.0049810185184174785;1.0337854960306474;10.000006725380146;0.8335071614948358;0.015561839518437539;0.015562222408869727;0.8062620416586461;-0.013548003330048757;0.8063822773865067
63.045172;1.0330862636605327;0.9256078153303791;0.8959645575104738;-0.005145845077632846;-0.004981018460571455;1.03378545457164;10.000007296459689;0.83350724534711;0.015561837299968868;0.015562223719149506;0.8062621037546285;-0.013548003356535195;0.80638233994842
63.055172;1.0330864459779177;0.9256077560273581;0.8959643424725897;-0.0051458450332918185;-0.004981018403975715;1.0337854176076529;10.000007820237514;0.8335073240300312;0.015561834985061293;0.01556222494420264;0.8062621679245885;-0.013548003380749324;0.8063824069870997
63.065172;1.033086635647029;0.9256077007677146;0.8959641300177338;-0.005145844988902508;-0.004981018348803751;1.0337853854277619;10.000008291893097;0.8335073974269206;0.015561832573284804;0.015562226088371597;0.8062622339512304;-0.013548003402622345;0.8063824783293237
63.075172;1.0330868322637232;0.9256076489455182;0.8959639199369787;-0.00514584494457671;-0.004981018295226123;1.033785358218423;10.000008706478503;0.8335074654115776;0.015561830063421378;0.015562227156547235;0.8062623015320732;-0.013548003422116338;0.8063825536850696
63.085172;1.033087035385187;0.9256075998930414;0.8959637120004283;-0.005145844900408731;-0.004981018243429653;1.0337853361660363;10.00000905939164;0.8335075278425838;0.015561827453750352;0.015562228153324961;0.8062623702731371;-0.013548003439214043;0.806382632640116
63.095172;1.0330872445226083;0.9256075529254703;0.895963505967058;-0.005145844856499852;-0.00498101819359498;1.0337853194785736;10.000009346356732;0.8335075846144631;0.015561824742002203;0.015562229082145697;0.8062624397268686;-0.013548003453928065;0.806382714736187
63.105172;1.0330874591704131;0.9256075074318868;0.8959633016329226;-0.0051458448129822155;-0.004981018145871903;1.0337853083520647;10.000009562981525;0.8335076357184878;0.015561821926540167;0.015562229944621753;0.8062625094398633;-0.013548003466301839;0.8063827995833591
63.115172;1.0330876788789027;0.9256074629824718;0.8959630988901551;-0.0051458447700130855;-0.0049810181004035356;1.033785302943145;10.000009704749866;0.8335076812580103;0.015561819008097331;0.015562230740883644;0.8062625789802816;-0.01354800347640245;0.8063828868531859
63.125172;1.0330879033036302;0.9256074194010355;0.8959628977302619;-0.005145844727747386;-0.004981018057360909;1.0337853033607625;10.000009767802801;0.8335077214027723;0.015561815989933017;0.015562231471096007;0.8062626479367635;-0.013548003484328924;0.8063829761525341
63.135172;1.0330881321540781;0.9256073767398585;0.895962698156434;-0.005145844686327759;-0.004981018016933796;1.0337853096277736;10.000009749672325;0.8335077563349564;0.015561812876012505;0.015562232136484526;0.8062627158673688;-0.013548003490226591;0.8063830669843179
63.145172;1.0330883650446325;0.9256073351743414;0.8959625001051019;-0.0051458446458925566;-0.0049810179792952585;1.0337853215931692;10.000009649141116;0.833507786253984;0.015561809669061365;0.01556223273930719;0.806262782219158;-0.013548003494271576;0.8063831588367268
63.155172;1.0330886014336276;0.9256072949272495;0.89596230345735;-0.005145844606569595;-0.004981017944583372;1.0337853388652851;10.000009465239467;0.8335078113967436;0.015561806370717204;0.0155622332825996;0.8062628463378968;-0.013548003496623245;0.8063832512417075
63.165172;1.0330888407277632;0.9256072562651829;0.8959621080647784;-0.005145844568460178;-0.004981017912909058;1.0337853608378573;10.000009196537874;0.8335078320123688;0.015561802983227183;0.015562233769567807;0.806262907566077;-0.013548003497391986;0.8063833437743165
63.175172;1.0330890823261099;0.9256072194827366;0.8959619137392423;-0.0051458445316455124;-0.004981017884366981;1.0337853868283007;10.00000884135125;0.8335078483326985;0.015561799510297776;0.015562234202532613;0.8062629652879978;-0.013548003496645616;0.8063834360990414
63.185172;1.0330893255485927;0.9256071848399984;0.8959617202632161;-0.005145844496204415;-0.004981017859041909;1.0337854162613107;10.000008397843738;0.833507860569141;0.015561795956419778;0.015562234582352365;0.8062630189293785;-0.013548003494440257;0.8063835280262763
63.195172;1.0330895696522548;0.9256071525465213;0.8959615274437769;-0.005145844462217475;-0.004981017837024958;1.0337854487582645;10.000007863897856;0.8335078689043413;0.015561792325352741;0.015562234909163005;0.8062630679827549;-0.013548003490852733;0.8063836194407994
63.205172;1.0330898139554017;0.925607122799414;0.8959613351737055;-0.005145844429779001;-0.004981017818436;1.0337854841384584;10.00000723762211;0.8335078734742284;0.01556178861886851;0.015562235183187443;0.806263112039526;-0.013548003485999847;0.806383710171362
63.215172;1.0330900579287312;0.9256070957760275;0.895961143476691;-0.005145844399011448;-0.004981017803432544;1.033785522443245;10.000006518044154;0.8335078743940402;0.015561784837051928;0.015562235403807996;0.8062631508017672;-0.013548003480044245;0.8063837999491705
63.225172;1.0330903011788912;0.9256070715923328;0.8959609524853088;-0.005145844370052178;-0.0049810177921892785;1.0337855639299522;10.000005705031187;0.8335078718524092;0.015561780980145054;0.015562235568519643;0.8062631840429881;-0.013548003473174001;0.8063838884219188
63.235172;1.0330905433718103;0.9256070502961171;0.8959607623178429;-0.005145844343047091;-0.004981017784852402;1.0337856089457556;10.000004798744133;0.833507866177918;0.015561777050565072;0.015562235674103007;0.8062632115356243;-0.013548003465572628;0.8063839751762634
63.245172;1.0330907842254553;0.9256070318614334;0.8959605730051503;-0.005145844318163028;-0.004981017781499138;1.0337856577668902;10.000003799551092;0.8335078577902721;0.015561773053927603;0.015562235719055281;0.8062632330277537;-0.013548003457423116;0.8063840597645882
63.255172;1.033091023575712;0.9256070161673446;0.8959603845815537;-0.005145844295570026;-0.0049810177821292745;1.0337857105301642;10.000002708409044;0.8335078471185438;0.015561768998777162;0.015562235705110849;0.8062632482613802;-0.013548003448926932;0.8063841417172994
63.265172;1.0330912613672953;0.9256070030394199;0.8959601971762173;-0.005145844275413529;-0.004981017786681868;1.033785767251948;10.000001526798519;0.833507834601696;0.015561764895433244;0.015562235636732794;0.8062632569706125;-0.013548003440299036;0.8063842205830498
63.275172;1.0330914975495549;0.9256069923481112;0.8959600109765828;-0.005145844257827664;-0.004981017795049274;1.033785827862602;10.000000256022702;0.8335078207202531;0.015561760754857117;0.015562235519234198;0.8062632589041432;-0.013548003431751058;0.8063842960134562
63.285172;1.0330917320121809;0.9256069840592425;0.8959598261436311;-0.005145844242965092;-0.004981017807092124;1.0337858922340133;9.999998896789503;0.8335078059660127;0.015561756588113962;0.015562235357603618;0.8062632539304179;-0.013548003423481095;0.8063843678037871
63.295172;1.0330919646144692;0.9256069782156807;0.8959596427756877;-0.005145844231002458;-0.004981017822678757;1.0337859602069066;9.999997449398302;0.8335077907935702;0.015561752405898589;0.015562235156754771;0.8062632421268554;-0.013548003415669242;0.8063844358056261
63.305172;1.033092195232971;0.9256069749217645;0.8959594609346224;-0.005145844222120844;-0.004981017841717678;1.033786031619533;9.999995914244426;0.8335077755933592;0.015561748217863554;0.015562234922162636;0.8062632237209749;-0.013548003408481217;0.8063844997850728
63.315172;1.0330924237461445;0.9256069743595997;0.8959592806647022;-0.005145844216491412;-0.004981017864142695;1.0337861063236582;9.999994292668497;0.8335077606627063;0.01556174403287505;0.015562234660210127;0.8062631989455131;-0.013548003402080526;0.8063845594157163
63.325172;1.0330926499904325;0.9256069768026904;0.8959591019753028;-0.005145844214274406;-0.004981017889878955;1.0337861841537426;9.999992587363453;0.8335077462077295;0.015561739859898553;0.015562234377780718;0.8062631679849319;-0.013548003396630351;0.8063846144009381
63.335172;1.0330928737719562;0.9256069826537673;0.8959589248642357;-0.005145844215595483;-0.004981017918819948;1.0337862648527931;9.999990801615857;0.8335077323712106;0.015561735707588169;0.015562234080940816;0.8062631310748699;-0.013548003392267992;0.8063846645542564
63.345172;1.0330930949035388;0.9256069925193496;0.895958749373864;-0.005145844220512395;-0.004981017950806594;1.0337863480269716;9.999988938647299;0.8335077192181588;0.015561731583012859;0.015562233773971076;0.8062630886240175;-0.013548003389077972;0.8063847098133266
63.355172;1.0330933131968627;0.9256070072040888;0.8959585755752024;-0.005145844229015948;-0.004981017985617228;1.0337864331808402;9.999987002022708;0.8335077066689506;0.015561727491264521;0.01556223345977791;0.8062630411845597;-0.013548003387096443;0.8063847502296781
63.365172;1.0330935284201943;0.9256070275934429;0.8959584035124039;-0.005145844241048259;-0.004981018022991244;1.033786519779165;9.999984996076348;0.8335076944401958;0.015561723436563377;0.015562233140725187;0.8062629893236539;-0.013548003386329896;0.8063847859586106
63.375172;1.0330937402701381;0.9256070545157798;0.8959582332234381;-0.005145844256514206;-0.00498101806267031;1.0337866072768374;9.999982925718104;0.8335076820754266;0.015561719424614524;0.015562232818871966;0.806262933594253;-0.013548003386767246;0.806384817272037
63.385172;1.033093948365278;0.9256070886419508;0.8959580648119225;-0.005145844275287923;-0.00498101810441322;1.0337866951441201;9.999980796457562;0.8335076690378327;0.015561715464190422;0.01556223249602865;0.8062628745895077;-0.013548003388382268;0.8063848445243832
63.395172;1.0330941522529513;0.9256071304687105;0.8959578984599239;-0.005145844297206804;-0.00498101814798122;1.0337867828862524;9.999978614851942;0.8335076547620893;0.015561711566038519;0.015562232173809466;0.8062628129415373;-0.013548003391123211;0.8063848680841089
63.405172;1.0330943514696143;0.925607180378302;0.8959577343629244;-0.005145844322051239;-0.004981018193135071;1.0337868700525235;9.999976388560297;0.8335076386970902;0.015561707740600608;0.015562231853600242;0.8062627492788761;-0.013548003394910546;0.8063848883405506
63.415172;1.033094545654663;0.9256072386815429;0.8959575726520271;-0.005145844349529014;-0.004981018239648065;1.0337869562705366;9.999974125803469;0.8335076203979135;0.015561703997013456;0.015562231536860356;0.8062626841906205;-0.013548003399653138;0.8063849057149967
63.425172;1.0330947346527728;0.925607305589706;0.8959574133261493;-0.005145844379282399;-0.004981018287303463;1.0337870412295511;9.999971834575437;0.8335075995982185;0.015561700343495622;0.015562231225434044;0.8062626181996009;-0.013548003405246895;0.8063849205587441
63.435172;1.0330949185875467;0.9256073811724166;0.8959572561951427;-0.005145844410919425;-0.004981018335879739;1.0337871245813879;9.9999695220261;0.8335075761980045;0.01556169678728248;0.015562230921255322;0.8062625517640762;-0.013548003411548703;0.8063849330422166
63.445172;1.033095097891093;0.9256074653832382;0.8959571008924492;-0.005145844444058058;-0.004981018385153825;1.0337872059097608;9.999967194485878;0.8335075501576211;0.015561693332845225;0.015562230625743318;0.8062624852722837;-0.013548003418370265;0.806384943174714
63.455172;1.0330952732230603;0.9256075581221235;0.8959569469867028;-0.005145844478363995;-0.004981018434929082;1.0337872847967267;9.999964857801707;0.8335075213672263;0.015561689980087676;0.015562230339338668;0.806262419018152;-0.013548003425508827;0.806384950895598
63.465172;1.0330954452919399;0.9256076592247466;0.8959567941251896;-0.005145844513565514;-0.004981018485050226;1.0337873608531694;9.999962517350461;0.8335074896282959;0.015561686724676293;0.015562230061266355;0.8062623532211921;-0.013548003432785142;0.8063849561374716
63.475172;1.0330956146907109;0.9256077683652352;0.8959566421304356;-0.005145844549444592;-0.004981018535379066;1.0337874336685344;9.99996017795384;0.8335074547368414;0.01556168355976675;0.015562229789210945;0.8062622880708112;-0.013548003440047614;0.8063849588557463
63.485172;1.03309578180178;0.925607885002065;0.8959564910155159;-0.005145844585817313;-0.004981018585769618;1.033787502761897;9.999957844010229;0.833507416536287;0.015561680477588975;0.015562229518770844;0.8062622237469453;-0.013548003447138787;0.806384959027327
63.495172;1.0330959468145764;0.9256080084440794;0.895956340927007;-0.005145844622521949;-0.0049810186360715915;1.033787567622907;9.999955519772422;0.8335073749081773;0.015561677470074942;0.015562229243331033;0.8062621604475507;-0.013548003453879054;0.8063849566152266
63.505172;1.0330961098360445;0.925608137969658;0.8959561920814927;-0.005145844659415253;-0.004981018686141772;1.0337876277934783;9.999953210020713;0.8335073297700167;0.015561674528914587;0.015562228954939068;0.8062620984277699;-0.013548003460085998;0.8063849515301637
63.515172;1.0330962709075289;0.9256082729031038;0.8959560447329644;-0.005145844696354743;-0.004981018735846599;1.0337876828943213;9.999950920855262;0.8335072811151828;0.015561671646534174;0.015562228646743562;0.8062620380024424;-0.013548003465589957;0.8063849436328067
63.525172;1.0330964299364738;0.9256084125983196;0.8959558991225478;-0.005145844733173739;-0.004981018785051376;1.0337877326576004;9.999948659374251;0.8335072290402263;0.015561668817244984;0.015562228316135636;0.8062619795095669;-0.013548003470247582;0.8063849327551919
63.535172;1.033096586709291;0.925608556412555;0.8959557554402329;-0.005145844769689504;-0.004981018833605085;1.0337877770167523;9.999946432402242;0.8335071737382714;0.01556166603722406;0.015562227965396762;0.8062619232584878;-0.013548003473972794;0.8063849186835629
63.545172;1.0330967409455671;0.9256087037590118;0.895955613888239;-0.0051458448057425735;-0.004981018881338472;1.0337878161098877;9.999944245949877;0.8335071154863058;0.015561663304481596;0.015562227599465536;0.8062618694901221;-0.013548003476757532;0.8063849011305667
63.555172;1.0330968923557107;0.9256088541631545;0.8959554747555077;-0.005145844841220663;-0.004981018928073168;1.0337878501239324;9.999942105720518;0.8335070546086332;0.015561660619010561;0.01556222722406371;0.8062618183750545;-0.013548003478658982;0.80638487977539
63.565172;1.0330970407316187;0.925609007269145;0.8959553383696984;-0.005145844876054841;-0.004981018973636849;1.0337878791595727;9.999940017569063;0.8335069914567338;0.015561657981898774;0.015562226845037117;0.8062617700220516;-0.013548003479771363;0.8063848543709734
63.575172;1.0330971859954792;0.9256091627996257;0.8959552049942484;-0.005145844910210782;-0.004981019017885435;1.0337879032446533;9.999937987223454;0.8335069264620077;0.015561655393834013;0.01556222646756886;0.8062617245098704;-0.013548003480189443;0.8063848248211084
63.585172;1.0330973281677946;0.9256093204647853;0.8959550747803033;-0.0051458449436803996;-0.004981019060720073;1.0337879223961288;9.999936019679549;0.833506860177518;0.015561652854729243;0.015562226095157087;0.8062616819385847;-0.013548003479965152;0.8063847911576102
63.595172;1.0330974673004318;0.9256094798944822;0.8959549477852758;-0.005145844976474967;-0.004981019102082606;1.0337879366383924;9.999934119197945;0.8335067932513597;0.015561650365162475;0.015562225728695785;0.8062616424059298;-0.013548003479091054;0.8063847534789469
63.605172;1.0330976034354853;0.9256096406560846;0.8959548240445275;-0.005145845008622085;-0.0049810191419430855;1.0337879460053012;9.999932289419927;0.8335067263785947;0.015561647927933582;0.015562225366613756;0.8062616059754203;-0.013548003477517062;0.8063847119363158
63.615172;1.0330977366523277;0.9256098023332557;0.8959547036501653;-0.005145845040153809;-0.004981019180306532;1.0337879505395295;9.999930533016444;0.833506660243145;0.015561645547617603;0.015562225007058807;0.8062615727494163;-0.013548003475174685;0.8063846667364146
63.625172;1.0330978671288933;0.9256099645932687;0.8959545867990744;-0.005145845071097644;-0.00498101921722023;1.0337879502667704;9.999928851999062;0.8335065954635617;0.015561643228739796;0.015562224650101965;0.8062615429244145;-0.01354800347200389;0.8063846180824599
63.635172;1.033097995072741;0.9256101271715207;0.8959544738204706;-0.0051458451014844845;-0.004981019252758161;1.033787945198488;9.999927248569534;0.8335065325957737;0.015561640975064716;0.015562224298380884;0.8062615167495365;-0.013548003467966202;0.8063845660557558
63.645172;1.033098120594849;0.9256102898035411;0.8959543651254708;-0.005145845131351875;-0.004981019287003828;1.0337879353995687;9.99992572493853;0.8335064721807289;0.015561638790650185;0.015562223957891377;0.8062614944929443;-0.013548003463031127;0.8063845105303626
63.655172;1.0330982436980922;0.9256104521859447;0.8959542610619411;-0.005145845160740251;-0.0049810193200503896;1.033787921027374;9.999924282109584;0.8335064147287087;0.015561636680808462;0.015562223638524606;0.8062614764344915;-0.013548003457167989;0.8063844512113588
63.665172;1.0330983643337333;0.9256106139586909;0.8959541618259504;-0.005145845189689377;-0.0049810193520170905;1.0337879023059635;9.999922918777875;0.8335063606220853;0.015561634651568047;0.015562223351918118;0.8062614628301588;-0.013548003450352055;0.8063843877802688
63.675172;1.0330984824007516;0.9256107746850916;0.8959540675070881;-0.00514584521822597;-0.004981019383062592;1.0337878795179567;9.999921630788748;0.8335063100746745;0.015561632708519298;0.015562223108003145;0.806261453863368;-0.01354800344255519;0.806384320022216
63.685172;1.0330985977301659;0.9256109338559069;0.8959539781615177;-0.005145845246352022;-0.0049810194133779045;1.033787853034393;9.999920411406716;0.8335062631780678;0.015561630856041243;0.015562222913918376;0.8062614496269742;-0.013548003433735373;0.8063842478649209
63.695172;1.03309871010601;0.925611090891636;0.8959538938296941;-0.005145845274042999;-0.004981019443172419;1.0337878232819653;9.999919252988938;0.8335062199618234;0.01556162909646438;0.015562222775578387;0.8062614501615489;-0.013548003423857154;0.8063841713698066
63.705172;1.0330988192835926;0.9256112451340468;0.8959538145299749;-0.005145845301258529;-0.004981019472664224;1.0337877906241784;9.999918149071513;0.8335061804575614;0.015561627429728032;0.015562222699518883;0.8062614555137341;-0.013548003412917245;0.8063840906860009
63.715172;1.0330989250270206;0.9256113958916452;0.8959537402710708;-0.005145845327966733;-0.004981019502076451;1.0337877553248351;9.999917094937466;0.8335061447293909;0.015561625854784142;0.015562222694032932;0.806261465753228;-0.013548003400940591;0.8063840059744943
63.725172;1.0330990272123544;0.9256115425052167;0.8959536710803752;-0.005145845354146653;-0.00498101953163244;1.0337877176063135;9.999916086532457;0.833506112834805;0.015561624371589677;0.015562222769241216;0.8062614809316215;-0.013548003387957416;0.8063839173607481
63.735172;1.0330991259107585;0.9256116843561121;0.8959536070522746;-0.005145845379754898;-0.004981019561531558;1.0337876776258774;9.999915119210286;0.8335060847818136;0.015561622981786961;0.015562222935737825;0.8062615010036056;-0.013548003373990463;0.8063838249221663
63.745172;1.0330992213236596;0.9256118208575695;0.8959535484219698;-0.005145845404706803;-0.004981019591921245;1.033787635434887;9.999914187661417;0.8335060605434107;0.015561621688065023;0.015562223202938062;0.806261525795881;-0.01354800335906205;0.8063837286711875
63.755172;1.0330993136307567;0.9256119514810781;0.8959534955868492;-0.005145845428886124;-0.00498101962289981;1.0337875910327552;9.999913286774463;0.8335060400621517;0.015561620492730252;0.015562223578036207;0.8062615550818626;-0.013548003343212798;0.8063836285599306
63.765172;1.0330994029433036;0.9256120757572445;0.8959534490130062;-0.005145845452151246;-0.004981019654535664;1.033787544403055;9.999912412171502;0.8335060232000814;0.015561619396354077;0.01556222406568288;0.8062615886647357;-0.013548003326527206;0.8063835245320222
63.775172;1.0330994894151113;0.9256121931967684;0.8959534091392923;-0.005145845474340581;-0.004981019686858431;1.0337874954952944;9.999911560201419;0.8335060097565683;0.01556161839783612;0.015562224668415503;0.8062616263910353;-0.013548003309134455;0.8063834165589384
63.785172;1.033099573353273;0.9256123032451795;0.895953376386855;-0.005145845495294552;-0.004981019719840438;1.0337874442406947;9.999910728063286;0.8335059995879219;0.015561617495551619;0.015562225387226467;0.8062616681397573;-0.0135480032911672;0.8063833046318287
63.795172;1.0330996551699563;0.9256124053712427;0.8959533511979453;-0.005145845514877093;-0.004981019753419913;1.0337873906135253;9.999909913972306;0.8335059926624588;0.015561616688399477;0.015562226222374688;0.8062617137819387;-0.01354800327274103;0.8063831887374999
63.805172;1.0330997352516678;0.9256124991794412;0.895953334043118;-0.0051458455329620985;-0.004981019787541087;1.0337873346821176;9.99990911703836;0.8335059889762493;0.015561615976654558;0.015562227174925057;0.8062617630780949;-0.013548003253979778;0.8063830688269231
63.815172;1.0330998138991123;0.9256125844435569;0.8959533254256854;-0.005145845549397223;-0.004981019822156248;1.0337872766249243;9.999908337197303;0.8335059884670103;0.01556161536285167;0.015562228247641162;0.8062618155888703;-0.013548003235029877;0.8063829448080752
63.825172;1.0330998913235605;0.9256126611088232;0.8959533258396436;-0.00514584556400538;-0.004981019857203476;1.0337872167530051;9.999907575409235;0.8335059910309225;0.015561614852345475;0.015562229444186905;0.8062618706942084;-0.013548003216044846;0.8063828165901346
63.835172;1.0330999676621853;0.9256127292657645;0.8959533356693549;-0.005145845576638189;-0.004981019892610916;1.0337871555363716;9.999906833741514;0.8335059965647014;0.015561614452955718;0.015562230767984339;0.8062619277084432;-0.013548003197167879;0.806382684137848
63.845172;1.0331000430074238;0.9256127890435629;0.8959533551188938;-0.0051458455872225;-0.004981019928317715;1.0337870935313744;9.999906114882863;0.833506004955103;0.015561614174003745;0.015562232221827267;0.8062619860114487;-0.013548003178524996;0.806382547487191
63.855172;1.0331001174184178;0.9256128405223629;0.8959533841947505;-0.005145845595748892;-0.004981019964268753;1.0337870312282065;9.999905421849624;0.8335060160338102;0.015561614025280338;0.015562233807868791;0.8062620451275158;-0.013548003160225345;0.8063824067338573
63.865172;1.0331001909659927;0.9256128837861758;0.8959534227376161;-0.005145845602219582;-0.0049810200004028506;1.0337869689886268;9.999904758400996;0.8335060295237202;0.015561614015241722;0.015562235527283471;0.8062621047268858;-0.013548003142371893;0.8063822620657001
63.875172;1.033100263820514;0.9256129190115389;0.8959534705033506;-0.005145845606607083;-0.0049810200366646315;1.0337869070805832;9.999904128741385;0.8335060450167252;0.015561614148712313;0.015562237379232761;0.8062621645788979;-0.013548003125081176;0.8063821138404944
63.885172;1.0331003362239413;0.9256129464633439;0.8959535272393233;-0.0051458456088519025;-0.00498102007301862;1.0337868456908728;9.999903536440188;0.8335060620372536;0.01556161442665285;0.015562239359938475;0.8062622244955158;-0.013548003108486468;0.806381962596319
63.895172;1.0331004083372135;0.9256129664709464;0.895953592737156;-0.005145845608895947;-0.004981020109438735;1.0337867848942754;9.999902984050797;0.8335060801606883;0.015561614848606338;0.015562241462827036;0.8062622843054493;-0.013548003092715949;0.8063818090024734
63.905172;1.033100480162872;0.9256129794194887;0.8959536668547806;-0.005145845606720432;-0.004981020145879933;1.0337867246540302;9.999902473324063;0.833506099099111;0.015561615414627722;0.015562243679657887;0.806262343863942;-0.013548003077872626;0.8063816538661948
63.915172;1.033100551582049;0.9256129856930159;0.8959537494500672;-0.0051458456023593556;-0.004981020182267033;1.033786664922168;9.99990200555457;0.8335061187059347;0.01556161612505884;0.015562246002143176;0.806262403020126;-0.013548003064019633;0.8063814981375211
63.925172;1.0331006224000931;0.9256129856238234;0.8959538403001015;-0.0051458455958946015;-0.0049810202185136265;1.0337866057211575;9.999901582116916;0.8335061389021814;0.015561616980178501;0.015562248422542366;0.8062624615244264;-0.013548003051168963;0.8063813428228398
63.935172;1.0331006923862947;0.9256129795241446;0.8959539391258556;-0.0051458455874443644;-0.004981020254544818;1.0337865471037488;9.999901204387365;0.8335061596030952;0.015561617980121048;0.01556225093225088;0.8062625190024757;-0.013548003039288993;0.8063811888743072
63.945172;1.0331007613286831;0.9256129677721977;0.8959540456043243;-0.005145845577143901;-0.0049810202903018685;1.0337864891461674;9.99990087267764;0.8335061806910834;0.015561619124128147;0.015562253520482705;0.8062625750733236;-0.013548003028322115;0.8063810371064578
63.955172;1.033100829087142;0.9256129508573205;0.8959541592993225;-0.005145845565135435;-0.00498102032573865;1.0337864320034036;9.99990058551035;0.8335062020085621;0.015561620410568409;0.01556225617510161;0.8062626294835343;-0.013548003018208245;0.8063808881777871
63.965172;1.0331008956321583;0.9256129293346621;0.8959542796429283;-0.005145845551577871;-0.004981020360831188;1.033786375881925;9.999900340264958;0.8335062233865265;0.015561621837733481;0.015562258884392242;0.8062626820979899;-0.013548003008906297;0.8063807426582402
63.975172;1.0331009610679882;0.9256129037534304;0.8959544059642565;-0.005145845536647758;-0.004981020395583513;1.0337863210049945;9.999900134508882;0.8335062446874876;0.015561623403335504;0.015562261637869298;0.8062627328039587;-0.013548003000381417;0.8063806010898482
63.985172;1.033101025659553;0.9256128745967586;0.8959545374871006;-0.005145845520531431;-0.004981020430002499;1.0337862676747478;9.999899966781467;0.8335062658062018;0.015561625103107012;0.015562264425913241;0.8062627814761656;-0.013548002992580384;0.8063804639933952
63.995172;1.0331010898646318;0.9256128422358733;0.8959546733282681;-0.005145845503436391;-0.004981020464061396;1.0337862163048326;9.99989983676479;0.8335062866216406;0.015561626930013296;0.015562267238413077;0.8062628279894528;-0.013548002985442306;0.8063803318269527
64.005172;1.0331011542861186;0.9256128069462416;0.8959548125568467;-0.005145845485591182;-0.004981020497691311;1.0337861673361515;9.99989974539548;0.8335063069318817;0.015561628874581018;0.015562270063211444;0.8062628722209245;-0.013548002978920408;0.8063802048985119
64.015172;1.0331012195003986;0.9256127689978806;0.8959549543058947;-0.005145845467204125;-0.004981020530809213;1.0337861211463564;9.999899694353076;0.8335063264206746;0.015561630926182186;0.015562272886071427;0.8062629140957588;-0.013548002972972848;0.8063800833124791
64.025172;1.0331012859079802;0.9256127287505092;0.8959550978488233;-0.005145845448423181;-0.0049810205633512164;1.0337860780210706;9.999899684667039;0.8335063446589076;0.015561633074283642;0.015562275691876496;0.8062629536641152;-0.013548002967535154;0.8063799670030002
64.035172;1.0331013537676965;0.925612686666177;0.8959552425988474;-0.005145845429340559;-0.004981020595282678;1.0337860381169766;9.999899715637175;0.8335063611476898;0.015561635308914216;0.015562278465052126;0.8062629911102928;-0.013548002962509045;0.806379855807381
64.045172;1.0331014233325801;0.9256126432438527;0.8959553880679737;-0.005145845410033597;-0.004981020626592019;1.0337860014295612;9.999899784726043;0.8335063753940356;0.015561637620494317;0.015562281189493671;0.8062630266991673;-0.013548002957775045;0.8063797495293054
64.055172;1.033101494908796;0.9256125989697198;0.8959555338175001;-0.005145845390601587;-0.004981020657275625;1.0337859678551204;9.999899888118808;0.8335063869499691;0.015561639999846173;0.015562283849500699;0.8062630606965743;-0.013548002953219465;0.8063796479756278
64.065172;1.0331015688205152;0.9256125542907481;0.8959556794237973;-0.005145845371176825;-0.004981020687307519;1.033785937303238;9.999900021657325;0.8335063954173019;0.015561642438468708;0.015562286430872074;0.8062630932675559;-0.013548002948764093;0.806379550949828
64.075172;1.0331016453244903;0.9256125095695049;0.8959558244458151;-0.005145845351911705;-0.004981020716614015;1.033785909766263;9.99990018182446;0.8335064004484498;0.01556164492860664;0.015562288920770736;0.806263124429767;-0.013548002944366614;0.806379458194015
64.085172;1.033101724540057;0.9256124650750125;0.8959559683731539;-0.005145845332941445;-0.004981020745077285;1.0337858853292363;9.999900366098348;0.8335064017351923;0.015561647464046043;0.015562291306927725;0.8062631541390084;-0.013548002939984236;0.8063793693555005
64.095172;1.0331018064855744;0.9256124210171568;0.895956110610872;-0.005145845314354017;-0.004981020772546322;1.0337858641428403;9.999900572458051;0.8335063989904516;0.015561650041278194;0.015562293577679564;0.8062631824315205;-0.013548002935548325;0.8063792840630442
64.105172;1.0331018911405143;0.9256123775605228;0.8959562505260802;-0.005145845296206414;-0.004981020798837237;1.0337858464185181;9.99990079900069;0.8335063919219373;0.015561652659098877;0.015562295723084726;0.8062632094746026;-0.013548002930971014;0.8063792020303355
64.115172;1.0331019784252846;0.9256123348369655;0.8959563875031944;-0.005145845278554454;-0.00498102082374949;1.0337858324535687;9.999901044118195;0.8335063802062923;0.015561655316747964;0.015562297735744449;0.8062632355027172;-0.013548002926156526;0.8063791230393941
64.125172;1.0331020681699155;0.9256122929683274;0.895956521002608;-0.005145845261449931;-0.004981020847103209;1.0337858226169019;9.99990130670259;0.833506363485335;0.015561658012031134;0.01556229961039971;0.8062632607369684;-0.013548002921014783;0.8063790468367296
64.135172;1.033102160116677;0.9256122520347395;0.8959566505993536;-0.005145845244927993;-0.0049810208687525665;1.0337858172866006;9.999901586066011;0.8335063413863419;0.01556166074069606;0.015562301342737776;0.8062632853585815;-0.013548002915495667;0.8063789731135912
64.145172;1.0331022539198442;0.9256122120180504;0.8959567759175109;-0.00514584522902262;-0.004981020888568211;1.0337858168009935;9.999901881663922;0.8335063135702557;0.015561663496799187;0.015562302928265295;0.8062633095392242;-0.013548002909614203;0.8063789015941359
64.155172;1.0331023491673115;0.925612172819276;0.895956896522138;-0.005145845213794267;-0.004981020906434698;1.0337858214678073;9.99990219317141;0.8335062797831642;0.01556166627307225;0.015562304361885916;0.8062633334806935;-0.013548002903432494;0.8063788320774701
64.165172;1.033102445417342;0.925612134327888;0.8959570119293628;-0.005145845199326843;-0.004981020922263823;1.033785831561879;9.99990252083786;0.8335062398562203;0.015561669062072946;0.015562305638414141;0.80626335740084;-0.013548002897025811;0.8063787643807659
64.175172;1.0331025421734745;0.9256120964818059;0.8959571217320019;-0.005145845185692155;-0.0049810209359881135;1.033785847198802;9.999902865224293;0.833506193686321;0.015561671858039064;0.015562306753700251;0.8062633814890038;-0.01354800289046472;0.8063786982781742
64.185172;1.0331026388478934;0.9256120592978709;0.8959572257032218;-0.005145845172928731;-0.004981020947548812;1.0337858682360155;9.999903226372938;0.8335061412252355;0.015561674657865373;0.01556230770548562;0.8062634059134938;-0.013548002883816789;0.8063786334959286
64.195172;1.0331027348126673;0.9256120228371156;0.8959573237854731;-0.00514584516105942;-0.0049810209569113315;1.0337858944288871;9.999903603231518;0.8335060824287029;0.015561677460692846;0.015562308493434387;0.8062634308439426;-0.013548002877158414;0.8063785697470475
64.205172;1.0331028294747202;0.9256119871309477;0.8959574160334949;-0.00514584515010531;-0.004981020964082647;1.0337859256380635;9.999903993666651;0.8335060172413123;0.015561680266219322;0.015562309118883923;0.8062634564418704;-0.013548002870576555;0.8063785067902143
64.215172;1.0331029223079193;0.9256119521436984;0.8959575026179071;-0.005145845140062389;-0.004981020969099847;1.0337859617977085;9.999904394860328;0.8335059456694767;0.015561683072906162;0.015562309584567623;0.8062634828693687;-0.013548002864147044;0.806378444507431
64.225172;1.033103012876479;0.9256119177493014;0.8959575838213565;-0.0051458451308738894;-0.004981020972014738;1.0337860027952013;9.99990480366183;0.8335058678138909;0.015561685877532176;0.015562309893456505;0.8062635102714522;-0.013548002857906702;0.8063783829449034
64.235172;1.03310310083258;0.9256118836780229;0.895957659981831;-0.005145845122428134;-0.00498102097288945;1.0337860485037909;9.999905216425997;0.8335057838481876;0.015561688675474413;0.015562310047286402;0.806263538710028;-0.013548002851865054;0.8063783222559887
64.245172;1.0331031858847501;0.9256118495228187;0.8959577314752167;-0.0051458451145724475;-0.004981020971783253;1.0337860988715564;9.999905628614375;0.833505694038109;0.015561691461097142;0.01556231004687687;0.8062635681600848;-0.013548002846049022;0.8063782625828924
64.255172;1.0331032678043668;0.9256118148873635;0.8959577987345693;-0.005145845107132355;-0.004981020968727364;1.0337861538880582;9.999906035313993;0.833505598776916;0.015561694228693223;0.015562309893830105;0.8062635985838433;-0.013548002840510116;0.8063782039671729
64.265172;1.03310334645234;0.9256117795340131;0.8959578622349799;-0.0051458450999295685;-0.004981020963712264;1.0337862135125968;9.99990643281354;0.8335054985824459;0.015561696973389206;0.015562309590663204;0.8062636299915621;-0.013548002835287844;0.8063781463194128
