time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.275172;1.0331034217507151;0.9256117433418408;0.8959579224463603;-0.005145845092794222;-0.004981020956703058;1.0337862776807902;9.999906819826842;0.8335053940978774;0.015561699691147925;0.01556230913892656;0.8062636624220317;-0.013548002830399844;0.8063780894199292
64.285172;1.0331034935956427;0.9256117061635915;0.8959579797993922;-0.00514584508557204;-0.004981020947667328;1.0337863462993706;9.999907197213494;0.8335052861553754;0.015561702378347093;0.015562308538301435;0.806263695878276;-0.013548002825868747;0.8063780329206303
64.295172;1.0331035617739477;0.925611667790749;0.8959580347063029;-0.005145845078118291;-0.004981020936595377;1.0337864191671013;9.999907566675938;0.8335051758142505;0.01556170503217989;0.015562307787648102;0.8062637303277028;-0.013548002821730649;0.8063779763551796
64.305172;1.0331036259543047;0.9256116280170807;0.8959580876084542;-0.005145845070291099;-0.004981020923499821;1.0337864959294658;9.999907930187504;0.833505064263548;0.015561707651524271;0.015562306885524525;0.8062637657360725;-0.01354800281802762;0.8063779191864286
64.315172;1.0331036857820406;0.9256115866777843;0.8959581389785806;-0.005145845061969366;-0.004981020908397352;1.033786576145675;9.999908290644813;0.8335049526887268;0.015561710236238467;0.015562305829490872;0.8062638020401292;-0.013548002814805534;0.8063778608798207
64.325172;1.03310374099967;0.9256115436393435;0.8959581893032911;-0.0051458450530641716;-0.004981020891300663;1.0337866593748415;9.999908652049703;0.8335048422269468;0.015561712785529898;0.015562304616740593;0.806263839118474;-0.013548002812097682;0.8063778009542093
64.335172;1.0331037914708423;0.9256114987741029;0.8959582391031145;-0.005145845043496212;-0.004981020872236366;1.0337867451635658;9.999909018443015;0.8335047339542522;0.015561715298269158;0.015562303246448729;0.8062638767887639;-0.013548002809916632;0.806377738997602
64.345172;1.033103837112234;0.925611451945423;0.8959582889495271;-0.005145845033174207;-0.004981020851268705;1.0337868329951696;9.999909392945522;0.8335046288373248;0.015561717775005245;0.015562301720469013;0.8062639147760517;-0.013548002808276272;0.8063776746815408
64.355172;1.0331038778098374;0.9256114029983942;0.895958339428201;-0.005145845021995107;-0.004981020828499114;1.0337869223206775;9.99990977795023;0.8335045276881838;0.015561720218993411;0.015562300041608357;0.8062639527372194;-0.013548002807202579;0.8063776077653236
64.365172;1.0331039133625115;0.9256113517324037;0.8959583910487322;-0.0051458450098545655;-0.004981020804043495;1.033787012622288;9.999910175981062;0.8335044311693789;0.015561722635199046;0.015562298212377536;0.8062639903872706;-0.01354800280671736;0.8063775380883657
64.375172;1.0331039435136666;0.9256112978960438;0.8959584441527318;-0.005145844996661344;-0.004981020778011806;1.0337871034554202;9.999910589896281;0.8335043398599349;0.015561725028583592;0.015562296235279246;0.8062640275531486;-0.01354800280682192;0.8063774655961605
64.385172;1.0331039680521574;0.9256112412329222;0.8959584988996141;-0.005145844982341597;-0.004981020750497229;1.0337871945101378;9.999911022156274;0.8335042543262682;0.015561727403416142;0.015562294113731107;0.8062640641170332;-0.013548002807496245;0.8063773903520628
64.395172;1.033103986807099;0.9256111815101058;0.895958555317773;-0.005145844966830287;-0.004981020721579374;1.0337872855900874;9.999911474554331;0.8335041751253633;0.015561729763679467;0.015562291852774317;0.8062641000157129;-0.013548002808710038;0.8063773124873914
64.405172;1.0331039995246234;0.9256111185414684;0.8959586133611981;-0.0051458449500776425;-0.004981020691340449;1.0337873764823098;9.999911948702046;0.8335041027573145;0.015561732113119462;0.015562289458695632;0.8062641352787409;-0.013548002810436865;0.8063772321449688
64.415172;1.0331040058703143;0.9256110522536394;0.8959586729732976;-0.005145844932067091;-0.004981020659860599;1.033787466899194;9.999912446074305;0.8335040376148561;0.015561734454604688;0.015562286937949631;0.8062641699822706;-0.0135480028126689;0.8063771494381982
64.425172;1.033104005574798;0.9256109827213106;0.895958734146267;-0.005145844912813417;-0.004981020627191491;1.0337875564712895;9.999912967311175;0.8335039799590499;0.015561736790229694;0.015562284296574325;0.8062642041876269;-0.013548002815425293;0.8063770644285021
64.435172;1.0331039984874588;0.9256109101398352;0.8959587969390904;-0.005145844892347786;-0.004981020593363299;1.033787644689137;9.999913511440425;0.8335039299362736;0.015561739122150666;0.01556228153989916;0.8062642379773302;-0.013548002818746902;0.8063769771339488
64.445172;1.033103984525869;0.9256108347746799;0.8959588614495886;-0.005145844870710002;-0.004981020558429689;1.0337877309168113;9.99991407593134;0.8335038876053773;0.01556174145253185;0.015562278672227538;0.8062642715411437;-0.013548002822684401;0.8063768875400946
64.455172;1.0331039636450396;0.9256107568982977;0.8959589277389266;-0.005145844847944207;-0.004981020522488142;1.0337878145654156;9.999914657720208;0.8335038529408355;0.015561743783337967;0.015562275697382336;0.8062643052132191;-0.013548002827286762;0.8063767956178314
64.465172;1.0331039358344403;0.9256106767323014;0.8959589957572823;-0.005145844824093921;-0.0049810204856408375;1.0337878952723802;9.999915254279093;0.8335038258241061;0.015561746117380034;0.015562272620729383;0.8062643394573931;-0.013548002832600145;0.8063767013756815
64.475172;1.033103901160637;0.9256105944188429;0.8959590653677656;-0.005145844799212899;-0.00498102044792837;1.0337879729380504;9.999915864195312;0.8335038060638774;0.015561748459146265;0.01556226945133792;0.8062643748418985;-0.013548002838684351;0.8063766048868335
64.485172;1.0331038598428743;0.925610510017774;0.8959591364317543;-0.0051458447733991495;-0.004981020409304843;1.0337880476737022;9.99991648703982;0.83350379345951;0.015561750814261324;0.015562266201692551;0.8062644120128414;-0.013548002845620853;0.8063765062517628
64.495172;1.033103812229404;0.9256104235397027;0.8959592088361008;-0.005145844746817695;-0.004981020369678151;1.0337881197215142;9.999917122446316;0.8335037878561523;0.015561753188732983;0.015562262885126982;0.8062644516645384;-0.013548002853500808;0.8063764055837551
64.505172;1.0331037586609086;0.9256103350377234;0.8959592824666588;-0.005145844719685533;-0.004981020328954091;1.0337881893404595;9.999917769363988;0.8335037891231757;0.01556175558842449;0.015562259513796412;0.8062644944829138;-0.01354800286242109;0.8063763030433251
64.515172;1.033103699411447;0.9256102446583337;0.895959357194361;-0.005145844692241077;-0.004981020287043768;1.0337882567015932;9.999918426350916;0.8335037970837909;0.0155617580181049;0.015562256098008839;0.8062645410768315;-0.01354800287249332;0.80637619881449
64.525172;1.0331036347693743;0.9256101525616324;0.89595943288244;-0.005145844664716858;-0.00498102024386689;1.0337883218603883;9.999919092239084;0.8335038114969933;0.015561760480945853;0.015562252646241753;0.806264591968633;-0.0135480028838507;0.8063760930417827
64.535172;1.0331035651192864;0.9256100588453949;0.8959595093906862;-0.005145844637314609;-0.004981020199358448;1.033788384827873;9.99991976611369;0.833503832082303;0.015561762979544877;0.015562249166066362;0.8062646476242507;-0.01354800289663967;0.8063759858422921
64.545172;1.0331034909621661;0.9256099635602141;0.8959595865875062;-0.005145844610194782;-0.004981020153459829;1.033788445644344;9.999920446831526;0.83350385853361;0.015561765517192008;0.015562245665634258;0.8062647084468996;-0.013548002910983462;0.8063758773269019
64.555172;1.0331034128636591;0.9256098667174837;0.8959596643780537;-0.005145844583489671;-0.0049810201061062705;1.0337885043582222;9.999921132804978;0.8335038905800533;0.015561768097469387;0.015562242154415375;0.8062647747197873;-0.013548002926942271;0.8063757675696563
64.565172;1.0331033313173124;0.9256097682576581;0.8959597426969595;-0.005145844557315139;-0.0049810200572191045;1.0337885609852742;9.999921822317518;0.8335039280678327;0.015561770722502024;0.01556223864228472;0.8062648465193857;-0.013548002944517263;0.8063756566186229
64.575172;1.0331032466159127;0.9256096680460181;0.8959598214592651;-0.005145844531758154;-0.0049810200067048485;1.0337886155223415;9.999922514261346;0.8335039709394136;0.015561773392238564;0.01556223513705587;0.806264923638598;-0.013548002963691201;0.8063755445625892
64.585172;1.0331031588242237;0.9256095659093946;0.8959599005368303;-0.005145844506863865;-0.004981019954467926;1.033788667968141;9.999923208348852;0.8335040191363627;0.015561776105798166;0.015562231642519988;0.8062650055767038;-0.013548002984451399;0.8063754315885656
64.595172;1.0331030678450606;0.9256094616578474;0.8959599797669427;-0.0051458444826357735;-0.004981019900437068;1.0337887183363037;9.99992390450241;0.8335040725261799;0.015561778863322667;0.015562228158990655;0.8062650916231354;-0.013548003006774669;0.8063753179807448
64.605172;1.0331029735180217;0.9256093550699797;0.8959600589342847;-0.005145844459029924;-0.004981019844597728;1.033788766685439;9.99992460249794;0.8335041309090265;0.015561781666530033;0.015562224685065225;0.8062651810025585;-0.013548003030600423;0.8063752040468615
64.615172;1.033102875678994;0.9256092459000865;0.8959601377393567;-0.0051458444359490695;-0.004981019786996113;1.0337888131562343;9.999925301924014;0.833504194116984;0.015561784517521472;0.01556222121889317;0.8062652730101687;-0.013548003055819404;0.8063750900500958
64.625172;1.033102774199634;0.9256091339401951;0.8959602158229649;-0.005145844413246969;-0.004981019727697797;1.033788858012962;9.999926001945528;0.8335042621111673;0.01556178741723584;0.015562217759340392;0.8062653670726408;-0.013548003082295859;0.8063749761973565
64.635172;1.0331026690612415;0.9256090190734335;0.8959602928332413;-0.005145844390737793;-0.00498101966674232;1.0337889016631185;9.999926701238154;0.8335043349691628;0.015561790365159237;0.015562214306853788;0.8062654627500125;-0.013548003109911265;0.8063748626363766
64.645172;1.033102560367916;0.9256089013051267;0.8959603684844026;-0.00514584436822316;-0.004981019604134288;1.0337889446020396;9.999927398117723;0.8335044127896009;0.015561793360023788;0.015562210862947448;0.8062655597317491;-0.013548003138586071;0.8063747494579802
64.655172;1.0331024482200533;0.9256087807778831;0.8959604426154524;-0.00514584434553661;-0.004981019539858555;1.0337889873160684;9.999928090733228;0.8335044956090202;0.01556179640030054;0.015562207428912329;0.8062656578149371;-0.013548003168260396;0.8063746367336747
64.665172;1.0331023325802469;0.9256086576959107;0.8959605152117778;-0.005145844322563393;-0.004981019473883307;1.0337890302474124;9.999928777784563;0.8335045833833121;0.015561799483791864;0.015562204004668718;0.8062657568378387;-0.01354800319884793;0.8063745245292276
64.675172;1.0331022132471528;0.9256085322336257;0.8959605863394546;-0.005145844299216126;-0.004981019406160041;1.0337890738517392;9.999929459165067;0.8335046760243295;0.015561802607182765;0.015562200587721245;0.8062658565777568;-0.01354800323020159;0.8063744128638518
64.685172;1.0331020898937158;0.925608404580561;0.8959606560904277;-0.00514584427540856;-0.004981019336647426;1.0337891186406996;9.99993013529163;0.8335047734617028;0.015561805766602828;0.015562197173470313;0.8062659566670001;-0.013548003262128915;0.8063743017092384
64.695172;1.0331019621600526;0.9256082750400053;0.8959607246312651;-0.005145844251056507;-0.004981019265333541;1.033789165134607;9.999930805798334;0.8335048757106087;0.015561808957803309;0.015562193756760693;0.806266056604698;-0.013548003294436726;0.8063741910313612
64.705172;1.0331018298065027;0.9256081439941286;0.8959607923034894;-0.005145844226082571;-0.004981019192229437;1.0337892138116958;9.999931469055564;0.8335049828956805;0.01556181217518665;0.015562190332228273;0.8062661558410774;-0.013548003326963218;0.8063740807621042
64.715172;1.0331016928131922;0.925608011754046;0.8959608596444673;-0.005145844200412423;-0.004981019117358191;1.0337892650893938;9.999932122368769;0.8335050951945623;0.015561815411635252;0.015562186893846303;0.8062662538309442;-0.013548003359581619;0.8063739707193808
64.725172;1.033101551345803;0.9256078785102737;0.8959609272273152;-0.005145844173982803;-0.004981019040759442;1.033789319283318;9.999932762040341;0.8335052127637776;0.015561818660191023;0.01556218343529382;0.806266350049037;-0.013548003392184009;0.8063738605928761
64.735172;1.0331014056134582;0.9256077444261742;0.8959609954466017;-0.005145844146761139;-0.004981018962487387;1.0337893765611041;9.99993338336583;0.8335053356891348;0.01556182191552847;0.015562179951005624;0.8062664440140773;-0.013548003424675735;0.8063737500143484
64.745172;1.0331012557089085;0.9256076096755302;0.8959610644592174;-0.005145844118760583;-0.004981018882588866;1.0337894369158755;9.999933980904549;0.8335054639190614;0.015561825173019671;0.01556217643703249;0.8062665352880838;-0.013548003456987812;0.8063736386388813
64.755172;1.0331011015907154;0.9256074743820194;0.8959611342318853;-0.005145844090047878;-0.004981018801095992;1.0337895001821034;9.999934548702733;0.8335055972031135;0.015561828427427978;0.015562172890315673;0.8062666234379219;-0.013548003489081533;0.8063735261789862
64.765172;1.033100943213324;0.9256073386029113;0.8959612045562901;-0.005145844060731812;-0.004981018718054749;1.0337895661316283;9.999935079974598;0.8335057351115577;0.015561831673794312;0.015562169307052183;0.8062667080228826;-0.013548003520932422;0.806373412401284
64.775172;1.033100780591132;0.9256072023457008;0.8959612750776457;-0.005145844030927205;-0.0049810186335559154;1.0337896346098427;9.999935566725469;0.8335058771020946;0.0155618349084029;0.015562165682507132;0.8062667886133279;-0.013548003552516319;0.8063732971532447
64.785172;1.033100613754589;0.9256070655028811;0.8959613454180313;-0.005145844000725478;-0.004981018547742703;1.033789705602088;9.99993600024771;0.8335060225440428;0.015561838127466055;0.01556216201214206;0.8062668647935382;-0.013548003583814432;0.8063731804310761
64.795172;1.0331004427798363;0.9256069277793454;0.8959614153065968;-0.005145843970197301;-0.004981018460804895;1.0337897791511885;9.999936371955165;0.833506170712813;0.015561841325210025;0.015562158292885177;0.8062669361518565;-0.013548003614813025;0.8063730623781873
64.805172;1.0331002679144872;0.925606788749514;0.8959614846018239;-0.0051458439394080025;-0.004981018372966554;1.0337898552517089;9.99993667338841;0.8335063208057258;0.01556184449371988;0.015562154523786516;0.8062670022743704;-0.013548003645491165;0.8063729431976291
64.815172;1.0331000896534233;0.925606647968057;0.8959615532278281;-0.005145843908423431;-0.004981018284462804;1.033789933898812;9.999936895935171;0.8335064719895775;0.015561847624405113;0.015562150705027755;0.8062670627512036;-0.013548003675810976;0.8063728231062223
64.825172;1.0330999087142458;0.9256065050108176;0.8959616210788937;-0.005145843877328345;-0.004981018195503778;1.0337900151654538;9.999937031525501;0.8335066234739963;0.01556185070980334;0.015562146836304686;0.8062671172176786;-0.013548003705712769;0.806372702353681
64.835172;1.0330997259962054;0.9256063594531856;0.8959616879909627;-0.00514584384625327;-0.004981018106243963;1.033791099144691;9.999937073865711;0.8335067745637569;0.01556185374491055;0.015562142916378785;0.8062671654048043;-0.013548003735137669;0.8063725812617696
64.845172;1.033099542539561;0.925606210843413;0.8959617538763832;-0.005145843815357185;-0.004981018016786461;1.0337911858710667;9.999937018802969;0.8335069246385013;0.015561856727530772;0.015562138943299936;0.8062672071440147;-0.01354800376407313;0.8063724602922089
64.855172;1.0330993594158728;0.925606058737674;0.895961818852719;-0.005145843784782324;-0.004981017927212892;1.0337912753427647;9.999936863620922;0.8335070730716132;0.015561859657552626;0.015562134914532313;0.8062672423341926;-0.01354800379255746;0.8063723401104934
64.865172;1.0330991776395548;0.925605902762552;0.8959618832024999;-0.0051458437546427075;-0.004981017837592873;1.0337913675977326;9.999936606339476;0.8335072191708421;0.015561862535972248;0.015562130827422634;0.8062672709404882;-0.013548003820635595;0.8063722215524158
64.875172;1.0330989981933756;0.9256057426222691;0.8959619473130918;-0.005145843725045145;-0.0049810177479606196;1.0337914627405465;9.999936245928335;0.8335073622136742;0.01556186536425928;0.01556212668017212;0.806267293047614;-0.01354800384832744;0.8063721054603754
64.885172;1.03309882203998;0.92560557809991;0.8959620116763416;-0.005145843696115236;-0.004981017658293484;1.033791560887069;9.99993578317342;0.8335075015361753;0.015561868144203158;0.015562122472261374;0.806267308892925;-0.013548003875623976;0.806371992515185
64.895172;1.0330986500377393;0.9256054090931198;0.8959620768292526;-0.00514584366801403;-0.004981017568523335;1.033791662100354;9.999935221155623;0.8335076365930623;0.015561870878257512;0.01556211820383832;0.8062673188173555;-0.01354800390249165;0.8063718832190122
64.905172;1.0330984828579457;0.9256052356279174;0.8959621432037718;-0.005145843640925041;-0.004981017478573951;1.0337917663829226;9.99993456457235;0.8335077669794801;0.015561873569192333;0.015562113875369182;0.8062673231598342;-0.013548003928884332;0.8063717779988998
64.915172;1.033098321016896;0.9256050578276306;0.89596221097498;-0.0051458436150105345;-0.004981017388387306;1.0337918736836025;9.999933818162695;0.8335078924509308;0.015561876218353544;0.0155621094879746;0.806267322186208;-0.01354800395475865;0.8063716772585908
64.925172;1.0330981649829454;0.9256048759112832;0.8959622800118435;-0.005145843590378546;-0.004981017297921774;1.0337919838619376;9.999932985714395;0.8335080129120508;0.015561878823879735;0.015562105043414827;0.8062673161093954;-0.013548003980084058;0.8063715813080317
64.935172;1.0330980152006957;0.9256046902576843;0.8959623499548505;-0.005145843567083231;-0.004981017207149108;1.0337920966466263;9.999932070757298;0.8335081283386458;0.015561881381048047;0.015562100543709751;0.8062673051508746;-0.013548004004844285;0.8063714903029926
64.945172;1.033097872024709;0.9256045014340202;0.8959624203636237;-0.0051458435451266545;-0.004981017116070918;1.033792211647473;9.999931077944339;0.8335082387228376;0.015561883885133911;0.015562095990916208;0.806267289599685;-0.013548004029029254;0.806371404292803
64.955172;1.0330977356951603;0.9256043101413016;0.8959624908797671;-0.005145843524454263;-0.004981017024737367;1.0337923284099069;9.999930013477913;0.8335083440747326;0.015561886333080794;0.015562091386940381;0.8062672698473246;-0.013548004052626968;0.8063713232975439
64.965172;1.033097606360367;0.9256041171621651;0.8959625613467866;-0.005145843504974847;-0.0049810169332446304;1.033792446445283;9.99992888424256;0.8335084444105895;0.015561888721678838;0.015562086733367508;0.8062672463442568;-0.013548004075626565;0.8063712473443171
64.975172;1.0330974840584641;0.9256039233669483;0.8959626318799707;-0.005145843486591597;-0.0049810168417125066;1.03379256524118;9.9999276962459;0.8335085397308203;0.015561891046074357;0.015562082031577334;0.8062672195363593;-0.013548004098019623;0.8063711764699935
64.985172;1.0330973687216616;0.925603729716823;0.895962702918506;-0.005145843469202697;-0.004981016750260807;1.033792684300434;9.999926453541;0.8335086300056895;0.015561893301101618;0.015562077283418374;0.8062671898865212;-0.013548004119782416;0.8063711107109378
64.995172;1.0330972603142907;0.9256035371859483;0.895962775183015;-0.005145843452681863;-0.0049810166589968705;1.0337928031565544;9.999925158369006;0.8335087151592449;0.015561895482450907;0.015562072492061678;0.8062671579031864;-0.013548004140858416;0.8063710501064646
65.005172;1.0330971589762674;0.9256033466433403;0.8959628495070178;-0.00514584343687661;-0.004981016568014791;1.033792921361772;9.999923812062615;0.8335087950723695;0.015561897586418372;0.01556206766217423;0.8062671240953819;-0.013548004161172305;0.8063709947333981
65.015172;1.0330970649891158;0.9256031588029169;0.8959629266926437;-0.005145843421624259;-0.004981016477408354;1.033793038530808;9.999922416173945;0.833508869632582;0.015561899610153746;0.015562062799959888;0.8062670889180678;-0.013548004180662696;0.806370944740001
65.025172;1.0330969786533624;0.9256029742679637;0.8959630074996477;-0.005145843406768384;-0.004981016387289947;1.033793154404266;9.99992097328568;0.8335089388078685;0.01556190155206932;0.015562057913643495;0.8062670527470885;-0.013548004199293869;0.8063709003242217
65.035172;1.033096900268106;0.9256027935692335;0.8959630926993479;-0.005145843392175981;-0.004981016297790247;1.0337932688127613;9.999919487186048;0.8335090026701663;0.015561903411332708;0.015562053013224003;0.8062670158901469;-0.013548004217043268;0.8063708616725989
65.045172;1.0330968302104644;0.9256026171216588;0.895963183054242;-0.005145843377750411;-0.004981016209038775;1.033793381535088;9.999917962750434;0.8335090613473676;0.015561905187118197;0.015562048109805656;0.8062669786136356;-0.013548004233891894;0.8063708289258492
65.055172;1.0330967689647699;0.925602445188534;0.8959632791852861;-0.005145843363420421;-0.0049810161211590155;1.033793492203387;9.99991640556767;0.8335091149727638;0.015561906878160225;0.015562043215777779;0.8062669411420094;-0.013548004249825694;0.8063708021791572
65.065172;1.0330967170176353;0.925602277916407;0.8959633814258677;-0.0051458433491168585;-0.004981016034289655;1.033793600364035;9.999914821180985;0.8335091636779395;0.015561908482791556;0.015562038344464332;0.8062669036695914;-0.013548004264839951;0.8063707814715309
65.075172;1.0330966747042414;0.9256021153789794;0.8959634897734448;-0.005145843334771984;-0.004981015948602703;1.033793705630639;9.999913214293894;0.8335092076019861;0.015561909999333781;0.015562033507902367;0.8062668663680819;-0.01354800427894151;0.8063707667314348
65.085172;1.0330966421473748;0.9256019576268842;0.8959636039568413;-0.005145843320329759;-0.0049810158642873475;1.0337938077993665;9.999911588295522;0.8335092468822761;0.015561911426291588;0.0155620287144054;0.8062668293299532;-0.013548004292141643;0.8063707577287
65.095172;1.033096619278287;0.9256018047379092;0.895963723558774;-0.005145843305743425;-0.004981015781511904;1.033793906799712;9.999909945015768;0.8335092816313341;0.015561912762575307;0.015562023968583045;0.8062667925643603;-0.013548004304447213;0.8063707541347719
65.105172;1.0330966058384141;0.9256016568144793;0.8959638481341586;-0.00514584329096779;-0.004981015700410135;1.0337940025021128;9.999908284630633;0.8335093119242659;0.015561914008450934;0.015562019273452361;0.806266756083787;-0.013548004315869307;0.8063707556406591
65.115172;1.0330966013642595;0.925601513977964;0.8959639772836742;-0.005145843275947019;-0.004981015621099355;1.0337940945844046;9.999906606110233;0.8335093377981194;0.015561915166331933;0.015562014631284465;0.8062667199172355;-0.013548004326444806;0.8063707619945857
65.125172;1.0330966052155692;0.9256013764060645;0.8959641106864412;-0.005145843260604927;-0.004981015543691145;1.033794182552578;9.999904908220744;0.8335093592574135;0.015561916239923057;0.015562010042943622;0.8062666840437459;-0.013548004336246382;0.8063707729956605
65.135172;1.0330966166730209;0.9256012443535886;0.8959642481415425;-0.005145843244861748;-0.004981015468278496;1.0337942658696695;9.999903190262039;0.8335093762950109;0.015561917232834383;0.015562005508518292;0.8062666483701353;-0.013548004345359544;0.8063707885036865
65.145172;1.033096635028188;0.9256011181359876;0.8959643895943922;-0.005145843228665011;-0.004981015394923047;1.033794344124329;9.999901452191937;0.8335093889306704;0.015561918148382332;0.01556200102942474;0.8062666127587388;-0.013548004353844761;0.8063708084216675
65.155172;1.0330966595747881;0.9256009981197336;0.895964535075083;-0.005145843211996019;-0.004981015323657809;1.033794417124592;9.999899694387077;0.833509397252164;0.015561918990426707;0.0155619966100133;0.8062665770846853;-0.013548004361727407;0.8063708326732104
65.165172;1.0330966895835227;0.9256008847061971;0.8959646845930805;-0.005145843194856015;-0.004981015254491822;1.0337944848492082;9.999897917413604;0.8335094014187783;0.015561919764258868;0.015561992257235658;0.8062665413169867;-0.013548004369014332;0.8063708612114907
65.175172;1.0330967243378053;0.9256007783086813;0.8959648380974612;-0.005145843177263318;-0.004981015187420609;1.0337945473325516;9.999896122232142;0.833509401627535;0.01556192047554496;0.015561987978851827;0.8062665055554781;-0.01354800437571579;0.8063708940119664
65.185172;1.0330967631473442;0.9256006793814721;0.8959649954827981;-0.005145843159268316;-0.004981015122454862;1.0337946046305806;9.999894310126436;0.8335093981094085;0.015561921127488382;0.015561983782195723;0.8062664699740534;-0.01354800438186367;0.8063709310498987
65.195172;1.0330968053236942;0.9256005884510471;0.8959651565696779;-0.005145843140966228;-0.0049810150596369795;1.0337946568915428;9.999892481834134;0.833509391162515;0.015561921720199035;0.015561979673603227;0.8062664347178217;-0.013548004387509364;0.8063709723306565
65.205172;1.0330968501976805;0.9256005060673271;0.8959653211330784;-0.005145843122491534;-0.0049810149990306566;1.033794704399894;9.999890637192113;0.8335093811751397;0.01556192225357509;0.015561975657088622;0.8062663998415367;-0.013548004392696374;0.8063710179255041
65.215172;1.033096897132285;0.9256004327145126;0.8959654890318545;-0.005145843104001326;-0.004981014940715039;1.0337947475398641;9.999888775705662;0.8335093686357039;0.01556192273030968;0.015561971732909997;0.8062663653247287;-0.013548004397434211;0.8063710679377778
65.225172;1.0330969454946708;0.9256003687400136;0.8959656602949377;-0.005145843085654415;-0.0049810148847864435;1.033794786756679;9.999886896805815;0.8335093541030363;0.015561923156304247;0.015561967898028207;0.8062663311298052;-0.013548004401701612;0.8063711224582891
65.235172;1.0330969946856678;0.9256003143145072;0.8959658350574946;-0.005145843067588868;-0.004981014831333377;1.0337948225385425;9.999884999802937;0.8335093381135084;0.015561923539367284;0.015561964148131576;0.8062662972586764;-0.013548004405477303;0.8063711815385258
65.245172;1.0330970442345782;0.9256002694102897;0.8959660134385096;-0.005145843049909758;-0.004981014780394233;1.0337948553624365;9.999883084230442;0.8335093211395599;0.015561923887753902;0.015561960478646643;0.8062662637602908;-0.013548004408773821;0.8063712451845141
65.255172;1.0330970938842485;0.9256002337881915;0.8959661954632021;-0.005145843032693808;-0.004981014731951115;1.0337948856014914;9.999881150028259;0.8335093036371715;0.015561924208162416;0.015561956884927468;0.8062662306586444;-0.01354800441164281;0.8063713134166836
65.265172;1.033097143624411;0.925600207017657;0.8959663810297258;-0.00514584301599952;-0.004981014685961325;1.0337949135051008;9.999879197234472;0.8335092860452732;0.015561924503671722;0.015561953363278553;0.8062661979141037;-0.013548004414151467;0.806371386330202
65.275172;1.033097193642541;0.9256001885372022;0.8959665698944989;-0.00514584299987413;-0.004981014642396522;1.0337949393231058;9.999877225667127;0.8335092687554342;0.015561924773632801;0.015561949911128425;0.8062661655116128;-0.013548004416368147;0.8063714640569801
65.285172;1.0330972442029804;0.9256001777135928;0.895966761674809;-0.005145842984360258;-0.004981014601275485;1.0337949634523882;9.999875234907478;0.8335092521465408;0.015561925015672383;0.015561946525884137;0.8062661335497059;-0.013548004418371598;0.8063715466533296
65.295172;1.0330972955177657;0.9256001738766837;0.8959669558613368;-0.005145842969495889;-0.004981014562662345;1.033794986472788;9.999873224762581;0.8335092366506662;0.015561925228007421;0.015561943205195425;0.8062661022432325;-0.01354800442026077;0.8063716340396985
65.305172;1.0330973476867313;0.9256001763643411;0.895967151843695;-0.0051458429553134085;-0.004981014526628827;1.0337950090604127;9.999871195670773;0.833509222815497;0.015561925410881704;0.015561939948242868;0.8062660718763555;-0.013548004422146103;0.806371726092361
65.315172;1.0330974006993616;0.9256001845921963;0.8959673489748123;-0.005145842941855106;-0.00498101449322029;1.0337950318492728;9.999869148219913;0.8335092112908031;0.015561925566717363;0.015561936755377984;0.8062660427312812;-0.013548004424131406;0.8063718227880965
65.325172;1.033097454427965;0.9256001980878893;0.8959675466513456;-0.005145842929189118;-0.00498101446245251;1.0337950553520217;9.999867082732113;0.8335092026887049;0.015561925698693994;0.015561933627215245;0.8062660150401315;-0.013548004426296582;0.8063719242347969
65.335172;1.0330975086250094;0.9256002164879892;0.8959677443497169;-0.005145842917403729;-0.004981014434329816;1.0337950799387936;9.999864999832452;0.8335091974570401;0.015561925809362153;0.015561930565266908;0.8062659889688378;-0.013548004428678272;0.8063720305819129
65.345172;1.0330975629689385;0.9256002395704144;0.8959679416146887;-0.005145842906593842;-0.004981014408852868;1.0337951058089905;9.999862900673145;0.8335091958950923;0.015561925900931622;0.015561927572266423;0.8062659646327337;-0.013548004431253827;0.806372141893771
65.355172;1.0330976171422694;0.9256002672630962;0.8959681380717553;-0.005145842896854475;-0.004981014386015943;1.0337951329733026;9.999860786646165;0.8335091982353784;0.015561925975993141;0.015561924650933612;0.8062659421631304;-0.013548004433931697;0.8063722580602086
65.365172;1.0330976708904538;0.9256002995445968;0.8959683334596615;-0.0051458428882725765;-0.0049810143658119465;1.033795161264901;9.999858660023769;0.8335092046727468;0.015561926038047671;0.015561921803547457;0.8062659217282356;-0.013548004436564088;0.8063723787906849
65.375172;1.0330977240204213;0.9256003363440938;0.8959685275681042;-0.0051458428809061;-0.004981014348229642;1.0337951903600053;9.99985652485353;0.8335092153748934;0.015561926092060363;0.015561919032596848;0.8062659034604844;-0.013548004438993507;0.8063725036689803
65.385172;1.0330977763340545;0.9256003775316566;0.8959687201177859;-0.005145842874766278;-0.004981014333239328;1.0337952198129092;9.999854386687021;0.8335092305478874;0.01556192614364436;0.015561916340239812;0.8062658873994552;-0.01354800444109632;0.8063726322198747
65.395172;1.0330978275329996;0.925600422929073;0.8959689107420722;-0.005145842869828828;-0.00498101432078902;1.0337952490957136;9.9998522518778;0.8335092504894295;0.015561926196995606;0.015561913727471309;0.8062658735165567;-0.013548004442798762;0.8063727639543917
65.405172;1.0330978772095367;0.9256004723262296;0.8959690990487332;-0.005145842866064141;-0.004981014310806792;1.0337952776131238;9.999850127520107;0.8335092755528567;0.01556192625381589;0.015561911194564695;0.8062658617915294;-0.013548004444069514;0.8063728983723258
65.415172;1.0330979249965717;0.9256005255309605;0.8959692846521011;-0.00514584286346979;-0.004981014303201985;1.033795304742389;9.99984802136918;0.8335093060905036;0.015561926313738874;0.015561908740861604;0.8062658522652331;-0.013548004444896422;0.8063730349660199
65.425172;1.0330979707081094;0.925600582372502;0.8959694671812776;-0.005145842862089012;-0.00498101429788163;1.0337953299235443;9.999845941088271;0.8335093424217435;0.015561926375041646;0.0155619063635915;0.8062658450132103;-0.013548004445274544;0.8063731732580269
65.435172;1.0330980142974358;0.9256006426319409;0.8959696462750935;-0.005145842861980197;-0.00498101429477452;1.0337953527025237;9.999843893465682;0.8335093847635802;0.01556192643521461;0.015561904058722657;0.8062658400659616;-0.013548004445207294;0.8063733128190582
65.445172;1.0330980557537925;0.9256007059963361;0.8959698215440929;-0.005145842863158865;-0.0049810142938301995;1.0337953727171993;9.999841884465862;0.8335094331286595;0.015561926491237792;0.015561901823834302;0.8062658373575331;-0.013548004444700262;0.8063734532740927
65.455172;1.0330980950815611;0.9256007720856139;0.8959699925493075;-0.0051458428655907565;-0.004981014294996279;1.0337953896965728;9.999839920234082;0.8335094872783746;0.015561926539223486;0.015561899659396985;0.8062658367329795;-0.013548004443759105;0.8063735943401745
65.465172;1.0330981322963222;0.9256008405094566;0.8959701587997521;-0.005145842869242219;-0.004981014298200855;1.0337954034380132;9.999838007972459;0.8335095467636175;0.015561926574068722;0.01556189756735221;0.8062658379540522;-0.013548004442390913;0.8063737358341762
65.475172;1.0330981673692807;0.9256009109279868;0.8959703197557989;-0.005145842874112454;-0.004981014303345193;1.0337954137397392;9.99983615581386;0.8335096109843186;0.01556192658976739;0.015561895549956446;0.8062658407078391;-0.013548004440590492;0.8063738776064935
65.485172;1.0330982001790192;0.9256009831268995;0.8959704749300844;-0.005145842880223631;-0.004981014310301786;1.0337954203444528;9.999834372091714;0.8335096792326263;0.015561926580063815;0.015561893610961807;0.8062658446744242;-0.013548004438321897;0.8063740194691634
65.495172;1.0330982305521683;0.9256010570489914;0.8959706240296409;-0.00514584288761268;-0.004981014318919093;1.0337954229347472;9.999832664434935;0.8335097507817106;0.015561926539239707;0.015561891756932946;0.8062658496126398;-0.013548004435505094;0.8063741611847102
65.505172;1.0330982583532096;0.9256011327188561;0.8959707669662735;-0.00514584289633445;-0.0049810143290373084;1.0337954211660614;9.99983103905518;0.8335098249909149;0.015561926462998636;0.015561889995953487;0.8062658554026392;-0.013548004432010314;0.8063743025055468
65.515172;1.033098283516804;0.925601210127655;0.8959709037619055;-0.005145842906452405;-0.004981014340506056;1.033795414686344;9.999829500488588;0.8335099013062672;0.01556192634858288;0.01556188833493042;0.8062658620198171;-0.013548004427667834;0.8063744432111088
65.525172;1.033098306031725;0.9256012892019024;0.8959710344693969;-0.005145842918017047;-0.004981014353197999;1.033795403166213;9.9998280517124;0.8335099791559408;0.01556192619383431;0.01556188677796795;0.8062658694572062;-0.01354800442229167;0.806374583091982
65.535172;1.0330983259341755;0.9256013698955615;0.8959711591178066;-0.005145842931050651;-0.004981014367030207;1.0337953863776592;9.999826694707687;0.8335100578814728;0.015561925996730295;0.015561885326138617;0.8062658776660085;-0.013548004415716455;0.806374721889229
65.545172;1.033098343269444;0.925601452316047;0.8959712776496913;-0.005145842945538506;-0.004981014381977444;1.0337953642513094;9.999825430903137;0.8335101367877691;0.015561925756101934;0.0155618839781902;0.8062658865378398;-0.01354800440783376;0.8063748592927099
65.555172;1.0330983579996147;0.925601536777509;0.8959713898848434;-0.0051458429614228635;-0.004981014398047204;1.0337953368781345;9.999824261126049;0.8335102152366672;0.015561925472193058;0.015561882731805397;0.8062658959144156;-0.013548004398596847;0.8063749950363115
65.565172;1.0330983699665757;0.925601623751032;0.8959714955461748;-0.005145842978624195;-0.00498101441523101;1.0337953044729427;9.99982318605668;0.8335102927016393;0.015561925145753231;0.015561881585079505;0.8062659056264109;-0.013548004387994961;0.8063751289590754
65.575172;1.0330983789463832;0.925601713740452;0.8959715943221018;-0.005145842997073143;-0.004981014433478363;1.0337952672659336;9.999822207066739;0.8335103687666081;0.015561924776178942;0.01556188053761958;0.8062659155344484;-0.013548004376028341;0.8063752609640954
65.585172;1.0330983846863142;0.9256018071559715;0.8959716859114253;-0.0051458430166988955;-0.004981014452711379;1.033795225388904;9.999821326049089;0.8335104430797406;0.015561924360918815;0.015561879590289098;0.8062659255447449;-0.013548004362697055;0.8063753909894457
65.595172;1.0330983869137818;0.9256019042627244;0.8959717700296808;-0.005145843037394316;-0.004981014472846917;1.0337951789157644;9.999820544583718;0.8335105153009752;0.015561923896769738;0.015561878744011354;0.806265935619906;-0.013548004347997173;0.8063755190798906
65.605172;1.0330983853747175;0.9256020052305618;0.8959718464305415;-0.0051458430590139255;-0.004981014493799666;1.0337951279898814;9.99981986368799;0.8335105850729678;0.01556192338073624;0.01556187799912698;0.8062659457933609;-0.013548004331918072;0.8063756454574936
65.615172;1.0330983798738038;0.9256021102132046;0.8959719149452613;-0.005145843081403454;-0.004981014515481178;1.0337950727850251;9.999819283973196;0.8335106520234256;0.015561922809148157;0.015561877355901154;0.8062659561527863;-0.01354800431443391;0.8063757704773235
65.625172;1.0330983703057555;0.9256022193753664;0.895971975468881;-0.005145843104432029;-0.00498101453780737;1.0337950133557279;9.999818805681556;0.8335107157777313;0.015561922177272071;0.01556187681528068;0.8062659667914478;-0.013548004295499034;0.8063758945461379
65.635172;1.0330983566747738;0.925602332889048;0.8959720279258344;-0.005145843128021157;-0.004981014560707229;1.033794949666265;9.99981842889122;0.8335107759591259;0.01556192148131019;0.015561876378782234;0.806265977789168;-0.01354800427507193;0.8063760181001857
65.645172;1.033098339060364;0.925602450932095;0.8959720722827231;-0.005145843152167596;-0.004981014584131084;1.0337948817356366;9.999818153843309;0.833510832213524;0.015561920720193108;0.015561876048195753;0.8062659892362403;-0.013548004253159524;0.8063761416148747
65.655172;1.0330983175710247;0.9256025736599527;0.8959721085794172;-0.005145843176935622;-0.004981014608051909;1.0337948096530192;9.999817980870274;0.8335108842650704;0.01556191989479354;0.015561875825813106;0.806266001213613;-0.013548004229844065;0.8063762655973647
65.665172;1.0330982923541354;0.9256027011427492;0.8959721369680632;-0.005145843202415211;-0.004981014632450799;1.0337947335030375;9.999817909794361;0.833510931933755;0.01556191900676941;0.015561875714218031;0.8062660137244088;-0.013548004205264216;0.8063763905272094
65.675172;1.0330982636340094;0.9256028333338;0.8959721577589518;-0.005145843228692188;-0.004981014657304109;1.0337946533641953;9.999817938986418;0.8335109751096824;0.015561918058618727;0.015561875715532093;0.8062660266847799;-0.01354800417955973;0.8063765167537871
65.685172;1.0330982317261592;0.9256029700838939;0.8959721714198916;-0.0051458432558503;-0.004981014682580519;1.0337945693767323;9.999818064894853;0.8335110137401336;0.015561917053842706;0.015561875831159202;0.806266039986743;-0.013548004152825968;0.8063766444499306
65.695172;1.0330981970016264;0.9256031111438776;0.8959721785318309;-0.005145843283974365;-0.004981014708233565;1.0337944817648768;9.999818282548903;0.8335110478280534;0.015561915996709483;0.015561876061945536;0.8062660535892807;-0.01354800412510135;0.8063767736895519
65.705172;1.0330981597971494;0.925603256171874;0.8959721797487494;-0.005145843313153974;-0.0049810147341957595;1.0337943907730953;9.999818586101963;0.833511077421665;0.015561914891720733;0.015561876407920882;0.8062660676100224;-0.013548004096378049;0.8063769045556515
65.715172;1.0330981203184777;0.9256034047643013;0.8959721757658023;-0.005145843343498926;-0.0049810147603841495;1.0337942965824252;9.999818968979417;0.8335111026045968;0.015561913743101138;0.015561876867035232;0.8062660823479519;-0.013548004066640444;0.8063770371432403
65.725172;1.0330980785880637;0.9256035564775394;0.895972167242466;-0.005145843375141299;-0.004981014786712496;1.0337941992933686;9.999819424350386;0.8335111234635512;0.015561912554671225;0.015561877433406203;0.8062660982195297;-0.013548004035915415;0.8063771714901118
65.735172;1.0330980344738832;0.9256037108387177;0.8959721546686009;-0.005145843408209627;-0.004981014813112739;1.0337940989898045;9.999819946176427;0.8335111400360278;0.015561911329527101;0.015561878097056633;0.8062661156447347;-0.01354800400428637;0.8063773075569143
65.745172;1.0330979878039308;0.925603867325438;0.8959721382979802;-0.005145843442788856;-0.00498101483955572;1.0337939958158415;9.999820530173544;0.8335111523177957;0.015561910069022352;0.015561878845522943;0.8062661349049701;-0.013548003971867707;0.8063774452575436
65.755172;1.0330979384673584;0.9256040253196893;0.8959721182105298;-0.005145843478887845;-0.004981014866053213;1.0337938899721217;9.999821173962365;0.8335111603293381;0.015561908771986465;0.015561879665768465;0.806266156066302;-0.013548003938781526;0.8063775844870497
65.765172;1.0330978864605613;0.9256041841101039;0.8959720943759912;-0.005145843516433167;-0.004981014892648337;1.033793781607757;9.999821876559704;0.833511164139192;0.015561907435651407;0.015561880545675536;0.8062661790462733;-0.013548003905164802;0.8063777251458103
65.775172;1.0330978319205402;0.9256043429380951;0.8959720666738138;-0.005145843555290488;-0.004981014919396783;1.0337936707298592;9.9998226375488;0.8335111638207309;0.015561906057822723;0.015561881474523812;0.806266203713695;-0.013548003871190017;0.8063778671442975
65.785172;1.033097775083462;0.9256045010205274;0.8959720349607088;-0.005145843595302128;-0.004981014946345801;1.033793557231834;9.999823456052559;0.8335111594251816;0.015561904637980848;0.01556188244238369;0.8062662299064485;-0.013548003837064997;0.806378010365029
65.795172;1.033097716180301;0.9256046575304496;0.8959719991660279;-0.005145843636320397;-0.004981014973537749;1.0337934409446616;9.999824330247257;0.8335111510171023;0.01556190317695554;0.015561883439836775;0.8062662574502009;-0.013548003803010014;0.806378154614458
65.805172;1.0330976553971993;0.9256048115704603;0.8959719593143718;-0.005145843678222055;-0.004981015001028828;1.0337933216157638;9.999825258002177;0.8335111387356334;0.01556190167709117;0.015561884457935505;0.8062662862666695;-0.013548003769223223;0.8063782996043874
65.815172;1.0330975928724955;0.9256049622025191;0.8959719154684642;-0.005145843720906173;-0.004981015028900343;1.0337931989295475;9.99982623812707;0.8335111228277852;0.015561900142908789;0.015561885487378956;0.8062663164539101;-0.013548003735853131;0.8063784449614902
65.825172;1.0330975286652062;0.9256051085359807;0.8959718676839278;-0.005145843764270742;-0.004981015057266383;1.0337930726635904;9.999827271172343;0.8335111036189121;0.015561898580303053;0.015561886517861718;0.8062663481968626;-0.01354800370300616;0.8063785902686562
65.835172;1.033097462758075;0.9256052497728735;0.8959718160496405;-0.005145843808188276;-0.004981015086263789;1.0337929428135542;9.999828359131788;0.833511081454176;0.015561896994577214;0.015561887538518976;0.8062663816107903;-0.013548003670773566;0.806378735145025
65.845172;1.0330973951213502;0.9256053851924133;0.8959717607595842;-0.005145843852512794;-0.004981015116020875;1.0337928095484898;9.999829504588453;0.833511056678614;0.01556189539011757;0.01556188853875415;0.8062664166781242;-0.013548003639237968;0.8063788792983136
65.855172;1.0330973257870713;0.9256055141997478;0.8959717021151317;-0.005145843897089199;-0.004981015146641746;1.0337926731066822;9.999830710109379;0.8335110296542717;0.015561893771851885;0.015561889508636004;0.8062664532822263;-0.013548003608459105;0.8063790224889124
65.865172;1.0330972548858854;0.9256056364429566;0.8959716404464864;-0.0051458439417404;-0.0049810151782171555;1.0337925337030793;9.999831977750926;0.8335110007674406;0.015561892145590011;0.015561890438858824;0.8062664913215267;-0.013548003578463683;0.8063791644697051
65.875172;1.0330971826366622;0.9256057518684956;0.8959715760061235;-0.005145843986255801;-0.00498101521083891;1.0337923914312384;9.99983330858536;0.833510970403498;0.015561890517221035;0.015561891321193868;0.8062665308225055;-0.01354800354925742;0.8063793049688994
65.885172;1.0330971093394195;0.9256058607059813;0.8959715089050315;-0.0051458440304014644;-0.004981015244602324;1.0337922462110238;9.999834702315727;0.8335109389099611;0.015561888892585635;0.015561892150358726;0.8062665719029333;-0.013548003520853873;0.806379443693196
65.895172;1.03309703535306;0.925605963435929;0.8959714391164239;-0.0051458440739488125;-0.004981015279601285;1.0337920977972541;9.999836156892695;0.8335109065768008;0.015561887276788065;0.01556189292580846;0.8062666146334688;-0.013548003493288562;0.8063795803384908
65.905172;1.033096961003381;0.9256060607258702;0.8959713664860233;-0.005145844116682117;-0.004981015315929439;1.0337919458092995;9.999837668924991;0.8335108736136567;0.01556188567189434;0.015561893651132655;0.8062666589623164;-0.013548003466607046;0.8063797146314791
65.915172;1.0330968864831418;0.9256061533336797;0.8959712907556505;-0.005145844158374945;-0.004981015353677863;1.033791789788416;9.999839234967391;0.8335108401052223;0.015561884075759763;0.015561894331793079;0.8062667047397111;-0.013548003440852078;0.8063798463764971
65.925172;1.0330968118005532;0.9256062420097183;0.8959712116630043;-0.005145844198790874;-0.00498101539290748;1.033791629296057;9.999840852054342;0.8335108060119925;0.015561882484351003;0.015561894973490645;0.8062667517503749;-0.013548003416054525;0.8063799754628918
65.935172;1.0330967367661599;0.9256063274122517;0.8959711290673885;-0.005145844237718623;-0.0049810154336136355;1.0337914639986112;9.999842517108096;0.8335107712597556;0.015561880895435587;0.01556189558190087;0.8062667996670275;-0.013548003392222636;0.8063801018350369
65.945172;1.033096661017568;0.9256064100508299;0.8959710430181279;-0.005145844274993585;-0.0049810154757354815;1.033791293680703;9.999844226242566;0.8335107358198922;0.01556187930978919;0.015561896162641954;0.8062668479950436;-0.01354800336935422;0.8063802254316811
65.955172;1.033096584124942;0.9256064903076374;0.8959709537515111;-0.0051458443104931174;-0.0049810155192104265;1.0337911181912351;9.999845974217848;0.8335106996793891;0.01556187772948498;0.01556189672057178;0.8062668961297562;-0.013548003347461363;0.8063803461337785
65.965172;1.0330965057553831;0.9256065685269869;0.8959708616357207;-0.005145844344129999;-0.004981015563996306;1.0337909374027334;9.999847754189279;0.8335106627784797;0.015561876155798574;0.01556189725915009;0.8062669434895069;-0.013548003326567849;0.8063804637663846
65.975172;1.0330964257008999;0.9256066450687055;0.8959707670966142;-0.005145844375844775;-0.004981015610044504;1.033790751259085;9.999849558086158;0.8335106250208002;0.015561874588264404;0.015561897780172076;0.8062669896136734;-0.013548003306696093;0.8063805781158151
65.985172;1.0330963437637255;0.9256067203249916;0.8959706705819932;-0.005145844405580945;-0.004981015657284433;1.0337905598301904;9.999851377107237;0.8335105863022562;0.015561873025222156;0.015561898283220224;0.8062670341892618;-0.013548003287868987;0.8063806889633883
65.995172;1.0330962597572306;0.9256067947275108;0.8959705726134647;-0.005145844433262831;-0.00498101570561723;1.0337903632893737;9.99985320199376;0.8335105465454705;0.015561871465168886;0.015561898765098432;0.8062670770266372;-0.013548003270105883;0.806380796173686
66.005172;1.033096173596329;0.9256068686808093;0.8959704738575157;-0.005145844458801741;-0.004981015754897025;1.0337901618965648;9.999855023669285;0.8335105057799365;0.015561869907119648;0.015561899220188741;0.8062671180168431;-0.013548003253410672;0.8063808997539488
66.015172;1.03309608525022;0.9256069424845267;0.8959703750929392;-0.005145844482113411;-0.004981015804935637;1.033789956015586;9.999856833869964;0.8335104641643708;0.015561868350280852;0.015561899641781354;0.8062671571071119;-0.013548003237782555;0.8063809998075521
66.025172;1.0330959945906588;0.9256070163368971;0.8959702770685156;-0.005145844503126723;-0.004981015855533721;1.0337897460703018;9.999858625008518;0.8335104219056413;0.015561866794489069;0.01556190002332622;0.8062671942884171;-0.013548003223240568;0.8063810964273028
66.035172;1.0330959013270908;0.9256070903704426;0.895970180339932;-0.0051458445217926994;-0.004981015906501609;1.0337895324868003;9.999860390210095;0.8335103791987573;0.015561865240624091;0.01556190035918496;0.8062672295629352;-0.013548003209831905;0.8063811895995087
66.045172;1.0330958050984724;0.9256071646613502;0.8959700852067941;-0.005145844538097545;-0.00498101595767151;1.0337893157301685;9.999862123876099;0.8335103362505513;0.015561863690353887;0.015561900645155669;0.8062672629113755;-0.013548003197630958;0.806381279159951
66.055172;1.0330957056017502;0.9256072392187557;0.895969991794363;-0.005145844552063586;-0.004981016008906613;1.0337890963539593;9.9998638215225;0.8335102933226152;0.015561862146043087;0.01556190087824256;0.8062672943066149;-0.013548003186734856;0.8063813648170521
