time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.065172;1.03309560261891;0.9256073140109854;0.8959699001747549;-0.005145844563730538;-0.004981016060093246;1.0337888749746533;9.999865479063109;0.8335102507149458;0.015561860611011561;0.015561901056133691;0.8062673237737976;-0.013548003177242765;0.8063814462407595
66.075172;1.0330954959774172;0.925607389007002;0.8959698104293962;-0.005145844573126013;-0.004981016111120039;1.0337886522320328;9.99986709278103;0.8335102087093266;0.015561859090011081;0.015561901177649553;0.8062673514248503;-0.013548003169225064;0.8063815231934126
66.085172;1.033095385530282;0.9256074641719754;0.8959697226376826;-0.005145844580246075;-0.004981016161863806;1.0337884287771584;9.999868659862097;0.833510167566917;0.015561857589543432;0.015561901242949672;0.8062673774054463;-0.01354800316270296;0.806381595633944
66.095172;1.0330952711402683;0.9256075394806075;0.8959696368053399;-0.005145844585063518;-0.004981016212194689;1.0337882052635006;9.999870178679506;0.833510127592928;0.015561856117074417;0.01556190125256319;0.8062674017965783;-0.013548003157646994;0.8063816637040674
66.105172;1.0330951526632255;0.9256076149544537;0.8959695528033795;-0.005145844587554423;-0.0049810162619910395;1.0337879823480498;9.999871648792576;0.8335100891935234;0.015561854679866054;0.01556190120738725;0.8062674245684226;-0.013548003153984547;0.8063817275957961
66.115172;1.0330950299825647;0.9256076906437758;0.8959694704040972;-0.005145844587725513;-0.004981016311154059;1.0337877606987669;9.99987307089017;0.8335100528692604;0.015561853285208713;0.015561901109966908;0.8062674456286086;-0.013548003151604595;0.8063817874251139
66.125172;1.0330949030787655;0.9256077665841144;0.8959693893695458;-0.005145844585636744;-0.0049810163596205595;1.0337875409881274;9.999874446490939;0.8335100191429236;0.015561851941642843;0.015561900964493794;0.8062674649362911;-0.01354800315036869;0.8063818432038071
66.135172;1.033094772063064;0.9256078427878172;0.895969309493784;-0.00514584458141063;-0.0049810164073645444;1.0337873238970774;9.999875777760968;0.8335099884742037;0.015561850658994857;0.015561900775802452;0.8062674826155763;-0.013548003150130253;0.8063818948763968
66.145172;1.033094637166279;0.9256079192925487;0.8959692306049927;-0.005145844575216136;-0.004981016454379527;1.033787110079558;9.999877067951417;0.8335099612103339;0.015561849446179239;0.015561900549306935;0.8062674989808931;-0.01354800315074596;0.8063819423430075
66.155172;1.0330944987335888;0.9256079962183023;0.8959691525621688;-0.005145844567230018;-0.004981016500642597;1.0337869000396178;9.999878321732679;0.8335099375827407;0.015561848308475127;0.01556190029119045;0.8062675144456254;-0.013548003152087776;0.8063819854274511
66.165172;1.0330943572450824;0.9256080737303437;0.8959690752679526;-0.005145844557599514;-0.004981016546089764;1.0337866940458271;9.999879544865845;0.8335099177275308;0.015561847246661752;0.01556190000859957;0.8062675293797215;-0.013548003154061372;0.8063820238430739
66.175172;1.0330942133157113;0.9256081519823572;0.8959689986969357;-0.005145844546428912;-0.004981016590629522;1.0337864921389648;9.999880743579883;0.8335099016882641;0.015561846257953564;0.015561899710295325;0.8062675440362966;-0.013548003156617106;0.8063820572450364
66.185172;1.0330940676434102;0.9256082311471704;0.8959689228765565;-0.0051458445337825755;-0.004981016634167684;1.0337862941508424;9.999881923802558;0.8335098894288928;0.015561845337329794;0.015561899406120738;0.8062675586091986;-0.013548003159760139;0.8063820853257604
66.195172;1.0330939209517167;0.925608311444558;0.895968847838366;-0.005145844519683126;-0.004981016676624883;1.0337860997486201;9.999883090547922;0.8335098808834837;0.015561844478357175;0.015561899106029677;0.8062675733174817;-0.013548003163551958;0.8063821078517299
66.205172;1.0330937739599262;0.9256083931335924;0.8959687736373491;-0.005145844504111019;-0.004981016717951231;1.0337859085549868;9.999884247579503;0.8335098759681657;0.01556184367329292;0.015561898820863953;0.806267588396283;-0.013548003168073988;0.8063821246572214
66.215172;1.033093627356772;0.9256084765007172;0.8959687004318821;-0.005145844487016032;-0.004981016758116345;1.0337857202730314;9.999885397024073;0.8335098745219048;0.015561842913776245;0.015561898562502851;0.8062676040128925;-0.01354800317337338;0.8063821356463633
66.225172;1.0330934818052333;0.9256085617946697;0.8959686285539538;-0.00514584446832485;-0.004981016797077268;1.0337855346944762;9.999886539770097;0.833509876258599;0.015561842192735988;0.015561898341922526;0.8062676202156797;-0.013548003179442544;0.8063821408056467
66.235172;1.033093338003078;0.9256086491708342;0.8959685585034075;-0.0051458444479474666;-0.004981016834761413;1.0337853516034978;9.9998876766718;0.8335098808141175;0.015561841505319458;0.01556189816794608;0.8062676369779224;-0.013548003186238845;0.8063821402007245
66.245172;1.0330931967014696;0.9256087387206023;0.8959684908315076;-0.005145844425802174;-0.00498101687108031;1.033785170718884;9.999888808620202;0.8335098878259354;0.015561840847962756;0.015561898047437203;0.8062676542685964;-0.013548003193707667;0.8063821339317074
66.255172;1.0330930586300233;0.9256088304776412;0.8959684260353491;-0.005145844401850511;-0.004981016905969355;1.0337849917355815;9.999889935542601;0.833509896936429;0.015561840217589887;0.015561897985452064;0.806267672076945;-0.013548003201784623;0.8063821220693629
66.265172;1.0330929244001597;0.9256089243903143;0.8959683645488132;-0.005145844376115694;-0.0049810169394281685;1.0337848143978712;9.999891056064541;0.8335099077623894;0.015561839611901555;0.015561897985274397;0.8062676904030528;-0.013548003210404167;0.8063821046180099
66.275172;1.0330927944278037;0.9256090203953805;0.8959683067201877;-0.0051458443486755686;-0.004981016971526361;1.0337846385218943;9.999892167986886;0.8335099199034336;0.01556183902956239;0.015561898048800916;0.806267709235005;-0.013548003219533186;0.8063820815480696
66.285172;1.033092668905711;0.9256091185290836;0.8959682528016016;-0.005145844319651879;-0.004981017002386788;1.0337844639559448;9.999893269120642;0.8335099329752632;0.015561838469460108;0.0155618981769531;0.806267728522316;-0.013548003229172469;0.8063820529030076
66.295172;1.0330925478298576;0.925609218924127;0.8959682030669541;-0.005145844289205103;-0.0049810170321840375;1.0337842905657728;9.99989435841754;0.8335099466297925;0.015561837930221643;0.015561898369826877;0.8062677481535656;-0.013548003239308949;0.8063820188781627
66.305172;1.0330924310004879;0.9256093217434601;0.8959681579175843;-0.005145844257522379;-0.004981017061146677;1.0337841182735727;9.999895436855601;0.83350996056444;0.015561837410745275;0.015561898626651874;0.8062677679608949;-0.013548003249892838;0.8063819797843272
66.315172;1.0330923180440212;0.9256094271715799;0.8959681178200183;-0.00514584422480677;-0.004981017089527115;1.033783947060757;9.999896506984564;0.8335099745554837;0.015561836910915158;0.015561898945915066;0.8062677877787525;-0.013548003260873387;0.8063819359450167
66.325172;1.0330922085632168;0.9256095354634405;0.8959680832009848;-0.005145844191265383;-0.0049810171175534166;1.0337837769311258;9.999897571307187;0.8335099884974395;0.015561836432069483;0.015561899326685752;0.8062678074727399;-0.013548003272249597;0.8063818876184567
66.335172;1.0330921022637778;0.9256096469477835;0.8959680544238194;-0.005145844157084292;-0.004981017145420605;1.0337836079120328;9.999898631397388;0.83351000241494;0.01556183597679982;0.015561899770859457;0.8062678268798008;-0.01354800328407731;0.8063818349858733
66.345172;1.0330919988825877;0.9256097619349437;0.8959680317810116;-0.00514584412242122;-0.004981017173317504;1.0337834400933255;9.999899688254093;0.8335100164413674;0.015561835548232338;0.015561900283725635;0.8062678457941455;-0.013548003296428449;0.8063817782176717
66.355172;1.0330918980498527;0.9256098806279188;0.895968015467423;-0.005145844087419912;-0.004981017201421718;1.0337832736408086;9.999900742794729;0.8335100307677349;0.015561835149685947;0.015561900872428518;0.8062678640509205;-0.01354800330935538;0.8063817175935254
66.365172;1.033091799275188;0.9256100030905742;0.8959680055843487;-0.005145844052203304;-0.004981017229870639;1.0337831087614275;9.999901795922428;0.8335100455916743;0.015561834784420909;0.015561901545231177;0.8062678815811324;-0.013548003322886078;0.8063816535718115
66.375172;1.0330917020455082;0.9256101291975901;0.8959680021989711;-0.00514584401686063;-0.004981017258765672;1.0337829456801975;9.999902848035775;0.8335100610816621;0.01556183445540565;0.015561902312471503;0.8062678983806225;-0.013548003337031128;0.8063815867523094
66.385172;1.0330916059114583;0.925610258590384;0.8959680054220971;-0.005145843981462768;-0.0049810172882012015;1.033782784662634;9.999903898750455;0.833510077363086;0.015561834165152786;0.01556190318700359;0.8062679144608101;-0.013548003351787042;0.8063815178072516
66.395172;1.0330915104925575;0.9256103907354856;0.8959680154585673;-0.005145843946093462;-0.004981017318289524;1.0337826260375031;9.999904947643023;0.8335100945191282;0.015561833914943623;0.015561904183028188;0.8062679298438021;-0.013548003367136368;0.8063814474285452
66.405172;1.0330914154462096;0.9256105250403617;0.8959680326330826;-0.005145843910873991;-0.004981017349173717;1.0337824701954783;9.999905995242386;0.8335101125802783;0.015561833703893552;0.01556190531404699;0.8062679445632894;-0.013548003383048644;0.8063813762930033
66.415172;1.0330913204617727;0.9256106609351706;0.8959680573883142;-0.005145843875955985;-0.004981017381021542;1.033782317570644;9.999907043203423;0.83351013153816;0.015561833528779757;0.015561906590740422;0.8062679585983706;-0.013548003399484547;0.8063813050668129
66.425172;1.0330912253009474;0.9256107979327928;0.8959680902259929;-0.005145843841487506;-0.004981017414005055;1.0337821685901258;9.999908093472438;0.8335101514052987;0.015561833385103252;0.015561908019205957;0.8062679717895452;-0.01354800341639718;0.8063812344048926
66.435172;1.0330911298948116;0.9256109356739551;0.8959681315626824;-0.005145843807600363;-0.00498101744827629;1.0337820236022617;9.999909147536203;0.8335101722630612;0.015561833269151146;0.015561909600019625;0.8062679838753074;-0.013548003433719433;0.8063811649006014
66.445172;1.033091034403498;0.9256110738949833;0.8959681815539485;-0.005145843774429764;-0.004981017483951203;1.033781882834445;9.99991020675113;0.8335101942491644;0.015561833179267891;0.015561911329047844;0.8062679946382357;-0.01354800345134095;0.8063810970652006
66.455172;1.0330909391284426;0.9256112123449423;0.8959682400449166;-0.005145843742127789;-0.0049810175211031675;1.0337817463758294;9.999911272724612;0.8335102174834493;0.015561833115246145;0.015561913199892665;0.8062680039842595;-0.01354800346909089;0.8063810313588987
66.465172;1.0330908443544804;0.9256113507480567;0.8959683067005951;-0.005145843710852395;-0.00498101755974951;1.0337816141656435;9.999912347030628;0.8335102419910481;0.01556183307752814;0.015561915206692449;0.8062680119002588;-0.013548003486741381;0.806380968169325
66.475172;1.0330907502646982;0.9256114887833236;0.8959683811643822;-0.00514584368075071;-0.004981017599843002;1.0337814860157402;9.999913431063156;0.8335102676967103;0.015561833067564227;0.015561917346039044;0.8062680183941686;-0.013548003504033002;0.8063809077518265
66.485172;1.0330906569670473;0.9256116260439214;0.8959684630951652;-0.005145843651959116;-0.004981017641295993;1.0337813616653944;9.999914526356607;0.8335102944784956;0.015561833087708359;0.015561919616578018;0.8062680234741508;-0.01354800352070724;0.8063808502446463
66.495172;1.0330905645918513;0.9256117620547555;0.8959685520990075;-0.0051458436246203465;-0.0049810176840159315;1.0337812408425087;9.99991563490367;0.8335103222066261;0.015561833139772226;0.015561922016810968;0.8062680271765452;-0.013548003536525079;0.8063807957524418
66.505172;1.0330904734170308;0.9256118963222789;0.895968647661814;-0.005145843598886816;-0.004981017727909588;1.0337811233154777;9.999916758595669;0.833510350732626;0.015561833224007117;0.01556192454360113;0.8062680296181814;-0.01354800355126444;0.8063807444021097
66.515172;1.0330903839549137;0.9256120283146843;0.8959687491697882;-0.005145843574897955;-0.00498101777286811;1.0337810089190849;9.999917897893752;0.8335103798797826;0.015561833339601322;0.015561927192441725;0.8062680309949911;-0.013548003564722527;0.8063806963041005
66.525172;1.03309029690128;0.9256121574375773;0.8959688560140014;-0.005145843552767099;-0.004981017818771474;1.0337808975338487;9.999919051156072;0.8335104094913638;0.015561833486553106;0.015561929958494836;0.8062680315621195;-0.013548003576741222;0.8063806514557045
66.535172;1.0330902129765838;0.9256122830846556;0.8959689676821792;-0.005145843532588417;-0.004981017865508918;1.033780789027488;9.999920214947956;0.8335104394883065;0.01556183366795968;0.01556193283642104;0.8062680316714775;-0.013548003587226992;0.8063806097295941
66.545172;1.033090132832036;0.9256124046921661;0.8959690837499751;-0.005145843514438052;-0.00498101791298845;1.0337806831955616;9.999921384939835;0.8335104698742251;0.015561833890612019;0.015561935818822507;0.8062680317903007;-0.013548003596150358;0.806380570986724
66.555172;1.033090057098051;0.925612521750272;0.8959692038019018;-0.0051458434983720465;-0.004981017961130589;1.033780579706988;9.999922556979177;0.8335105007170318;0.015561834163416853;0.015561938895655597;0.806268032473858;-0.013548003603539055;0.8063805351521777
66.565172;1.0330899864459482;0.9256126338163061;0.8959693274017546;-0.00514584348443021;-0.00498101800986107;1.0337804780924535;9.99992372737282;0.8335105321141629;0.01556183449536507;0.01556194205513765;0.8062680343529343;-0.013548003609460516;0.8063805021799303
66.575172;1.0330899215251366;0.9256127405275681;0.8959694541255075;-0.0051458434726366084;-0.004981018059103703;1.0337803778345755;9.99992489266501;0.8335105641032785;0.015561834894182872;0.01556194528512727;0.8062680380919228;-0.013548003613995633;0.8063804720451423
66.585172;1.03308986286522;0.9256128415937954;0.8959695835647339;-0.005145843463005991;-0.004981018108766276;1.0337802785017467;9.999926050135347;0.8335105965809814;0.015561835366095157;0.01556194857508378;0.8062680443137988;-0.013548003617217202;0.8063804448113524
66.595172;1.0330898108949167;0.9256129367971913;0.8959697153239945;-0.005145843455562555;-0.004981018158726489;1.0337801798010449;9.999927198760634;0.8335106293182227;0.01556183591652007;0.015561951917240732;0.8062680535695647;-0.01354800361918064;0.806380420650039
66.605172;1.0330897659929303;0.9256130260003753;0.8959698490787653;-0.005145843450343456;-0.004981018208831805;1.033780081529444;9.999928339218068;0.8335106620251567;0.015561836550008151;0.015561955305476462;0.8062680663557189;-0.013548003619938758;0.8063803997751291
66.615172;1.0330897284507654;0.9256131091340308;0.8959699846164008;-0.005145843447374906;-0.004981018258918471;1.0337799835345047;9.999929472762746;0.8335106943868801;0.015561837268655936;0.015561958733785903;0.8062680831477778;-0.013548003619561906;0.8063803823650939
66.625172;1.0330896984702476;0.9256131861415714;0.8959701217975112;-0.005145843446647921;-0.004981018308835293;1.0337798857476346;9.999930600374883;0.8335107260792141;0.015561838070895041;0.015561962196084423;0.8062681044085372;-0.01354800361813388;0.8063803685581308
66.635172;1.0330896762637982;0.9256132569302258;0.8959702604894731;-0.005145843448117222;-0.004981018358463125;1.033779788226917;9.99993172251494;0.8335107568052845;0.015561838951653677;0.015561965686297747;0.8062681305455348;-0.013548003615730162;0.806380358538654
66.645172;1.0330896620724885;0.9256133214079975;0.895970400504987;-0.005145843451717752;-0.004981018407732166;1.0337796911380914;9.999932838788348;0.8335107863551702;0.015561839903091556;0.015561969197639238;0.806268161866572;-0.013548003612399873;0.8063803526061155
66.655172;1.0330896560489782;0.925613379541232;0.8959705415923634;-0.005145843457377124;-0.004981018456619702;1.0337795946819224;9.99993394791496;0.8335108146404675;0.015561840916304158;0.015561972721568134;0.806268198581233;-0.01354800360816741;0.8063803511512058
66.665172;1.0330896581992837;0.9256134313608718;0.8959706835040825;-0.0051458434650092765;-0.004981018505126597;1.0337794990723652;9.999935048305849;0.8335108416624895;0.015561841983517292;0.015561976247596537;0.8062682408400159;-0.013548003603050198;0.8063803545706466
66.675172;1.0330896684286797;0.9256134769720088;0.895970826030459;-0.005145843474500615;-0.004981018553258338;1.033779404602865;9.99993613876156;0.8335108674312695;0.015561843098468487;0.015561979764377967;0.8062682887732175;-0.013548003597077436;0.8063803631954809
66.685172;1.0330896865500738;0.9256135165808198;0.8959709689317775;-0.005145843485712056;-0.004981018601011637;1.0337793116962728;9.999937219455909;0.8335108918845486;0.015561844255356276;0.015561983261235264;0.8062683424782745;-0.013548003590298195;0.806380377331682
66.695172;1.033089712247111;0.9256135505069739;0.8959711119019307;-0.005145843498490191;-0.004981018648363144;1.033779220881153;9.999938292401252;0.8335109148402546;0.015561845449045302;0.015561986729010224;0.8062684019379013;-0.013548003582770553;0.8063803973668227
66.705172;1.0330897450517937;0.9256135791913123;0.8959712546588795;-0.0051458435126591606;-0.004981018695282481;1.0337791327270427;9.999939360104836;0.8335109360026348;0.015561846676691601;0.015561990160205725;0.8062684669335125;-0.013548003574543624;0.806380423789143
66.715172;1.0330897843000453;0.9256136031958402;0.8959713970162771;-0.005145843528003087;-0.004981018741767026;1.0337790477953397;9.999940423931568;0.8335109550266373;0.015561847938199192;0.015561993548909215;0.8062685370393946;-0.013548003565653895;0.8063804571342026
66.725172;1.0330898290955888;0.9256136231769734;0.8959715387909112;-0.005145843544285226;-0.0049810187878463665;1.0337789666284238;9.999941484009863;0.8335109715924687;0.015561849234541502;0.01556199689037612;0.8062686116986847;-0.013548003556131732;0.8063804979532341
66.735172;1.0330898783934097;0.9256136398382844;0.8959716796674843;-0.0051458435613023655;-0.004981018833538726;1.033778889723083;9.999942540027071;0.8335109854352398;0.015561850565969182;0.015562000180460864;0.8062686903142161;-0.013548003546005952;0.8063805467944571
66.745172;1.0330899311832185;0.9256136538677417;0.895971819189702;-0.005145843578915864;-0.0049810188788146715;1.0337788174503375;9.999943591648927;0.8335109963326977;0.015561851931824465;0.015562003415474923;0.8062687723254007;-0.013548003535314398;0.8063806041823329
66.755172;1.0330899866165895;0.9256136658701116;0.8959719568620192;-0.005145843597029976;-0.004981018923606431;1.0337787499868296;9.999944638397942;0.8335110040886398;0.01556185333189766;0.015562006592232776;0.8062688572770926;-0.013548003524115663;0.8063806705914975
66.765172;1.0330900439983992;0.925613676338507;0.8959720922996399;-0.005145843615542686;-0.004981018967843403;1.0337786873722892;9.999945679534068;0.8335110085184758;0.015561854768399514;0.015562009708163753;0.8062689448321204;-0.013548003512480804;0.8063807463482785
66.775172;1.0330901027227706;0.9256136856827387;0.8959722253530469;-0.005145843634322016;-0.004981019011478914;1.0337786296545546;9.999946713854326;0.8335110094243032;0.015561856246924459;0.015562012761549282;0.8062690347085857;-0.013548003500470664;0.8063808314956069
66.785172;1.033090162256854;0.9256136942553198;0.8959723561094299;-0.005145843653232762;-0.0049810190544985035;1.0337785769388417;9.999947739598595;0.833511006608535;0.01556185777549596;0.015562015751251445;0.8062691266163321;-0.013548003488123564;0.8063809257923501
66.795172;1.0330902221820215;0.925613702339622;0.8959724847794148;-0.005145843672161535;-0.004981019096918976;1.0337785293304944;9.999948755224004;0.8335109999277799;0.015561859363093688;0.015562018675705306;0.8062692202210092;-0.013548003475462827;0.8063810288486859
66.805172;1.0330902822239572;0.9256137101539748;0.8959726115706336;-0.005145843691002455;-0.004981019138766267;1.0337784869207969;9.999949760260947;0.8335109893037719;0.01556186101904592;0.015562021531885826;0.8062693151131057;-0.013548003462506647;0.806381140249033
66.815172;1.0330903422241993;0.9256137178817537;0.8959727366454187;-0.005145843709642032;-0.004981019180040234;1.0337784498008085;9.999950755240754;0.833510974718787;0.015561862752544101;0.015562024315187994;0.8062694107906394;-0.013548003449263702;0.8063812595843174
66.825172;1.033090402103949;0.9256137256819715;0.8959728601433146;-0.005145843727974916;-0.004981019220711964;1.0337784180069876;9.999951741049856;0.8335109562277963;0.015561864571798905;0.015562027020114208;0.8062695066815612;-0.013548003435721443;0.8063813863911119
66.835172;1.0330904619009822;0.9256137336986893;0.8959729821533131;-0.005145843745940596;-0.004981019260749562;1.0337783914918197;9.999952718272977;0.8335109339431462;0.015561866483544797;0.015562029640564717;0.8062696022172176;-0.013548003421841696;0.8063815200957769
66.845172;1.033090521805744;0.9256137420720679;0.8959731026472676;-0.0051458437635372835;-0.004981019300137556;1.0337783701949976;9.999953687123467;0.8335109080362976;0.01556186849303299;0.015562032169780134;0.8062696969164885;-0.013548003407581525;0.8063816600578725
66.855172;1.0330905820849638;0.9256137509021128;0.8959732214692917;-0.005145843780782588;-0.004981019338891826;1.0337783541152368;9.999954647887353;0.83351087875854;0.015561870604954679;0.015562034601039082;0.8062697904078167;-0.013548003392930866;0.8063818056316977
66.865172;1.0330906430007398;0.925613760207874;0.8959733383792249;-0.005145843797678607;-0.004981019377067267;1.033778343308111;9.999955600842991;0.8335108464262707;0.015561872824964323;0.015562036928635663;0.806269882379202;-0.01354800337792293;0.8063819561596421
66.875172;1.0330907047834554;0.9256137699531302;0.895973453128076;-0.0051458438142331165;-0.004981019414738351;1.0337783378319587;9.999956545650383;0.8335108114138335;0.015561875160142676;0.015562039147993157;0.8062699725176744;-0.013548003362617867;0.8063821109398066
66.885172;1.0330907675391177;0.9256137800996252;0.8959735655376451;-0.005145843830478316;-0.004981019451974258;1.03377833771559;9.999957481197729;0.8335107741282337;0.015561877619296291;0.01556204125483818;0.8062700604760669;-0.01354800334709555;0.8063822692264107
66.895172;1.033090831138794;0.9256137906239895;0.8959736755060972;-0.005145843846444256;-0.004981019488844206;1.0337783429974803;9.999958405791809;0.8335107349267641;0.015561880213748113;0.015562043244544363;0.806270145887732;-0.013548003331445268;0.8063824302986993
66.905172;1.0330908952111217;0.925613801497095;0.8959737829482941;-0.005145843862141741;-0.004981019525428313;1.0337783538130685;9.999959317358428;0.8335106940844933;0.015561882956188827;0.015562045112810218;0.8062702284288633;-0.013548003315733933;0.8063825935576286
66.915172;1.0330909591956954;0.9256138126677895;0.8959738877727255;-0.0051458438775873255;-0.004981019561796913;1.0337783704484869;9.99996021420038;0.8335106518368813;0.015561885857926602;0.015562046856872245;0.8062703078521356;-0.01354800329998275;0.8063827585301526
66.925172;1.033091022405875;0.925613824062471;0.8959739899050813;-0.005145843892838701;-0.004981019597979687;1.033778393304235;9.999961095788791;0.8335106083932065;0.015561888927927396;0.015562048476276359;0.8062703839467227;-0.013548003284180208;0.8063829247984722
66.935172;1.0330910840816778;0.9256138355345804;0.8959740892942553;-0.0051458439080078865;-0.004981019633958683;1.0337784228289224;9.999961962501898;0.8335105638924245;0.015561892173554548;0.015562049972902824;0.8062704565037198;-0.013548003268310325;0.8063830920068735
66.945172;1.0330911433829304;0.9256138467507214;0.8959741859109175;-0.005145843923240606;-0.004981019669670282;1.0337784594670762;9.999962814777106;0.8335105183708894;0.01556189560043472;0.015562051349622122;0.8062705253607146;-0.013548003252353228;0.806383259937327
66.955172;1.033091199373852;0.9256138571502046;0.8959742797787539;-0.00514584393867743;-0.004981019704994712;1.033778503579743;9.999963652326821;0.8335104717787358;0.015561899212225682;0.015562052609142864;0.8062705904488575;-0.013548003236260925;0.8063834285067373
66.965172;1.0330912510901173;0.9256138660528983;0.8959743710135646;-0.0051458439544256355;-0.0049810197397603005;1.033778555370146;9.999964473419181;0.8335104240029512;0.015561903011563072;0.015562053754889093;0.806270651756303;-0.013548003219951865;0.8063835976719049
66.975172;1.0330912976072504;0.9256138728164713;0.8959744598093952;-0.0051458439705377446;-0.004981019773774765;1.0337786148831418;9.999965274905794;0.8335103748739395;0.015561907000230628;0.015562054792221582;0.8062707092824584;-0.01354800320332719;0.8063837673387789
66.985172;1.0330913380310711;0.9256138769330321;0.8959745463904738;-0.005145843986986226;-0.004981019806845496;1.033778682045557;9.999966053450846;0.8335103241851296;0.015561911178286312;0.015562055728090654;0.8062707630590042;-0.013548003186276006;0.8063839373489355
66.995172;1.0330913715233045;0.925613877989715;0.8959746310125385;-0.005145844003678871;-0.004981019838777444;1.033778756702528;9.999966806800867;0.833510271756076;0.015561915544008532;0.015562056570031534;0.8062708131892157;-0.013548003168667003;0.8063841075377889
67.005172;1.0330913974178515;0.9256138755335575;0.8959747139536001;-0.00514584402051692;-0.004981019869381904;1.0337788386495994;9.999967533705515;0.8335102175273795;0.015561920094049329;0.015562057326112473;0.8062708598573851;-0.013548003150347949;0.8063842777487956
67.015172;1.0330914152729438;0.9256138690330928;0.8959747954282199;-0.00514584403742643;-0.004981019898499181;1.0337789276538936;9.999968232778613;0.8335101616198515;0.015561924823053718;0.015562058005563222;0.8062709033002363;-0.013548003131159891;0.8063844477799362
67.025172;1.0330914247858138;0.9256138579983584;0.8959748755445699;-0.00514584405435976;-0.00498101992598811;1.033779023461717;9.999968901891867;0.8335101043082074;0.015561929724117855;0.015562058619023692;0.8062709437401157;-0.013548003110946014;0.8063846174027774
67.035172;1.0330914257196013;0.9256138421072087;0.8959749543437312;-0.005145844071290011;-0.004981019951680776;1.0337791257930422;9.999969538523274;0.8335100459290671;0.015561934790109037;0.015562059178138977;0.8062709813395035;-0.013548003089550743;0.8063847864621292
67.045172;1.0330914179058979;0.9256138212342206;0.8959750318560559;-0.005145844088189711;-0.004981019975367488;1.033779234357593;9.999970139893264;0.8335099868010115;0.015561940014303832;0.015562059694307554;0.8062710162126122;-0.013548003066834406;0.8063849549269095
67.055172;1.0330914012167227;0.9256137954221056;0.89597510814312;-0.005145844105017708;-0.00498101999682981;1.0337793489360196;9.999970702751918;0.8335099272157882;0.015561945390016417;0.015562060177501594;0.8062710484101653;-0.013548003042695494;0.8063851228631479
67.065172;1.033091375522718;0.9256137648252999;0.8959751833031954;-0.005145844121721854;-0.004981020015875194;1.0337794694282425;9.999971223913425;0.8335098674374161;0.015561950909923147;0.01556206063660867;0.8062710778537898;-0.013548003017072903;0.8063852903854097
67.075172;1.033091340741397;0.9256137296253126;0.8959752574883774;-0.005145844138234512;-0.00498102003234193;1.0337795957416736;9.99997170132844;0.8335098076559941;0.015561956565722825;0.015562061080349562;0.8062711043368697;-0.013548002989934194;0.8063854576217446
67.085172;1.0330912969413837;0.9256136899976858;0.8959753309487258;-0.005145844154482051;-0.004981020046083155;1.0337797276187923;9.99997213437967;0.8335097479514298;0.015561962348694147;0.01556206151728818;0.8062711276070802;-0.013548002961266093;0.8063856246943755
67.095172;1.0330912444054197;0.925613646160835;0.8959754040417461;-0.005145844170417167;-0.004981020056951526;1.0337798645680056;9.999972523452373;0.8335096882867437;0.01556196825103033;0.015562061955463993;0.8062711474283704;-0.01354800293106947;0.806385791703243
67.105172;1.0330911836029488;0.9256135983881386;0.8959754771974089;-0.00514584418603447;-0.00498102006479464;1.033780005883661;9.999972869655657;0.8335096285038998;0.015561974266753527;0.015562062402261309;0.8062711636184592;-0.013548002899357819;0.8063859586923469
67.115172;1.0330911150867554;0.9256135469159797;0.8959755508295159;-0.005145844201357735;-0.00498102006946149;1.0337801506985136;9.999973174423031;0.8335095683341737;0.015561980391268871;0.015562062864379231;0.8062711760715422;-0.013548002866158253;0.8063861256016535
67.125172;1.0330910394037043;0.9256134918492789;0.8959756252304054;-0.005145844216414392;-0.004981020070825652;1.0337802980524464;9.99997343880785;0.8335095074597726;0.015561986620155458;0.01556206334800518;0.8062711847515498;-0.013548002831502873;0.8063862922406828
67.135172;1.0330909570833748;0.9256134331877912;0.8959757005824825;-0.005145844231213976;-0.004981020068822322;1.0337804469418843;9.999973663347381;0.833509445582468;0.015561992949099797;0.015562063858873997;0.8062711897127883;-0.01354800279540799;0.8063864583036752
67.145172;1.033090868656404;0.9256133709334095;0.8959757770592376;-0.0051458442457472;-0.004981020063459378;1.0337805963885403;9.99997384861662;0.833509382413382;0.015561999375436704;0.01556206440218885;0.8062711911244296;-0.013548002757871562;0.8063866234084133
67.155172;1.0330907746738356;0.9256133051643856;0.8959758548475792;-0.005145844259999914;-0.004981020054785903;1.0337807455776713;9.999973995686126;0.8335093176458225;0.015562005898709933;0.01556206498273767;0.8062711892238698;-0.013548002718902925;0.8063867871336837
67.165172;1.0330906757611817;0.9256132360309793;0.895975934094241;-0.005145844273963324;-0.004981020042865923;1.0337808939350561;9.999974106256975;0.8335092509825622;0.015562012518983748;0.0155620656043795;0.8062711842386655;-0.013548002678547099;0.8063869490359785
67.175172;1.0330905726276178;0.9256131636855327;0.895976014888529;-0.0051458442876362535;-0.004981020027781351;1.0337810410248074;9.999974182841147;0.833509182136848;0.015562019235261597;0.015562066269073513;0.8062711763336241;-0.013548002636877044;0.8063871086459515
67.185172;1.0330904659489395;0.9256130882120812;0.8959760973048809;-0.005145844301027328;-0.004981020009641497;1.0337811864134576;9.999974229266291;0.8335091107899432;0.01556202604537335;0.01556206697723704;0.8062711655973378;-0.013548002593971754;0.8063872654730833
67.195172;1.0330903562651426;0.9256130095888234;0.8959761814201763;-0.005145844314157913;-0.0049810199885970555;1.0337813296767149;9.999974250664325;0.833509036604608;0.015562032945954813;0.015562067729101556;0.8062711520774392;-0.013548002549899895;0.8063874190305129
67.205172;1.0330902440165937;0.9256129277044464;0.8959762672441889;-0.005145844327060168;-0.0049810199648640955;1.0337814704618151;9.999974252228803;0.8335089593054084;0.01556203993186574;0.015562068524847117;0.8062711358531048;-0.013548002504713903;0.8063875688706837
67.215172;1.033090129627985;0.9256128424475903;0.8959763546483797;-0.005145844339762205;-0.004981019938725256;1.0337816084359308;9.99997423850227;0.8335088787170876;0.015562046996220913;0.015562069363572503;0.8062711170954805;-0.013548002458451423;0.8063877146092382
67.225172;1.03309001349991;0.9256127537742775;0.8959764433602052;-0.005145844352266277;-0.004981019910488081;1.0337817431984866;9.999974214244489;0.8335087947118809;0.015562054131827855;0.015562070242747084;0.8062710960448547;-0.01354800241113579;0.8063878559161058
67.235172;1.0330898958990564;0.9256126616901401;0.8959765329746243;-0.005145844364551352;-0.0049810198804354396;1.0337818743133387;9.999974185031464;0.8335087071576002;0.015562061332823968;0.015562071158175372;0.8062710729142343;-0.013548002362772716;0.8063879924801216
67.245172;1.0330897769220984;0.9256125661871886;0.8959766229638391;-0.0051458443766003925;-0.004981019848802011;1.0337820013720331;9.999974156519196;0.8335086159017944;0.01556206859472357;0.015562072103776033;0.8062710478213069;-0.01354800231334932;0.8063881239370381
67.255172;1.0330896566040246;0.9256124671791786;0.8959767127496201;-0.005145844388418908;-0.004981019815770265;1.0337821239903624;9.9999741330361;0.8335085207294552;0.01556207591325623;0.01556207307157454;0.8062710207899383;-0.013548002262844772;0.806388249795044
67.265172;1.0330895350025888;0.9256123645248623;0.8959768018465701;-0.005145844400038339;-0.0049810197814605705;1.0337822418431304;9.999974116438647;0.8335084213474883;0.015562083283677962;0.01556207405286595;0.8062709917698688;-0.013548002211248278;0.8063883694745981
67.275172;1.0330894121958685;0.9256122581397863;0.895976889928972;-0.005145844411508837;-0.0049810197459140395;1.0337823547384288;9.99997410629195;0.8335083174906533;0.015562090700840976;0.015562075039894454;0.8062709606411741;-0.013548002158557948;0.8063884824369215
67.285172;1.0330892882458032;0.925612148044128;0.8959769767732075;-0.00514584442287886;-0.004981019709100249;1.0337824625924945;9.999974101250372;0.8335082090561525;0.015562098159356372;0.015562076026398622;0.8062709272038662;-0.013548002104758093;0.8063885882391927
67.295172;1.033089163114318;0.9256120343240982;0.8959770622084182;-0.005145844434171658;-0.004981019670957035;1.0337825653899602;9.999974100367586;0.8335080961242466;0.015562105653366291;0.015562077006971483;0.8062708911274171;-0.013548002049818417;0.8063886865227746
67.305172;1.0330890365626844;0.9256119171166571;0.895977146103751;-0.005145844445374161;-0.004981019631421561;1.0337826632407874;9.999974103816314;0.8335079789266349;0.015562113175638942;0.015562077976706097;0.8062708518862288;-0.013548001993723887;0.806388777035719
67.315172;1.0330889081274144;0.9256117966266572;0.8959772283556366;-0.005145844456449425;-0.0049810195904348535;1.0337827563624318;9.999974112818157;0.833507857852526;0.015562120716725613;0.015562078931848604;0.8062708087954323;-0.013548001936494199;0.8063888596659273
67.325172;1.0330887772003805;0.9256116731282538;0.8959773088950268;-0.005145844467365276;-0.00498101954794195;1.0337828449565973;9.99997412883391;0.8335077334014863;0.015562128265019482;0.015562079870138142;0.8062707611548795;-0.013548001878184397;0.806388934437367
67.335172;1.0330886431376047;0.9256115469508072;0.8959773876967227;-0.005145844478109861;-0.00498101950389203;1.0337829291522043;9.999974152834891;0.8335076060321933;0.015562135806981002;0.015562080790134138;0.8062707083625712;-0.013548001818887304;0.8063890014704989
67.345172;1.0330885053272958;0.9256114184468177;0.8959774647783564;-0.005145844488686702;-0.004981019458230564;1.03378300902306;9.999974184803246;0.8335074760221232;0.015562143327470196;0.015562081690300007;0.8062706499407831;-0.013548001758739915;0.8063890609280904
67.355172;1.0330883632251986;0.9256112879460939;0.8959775401872628;-0.005145844499112596;-0.0049810194108924725;1.0337830846231137;9.999974223508374;0.8335073434277815;0.015562150811594377;0.015562082568118892;0.806270585549334;-0.01354800169792413;0.806389112995297
67.365172;1.033088216351216;0.9256111557614525;0.895977613937474;-0.0051458445094174615;-0.004981019361810054;1.033783156021733;9.99997426731918;0.8335072081249442;0.015562158247023838;0.015562083419577013;0.8062705150169273;-0.013548001636655075;0.8063891578883935
67.375172;1.0330880642508382;0.9256110222387222;0.8959776859787014;-0.005145844519632353;-0.004981019310932921;1.033783223351357;9.99997431561236;0.8335070698714747;0.015562165624009543;0.015562084239162386;0.8062704383368796;-0.013548001575159603;0.8063891958342966
67.385172;1.033087906512658;0.9256108877491358;0.8959777562923351;-0.00514584452979099;-0.004981019258243246;1.033783286888934;9.999974369720418;0.8335069283702891;0.015562172933951877;0.015562085019850798;0.8062703556279468;-0.01354800151366109;0.8063892270316162
67.395172;1.0330877428342224;0.9256107526505516;0.8959778249833967;-0.005145844539949372;-0.00498101920375913;1.0337833471088338;9.99997443290208;0.8335067833494346;0.015562180169137721;0.015562085753326443;0.8062702671271764;-0.013548001452374222;0.8063892516238312
67.405172;1.0330875730175055;0.9256106172922189;0.8959778922404416;-0.005145844550181251;-0.004981019147524245;1.033783404619104;9.999974509094761;0.833506634636345;0.015562187322838953;0.015562086431361033;0.8062701731991052;-0.01354800139148729;0.8063892696718417
67.415172;1.0330873969534318;0.9256104819912463;0.8959779582580351;-0.005145844560561318;-0.004981019089584613;1.0337834600102973;9.999974601896794;0.8335064822029207;0.015562194388358815;0.015562087047681774;0.8062700743132516;-0.013548001331141613;0.8063892811535894
67.425172;1.0330872146891927;0.9256103469375548;0.8959780232379889;-0.005145844571173885;-0.004981019029975469;1.0337835137588072;9.999974715099738;0.8335063262089697;0.015562201358622343;0.015562087598160902;0.8062699710058887;-0.013548001271444853;0.8063892860250848
67.435172;1.0330870264751013;0.9256102121113701;0.8959780874160339;-0.005145844582121344;-0.004981018968743181;1.0337835662507;9.999974853339697;0.8335061670076191;0.015562208226850015;0.015562088079280417;0.8062698638241942;-0.013548001212501902;0.806389284281445
67.445172;1.0330868327284422;0.9256100772787257;0.8959781510338152;-0.005145844593512424;-0.004981018905990606;1.0337836178395614;9.999975021650222;0.8335060050623603;0.015562214986388772;0.01556208848722663;0.8062697532454054;-0.013548001154426028;0.8063892759705906
67.455172;1.0330866339742035;0.9256099420692391;0.8959782143059662;-0.005145844605457355;-0.004981018841903989;1.0337836688541193;9.999975224868912;0.8335058408266011;0.015562221629883199;0.015562088818293499;0.8062696396249948;-0.013548001097327006;0.8063892611910334
67.465172;1.0330864307760832;0.9256098061000079;0.8959782774493926;-0.005145844618074762;-0.004981018776739289;1.0337837195744028;9.999975467599052;0.8335056746523708;0.01556222814968579;0.015562089069071368;0.8062695232435911;-0.013548001041290343;0.8063892400657909
67.475172;1.0330862236515086;0.9256096690918548;0.8959783407252131;-0.005145844631485556;-0.004981018710791368;1.0337837702368855;9.999975753987064;0.833505506783888;0.01556223453931692;0.015562089236023202;0.806269404414793;-0.013548000986371843;0.8063892126864143
67.485172;1.0330860130375146;0.925609530941899;0.8959784043960174;-0.005145844645792411;-0.004981018644364523;1.0337838210917947;9.999976086631197;0.8335053374534243;0.01556224079403452;0.015562089315272266;0.8062692835079434;-0.013548000932611135;0.8063891790902441
67.495172;1.0330857993611613;0.9256093917258091;0.8959784686499946;-0.00514584466106545;-0.004981018577736522;1.0337838724703334;9.999976465344572;0.833505166972347;0.015562246909948063;0.015562089302843887;0.8062691608652942;-0.013548000880031875;0.8063891392804344
67.505172;1.033085583100143;0.9256092516449878;0.895978533614616;-0.005145844677339458;-0.0049810185111330224;1.033783924796331;9.999976887614185;0.8335049957240017;0.015562252883261334;0.015562089195059923;0.80626903675308;-0.013548000828627903;0.8063890932291934
67.515172;1.0330853647051272;0.9256091109522373;0.8959785993970303;-0.005145844694613717;-0.00498101844473592;1.0337839785439094;9.999977350794945;0.8335048241146447;0.01556225871021076;0.015562088988681335;0.8062689113891774;-0.013548000778369236;0.8063890408776513
67.525172;1.0330851444980138;0.9256089698580408;0.8959786660564419;-0.005145844712859037;-0.004981018378702006;1.033784034183552;9.999977853450728;0.8335046525551388;0.01556226438672937;0.015562088681319973;0.8062687849745527;-0.013548000729218615;0.806388982199497
67.535172;1.033084922689537;0.9256088284782499;0.895978733562579;-0.0051458447320367326;-0.004981018313159286;1.0337840921291355;9.999978394757672;0.8335044814528666;0.015562269908226992;0.015562088272457258;0.8062686577019149;-0.013548000681124498;0.8063889173111268
67.545172;1.0330846994783036;0.9256086868904553;0.8959788017677969;-0.005145844752110241;-0.0049810182481949735;1.0337841527086522;9.999978973411027;0.8335043111846775;0.01556227526990771;0.01556208776332099;0.8062685297399841;-0.013548000634005295;0.8063888465624888
67.555172;1.033084475152987;0.9256085452418422;0.8959788703772248;-0.005145844773048552;-0.004981018183858878;1.0337842161483055;9.999979587348788;0.8335041420901974;0.015562280467006702;0.015562087155127583;0.8062684012021234;-0.013548000587761833;0.806388770558134
67.565172;1.0330842501389483;0.9256084037910358;0.8959789389603496;-0.005145844794843198;-0.0049810181201761115;1.033784282522348;9.999980234494819;0.8335039745356629;0.01556228549565901;0.015562086448053652;0.8062682721406074;-0.01354800054230923;0.8063886900537743
67.575172;1.0330840249790545;0.9256082628297774;0.8959790070015522;-0.0051458448175181176;-0.004981018057169341;1.033784351746772;9.999980913680337;0.8335038090069873;0.015562290353814144;0.015562085641685392;0.8062681425667872;-0.013548000497597435;0.8063886057723914
67.585172;1.0330838002685443;0.9256081225693391;0.8959790739500025;-0.005145844841103725;-0.00498101799488335;1.0337844236698026;9.999981624930774;0.8335036461190843;0.01556229504002106;0.015562084735741106;0.806268012477093;-0.01354800045362271;0.8063885182954958
67.595172;1.0330835765337425;0.9256079831127367;0.8959791392764132;-0.005145844865604101;-0.0049810179333798004;1.0337844981245528;9.999982369204812;0.8335034865264339;0.015562299551848029;0.015562083731317402;0.8062678818748882;-0.013548000410439834;0.8063884280739121
67.605172;1.033083354126676;0.925607844513489;0.8959792025106146;-0.005145844890986625;-0.004981017872711492;1.0337845749156047;9.999983148019734;0.8335033308524367;0.015562303886489487;0.015562082632378427;0.8062677507544308;-0.013548000368157353;0.8063883354649048
67.615172;1.0330831332487846;0.925607706864811;0.8959792632316355;-0.005145844917181495;-0.004981017812911699;1.033784653847294;9.999983963359227;0.8335031797005068;0.015562308042567329;0.015562081445602834;0.8062676190713721;-0.01354800032690186;0.8063882407542821
67.625172;1.0330829140470017;0.9256075703646574;0.8959793210320729;-0.005145844944087042;-0.004981017753996327;1.033784734730155;9.999984817525995;0.8335030336783175;0.01556231202149475;0.015562080178935414;0.806267486774741;-0.013548000286772293;0.8063881441574202
67.635172;1.033082696631539;0.9256074352911311;0.8959793754972079;-0.005145844971584249;-0.0049810176959665655;1.033784817283161;9.999985711853551;0.8335028933765727;0.015562315827524703;0.015562078840908308;0.8062673538626441;-0.013548000247814915;0.806388045768319
67.645172;1.0330824810347896;0.925607301913186;0.8959794262668418;-0.0051458449995402545;-0.004981017638812811;1.033784901092312;9.999986644720206;0.8335027593337092;0.015562319467053396;0.015562077440987329;0.8062672203768725;-0.013548000210029651;0.8063879454979436
67.655172;1.033082267243381;0.9256071704431857;0.8959794731459824;-0.00514584502779507;-0.00498101758252388;1.0337849857248316;9.999987611400602;0.8335026319977515;0.0155623229481832;0.01556207598945905;0.8062670863716115;-0.013548000173400491;0.8063878430909956
67.665172;1.0330820553028606;0.9256070410425681;0.8959795161119462;-0.005145845056158787;-0.00498101752710902;1.0337850708563818;9.999988606522248;0.8335025116741774;0.015562326279942435;0.015562074496361862;0.8062669519189367;-0.01354800013791708;0.8063877382414897
67.675172;1.0330818453956765;0.9256069137857567;0.8959795551918796;-0.005145845084429695;-0.004981017472615043;1.0337851563033302;9.999989626100612;0.8335023985239924;0.015562329471177166;0.01556207297055507;0.8062668171299274;-0.01354800010355664;0.8063876307212471
67.685172;1.0330816378374168;0.9256067885739385;0.8959795903547068;-0.00514584511242004;-0.004981017419108829;1.0337852419855023;9.99999066687477;0.8335022926479891;0.015562332529725149;0.015562071419682995;0.8062666821278847;-0.013548000070256272;0.8063875204152181
67.695172;1.033081433018399;0.9256066651210334;0.8959796215179001;-0.005145845139979958;-0.00498101736664876;1.0337853279033973;9.999991724879997;0.8335021941586406;0.015562335461265883;0.01556206985104195;0.8062665469594068;-0.013548000037924526;0.8063874072839595
67.705172;1.0330812313662974;0.9256065430537889;0.8959796485905616;-0.005145845167005537;-0.0049810173152824815;1.0337854141446345;9.999992795786257;0.8335021031383939;0.015562338268390383;0.01556206827236031;0.8062664115362271;-0.013548000006475094;0.8063872913263883
67.715172;1.0330810333612166;0.9256064220006567;0.8959796714461999;-0.005145845193418543;-0.004981017265057708;1.0337855008360717;9.99999387598273;0.8335020195542046;0.015562340950860789;0.015562066691469307;0.8062662756907218;-0.01354799997583321;0.8063871725351669
67.725172;1.0330808395046456;0.9256063015992047;0.8959796898696921;-0.00514584521912366;-0.004981017216034657;1.0337855880779963;9.999994962289602;0.8335019432576828;0.01556234350630069;0.015562065115807796;0.8062661393038478;-0.013547999945921943;0.8063870508456259
67.735172;1.0330806501683265;0.9256061815052844;0.8959797035389404;-0.0051458452439786155;-0.00498101716830687;1.0337856759524757;9.999996051054698;0.8335018740332119;0.015562345930910259;0.015562063552495066;0.8062660023802499;-0.013547999916670385;0.8063869261366262
67.745172;1.0330804654899424;0.9256060614035345;0.895979712044403;-0.0051458452678152305;-0.004981017122005251;1.0337857645376995;9.999997138144906;0.8335018116073001;0.015562348219720497;0.015562062007772022;0.8062658649652146;-0.013547999888037943;0.8063867982897511
67.755172;1.0330802854375278;0.9256059409488111;0.8959797149874654;-0.005145845290488446;-0.00498101707727118;1.0337858538694091;9.999998219320634;0.8335017556607498;0.015562350366165031;0.015562060485615556;0.806265726999627;-0.013547999860019512;0.8063866672543668
67.765172;1.0330801099183347;0.9256058197290243;0.895979712112986;-0.0051458453118969835;-0.004981017034234221;1.033785943914842;9.999999290151992;0.8335017058586862;0.015562352362263845;0.015562058987385368;0.8062655883438042;-0.013547999832628253;0.8063865330999415
67.775172;1.0330799388450083;0.9256056973514263;0.8959797033326553;-0.005145845331973313;-0.004981016993013037;1.0337860346171548;10.000000345890243;0.8335016618209415;0.015562354199555786;0.015562057512863107;0.8062654489270222;-0.013547999805877481;0.8063863960440567
67.785172;1.0330797721671567;0.925605573557611;0.8959796886367766;-0.0051458453506806525;-0.004981016953717007;1.033786125966337;10.00000138162566;0.8335016230659852;0.015562355870301026;0.015562056061125557;0.8062653087543896;-0.013547999779778103;0.8063862564157487
67.795172;1.0330796098916097;0.9256054482310061;0.8959796680441602;-0.005145845368013607;-0.004981016916437955;1.033786217991678;10.00000239197259;0.8335015890401916;0.015562357368488664;0.015562054631118833;0.8062651677794367;-0.013547999754346458;0.806386114558873
67.805172;1.0330794521067772;0.9256053213488075;0.8959796416648009;-0.005145845383979027;-0.004981016881241408;1.0337863106940972;10.000003370668628;0.833501559213539;0.01556235868962035;0.015562053222024681;0.8062650258616858;-0.01354799972960284;0.8063859707348534
67.815172;1.0330792989776334;0.9256051929953152;0.8959796097893519;-0.0051458453985741715;-0.004981016848154205;1.0337864040021951;10.000004311505549;0.8335015331334193;0.015562359830421188;0.015562051832334087;0.806264882834691;-0.013547999705564273;0.8063858250713705
67.825172;1.0330791507189994;0.9256050633838965;0.8959795729083349;-0.005145845411783638;-0.004981016817149812;1.0337864977461988;10.000005209664291;0.8335015103888063;0.015562360789625612;0.01556205045820794;0.8062647385911189;-0.013547999682255663;0.8063856775740966
67.835172;1.033079007563193;0.925604932793194;0.8959795316609844;-0.005145845423585324;-0.004981016788155977;1.0337865916593918;10.000006061803811;0.8335014905476869;0.015562361567993907;0.015562049093286491;0.8062645931506573;-0.01354799965972312;0.8063855281786463
67.845172;1.0330788696865916;0.9256048014839714;0.8959794867709107;-0.005145845433961618;-0.004981016761088553;1.0337866854382574;10.000006865487057;0.8335014731493002;0.015562362167107257;0.015562047730707492;0.8062644466731386;-0.013547999638014783;0.8063853768062216
