time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.855172;1.0330787371426238;0.9256046697056758;0.8959794389780263;-0.005145845442918708;-0.0049810167358796354;1.0337867788233812;10.000007619179964;0.8335014577327308;0.015562362589170847;0.015562046365937037;0.8062642994164978;-0.013547999617151144;0.8063852234427851
67.865172;1.0330786098907907;0.9256045377536939;0.8959793889233872;-0.005145845450487992;-0.004981016712476348;1.0337868716398293;10.00000832300245;0.8335014438358663;0.015562362838381692;0.015562044998301548;0.8062641517032229;-0.013547999597114252;0.806385068230048
67.875172;1.0330784878765085;0.9256044059591989;0.8959793370592016;-0.005145845456704484;-0.004981016690824453;1.0337869637845205;10.000008979299555;0.8335014309719794;0.015562362922001626;0.015562043630469457;0.8062640038855775;-0.013547999577851553;0.8063849114686812
67.885172;1.0330783710654567;0.9256042745900991;0.8959792836973044;-0.005145845461596971;-0.004981016670871702;1.0337870551881951;10.000009592184336;0.8335014186512865;0.015562362849787768;0.01556204226735833;0.8062638562749547;-0.013547999559289042;0.806384753536579
67.895172;1.033078259411217;0.925604143756069;0.8959792291140145;-0.005145845465193633;-0.004981016652593295;1.033787145766094;10.000010166378626;0.8335014064360343;0.015562362632389111;0.015562040915800787;0.8062637090946875;-0.013547999541338514;0.8063845948437588
67.905172;1.0330781527549222;0.9256040134046772;0.8959791735867263;-0.005145845467522886;-0.004981016635994928;1.0337872353657287;10.000010706071393;0.8335013939526977;0.01556236228033093;0.015562039583959764;0.8062635625191173;-0.013547999523894795;0.8063844358398605
67.915172;1.0330780507087174;0.9256038833936839;0.8959791173735215;-0.005145845468598017;-0.004981016621072898;1.0337873237505086;10.00001121433014;0.833501380896853;0.015562361803795761;0.01556203827962287;0.8062634167340335;-0.013547999506839955;0.8063842769918941
67.925172;1.033077952642838;0.9256037535703086;0.8959790606849106;-0.005145845468384353;-0.0049810166077782205;1.0337874106139548;10.000011693334539;0.8335013671038326;0.015562361212151017;0.015562037008800673;0.8062632718984728;-0.01354799949005698;0.8063841187255995
67.935172;1.033077857802853;0.9256036238286226;0.8959790036743316;-0.005145845466782305;-0.004981016596027159;1.033787495574189;10.000012145146483;0.8335013526045612;0.015562360513516704;0.015562035775967013;0.8062631280686612;-0.013547999473455705;0.8063839614134287
67.945172;1.0330777654343006;0.9256034941322998;0.8959789464202298;-0.005145845463655094;-0.00498101658573753;1.0337875781773627;10.000012572567995;0.8335013375559838;0.015562359714600174;0.015562034584947818;0.8062629852177554;-0.013547999456999254;0.8063838054269864
67.955172;1.0330776748258386;0.9256033645116223;0.8959788888911778;-0.005145845458869351;-0.004981016576841299;1.0337876579581207;10.000012979559504;0.8335013221192864;0.01556235882028929;0.015562033438517866;0.8062628432858552;-0.013547999440692751;0.8063836511722785
67.965172;1.0330775853077867;0.925603235084856;0.895978830983067;-0.005145845452313947;-0.004981016569254393;1.0337877345189872;10.000013370569143;0.8335013064412433;0.015562357834010906;0.015562032336968122;0.8062627022042246;-0.01354799942455002;0.8063834990961622
67.975172;1.0330774962214357;0.9256031060707918;0.8959787726332265;-0.005145845443912144;-0.004981016562845936;1.0337878075538798;10.000013749035416;0.8335012907007718;0.015562356759405928;0.01556203127782191;0.8062625619523828;-0.013547999408585242;0.8063833496703009
67.985172;1.0330774068920454;0.925602977727213;0.8959787139050982;-0.00514584543363507;-0.004981016557449292;1.0337878768151654;10.000014116126593;0.8335012750658547;0.01556235560123361;0.015562030257417144;0.8062624225877543;-0.013547999392821052;0.8063832033004119
67.995172;1.0330773166983016;0.9256028502645641;0.8959786550172276;-0.005145845421494845;-0.004981016552893023;1.0337879420733769;10.000014470266692;0.8335012595923328;0.015562354364360122;0.015562029272529495;0.8062622841847273;-0.013547999377293948;0.8063830602490778
68.005172;1.0330772251822757;0.9256027238217244;0.8959785963403586;-0.005145845407528259;-0.004981016549014676;1.0337880030860094;10.00001480768737;0.8335012442134115;0.015562353053198577;0.015562028320130228;0.8062621467796566;-0.013547999362058135;0.8063829206950222
68.015172;1.0330771320849914;0.9256025985434863;0.895978538359203;-0.0051458453917975835;-0.004981016545653486;1.0337880596346707;10.00001512383858;0.8335012288141249;0.015562351672880425;0.015562027396356573;0.8062620103955765;-0.013547999347185532;0.8063827848318144
68.025172;1.033077037333843;0.9256024746883494;0.8959784816065147;-0.005145845374387704;-0.004981016542640124;1.0337881116454217;10.00001541441195;0.8335012132503041;0.01556235022997058;0.015562026496565871;0.8062618750905085;-0.013547999332760368;0.8063826529014959
68.035172;1.0330769410168394;0.9256023526075089;0.8959784266053645;-0.005145845355378113;-0.004981016539802489;1.0337881592550353;10.00001567518242;0.8335011972973368;0.015562348731435435;0.015562025615725547;0.8062617409556783;-0.013547999318869389;0.8063825251860901
68.045172;1.0330768433351154;0.9256022325893328;0.895978373867591;-0.005145845334818184;-0.00498101653698028;1.033788202725177;10.000015901242165;0.8335011806341943;0.015562347182993154;0.015562024748274459;0.806261608073155;-0.01354799930559596;0.8063824019353502
68.055172;1.033076744546725;0.9256021147631046;0.8959783239316598;-0.005145845312735161;-0.004981016534031731;1.0337882422770532;10.000016086460658;0.8335011628611723;0.015562345588561517;0.015562023888360373;0.8062614765015186;-0.013547999293022346;0.8063822832755884
68.065172;1.0330766449159923;0.9256019991699627;0.8959782773696603;-0.005145845289156212;-0.004981016530837376;1.03378827803446;10.000016223708995;0.8335011435142544;0.015562343951616039;0.015562023031069344;0.8062613463021163;-0.013547999281229826;0.8063821692197085
68.075172;1.0330765447137074;0.9256018858943503;0.8959782347590292;-0.005145845264104665;-0.004981016527306314;1.0337883101321912;10.000016305599798;0.8335011220945437;0.015562342276717085;0.015562022173531694;0.8062612175718915;-0.013547999270285382;0.8063820597352073
68.085172;1.0330764442816183;0.9256017751205113;0.8959781966676084;-0.005145845237574955;-0.004981016523375872;1.0337883388234779;10.000016325270364;0.8335010981013081;0.015562340568779386;0.015562021314404;0.8062610904718343;-0.013547999260223473;0.8063819548153222
68.095172;1.0330763440833761;0.925601667104062;0.8959781636456657;-0.005145845209532032;-0.004981016518995591;1.03378836450667;10.000016277408353;0.8335010710643804;0.0155623388305688;0.015562020452240354;0.8062609652125472;-0.013547999251049232;0.8063818545493882
68.105172;1.0330762447064423;0.9256015621216397;0.8959781361717954;-0.005145845179946476;-0.004981016514108754;1.0337883877010297;10.000016159254251;0.8335010405922822;0.01556233706060155;0.01556201958487761;0.8062608420051434;-0.013547999242763618;0.8063817591163924
68.115172;1.033076146855717;0.9256014604356047;0.8959781145908635;-0.005145845148821544;-0.0049810165086527575;1.033788408943668;10.000015970889724;0.8335010064256809;0.01556233525272875;0.015562018710599961;0.8062607210342899;-0.013547999235377972;0.8063816687515029
68.125172;1.0330760513651585;0.9256013622964362;0.8959780991565264;-0.005145845116196798;-0.004981016502562977;1.0337884286741195;10.000015714421496;0.8335009684605397;0.015562333397643064;0.015562017829387957;0.8062606024250877;-0.01354799922889943;0.8063815837945711
68.135172;1.0330759591628125;0.9256012679653225;0.8959780901518616;-0.005145845082167668;-0.004981016495758641;1.0337884472387808;10.000015392521217;0.833500926677456;0.01556233148512027;0.01556201694277299;0.806260486210482;-0.013547999223302453;0.8063815047326428
68.145172;1.0330758711061585;0.9256011776778541;0.8959780879194998;-0.005145845046909788;-0.004981016488145596;1.0337884649455922;10.000015007939218;0.8335008810144684;0.015562329505228721;0.015562016053031967;0.8062603723630993;-0.013547999218510015;0.8063814321226459
68.155172;1.033075787802264;0.9256010915970162;0.8959780927543004;-0.005145845010655087;-0.004981016479664544;1.0337884820719194;10.000014564138029;0.8335008313352701;0.015562327448443426;0.015562015163144607;0.8062602608426254;-0.013547999214397028;0.806381366458304
68.165172;1.0330757096057293;0.9256010098528858;0.8959781048074984;-0.0051458449736464604;-0.004981016470332657;1.033788498939837;10.000014065674762;0.8335007774861372;0.01556232530582872;0.015562014277671968;0.8062601515775158;-0.013547999210813759;0.8063813081275759
68.175172;1.0330756367575589;0.9256009325719823;0.8959781240958875;-0.005145844936129255;-0.00498101646023108;1.0337885160397675;10.00001351806026;0.8335007192956398;0.015562323069620977;0.015562013403439105;0.8062600444416214;-0.013547999207609514;0.8063812574673836
68.185172;1.0330755694979497;0.92560085983574;0.895978150535747;-0.0051458448983591;-0.0049810164494605205;1.0337885339959254;10.000012927339872;0.8335006564840357;0.015562320733222038;0.01556201254889374;0.8062599393088917;-0.013547999204652503;0.8063812147751734
68.195172;1.0330755080908522;0.925600791670664;0.8959781839352573;-0.005145844860587824;-0.004981016438100981;1.0337885534025097;10.00001229961682;0.8335005885805113;0.015562318290410018;0.01556201172250771;0.8062598361092316;-0.013547999201853398;0.8063811802433369
68.205172;1.0330754527755703;0.925600728092499;0.8959782239770001;-0.005145844823050684;-0.004981016426196405;1.0337885747064228;10.000011640563235;0.8335005149703737;0.015562315735546945;0.015562010931889006;0.8062597348043978;-0.01354799919916856;0.8063811539351244
68.215172;1.0330754037063108;0.925600669114764;0.8959782702340501;-0.005145844785978788;-0.00498101641376766;1.0337885981865513;10.000010954649333;0.8335004350737253;0.015562313065015496;0.015562010183679744;0.8062596353386641;-0.013547999196577688;0.8063811358347202
68.225172;1.033075360984582;0.925600614687449;0.8959783222417149;-0.005145844749611157;-0.004981016400831939;1.0337886239866245;10.000010244823825;0.833500348482349;0.015562310277697628;0.015562009482877833;0.8062595376225958;-0.01354799919406941;0.8063811258709654
68.235172;1.0330753247547628;0.9256005646718404;0.8959783795777244;-0.005145844714189605;-0.004981016387410998;1.0337886521231665;10.000009513151321;0.8335002549327815;0.015562307374540871;0.015562008832193046;0.8062594415395953;-0.013547999191634855;0.8063811239018588
68.245172;1.0330752952148843;0.925600518920885;0.8959784418790079;-0.005145844679960081;-0.004981016373527714;1.0337886824664304;10.000008761494227;0.8335001542237169;0.015562304358542908;0.0155620082328835;0.8062593469504438;-0.013547999189260964;0.806381129716839
68.255172;1.0330752725414132;0.9256004773568404;0.8959785088067402;-0.0051458446471864495;-0.004981016359199724;1.0337887147828542;10.00000799202275;0.8335000462096916;0.015562301234023017;0.015562007686012465;0.806259253700727;-0.01354799918693899;0.8063811430416343
68.265172;1.0330752568264205;0.9256004399656564;0.8959785800038338;-0.005145844616143262;-0.004981016344444947;1.033788748819312;10.000007207745087;0.8334999308435876;0.0155622980054352;0.015562007192495304;0.8062591616430108;-0.013547999184673278;0.8063811635538579
68.275172;1.0330752480527068;0.9256004067661252;0.8959786550766685;-0.00514584458708378;-0.0049810163292895076;1.0337887843653701;10.00000641221657;0.8334998082032076;0.015562294677518013;0.015562006752341359;0.8062590706617881;-0.013547999182472492;0.8063811909325406
68.285172;1.0330752461057273;0.9256003778035364;0.8959787335884325;-0.005145844560222512;-0.004981016313761126;1.0337888213206246;10.000005608489966;0.8334996784978517;0.015562291255708564;0.01556200636357548;0.8062589806679946;-0.013547999180337868;0.8063812248929066
68.295172;1.0330752508011998;0.9256003531297676;0.8959788150301065;-0.0051458445357434835;-0.004981016297881727;1.0337888597367044;10.000004798791531;0.8334995420729536;0.015562287746148751;0.01556200602168835;0.8062588915644988;-0.01354799917825432;0.8063812651577348
68.305172;1.0330752618867267;0.9256003327715501;0.8959788988270735;-0.005145844513800995;-0.004981016281674011;1.0337888997837077;10.00000398506665;0.8334993994047938;0.015562284156308639;0.015562005721218334;0.8062588032396673;-0.013547999176173052;0.806381311396275
68.315172;1.0330752790407989;0.9256003167712786;0.8959789844229197;-0.005145844494496419;-0.004981016265174694;1.0337889416850876;10.000003169290018;0.8334992510468551;0.015562280495130911;0.01556200545824217;0.8062587155826529;-0.013547999173992872;0.8063813632200358
68.325172;1.0330753019195684;0.9256003052575833;0.8959790713436705;-0.005145844477863108;-0.004981016248434653;1.0337889856402012;10.000002353324389;0.8334990975358044;0.01556227677143537;0.015562005230927368;0.8062586284871495;-0.013547999171572301;0.8063814202648775
68.335172;1.033075330218836;0.9256002984231845;0.8959791591761151;-0.005145844463877143;-0.0049810162315018485;1.0337890317321845;10.000001538499632;0.8334989393380213;0.01556227299194501;0.01556200503825754;0.8062585418619012;-0.01354799916876204;0.8063814822825138
68.345172;1.033075363696638;0.9256002964671929;0.895979247532791;-0.005145844452475562;-0.004981016214413919;1.0337890799218834;10.000000725185663;0.8334987768603211;0.015562269160285625;0.015562004879363569;0.8062584556399904;-0.013547999165413414;0.8063815491346866
68.355172;1.0330754021825366;0.9256002996164308;0.8959793360455215;-0.0051458444435729805;-0.004981016197206427;1.0337891301627016;9.999999912975278;0.8334986105010989;0.01556226527739356;0.015562004754267174;0.8062583697882678;-0.013547999161363606;0.806381620662406
68.365172;1.0330754455834863;0.9256003081666906;0.8959794243212789;-0.0051458444370624445;-0.004981016179910562;1.033789182449564;9.999999101170012;0.8334984407435979;0.015562261343001156;0.015562004664239045;0.8062582843274647;-0.013547999156427808;0.8063816965579831
68.375172;1.0330754938462994;0.9256003224525778;0.8959795118644209;-0.005145844432796155;-0.004981016162540698;1.033789236758036;9.999998288809744;0.8334982682009712;0.015562257356434125;0.015562004610102405;0.8062581993617066;-0.01354799915041936;0.8063817763968696
68.385172;1.0330755469064636;0.9256003427775407;0.8959795980666239;-0.005145844430572434;-0.004981016145095312;1.0337892930542003;9.999997474318016;0.8334980935460609;0.015562253316330496;0.015562004589440464;0.8062581151360374;-0.013547999143180198;0.8063818597697543
68.395172;1.0330756046758665;0.9256003693336166;0.8959796822984573;-0.005145844430134855;-0.004981016127564234;1.033789351349177;9.999996655070772;0.8334979174167644;0.01556224922032922;0.015562004595395104;0.8062580320518542;-0.013547999134585235;0.8063819463325109
68.405172;1.0330756670645747;0.9256004021354547;0.8959797640424967;-0.005145844431181843;-0.004981016109918537;1.0337894116891826;9.999995827221946;0.833497740362323;0.015562245065261823;0.015562004617970731;0.8062579505561196;-0.013547999124540662;0.8063820357909668
68.415172;1.0330757340214722;0.925600441040425;0.8959798429729752;-0.005145844433393822;-0.004981016092104723;1.0337894741799187;9.999994986390462;0.8334975628310154;0.015562240848596698;0.015562004646352717;0.8062578710001345;-0.013547999113005475;0.8063821279221521
68.425172;1.0330758055487215;0.9256004858395409;0.8959799189461538;-0.005145844436455876;-0.004981016074071471;1.033789539065481;9.999994128925094;0.8334973851985279;0.015562236570585681;0.015562004670653811;0.8062577935926242;-0.013547999100004631;0.806382222593964
68.435172;1.0330758816441232;0.9256005363415;0.8959799919748073;-0.005145844440056578;-0.004981016055801577;1.0337896067019128;9.999993252247624;0.8334972078311441;0.015562232234665596;0.015562004682299308;0.806257718439713;-0.01354799908560731;0.8063823197597769
68.445172;1.033075962230511;0.9256005924022898;0.8959800622128471;-0.005145844443891075;-0.00498101603732721;1.0337896773895308;9.999992353928263;0.8334970311348011;0.015562227845510614;0.015562004673800887;0.806257645627144;-0.013547999069902363;0.8063824194352883
68.455172;1.0330760471514069;0.9256006538836461;0.8959801298994126;-0.005145844447688871;-0.00498101601873832;1.033789751203167;9.999991430838312;0.8334968555188433;0.015562223407344856;0.01556200463862687;0.8062575752712147;-0.013547999053002737;0.8063825216254994
68.465172;1.0330761362203182;0.9256007205871255;0.8959801952949111;-0.0051458444512316745;-0.004981016000168556;1.0337898279578608;9.999990479220768;0.8334966813177046;0.01556221892424595;0.015562004570477848;0.8062575074534212;-0.013547999035053026;0.8063826262750198
68.475172;1.0330762292688382;0.9256007922232476;0.8959802586673861;-0.005145844454347681;-0.004981015981741265;1.033789907315251;9.99998949568621;0.8334965087522882;0.01556221440101367;0.015562004463248858;0.8062574421154284;-0.013547999016214871;0.8063827333189382
68.485172;1.0330763261812181;0.9256008684471797;0.8959803203026526;-0.0051458444569143285;-0.004981015963513348;1.0337899889087028;9.999988478525577;0.8334963379289663;0.015562209843469031;0.015562004312611902;0.8062573790484345;-0.013547998996651945;0.8063828427381547
68.495172;1.0330764269202868;0.9256009489601235;0.8959803804766766;-0.0051458444588572735;-0.004981015945460552;1.033790072381825;9.999987428125827;0.833496168867413;0.01556220525866139;0.015562004116590238;0.8062573179670512;-0.013547998976527273;0.8063829545334962
68.505172;1.0330765315136956;0.9256010335807833;0.8959804393892384;-0.005145844460116268;-0.0049810159274996605;1.0337901573304065;9.999986346178607;0.8334960015372349;0.015562200654822746;0.015562003874329954;0.8062572586119632;-0.013547998956004193;0.8063830686563407
68.515172;1.0330766400390399;0.9256011222173091;0.8959804971330169;-0.005145844460613497;-0.004981015909523948;1.033790243223408;9.999985234500675;0.8334958358743481;0.015562196041038923;0.015562003584745769;0.8062572008232237;-0.013547998935246636;0.8063831849555829
68.525172;1.0330767526819609;0.9256012147975704;0.8959805536970803;-0.005145844460260088;-0.004981015891426674;1.033790329395881;9.999984094390978;0.8334956718131866;0.015562191427081146;0.015562003245844822;0.8062571445196706;-0.013547998914416954;0.8063833031873954
68.535172;1.033076869780704;0.9256013111904896;0.8959806089488163;-0.0051458444589758375;-0.004981015873102456;1.0337904151207327;9.999982926809293;0.8334955093491594;0.015562186822801449;0.01556200285535647;0.8062570896273866;-0.01354799889367003;0.806383423087419
68.545172;1.0330769917409577;0.9256014111590457;0.8959806626548774;-0.005145844456699587;-0.004981015854444088;1.0337904996984086;9.999981732554135;0.8334953485735693;0.01556218223710796;0.015562002412169413;0.8062570360626866;-0.013547998873136898;0.8063835444416796
68.555172;1.0330771189090404;0.9256015143872623;0.895980714577665;-0.00514584445339846;-0.004981015835347347;1.0337905825027827;9.999980512017236;0.83349518966217;0.015562177677288479;0.015562001916996259;0.8062569837903218;-0.013547998852900775;0.8063836670821627
68.565172;1.0330772515378532;0.9256016204807499;0.8959807645393756;-0.005145844449065702;-0.004981015815713421;1.033790662991075;9.999979265116758;0.833495032854062;0.01556217314858089;0.015562001372069471;0.8062569328973144;-0.013547998832989726;0.8063837908130571
68.575172;1.0330773898043517;0.9256017289338065;0.8959808124097238;-0.005145844443690877;-0.004981015795442151;1.0337907407301634;9.99997799155677;0.8334948784188004;0.015562168654366729;0.015562000780831873;0.8062568836092022;-0.013547998813400842;0.8063839153931913
68.585172;1.033077533788943;0.9256018391785993;0.8959808580595486;-0.00514584443722601;-0.004981015774432766;1.033790815390817;9.99997669105826;0.8334947265751665;0.015562164197338482;0.015562000148186244;0.8062568362264763;-0.01354799879413752;0.8063840406263305
68.595172;1.0330776834665096;0.9256019506695277;0.8959809012770104;-0.0051458444295744785;-0.004981015752587853;1.0337908866705587;9.999975363520319;0.8334945774232003;0.01556215978036161;0.015561999481006221;0.8062567910522627;-0.013547998775228198;0.8063841664437227
68.605172;1.0330778387854234;0.9256020629123144;0.8959809417213384;-0.0051458444206069695;-0.004981015729795248;1.0337909542482857;9.999974009408005;0.8334944309833944;0.015562155406163776;0.015561998788367068;0.8062567483623363;-0.013547998756719002;0.8063842929058405
68.615172;1.0330779997456765;0.9256021754502596;0.8959809790153371;-0.005145844410197771;-0.004981015705904215;1.0337910178149257;9.999972630078151;0.8334942872965347;0.015562151076722638;0.015561998081008301;0.8062567084100125;-0.013547998738659616;0.8063844201603738
68.625172;1.0330781663858335;0.9256022878372729;0.895981012879043;-0.0051458443982478905;-0.004981015680728207;1.0337910770829457;9.999971227642208;0.8334941465127506;0.015562146793549645;0.015561997369944833;0.8062566714595679;-0.013547998721096128;0.8063845484055926
68.635172;1.0330783387485876;0.9256023996167274;0.8959810431585347;-0.005145844384674516;-0.004981015654077967;1.033791131730192;9.999969805019893;0.8334940089426398;0.015562142558977376;0.01556199666513649;0.8062566377965833;-0.013547998704074613;0.8063846778829271
68.645172;1.0330785168770698;0.9256025103416978;0.8959810697592546;-0.005145844369398968;-0.004981015625801841;1.0337911813591447;9.999968366320033;0.8334938750019516;0.015562138376787861;0.015561995975333547;0.8062566076642178;-0.013547998687656328;0.8063848088897693
68.655172;1.033078700809119;0.92560261964902;0.8959810925913931;-0.005145844352356715;-0.0049810155958001125;1.0337912255455077;9.999966917057908;0.8334937450383897;0.015562134250886907;0.01556199530941681;0.8062565811700964;-0.013547998671929044;0.8063849417924737
68.665172;1.0330788905335981;0.9256027272934876;0.8959811115714189;-0.005145844333515081;-0.004981015564009969;1.0337912639170883;9.999965464327357;0.8334936191948885;0.015562130183752933;0.015561994677936246;0.8062565582743705;-0.013547998657004085;0.8063850770276737
68.675172;1.0330790859424621;0.9256028331059964;0.8959811265980644;-0.0051458443128890256;-0.004981015530385722;1.0337912961659486;9.999964016570274;0.8334934974562722;0.01556212617687674;0.01556199409313848;0.8062565389026629;-0.01354799864300548;0.8063852150737973
68.685172;1.0330792868679568;0.9256029369926605;0.8959811374937242;-0.005145844290542252;-0.004981015494899009;1.0337913220467632;9.99996258277434;0.8334933797774436;0.015562122232172505;0.015561993567854671;0.8062565230678171;-0.013547998630057491;0.8063853563905904
68.695172;1.0330794931895237;0.9256030389558638;0.8959811440385206;-0.005145844266555036;-0.004981015457565527;1.0337913414423563;9.999961171865792;0.8334932661328145;0.015562118352386243;0.015561993113995868;0.8062565108928178;-0.01354799861828055;0.8063855013639888
68.705172;1.0330797049151061;0.9256031390182963;0.8959811460892882;-0.005145844240985249;-0.00498101541847049;1.0337913544126425;9.999959792187976;0.8334931565352273;0.015562114541285242;0.015561992740786769;0.8062565025876309;-0.01354799860778668;0.8063856502849484
68.715172;1.033079922185406;0.9256032371221855;0.89598114361634;-0.0051458442138576695;-0.004981015377766625;1.0337913611413443;9.999958450735832;0.8334930510563405;0.015562110804162898;0.015561992453702118;0.8062564984549232;-0.013547998598659763;0.8063858033547533
68.725172;1.0330801452004388;0.9256033331108039;0.8959811366291502;-0.005145844185174031;-0.004981015335652607;1.033791361840559;9.999957153118185;0.8334929498013265;0.015562107146947474;0.015561992254458208;0.8062564989052101;-0.013547998590948941;0.8063859606833935
68.735172;1.0330803741497652;0.9256034267505422;0.8959811251176624;-0.005145844154934194;-0.004981015292354236;1.033791356666638;9.999955904449687;0.8334928529078637;0.015562103574736119;0.015561992141542273;0.8062565044175568;-0.013547998584682372;0.8063861222825773
68.745172;1.0330806092344822;0.9256035177636794;0.8959811090528869;-0.005145844123156449;-0.004981015248113506;1.0337913456557999;9.999954709828572;0.8334927605789444;0.015562100092011408;0.015561992111178586;0.8062565154251663;-0.013547998579864565;0.8063862881042747
68.755172;1.0330808507373042;0.9256036059188898;0.8959810883859586;-0.0051458440898677245;-0.00498101520316224;1.0337913287717992;9.999953574248257;0.8334926730607675;0.015562096703325113;0.015561992158686927;0.8062565321973195;-0.01354799857646874;0.8063864580546035
68.765172;1.0330810990149988;0.9256036911196901;0.89598106302079;-0.005145844055075551;-0.004981015157690684;1.0337913060733817;9.99995250247882;0.833492590602266;0.015562093412856196;0.0155619922791504;0.8062565548127013;-0.013547998574448331;0.8063866319074224
68.775172;1.0330813543724613;0.9256037733651978;0.8959810327972978;-0.005145844018768126;-0.004981015111868808;1.0337912778051064;9.999951498343473;0.8334925134462504;0.015562090223333483;0.015561992466395653;0.8062565831979107;-0.013547998573743864;0.8063868092766492
68.785172;1.0330816169476118;0.9256038526381277;0.8959809975079088;-0.005145843980934506;-0.004981015065905492;1.0337912443740653;9.999950563862916;0.8334924417950638;0.015562087135007981;0.01556199271225714;0.8062566171536875;-0.013547998574281612;0.8063869897212951
68.795172;1.0330818867330211;0.9256039288189942;0.8959809569331106;-0.0051458439415637556;-0.004981015020067482;1.0337912063431032;9.99994969942131;0.8334923757290879;0.01556208414550031;0.015561993007669115;0.8062566564079606;-0.013547998575984394;0.8063871728144903
68.805172;1.0330821636572567;0.9256040016581597;0.8959809108893574;-0.005145843900629974;-0.004981014974657113;1.0337911643743538;9.999948904366738;0.8334923151891621;0.01556208125105323;0.015561993343146775;0.8062567007070419;-0.013547998578789402;0.8063873581499573
68.815172;1.0330824476126443;0.9256040708820831;0.8959808592807276;-0.005145843858092912;-0.004981014929995942;1.0337911190708282;9.999948177216245;0.8334922600833188;0.0155620784483896;0.015561993707637204;0.8062567498456408;-0.013547998582658505;0.8063875453932078
68.825172;1.0330827384423173;0.9256041363595635;0.895980802130446;-0.005145843813917176;-0.0049810148864139515;1.0337910708712006;9.999947515311442;0.8334922103652648;0.015562075735910657;0.015561994088698426;0.8062568036082692;-0.013547998587579078;0.8063877343144455
68.835172;1.033083035915757;0.9256041981476479;0.895980739578803;-0.005145843768084093;-0.004981014844229116;1.0337910200627762;9.999946914387527;0.8334921660227692;0.015562073114040294;0.015561994475196836;0.8062568617159895;-0.013547998593557745;0.806387924711877
68.845172;1.0330833397202845;0.9256042564394082;0.8959806718544183;-0.005145843720575337;-0.0049810148037307085;1.0337909668620984;9.999946369238646;0.8334921271041803;0.015562070585325282;0.015561994859668906;0.8062569238779956;-0.013547998600601966;0.8063881163047196
68.855172;1.0330836494878202;0.9256043115258277;0.8959805992659482;-0.005145843671352939;-0.004981014765187503;1.0337909114952395;9.999945875245137;0.8334920937499506;0.015562068154325818;0.015561995238151428;0.8062569898974334;-0.013547998608704216;0.8063883086767205
68.865172;1.0330839648118095;0.9256043637944822;0.8959805222088967;-0.005145843620366751;-0.004981014728871607;1.033790854171109;9.999945429096272;0.83349206612704;0.015562065826576746;0.015561995608356792;0.8062570596724743;-0.01354799861785831;0.8063885012751516
68.875172;1.0330842852373663;0.9256044137122683;0.8959804411020513;-0.0051458435675769965;-0.004981014695058033;1.033790795004625;9.999945028127247;0.8334920443589235;0.015562063606849145;0.015561995968213586;0.8062571331000303;-0.013547998628089562;0.8063886934764469
68.885172;1.033084610261852;0.9256044617588747;0.8959803562849322;-0.005145843512970248;-0.004981014663990425;1.0337907340591905;9.999944669294637;0.8334920285302805;0.015562061498522106;0.015561996315995835;0.8062572100364416;-0.013547998639465358;0.8063888846688594
68.895172;1.0330849393681871;0.9256045083764419;0.8959802679643408;-0.005145843456575127;-0.004981014635853099;1.033790671460726;9.999944349037605;0.8334920186982553;0.015562059504372174;0.015561996651417323;0.8062572903234697;-0.013547998652090564;0.8063890742645456
68.905172;1.033085272076452;0.9256045539795256;0.895980176190358;-0.0051458433984847155;-0.004981014610774847;1.0337906074308927;9.999944063982658;0.8334920148864904;0.015562057627109759;0.015561996976126783;0.8062573737864218;-0.013547998666087333;0.8063892616746577
68.915172;1.03308560795615;0.9256045989487194;0.895980080870594;-0.0051458433388592755;-0.004981014588854967;1.0337905422545202;9.999943811469908;0.8334920171115259;0.015562055869120413;0.015561997292598878;0.8062574602003881;-0.013547998681563018;0.8063894463327707
68.925172;1.0330859466064752;0.925604643585847;0.8959799818791516;-0.005145843277887732;-0.004981014570193888;1.033790476262358;9.999943589579273;0.8334920254157752;0.0155620542321846;0.015561997601608413;0.8062575492446977;-0.013547998698590235;0.8063896277519005
68.935172;1.0330862876788907;0.9256046881485221;0.895979879185838;-0.005145843215744008;-0.004981014554903987;1.0337904097876691;9.99994339706873;0.8334920398177511;0.015562052717927596;0.015561997900431628;0.8062576404725428;-0.013547998717188424;0.8063898055657394
68.945172;1.0330866308990978;0.9256047329372563;0.8959797728704259;-0.005145843152578663;-0.004981014543097527;1.0337903430628814;9.999943233025858;0.833492060209424;0.015562051328350621;0.015561998184289497;0.8062577333398186;-0.013547998737303144;0.8063899795315325
68.955172;1.0330869760393602;0.9256047782374752;0.8959796630442192;-0.005145843088522221;-0.004981014534877714;1.033790276199471;9.999943095736542;0.8334920863222806;0.015562050065131752;0.015561998449859997;0.8062578272493336;-0.013547998758823006;0.8063901494931228
68.965172;1.033087322928195;0.9256048241508162;0.8959795497897022;-0.005145843023675711;-0.004981014530340492;1.033790209308171;9.999942981617298;0.8334921177591275;0.015562048928636003;0.015561998696841868;0.8062579215738808;-0.013547998781618675;0.8063903153745572
68.975172;1.0330876714824269;0.9256048705593646;0.8959794331791133;-0.005145842958106473;-0.004981014529583385;1.0337901425778755;9.999942885661204;0.8334921540470615;0.015562047917908156;0.015561998926588187;0.8062580156986144;-0.013547998805553702;0.8063904772445613
68.985172;1.033088021637224;0.9256049172455164;0.8959793133563619;-0.005145842891851097;-0.00498101453272462;1.0337900762547472;9.999942802623824;0.8334921947112808;0.015562047031090286;0.01556199914080408;0.8062581090690701;-0.013547998830488713;0.8063906353581745
68.995172;1.0330883732236154;0.925604963974418;0.8959791905643388;-0.005145842824921005;-0.0049810145399120515;1.03379001061666;9.999942726779407;0.8334922393182755;0.015562046265792471;0.015561999342303274;0.8062582012277995;-0.013547998856302297;0.8063907901276304
69.005172;1.0330887259209294;0.9256050105158327;0.8959790650670307;-0.005145842757321544;-0.004981014551297747;1.0337899459453401;9.999942650811612;0.8334922874757266;0.015562045619508079;0.015561999536379986;0.8062582918448992;-0.013547998882888584;0.8063909420752976
69.015172;1.0330890792849599;0.9256050567129004;0.8959789370514926;-0.005145842689065602;-0.004981014566999726;1.0337898824970035;9.999942566059417;0.833492338839411;0.015562045090265876;0.015561999730934958;0.8062583806980019;-0.01354799891012333;0.8063910917493345
69.025172;1.0330894328106672;0.9256051025353338;0.8959788065663681;-0.005145842620164994;-0.004981014587082358;1.0337898205018976;9.999942463533738;0.8334923931220102;0.015562044676890527;0.015561999935526415;0.8062584676096411;-0.013547998937848884;0.8063912395874385
69.035172;1.0330897860221049;0.9256051480459875;0.8959786735027939;-0.005145842550629317;-0.004981014611551173;1.033789760174032;9.999942334165333;0.8334924500640478;0.015562044378201075;0.015562000160126366;0.8062585524024858;-0.013547998965893726;0.8063913858414951
69.045172;1.03309013853675;0.9256051933474665;0.8959785376215531;-0.005145842480486722;-0.004981014640354744;1.0337897017205053;9.999942169061956;0.8334925094125761;0.015562044192418304;0.015562000413877732;0.8062586349071241;-0.01354799899410258;0.8063915306165926
69.055172;1.0330904900215616;0.9256052385398476;0.8959783986142784;-0.005145842409806575;-0.004981014673403872;1.033789645360003;9.99994196053887;0.8334925709681571;0.015562044116880742;0.015562000704136353;0.806258715020335;-0.013547999022362148;0.8063916739264931
69.065172;1.0330908401063168;0.9256052836934089;0.8959782561580321;-0.005145842338708084;-0.004981014710600262;1.0337895913127635;9.999941703106963;0.8334926346194717;0.015562044146920969;0.015562001036001423;0.8062587927470701;-0.013547999050602704;0.8063918156925821
69.075172;1.033091188402233;0.9256053288468601;0.8959781099546302;-0.005145842267350335;-0.0049810147518469395;1.0337895397461747;9.999941393415094;0.8334927003020617;0.015562044275447556;0.015562001412185902;0.8062588681745904;-0.013547999078769777;0.8063919557479092
69.085172;1.0330915346008351;0.9256053739937657;0.8959779597871728;-0.005145842195916045;-0.0049810147970399945;1.0337894907328342;9.99994102897136;0.8334927679544262;0.015562044494018823;0.015562001833261894;0.8062589413968643;-0.013547999106799118;0.8063920939317741
69.095172;1.0330918785189973;0.9256054190656177;0.8959778055737463;-0.005145842124601605;-0.004981014846065267;1.033789444239781;9.999940607219065;0.8334928375250763;0.015562044793537667;0.015562002298324289;0.8062590124318368;-0.013547999134623744;0.8063922302177878
69.105172;1.0330922200689558;0.925605463976955;0.8959776473578166;-0.005145842053618416;-0.004981014898799758;1.0337894001519417;9.999940126249667;0.8334929089741465;0.015562045164624595;0.015562002805445162;0.806259081190931;-0.013547999162205185;0.8063923647258218
69.115172;1.033092559192064;0.9256055086893097;0.895977485234892;-0.005145841983207395;-0.00498101495511124;1.0337893583402404;9.999939585460885;0.8334929822097813;0.01556204559881265;0.015562003351509947;0.8062591475155426;-0.013547999189555281;0.8063924975877512
69.125172;1.0330928957543077;0.925605553220797;0.8959773192960604;-0.00514584191364744;-0.004981015014866325;1.0337893187118774;9.999938985034515;0.8334930570334708;0.015562046089785338;0.015562003931783712;0.8062592112070701;-0.013547999216733903;0.8063926288235056
69.135172;1.033093229456571;0.9256055976464114;0.8959771496684774;-0.00514584184524038;-0.004981015077931595;1.0337892811808749;9.999938325772668;0.8334931331863614;0.015562046633754817;0.015562004540147743;0.806259272024561;-0.01354799924384169;0.8063927583589969
69.145172;1.0330935598575364;0.9256056420885164;0.8959769765990713;-0.005145841778277941;-0.004981015144158119;1.0337892456134345;9.999937609802654;0.8334932104403945;0.015562047228787332;0.015562005170602595;0.806259329710984;-0.013547999271008387;0.8063928861305474
69.155172;1.0330938864705321;0.9256056866711307;0.8959768004571985;-0.005145841713008067;-0.004981015213389811;1.0337892118216228;9.999936841286374;0.8334932886430191;0.01556204787301725;0.015562005818143269;0.8062593840540488;-0.01354799929836241;0.8063930121648691
69.165172;1.0330942088054018;0.9256057315267817;0.8959766216655094;-0.005145841649624454;-0.004981015285484268;1.0337891795938707;9.999936026761409;0.8334933677106865;0.015562048562533506;0.015562006477410417;0.8062594349344724;-0.013547999326004898;0.8063931365712336
69.175172;1.0330945264042666;0.9256057768646302;0.8959764406418255;-0.00514584158828436;-0.004981015360288039;1.0337891487370072;9.999935174638185;0.8334934476171484;0.015562049290434081;0.01556200714116466;0.8062594823308543;-0.013547999354011867;0.8063932594348121
69.185172;1.0330948389534527;0.9256058229860188;0.895976257776953;-0.005145841529130491;-0.004981015437597083;1.033789119090928;9.999934293784834;0.8334935284193317;0.015562050047606907;0.015562007799915381;0.8062595262821883;-0.013547999382444132;0.806393380694484
69.195172;1.0330951463117695;0.9256058702427319;0.8959760734311699;-0.005145841472298841;-0.004981015517153844;1.0337890905272655;9.999933392423507;0.8334936102836039;0.015562050823627724;0.015562008442145534;0.8062595668582777;-0.013547999411347704;0.8063935001137541
69.205172;1.0330954483651766;0.9256059190002608;0.895975887942647;-0.0051458414179153126;-0.004981015598657023;1.0337890629900974;9.999932478335696;0.8334936934359766;0.01556205160635553;0.015562009055739612;0.8062596041722135;-0.013547999440761488;0.8063936173376849
69.215172;1.033095744877008;0.9256059695897433;0.8959757016574891;-0.005145841366088543;-0.004981015681761472;1.0337890365064253;9.999931559706772;0.8334937780473894;0.015562052381774308;0.015562009630332411;0.8062596384024876;-0.013547999470738469;0.806393731961871
69.225172;1.0330960354416618;0.9256060222731911;0.8959755149381935;-0.005145841316908407;-0.004981015766087331;1.0337890111409538;9.999930645397882;0.8334938641566811;0.015562053135805047;0.015562010159153787;0.8062596697844997;-0.013547999501357797;0.8063938435989921
69.235172;1.033096319484872;0.9256060772696328;0.8959753281182403;-0.005145841270453096;-0.004981015851246092;1.0337889869735826;9.999929744536807;0.8334939517316071;0.015562053856346377;0.01556201063946896;0.8062596985758849;-0.013547999532728422;0.8063939519334901
69.245172;1.0330965962695076;0.9256061347733252;0.8959751414782042;-0.005145841226791529;-0.0049810159368549696;1.0337889640740046;9.99992886573977;0.8334940408104118;0.015562054533445314;0.015562011071249854;0.8062597250369125;-0.013547999564988191;0.8063940567109003
69.255172;1.0330968649536094;0.9256061949276301;0.8959749552995974;-0.0051458411859742976;-0.004981016022533175;1.03378894248854;9.999928016300574;0.8334941315736653;0.015562055158705065;0.015562011455714349;0.8062597494180848;-0.013547999598278168;0.806394157670041
69.265172;1.0330971247066263;0.9256062578068918;0.8959747699163932;-0.005145841148025275;-0.004981016107912167;1.0337889222938188;9.999927202047319;0.8334942243301733;0.015562055725181132;0.015562011794856367;0.80625977188786;-0.013547999632710696;0.8063942544957285
69.275172;1.0330973747794365;0.925606323413248;0.8959745856834938;-0.00514584111294474;-0.004981016192661537;1.033788903634106;9.99992642773373;0.8334943194720573;0.015562056227062237;0.015562012090905077;0.8062597924469342;-0.013547999668356183;0.8063943468311906
69.285172;1.0330976144922048;0.9256063916865395;0.8959744029154783;-0.00514584108072268;-0.004981016276509916;1.0337888866992286;9.999925697222585;0.8334944174090441;0.01556205665880827;0.015562012345565064;0.8062598109618598;-0.013547999705241277;0.8063944343366438
69.295172;1.0330978432258695;0.9256064625290503;0.8959742218569837;-0.005145841051354427;-0.0049810163592507;1.0337888717007184;9.999925013462413;0.8334945185253942;0.015562057014729238;0.015562012559166824;0.8062598273128996;-0.013547999743356912;0.8063945167279829
69.305172;1.0330980604462916;0.9256065357856151;0.8959740426863306;-0.005145841024843754;-0.004981016440721493;1.033788858850994;9.999924378490812;0.8334946231850183;0.015562057289719426;0.015562012730015614;0.8062598415264819;-0.013547999782664709;0.80639459374768
69.315172;1.0330982656957393;0.9256066111731228;0.8959738655620384;-0.005145841001196121;-0.004981016520775976;1.0337888483672069;9.999923793659061;0.8334947316932113;0.015562057480373937;0.015562012854631201;0.8062598537996555;-0.013547999823097418;0.8063946651490538
69.325172;1.033098458535863;0.9256066882668106;0.8959736906455398;-0.005145840980430828;-0.004981016599278196;1.0337888405061613;9.999923260278981;0.8334948442096601;0.015562057585547828;0.015562012927741719;0.8062598644448602;-0.013547999864573954;0.806394730722969
69.335172;1.0330986385285705;0.9256067665869127;0.8959735180355124;-0.0051458409625960285;-0.004981016676105051;1.0337888355481035;9.999922780101112;0.8334949607490733;0.0155620576067743;0.015562012941385204;0.8062598738186663;-0.013547999907028476;0.8063947902640461
69.345172;1.0330988052822545;0.9256068456964144;0.8959733477135949;-0.005145840947742191;-0.004981016751140352;1.03378883377218;9.999922354959851;0.8334950812591126;0.015562057548342305;0.015562012884687455;0.8062598822349506;-0.013547999950430004;0.8063948435249431
69.355172;1.0330989584827952;0.9256069252635395;0.8959731795617479;-0.00514584093588065;-0.0049810168242605864;1.0337888355173523;9.999921986058018;0.8334952056612397;0.015562057415692403;0.015562012744843512;0.8062598898879441;-0.013547999994784078;0.8063948902836724
69.365172;1.0330990979068944;0.9256070051270866;0.895973013385831;-0.00514584092697502;-0.004981016895312148;1.0337888412578586;9.999921673800285;0.8334953338682889;0.015562057213337319;0.015562012508405497;0.806259896848504;-0.013548000040129656;0.8063949304244034
69.375172;1.033099223426932;0.9256070853059329;0.8959728489320755;-0.005145840920957988;-0.0049810169641076605;1.0337888515947296;9.999921418260517;0.8334954658119643;0.015562056944578132;0.01556201216248093;0.8062599031496814;-0.013548000086531151;0.806394963906321
69.385172;1.0330993349022914;0.9256071658780016;0.8959726859497449;-0.005145840917749547;-0.004981017030454465;1.0337888671654656;9.999921219565213;0.8334956014403249;0.015562056611730843;0.015562011695359064;0.8062599089009459;-0.013548000134064587;0.8063949907096095
69.395172;1.0330994320402411;0.9256072468439318;0.8959725242986922;-0.005145840917270565;-0.004981017094180312;1.0337888885690911;9.999921077776053;0.8334957407020489;0.015562056215483074;0.015562011096392454;0.8062599143387336;-0.013548000182824187;0.8063950108470198
69.405172;1.0330995144435575;0.9256073281259931;0.8959723639757928;-0.0051458409194488595;-0.004981017155148754;1.0337889163610903;9.999920992706926;0.8334958835674661;0.015562055755003917;0.015562010356209353;0.8062599197970891;-0.013548000232938985;0.8063950243623969
69.415172;1.0330995817513924;0.9256074096793099;0.8959722050120378;-0.005145840924208445;-0.00498101721327403;1.0337889510256986;9.99992096401919;0.8334960300517729;0.01556205522932068;0.015562009467494347;0.8062599256354182;-0.013548000284553397;0.806395031285041
69.425172;1.0330996336792286;0.9256074915696294;0.8959720474058229;-0.005145840931460042;-0.004981017268524127;1.0337889928877468;9.999920991329349;0.8334961802134155;0.015562054638182799;0.015562008425170458;0.8062599321776112;-0.013548000337782654;0.8063950316353522
69.435172;1.0330996699900465;0.9256075739487865;0.8959718911496053;-0.005145840941112944;-0.004981017320920782;1.0337890420359632;9.999921074359273;0.8334963341568887;0.01556205398197953;0.015562007225937988;0.8062599397134371;-0.013548000392682882;0.8063950254750251
69.445172;1.0330996904784382;0.9256076570014983;0.895971736209304;-0.005145840953073111;-0.00498101737053858;1.0337890982928157;9.999921213013604;0.8334964920106575;0.015562053262682429;0.01556200586834565;0.8062599485146494;-0.01354800044924755;0.8063950128963536
69.455172;1.0330996949906968;0.9256077408956551;0.8959715824759199;-0.005145840967216587;-0.004981017417481152;1.0337891612726042;9.999921406979036;0.8334966538302763;0.015562052486057036;0.015562004353459053;0.8062599588190447;-0.013548000507421715;0.8063949939686447
69.465172;1.0330996834756931;0.9256078257114344;0.8959714298334827;-0.005145840983383687;-0.004981017461838887;1.0337892305085785;9.99992165540236;0.8334968195065299;0.015562051662172371;0.01556200268520828;0.8062599708327555;-0.013548000567112322;0.8063949687637572
69.475172;1.0330996560170964;0.9256079114191778;0.8959712782601805;-0.005145841001403198;-0.004981017503652364;1.0337893055395673;9.999921957055864;0.8334969888085074;0.015562050802923302;0.015562000869866288;0.8062599847646802;-0.013548000628193673;0.8063949374492538
69.485172;1.033099612833965;0.9256079979543318;0.8959711278177712;-0.005145841021121357;-0.0049810175429002125;1.0337893859703224;9.99992231066567;0.8334971614978327;0.015562049918953977;0.015561998914873774;0.8062600008361324;-0.013548000690526167;0.8063949002899456
69.495172;1.0330995542891175;0.9256080852815226;0.8959709786126073;-0.005145841042422904;-0.004981017579520657;1.0337894715282903;9.999922715681054;0.833497337355747;0.015562049018409997;0.015561996827990539;0.8062600192621414;-0.013548000753977246;0.8063948575325144
69.505172;1.0330994808675171;0.9256081733641416;0.895970830799625;-0.005145841065236977;-0.004981017613450952;1.0337895620252224;9.999923173158859;0.8334975161493435;0.01556204810733084;0.015561994617467172;0.806260040247009;-0.013548000818417352;0.8063948093580603
69.515172;1.0330993930879118;0.9256082621094147;0.8959706845739367;-0.005145841089522625;-0.004981017644651558;1.0337896572516572;9.999923685432261;0.8334976976406181;0.015562047190197055;0.015561992293323576;0.8062600639838876;-0.013548000883700593;0.806394755955993
69.525172;1.0330992914318204;0.9256083513445941;0.895970540166515;-0.005145841115249244;-0.00498101767310254;1.033789756898613;9.99992425492521;0.833497881617007;0.015562046270213374;0.015561989869169927;0.8062600906760331;-0.013548000949666813;0.8063946975401517
69.535172;1.0330991763051283;0.9256084407973232;0.8959703978394722;-0.005145841142393769;-0.0049810176987965075;1.0337898605054041;9.999924883779329;0.8334980678521198;0.01556204534985752;0.01556198736234939;0.8062601206262368;-0.013548001016158748;0.8063946342791075
69.545172;1.0330990479901725;0.9256085300794029;0.8959702578210946;-0.005145841170949462;-0.004981017721750535;1.0337899674775453;9.999925574147742;0.833498255991214;0.015562044431435591;0.01556198479127976;0.8062601542972598;-0.013548001083019826;0.8063945662781473
69.555172;1.033098906683041;0.9256086186682962;0.8959701202515933;-0.0051458412009376;-0.004981017742014942;1.0337900772088078;9.999926327780399;0.833498445482594;0.015562043517082451;0.015561982173106262;0.8062601922420332;-0.01354800115008421;0.8063944936263707
69.565172;1.0330987526354125;0.9256087058729741;0.8959699852127553;-0.005145841232415853;-0.004981017759659429;1.0337901891736816;9.999927145125117;0.8334986356093184;0.015562042608591085;0.015561979524022523;0.8062602349895935;-0.013548001217176414;0.8063944164546115
69.575172;1.03309858624042;0.925608790855976;0.8959698527813053;-0.005145841265460106;-0.004981017774756;1.0337903028891942;9.999928025285794;0.8334988255482517;0.015562041707298;0.015561976860386198;0.8062602829602128;-0.013548001284099666;0.8063943349740185
69.585172;1.0330984079941838;0.9256088727671237;0.8959697230656478;-0.005145841300119355;-0.0049810177873647055;1.0337904178448065;9.999928966789785;0.8334990144415205;0.01556204081384638;0.015561974199120494;0.8062603363850537;-0.013548001350613134;0.8063942494569787
69.595172;1.0330982184431279;0.9256089509020002;0.8959695962290201;-0.005145841336392565;-0.004981017797518017;1.0337905335194522;9.999929967736596;0.8334992014894828;0.015562039928053514;0.01556197155716313;0.8062603952828121;-0.013548001416428451;0.8063941601815063
69.605172;1.0330980181955458;0.9256090247677734;0.8959694724774068;-0.005145841374262459;-0.00498101780521362;1.0337906494498093;9.999931025106793;0.8334993859937857;0.01556203904940143;0.015561968949370822;0.8062604595097486;-0.01354800148123768;0.8063940674176299
69.615172;1.0330978079321713;0.9256090940639496;0.895969352046563;-0.0051458414137452715;-0.004981017810422081;1.0337907652593683;9.999932134468004;0.8334995673045748;0.015562038177925726;0.015561966386255306;0.8062605287477567;-0.013548001544749678;0.8063939714496718
69.625172;1.0330975883825262;0.9256091586567466;0.8959692352430977;-0.005145841454902024;-0.004981017813108525;1.03379088067433;9.999933290656745;0.8334997447273893;0.015562037313806934;0.015561963873886548;0.8062606024493807;-0.01354800160670106;0.8063938725819675
69.635172;1.0330973603006897;0.9256092185313904;0.8959691224897716;-0.00514584149782417;-0.004981017813253567;1.0337909955425069;9.999934488547071;0.8334999174691049;0.01556203645558255;0.015561961415532751;0.8062606799000173;-0.01354800166684218;0.8063937711209807
