time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.645172;1.033097124433485;0.9256092737172684;0.8959690143055178;-0.005145841542626355;-0.00498101781086497;1.0337911097843262;9.999935722484485;0.8335000846489976;0.015562035599233512;0.015561959013415382;0.8062607603238913;-0.013548001724920952;0.8063936673391051
69.655172;1.0330968814942139;0.9256093242882916;0.8959689112478696;-0.005145841589436179;-0.004981017805992257;1.0337912233282531;9.999936985261247;0.8335002453722924;0.015562034738606739;0.015561956669932462;0.8062608429068642;-0.013548001780674881;0.806393561452062
69.665172;1.0330966321339947;0.9256093704020575;0.8959688138668701;-0.00514584163836259;-0.004981017798735299;1.0337913360950248;9.999938268628378;0.8335003988386259;0.01556203386667468;0.015561954387688273;0.8062609268083963;-0.013548001833833517;0.8063934536341528
69.675172;1.0330963768752082;0.9256094122452934;0.8959687226460836;-0.005145841689459683;-0.00498101778922507;1.0337914479756791;9.99993956460888;0.8335005443989036;0.015562032977044568;0.015561952168803815;0.806261011202821;-0.013548001884127567;0.8063933440449453
69.685172;1.0330961160877798;0.9256094499116808;0.8959686379272004;-0.005145841742722073;-0.0049810177775952685;1.0337915587877278;9.99994086621049;0.8335006815182947;0.015562032063859069;0.015561950014915475;0.8062610952908948;-0.01354800193129312;0.8063932328256181
69.695172;1.0330958500493306;0.9256094833395727;0.8959685598810458;-0.005145841798116955;-0.004981017763980252;1.0337916682448376;9.999942167291664;0.8335008097373918;0.015562031120587091;0.015561947927367004;0.8062611782800674;-0.013548001975071345;0.8063931200722155
69.705172;1.0330955790137428;0.9256095123981327;0.8959684885358407;-0.00514584185560699;-0.004981017748534814;1.0337917760008168;9.999943461711078;0.8335009286614072;0.015562030139651413;0.015561945907082576;0.8062612593926034;-0.0135480020152239;0.8063930058390947
69.715172;1.0330953032491639;0.9256095370600467;0.8959684238169497;-0.005145841915141907;-0.004981017731438427;1.033791881722338;9.999944743052271;0.8335010379050404;0.015562029112420314;0.015561943954944635;0.8062613379213782;-0.013548002051568996;0.8063928901721074
69.725172;1.0330950230256433;0.9256095574808715;0.8959683655971875;-0.0051458419766485545;-0.004981017712867858;1.0337919850754618;9.999946005572882;0.8335011370593051;0.015562028029343986;0.015561942072207246;0.8062614132801816;-0.01354800208401209;0.8063927731354442
69.735172;1.0330947385955425;0.9256095739180626;0.8959683137786645;-0.005145842040034051;-0.004981017692968919;1.0337920857170555;9.999947244814278;0.8335012257536198;0.015562026880859784;0.015561940260138478;0.806261484989267;-0.013548002112547086;0.8063926548264804
69.745172;1.0330944502082469;0.9256095866025812;0.8959682683430068;-0.005145842105197931;-0.004981017671852425;1.033792183376653;9.999948457218737;0.8335013037255272;0.015562025658466993;0.015561938519654442;0.8062615526294357;-0.013548002137235697;0.8063925353822933
69.755172;1.033094158129914;0.9256095956927066;0.8959682293120046;-0.005145842172043947;-0.00498101764959687;1.0337922779228823;9.999949639938636;0.8335013708565496;0.015562024355495205;0.0155619368519657;0.8062616158730272;-0.013548002158183421;0.8063924149498883
69.765172;1.033093862663807;0.9256096012952078;0.8959681966833515;-0.005145842240480212;-0.004981017626247466;1.0337923693309523;9.999950790831473;0.833501427196875;0.015562022967547886;0.015561935259716718;0.8062616745602751;-0.013548002175513182;0.8063922935995423
69.775172;1.033093564128842;0.9256096034560276;0.8959681704172994;-0.005145842310413795;-0.00498101760182528;1.0337924575719029;9.999951907696362;0.8335014729320616;0.015562021492535445;0.015561933746894708;0.8062617286828409;-0.013548002189352898;0.8063921712481783
69.785172;1.0330932628061733;0.9256096021445771;0.8959681504740129;-0.005145842381743992;-0.004981017576343801;1.0337925425427272;9.99995298781701;0.8335015082660202;0.015562019929987271;0.015561932317544675;0.8062617783120012;-0.013548002199850294;0.8063920476696302
69.795172;1.0330929589042055;0.925609597291337;0.8959681368489303;-0.00514584245435923;-0.004981017549814175;1.03379262412421;9.999954028855507;0.8335015333061191;0.01556201827928118;0.0155619309751646;0.8062618235743846;-0.013548002207193058;0.8063919225689187
69.805172;1.0330926524830935;0.9256095888462731;0.8959681295530181;-0.005145842528149184;-0.004981017522228904;1.0337927022709164;9.99995502942635;0.8335015480370418;0.015562016538172097;0.015561929722840631;0.80626186465073;-0.013548002211617291;0.8063917956591572
69.815172;1.0330923434221162;0.9256095768254474;0.8959681285461554;-0.005145842603010181;-0.004981017493551909;1.033792777020827;9.999955988576279;0.8335015523666601;0.015562014703148844;0.015561928563005326;0.8062619017612394;-0.013548002213395196;0.8063916667043699
69.825172;1.0330920315846246;0.9256095613314212;0.8959681336718849;-0.005145842678815141;-0.0049810174637486705;1.0337928484246024;9.999956905499817;0.8335015462026054;0.01556201277120308;0.015561927497692345;0.8062619351412428;-0.013548002212808885;0.8063915355040338
69.835172;1.0330917170601084;0.9256095425578343;0.8959681446666613;-0.005145842755390991;-0.004981017432818037;1.0337929164566793;9.999957779742912;0.8335015295404974;0.01556201074154712;0.01556192652980301;0.8062619650238421;-0.013548002210137643;0.8063914018435635
69.845172;1.0330914002774956;0.9256095207776333;0.8959681612719956;-0.005145842832541623;-0.004981017400772063;1.0337929809903803;9.9999586113411;0.8335015025289891;0.015562008615468846;0.01556192566361789;0.8062619916324363;-0.013548002205663047;0.8063912654668365
69.855172;1.0330910819289545;0.9256094963086423;0.8959681833163499;-0.005145842910061496;-0.004981017367583334;1.033793041850652;9.999959400785535;0.8335014654821461;0.015562006394691925;0.015561924903849382;0.8062620151605484;-0.013548002199675424;0.8063911260921862
69.865172;1.0330907627847852;0.9256094695300894;0.8959682106637262;-0.005145842987722693;-0.004981017333170463;1.033793098901169;9.99996014901631;0.8335014188319494;0.015562004080363307;0.015561924254302549;0.806262035782423;-0.013548002192468735;0.806390983449313
69.875172;1.0330904435458594;0.9256094409553929;0.8959682431344327;-0.005145843065281553;-0.004981017297442859;1.0337931521258563;9.999960857522117;0.8335013630595779;0.015562001672955404;0.015561923716612417;0.8062620537303649;-0.013548002184328327;0.8063908372930576
69.885172;1.0330901248147435;0.925609411258998;0.8959682805091809;-0.005145843142500457;-0.004981017260333432;1.0337932016526346;9.99996152783709;0.8335012986561959;0.015561999172525282;0.015561923289019732;0.8062620693499934;-0.013548002175538136;0.806390687413489
69.895172;1.033089807176038;0.9256093812425837;0.8959683225709507;-0.0051458432191635465;-0.004981017221788072;1.033793247720594;9.99996216035942;0.8335012260961348;0.015561996579287833;0.015561922965748754;0.8062620830613166;-0.013548002166406763;0.8063905336811864
69.905172;1.0330894912921103;0.9256093517607483;0.8959683690951605;-0.005145843295081327;-0.0049810171817541195;1.0337932906285463;9.999962753916567;0.8335011458087076;0.015561993894080901;0.015561922738009376;0.8062620952571283;-0.01354800215726899;0.8063903760724328
69.915172;1.03308917791254;0.9256093236005406;0.8959684197886523;-0.005145843370080106;-0.0049810171401830335;1.0337933306671436;9.999963306662758;0.8335010581815989;0.0155619911186248;0.01556192259642606;0.8062621062202102;-0.013548002148456466;0.806390214632649
69.925172;1.0330888678384373;0.9256092973983497;0.8959684742357056;-0.005145843443999111;-0.004981017097045551;1.033793368040896;9.999963817155741;0.8335009635977888;0.015561988255944832;0.015561922532769033;0.806262116138529;-0.01354800214027236;0.8063900494434049
69.935172;1.0330885619038297;0.9256092736607455;0.8959685319088146;-0.005145843516716802;-0.004981017052350941;1.0337934028015034;9.999964284462017;0.8335008624978327;0.015561985310582017;0.015561922540312528;0.8062621251815484;-0.013548002132976902;0.8063898806654116
69.945172;1.0330882609040213;0.9256092528230885;0.8959685922375259;-0.005145843588164395;-0.004981017006150808;1.033793434834291;9.99996470745596;0.8335007554537263;0.015561982288429775;0.01556192261407979;0.8062621335090451;-0.013548002126779805;0.8063897085850952
69.955172;1.033087965496569;0.9256092352763963;0.8959686546536224;-0.005145843658282592;-0.00498101695852849;1.0337934639135815;9.999965084315507;0.8335006431933338;0.015561979196436489;0.015561922750842143;0.8062621412236799;-0.013548002121848717;0.8063895335474232
69.965172;1.0330876762271624;0.9256092213706719;0.8959687185997917;-0.005145843726970376;-0.004981016909579377;1.033793489768454;9.999965412812408;0.8335005265599323;0.015561976041429776;0.01556192294813706;0.8062621483867833;-0.013548002118323091;0.8063893558504471
69.975172;1.0330873936285008;0.9256092114270611;0.8959687835397148;-0.005145843794090653;-0.004981016859384081;1.0337935121373432;9.999965691132404;0.8335004064503252;0.015561972828287722;0.015561923202556761;0.8062621550717002;-0.013548002116309741;0.8063891757489032
69.985172;1.033087118213957;0.9256092057430421;0.8959688489653012;-0.005145843859512474;-0.004981016807990268;1.0337935308286237;9.999965918199026;0.8335002837618379;0.01556196955946706;0.015561923508388498;0.8062621613657489;-0.013548002115872601;0.806388993554297
69.995172;1.0330868503917245;0.9256092045637048;0.8959689143937044;-0.00514584392313048;-0.004981016755415018;1.03379354572621;9.999966092967199;0.8335001594017957;0.015561966235927899;0.015561923858144295;0.8062621673410107;-0.013548002117043777;0.8063888096788432
70.005172;1.0330865904306317;0.9256092080635193;0.8959689793513055;-0.00514584398485949;-0.004981016701662392;1.0337935567279763;9.999966213709392;0.833500034351304;0.015561962857935627;0.015561924244481254;0.806262173045258;-0.013548002119841371;0.8063886245564589
70.015172;1.0330863384731326;0.9256092163506556;0.8959690433407004;-0.005145844044644678;-0.004981016646744114;1.0337935637093947;9.999966278619754;0.8334999096495495;0.015561959425969631;0.015561924660916564;0.8062621785135824;-0.013548002124285868;0.8063884385643277
70.025172;1.0330860945359366;0.9256092294206006;0.8959691058064635;-0.005145844102477231;-0.004981016590689592;1.0337935664989009;9.999966287272253;0.8334997862686203;0.015561955941729681;0.015561925101154488;0.8062621837668628;-0.013548002130425334;0.8063882520229951
70.035172;1.0330858585410905;0.925609247086824;0.8959691661320782;-0.005145844158390323;-0.004981016533553425;1.0337935648200156;9.999966240932077;0.8334996650117508;0.015561952407932126;0.015561925558831692;0.8062621887790463;-0.013548002138335733;0.8063880652234835
70.045172;1.0330856304492626;0.9256092690094042;0.8959692236843534;-0.005145844212453599;-0.0049810164754383835;1.0337935582873758;9.999966141450308;0.8334995465035805;0.015561948827448335;0.015561926027397713;0.8062621934377887;-0.013548002148090658;0.8063878784400895
70.055172;1.0330854104259934;0.9256092948139596;0.8959692779167641;-0.005145844264769226;-0.0049810164165063784;1.033793546496113;9.999965990463807;0.8334994312448619;0.015561945203802777;0.015561926499490834;0.8062621975366447;-0.013548002159746378;0.8063876919398857
70.065172;1.0330851988654282;0.9256093241876969;0.8959693284904952;-0.00514584431545748;-0.004981016356959619;1.0337935291395168;9.999965789683394;0.8334993197134625;0.01556194154260227;0.015561926966976508;0.8062622007947995;-0.013548002173338092;0.8063875060224742
70.075172;1.0330849962301971;0.9256093569026224;0.8959693752830271;-0.0051458443646378626;-0.004981016297025181;1.0337935060957466;9.999965541764968;0.8334992124675363;0.015561937851599886;0.015561927421986654;0.8062622029054124;-0.013548002188870159;0.8063873210647489
70.085172;1.0330848028665827;0.9256093927952529;0.8959694182453909;-0.005145844412410161;-0.004981016236949426;1.0337934774012385;9.999965250815306;0.8334991101913273;0.015561934139103038;0.015561927857652372;0.8062622036159106;-0.013548002206309105;0.8063871374949239
70.095172;1.0330846189239544;0.9256094317248585;0.8959694572375668;-0.005145844458850014;-0.004981016176985816;1.033793443114599;9.999964921733959;0.8334990136762809;0.015561930412735984;0.015561928268119123;0.8062622027383322;-0.013548002225570895;0.8063869557149126
70.105172;1.033084444375421;0.9256094735029661;0.8959694920002917;-0.005145844504027931;-0.004981016117378809;1.0337934031946776;9.999964559003343;0.8334989237167532;0.015561926679815687;0.015561928648717404;0.8062622000597359;-0.013548002246508027;0.8063867760795435
70.115172;1.033084279091357;0.9256095178324542;0.89596952226653;-0.005145844548024681;-0.0049810160583551285;1.0337933574512856;9.999964166719357;0.8334988409476507;0.015561922947971811;0.015561928996932383;0.8062621953060298;-0.013548002268909788;0.8063865989297144
70.125172;1.0330841228787249;0.9256095643342855;0.8959695478304511;-0.005145844590928996;-0.004981016000130873;1.0337933055865371;9.999963749935453;0.8334987657834604;0.015561919224836148;0.015561929313292413;0.8062621882199799;-0.01354800229251335;0.8063864245829788
70.135172;1.0330839754631127;0.9256096126571083;0.8959695684954775;-0.005145844632833526;-0.004981015942925027;1.0337932473035263;9.9999633151471;0.8334986984946736;0.01556191551765353;0.015561929600464753;0.8062621786372;-0.013548002317045983;0.8063862532730904
70.145172;1.0330838365237613;0.9256096625511422;0.895969584020509;-0.005145844673825793;-0.004981015886973886;1.0337931824051056;9.999962868918221;0.8334986392646192;0.015561911833141784;0.015561929861423442;0.8062621664652453;-0.013548002342289122;0.8063860851058998
70.155172;1.033083705793526;0.9256097138144267;0.8959695941449021;-0.005145844713967501;-0.004981015832556159;1.033793110887408;9.999962416265422;0.8334985881630881;0.01556190817717939;0.015561930098750294;0.8062621516010919;-0.01354800236809703;0.8063859200980984
70.165172;1.0330835830903236;0.9256097662033911;0.8959695986699121;-0.005145844753286872;-0.004981015780018221;1.0337930329974914;9.999961960718945;0.8334985451184946;0.015561904554472192;0.015561930314478683;0.8062621338884617;-0.013548002394356386;0.8063857582795898
70.175172;1.0330834682606542;0.925609819463706;0.8959695975058947;-0.005145844791799581;-0.004981015729766902;1.0337929491652147;9.999961506072474;0.8334985099626666;0.01556190096834302;0.015561930509801297;0.8062621131544974;-0.013548002420945495;0.8063855997455524
70.185172;1.0330833611276755;0.9256098734200268;0.8959695906379592;-0.005145844829534476;-0.004981015682214615;1.0337928599059785;9.999961058227184;0.8334984825226261;0.015561897420672191;0.015561930685532107;0.8062620892673766;-0.013548002447727222;0.8063854446513531
70.195172;1.0330832614713839;0.9256099279838532;0.895969578103755;-0.005145844866533643;-0.004981015637710218;1.0337927658012747;9.999960625100114;0.8334984626892851;0.015561893912367779;0.015561930843128353;0.806262062133976;-0.013548002474556443;0.8063852932357852
70.205172;1.0330831690424487;0.9256099831490892;0.8959695600028983;-0.00514584490283113;-0.004981015596509432;1.0337926674331206;9.999960214162895;0.8334984504588635;0.015561890444307985;0.01556193098529767;0.8062620316590492;-0.013548002501278033;0.8063851458245983
70.215172;1.0330830836063334;0.9256100390413812;0.895969536437966;-0.005145844938450823;-0.0049810155587961084;1.0337925652400481;9.999959829942794;0.8334984459364908;0.01556188701821052;0.015561931116242543;0.8062619977355487;-0.013548002527729083;0.8063850027350452
70.225172;1.0330830049616506;0.9256100959203709;0.8959695074104451;-0.005145844973434418;-0.004981015524712091;1.0337924594781078;9.999959473615299;0.8334984492645511;0.015561883637358317;0.015561931241772324;0.8062619602309745;-0.013548002553759073;0.8063848641441581
70.235172;1.0330829329055484;0.9256101541330133;0.8959694727886173;-0.005145845007847066;-0.004981015494361321;1.033792350307544;9.999959144488422;0.8334984605154424;0.015561880306974191;0.015561931368756554;0.8062619189631982;-0.013548002579243287;0.8063847300475168
70.245172;1.0330828671757242;0.925610214078006;0.8959694323778264;-0.005145845041747468;-0.004981015467801991;1.033792237856947;9.999958842048779;0.8334984796074532;0.01556187703386411;0.015561931503640238;0.8062618737310254;-0.013548002604071685;0.8063846003306401
70.255172;1.033082807412389;0.925610276134638;0.8959693860179941;-0.005145845075179444;-0.004981015445045807;1.0337921222186004;9.999958566978398;0.8334985062708504;0.015561873825706063;0.015561931650715745;0.8062618243637577;-0.013548002628127515;0.8063844748359101
70.265172;1.0330827531907065;0.9256103406141163;0.8959693336125388;-0.005145845108194004;-0.004981015426058572;1.0337920034182948;9.999958320302047;0.8334985400752429;0.015561870690668805;0.015561931811407146;0.8062617707457524;-0.013548002651275958;0.8063843533711762
70.275172;1.0330827041134165;0.925610407823155;0.8959692751032204;-0.0051458451408564285;-0.004981015410763445;1.0337918814382163;9.999958101909273;0.8334985804752175;0.015561867637376063;0.01556193198515215;0.8062617128313138;-0.01354800267337043;0.8063842357180663
70.285172;1.0330826598901168;0.9256104781249039;0.8959692104708178;-0.005145845173234111;-0.004981015399066204;1.0337917562935752;9.999957910492876;0.8334986268400685;0.015561864674212235;0.015561932170384091;0.8062616506255487;-0.013548002694269028;0.8063841216531864
70.295172;1.0330826203663526;0.9256105519061572;0.8959691397268564;-0.005145845205388213;-0.004981015390889855;1.0337916280486423;9.999957744946816;0.8334986784745285;0.015561861807994376;0.015561932364511333;0.806261584123098;-0.013548002713845502;0.8063840109549487
70.305172;1.0330825854748271;0.9256106295280513;0.8959690628607697;-0.005145845237365214;-0.004981015386178113;1.0337914967768398;9.999957605511206;0.833498734633888;0.015561859043921634;0.015561932564832492;0.8062615132552254;-0.01354800273198449;0.8063839033966304
70.315172;1.0330825551193792;0.9256107113232832;0.8959689798197841;-0.00514584526920098;-0.004981015384870996;1.0337913625347228;9.999957493784562;0.8334987945679896;0.015561856386603398;0.015561932770955796;0.8062614379076412;-0.013548002748576421;0.8063837987290903
70.325172;1.0330825291005998;0.9256107975959806;0.8959688905433901;-0.005145845300952381;-0.004981015386882096;1.0337912253156172;9.999957411994204;0.8334988575898383;0.01556185384016726;0.015561932986317568;0.806261358001061;-0.013548002763532838;0.8063836966670004
70.335172;1.0330825071175815;0.9256108885816962;0.895968795021845;-0.005145845332710125;-0.004981015392086267;1.0337910850070406;9.999957362016934;0.8334989231010577;0.015561851407814504;0.015561933217975929;0.80626127354204;-0.013548002776802095;0.8063835969265187
70.345172;1.0330824887906;0.9256109844036748;0.8959686933474517;-0.005145845364562353;-0.004981015400323223;1.033790941429777;9.999957344786766;0.8334989905610256;0.015561849091614522;0.015561933475356952;0.8062611846289923;-0.013548002788366669;0.8063834992752282
70.355172;1.0330824737203868;0.9256110850671556;0.89596858571382;-0.005145845396550216;-0.00498101541141397;1.0337907944372382;9.999957360485164;0.8334990594132988;0.015561846892301289;0.015561933768539404;0.8062610914586104;-0.013548002798242503;0.8063834034835328
70.365172;1.0330824615711625;0.9256111904996359;0.8959684723963864;-0.005145845428654675;-0.00498101542516559;1.03379064400809;9.999957409068498;0.8334991290259026;0.015561844809839657;0.015561934106561209;0.806260994313153;-0.013548002806480757;0.8063833092251924
70.375172;1.033082452085032;0.9256113006045373;0.8959683537103569;-0.005145845460816633;-0.00498101544136684;1.033790490284054;9.999957490886047;0.8334991987520771;0.015561842844863245;0.015561934495590025;0.8062608935261901;-0.013548002813157002;0.8063832160515674
70.385172;1.0330824450449636;0.925611415269648;0.8959682299046384;-0.005145845492970778;-0.00498101545980701;1.033790333575237;9.999957607013085;0.8334992680672217;0.015561840999463434;0.015561934937700514;0.8062607894478324;-0.013548002818356077;0.806383123424999
70.395172;1.0330824402507035;0.9256115343200303;0.8959681011059805;-0.005145845525062782;-0.00498101548030511;1.0337901743512878;9.999957758538843;0.8334993366084712;0.015561839276914744;0.01556193543139181;0.8062606823998971;-0.013548002822159039;0.8063830307618737
70.405172;1.033082437489017;0.9256116574849323;0.8959679673714662;-0.005145845557049998;-0.004981015502704894;1.0337900131778754;9.999957945399602;0.8334994040651195;0.015561837681281766;0.015561935973090175;0.8062605726574317;-0.013548002824638033;0.8063829375160915
70.415172;1.0330824365131004;0.9256117844486403;0.8959678287287447;-0.005145845588904459;-0.004981015526839034;1.0337898506608476;9.999958166066408;0.8334994700343977;0.015561836217086419;0.015561936558351905;0.8062604605001508;-0.013548002825867163;0.8063828433139414
70.425172;1.0330824370665892;0.9256119149406526;0.8959676851956154;-0.005145845620610979;-0.004981015552506437;1.0337896874644108;9.999958418323514;0.833499533964482;0.015561834888587606;0.015561937182103242;0.8062603462782277;-0.013548002825940405;0.806382748025009
70.435172;1.0330824389031028;0.925612048771428;0.8959675368539783;-0.00514584565215751;-0.004981015579474965;1.033789524315288;9.999958700279889;0.8334995952101419;0.015561833699290864;0.0155619378379533;0.8062602303956321;-0.013548002824989545;0.806382651660493
70.445172;1.0330824417561582;0.9256121858154507;0.89596738388603;-0.005145845683526177;-0.004981015607494612;1.0337893619083809;9.999959010599897;0.8334996531412638;0.015561832652332179;0.015561938517905792;0.8062601132073016;-0.013548002823194297;0.8063825542104336
70.455172;1.033082445333623;0.9256123259901385;0.8959672265100765;-0.005145845714694507;-0.0049810156363277935;1.0337892007874303;9.999959348049329;0.8334997072133532;0.015561831750641209;0.015561939213040617;0.8062599949374516;-0.01354800282075912;0.8063824555806819
70.465172;1.0330824493960686;0.9256124692381115;0.8959670649403008;-0.005145845745651715;-0.004981015665767909;1.033789041348511;9.999959711042393;0.8334997570001367;0.015561830996038273;0.015561939913732562;0.8062598756972982;-0.01354800281786551;0.8063823555994297
70.475172;1.0330824538549757;0.9256126155108985;0.8959668993988084;-0.0051458457764039294;-0.004981015695606008;1.033788883940515;9.999960097001475;0.8334998022412938;0.01556183038836251;0.015561940609358352;0.8062597555669129;-0.013548002814648796;0.8063822540344212
70.485172;1.0330824588493892;0.9256127647557011;0.8959667300852204;-0.005145845806952683;-0.004981015725601263;1.0337887288999583;9.999960501693346;0.8334998428242092;0.015561829925612673;0.015561941289265416;0.8062596346522053;-0.01354800281120834;0.8063821506400246
70.495172;1.0330824647545551;0.9256129169180922;0.8959665571448234;-0.005145845837279854;-0.004981015755508783;1.033788576500581;9.999960919683176;0.8334998786597837;0.015561829604768792;0.015561941944787274;0.8062595130920814;-0.01354800280762054;0.8063820452000985
70.505172;1.0330824720263545;0.9256130719563441;0.8959663807402495;-0.005145845867369964;-0.004981015785126966;1.0337884268981103;9.999961345501612;0.8334999096010701;0.015561829422861578;0.015561942570555848;0.8062593910649437;-0.013548002803941231;0.8063819375210388
70.515172;1.033082480981186;0.9256132297826083;0.8959662011714751;-0.005145845897241705;-0.0049810158143068;1.033788280075928;9.999961774234414;0.8334999354823929;0.015561829377731028;0.0155619431646376;0.806259268791403;-0.01354800280020598;0.8063818274158308
70.525172;1.0330824917336137;0.9256133901255494;0.8959660189180879;-0.005145845926942282;-0.004981015842906635;1.0337881358010195;9.999962201946271;0.8334999562006992;0.015561829467901557;0.015561943727758591;0.8062591465054572;-0.013548002796443765;0.8063817147431191
70.535172;1.0330825042950944;0.9256135524655078;0.8959658345816721;-0.0051458459565176485;-0.004981015870756642;1.0337879936744647;9.999962626413037;0.8334999717483372;0.015561829692178602;0.01556194426178508;0.8062590244389558;-0.01354800279270321;0.8063815994760671
70.545172;1.0330825186889467;0.9256137161099138;0.8959656487953424;-0.005145845985995111;-0.004981015897693875;1.0337878532633855;9.999963047414099;0.8334999822083149;0.015561830049568494;0.015561944768183495;0.8062589028438943;-0.013548002789063606;0.806381481693391
70.555172;1.0330825350157287;0.9256138803055727;0.8959654621582853;-0.005145846015374248;-0.004981015923604161;1.033787714157499;9.999963466307285;0.8334999877672419;0.0155618305391617;0.015561945247195367;0.8062587819853424;-0.013548002785613475;0.806381361504643
70.565172;1.0330825534674515;0.9256140442665721;0.8959652751540728;-0.005145846044615416;-0.004981015948396646;1.0337875759351065;9.999963885365545;0.8334999887083769;0.015561831159722211;0.015561945697235579;0.8062586620825845;-0.013548002782415783;0.8063812390064795
70.575172;1.0330825742890692;0.9256142071365974;0.8959650880638271;-0.005145846073639157;-0.004981015971962019;1.0337874381727357;9.99996430707738;0.8334999853690946;0.01556183190908941;0.015561946114432214;0.8062585432914096;-0.013548002779489181;0.806381114226369
70.585172;1.0330825977144988;0.9256143679773857;0.8959649010403558;-0.005145846102342669;-0.004981015994184695;1.0337873004868579;9.999964733495753;0.8334999781158589;0.015561832783910842;0.015561946494074755;0.8062584257609573;-0.013548002776811336;0.8063809870388978
70.595172;1.0330826239277626;0.9256145258064138;0.8959647143291969;-0.005145846130610891;-0.004981016014985275;1.0337871625302901;9.999965165939098;0.8334999673429102;0.015561833780030798;0.015561946833033764;0.8062583096721913;-0.013548002774330813;0.8063808571644093
70.605172;1.033082653055983;0.9256146796841809;0.895964528387192;-0.005145846158315839;-0.004981016034343772;1.0337870240048472;9.999965605194582;0.8334999534681434;0.015561834893289146;0.015561947130346273;0.8062581952024646;-0.013548002771982851;0.8063807242538137
70.615172;1.0330826851621704;0.9256148287871028;0.8959643438151375;-0.005145846185337107;-0.004981016052298629;1.0337868847252187;9.999966051881396;0.8334999369143926;0.015561836120386962;0.015561947387431151;0.8062580824534111;-0.01354800276971028;0.8063805879667894
70.625172;1.0330827202403183;0.9256149723949281;0.8959641612712819;-0.0051458462115876345;-0.004981016068926889;1.0337867446279523;9.999966506524178;0.8334999180808903;0.015561837458899457;0.015561947608788892;0.8062579714040329;-0.013548002767477278;0.8063804479877171
70.635172;1.0330827582570337;0.9256151098526226;0.8959639814986045;-0.005145846236998397;-0.004981016084310711;1.0337866037020096;9.999966969646819;0.8334998973087232;0.01556183890641191;0.015561947801148533;0.806257861953543;-0.013548002765267122;0.8063803040206948
70.645172;1.0330827992601257;0.9256152405541022;0.8959638053922425;-0.005145846261495782;-0.004981016098520304;1.0337864619433996;9.999967442161566;0.8334998748582249;0.015561840460369663;0.015561947971773843;0.8062577540333488;-0.013548002763070045;0.8063801558570028
70.655172;1.0330828434848212;0.9256153639465406;0.8959636339720837;-0.005145846285004975;-0.004981016111628143;1.0337863193520427;9.999967925208457;0.8334998509042125;0.015561842118835868;0.015561948127451132;0.8062576476465487;-0.013548002760868141;0.8063800034586511
70.665172;1.033082891303122;0.9256154795491853;0.895963468252296;-0.005145846307450682;-0.004981016123732164;1.0337861759028202;9.999968419210054;0.8334998255072471;0.015561843880900752;0.015561948274489765;0.8062575428097513;-0.013548002758630473;0.8063798469232306
70.675172;1.0330829430319015;0.9256155869583294;0.8959633090902371;-0.005145846328758092;-0.004981016134964581;1.0337860315073357;9.999968923234729;0.8334997985672834;0.015561845746119301;0.015561948419656005;0.8062574395397549;-0.013548002756335154;0.8063796864092267
70.685172;1.0330829988597134;0.9256156858718187;0.895963157110481;-0.005145846348869336;-0.004981016145482324;1.0337858860304827;9.999969434892883;0.8334997698388585;0.015561847713355744;0.015561948570450219;0.8062573379144743;-0.01354800275400243;0.8063795221567062
70.695172;1.03308305894224;0.9256157761270535;0.8959630127607863;-0.005145846367744905;-0.004981016155462232;1.0337857392848993;9.999969950400425;0.8334997390300687;0.015561849780839503;0.01556194873418155;0.8062572381043099;-0.013548002751689669;0.8063793545012546
70.705172;1.033083123468871;0.9256158576677365;0.8959628764354535;-0.0051458463853433;-0.004981016165106644;1.0337855909259224;9.999970465173915;0.8334997059076913;0.015561851947824702;0.01556194891717356;0.8062571403394809;-0.01354800274944182;0.8063791838142781
70.715172;1.0330831926411566;0.925615930478278;0.8959627485417155;-0.0051458464016073575;-0.004981016174630486;1.033785440388597;9.99997097463325;0.8334996703453661;0.015561854214936584;0.015561949124344481;0.8062570448702648;-0.013548002747255386;0.8063790104818794
70.725172;1.0330832665886438;0.9256159945716115;0.8959626294702207;-0.005145846416467839;-0.004981016184226498;1.0337852869926778;9.999971474641423;0.8334996323251803;0.015561856582663508;0.015561949358782938;0.8062569519473611;-0.013548002745084506;0.8063788349110868
70.735172;1.0330833452647323;0.925616049996615;0.8959625195147427;-0.005145846429862723;-0.004981016194036709;1.0337851300878207;9.999971961999785;0.8334995919039514;0.015561859050690298;0.015561949621198194;0.8062568618015289;-0.013548002742860868;0.8063786574982544
70.745172;1.0330834284010162;0.9256160968179331;0.895962418825017;-0.005145846441758093;-0.004981016204162651;1.0337849690985532;9.99997243460173;0.8334995491621755;0.01556186161772332;0.0155619499092931;0.8062567746230476;-0.013548002740506314;0.8063784785846267
70.755172;1.0330835155171674;0.9256161350850733;0.8959623274531919;-0.0051458464521639425;-0.004981016214701879;1.0337848035483175;9.999972890743607;0.8334995041916253;0.015561864280124904;0.01556195021787445;0.8062566905078367;-0.013548002737936745;0.8063782984242189
70.765172;1.0330836059788486;0.9256161647932165;0.8959622454158441;-0.0051458464611445825;-0.004981016225747427;1.033784633140067;9.99997332873086;0.8334994571284183;0.01556186703098756;0.015561950539832458;0.8062566093734046;-0.013548002735062953;0.8063781172160509
70.775172;1.0330836990931425;0.9256161858523321;0.8959621726835251;-0.005145846468795923;-0.004981016237360714;1.0337844577931374;9.99997374699338;0.8334994081887571;0.015561869860942887;0.0155619508669306;0.8062565309881359;-0.013548002731796389;0.8063779351797313
70.785172;1.0330837941663622;0.9256161981015195;0.8959621091666686;-0.005145846475194383;-0.0049810162495894685;1.033784277564689;9.999974143925664;0.8334993576936354;0.015561872759432407;0.015561951190312454;0.806256455153407;-0.013548002728058894;0.8063777525530551
70.795172;1.0330838905256519;0.9256162013053819;0.8959620547200974;-0.005145846480365819;-0.0049810162625086914;1.0337840925578037;9.999974517972452;0.8334993060917726;0.015561875715919547;0.01556195150137844;0.8062563818413826;-0.013548002723791025;0.8063775695317972
70.805172;1.0330839875642743;0.9256161950907408;0.8959620091139698;-0.00514584648428216;-0.004981016276214504;1.033783902891904;9.999974867943019;0.8334992539831534;0.01556187872095436;0.015561951792866938;0.8062563111445309;-0.013548002718952474;0.8063773862704203
70.815172;1.0330840847982419;0.9256161789460705;0.8959619720394788;-0.005145846486873795;-0.004981016290788987;1.0337837086746233;9.999975192651029;0.8334992021122827;0.015561881766425053;0.015561952059425347;0.8062562431561778;-0.01354800271350626;0.80637720290618
70.825172;1.0330841818890886;0.9256161523360381;0.8959619431689418;-0.005145846488067389;-0.004981016306290559;1.0337835100111217;9.999975490332186;0.8334991512984943;0.015561884846048146;0.015561952297171854;0.8062561779297136;-0.013548002707399507;0.8063770195234777
70.835172;1.0330842786262169;0.9256161148088557;0.895961922192822;-0.005145846487825881;-0.004981016322759682;1.0337833071263742;9.999975758703592;0.8334991023242412;0.01556188795661057;0.015561952502948598;0.8062561154956474;-0.013548002700567375;0.8063768361305707
70.845172;1.033084374877936;0.9256160660440453;0.895961908867759;-0.005145846486151985;-0.004981016340213967;1.0337831004655365;9.999975995481154;0.8334990558633639;0.015561891097739113;0.015561952674659362;0.8062560558868248;-0.013548002692951772;0.8063766527057248
70.855172;1.0330844705242934;0.9256160058651411;0.8959619030824958;-0.0051458464830722445;-0.004981016358645701;1.0337828906657482;9.999976198732142;0.833499012531976;0.015561894270084562;0.015561952812225017;0.8062559991526869;-0.013548002684500257;0.8063764692725591
70.865172;1.033084565416369;0.9256159342352933;0.8959619048436654;-0.005145846478623044;-0.004981016378027571;1.0337826785101485;9.999976367061183;0.8334989729824581;0.01556189747468182;0.01556195291764893;0.8062559453651071;-0.013548002675150404;0.8063762859689928
70.875172;1.0330846593825262;0.9256158512833625;0.8959619141894791;-0.005145846472819852;-0.004981016398316135;1.0337824649180687;9.999976500015777;0.8334989378995731;0.01556190071359985;0.015561952994850163;0.8062558946513861;-0.013548002664845073;0.8063761030649181
70.885172;1.033084752251065;0.9256157572851321;0.8959619311123935;-0.0051458464656261305;-0.004981016419452347;1.0337822508854826;9.999976598276543;0.8334989079319358;0.01556190398937959;0.015561953049874915;0.8062558472291068;-0.013548002653570408;0.8063759209233162
70.895172;1.03308484386684;0.9256156525118023;0.8959619555449293;-0.005145846456970228;-0.004981016441351848;1.0337820373812032;9.999976663226187;0.8334988836316736;0.015561907303311862;0.015561953089868932;0.8062558033911906;-0.013548002641361374;0.806375739961909
70.905172;1.0330849341102528;0.925615537094911;0.8959619873957457;-0.005145846446785811;-0.004981016463890719;1.0337818252827344;9.99997669668108;0.833498865410619;0.015561910654766004;0.015561953121025153;0.8062557634755441;-0.013548002628278249;0.8063755606416548
70.915172;1.0330850229533535;0.9256154110281348;0.8959620265465387;-0.005145846435010575;-0.0049810164869128065;1.0337816153673836;9.999976701271098;0.8334988535325097;0.015561914041670594;0.015561953147670558;0.8062557278395935;-0.013548002614391598;0.8063753834539896
70.925172;1.0330851105168344;0.925615274255521;0.8959620728375775;-0.005145846421554334;-0.004981016510251636;1.0337814083027035;9.999976680764398;0.8334988481386888;0.015561917460645669;0.015561953172372921;0.8062556968072571;-0.013548002599781587;0.806375208883461
70.935172;1.0330851970391082;0.9256151267946674;0.8959621261075527;-0.005145846406293256;-0.004981016533747314;1.0337812045615213;9.999976639462437;0.8334988492738734;0.01556192090702969;0.015561953195921348;0.8062556706274578;-0.013548002584538935;0.8063750373758776
70.945172;1.0330852828109942;0.9256149688131078;0.8959621861892115;-0.005145846389096004;-0.004981016557263944;1.0337810043529547;9.999976580707663;0.8334988569109893;0.015561924375640019;0.015561953217655647;0.8062556494934877;-0.01354800256876325;0.8063748693368736
70.955172;1.0330853681624594;0.9256148006198046;0.895962252827892;-0.00514584636984822;-0.004981016580706103;1.0337808077392145;9.999976506109586;0.8334988709952593;0.015561927861238428;0.01556195323653888;0.8062556335798121;-0.013548002552564853;0.8063747051398967
70.965172;1.0330854534424652;0.9256146226404623;0.8959623256450943;-0.005145846348465278;-0.00498101660402809;1.0337806148387192;9.999976416506604;0.8334988914635696;0.015561931358715997;0.015561953252436629;0.806255623047675;-0.01354800253606622;0.8063745451384979
70.975172;1.0330855389183755;0.9256144353747114;0.8959624041899609;-0.005145846324898757;-0.0049810166272352034;1.033780425919792;9.999976313129324;0.8334989181944104;0.015561934863764072;0.015561953266989607;0.8062556180256876;-0.013548002519392251;0.8063743896786534
70.985172;1.0330856246573545;0.9256142393284142;0.8959624880077682;-0.005145846299126307;-0.004981016650369787;1.033780241385923;9.999976197752227;0.8334989509535625;0.015561938372594864;0.015561953283382899;0.8062556185797652;-0.013548002502651544;0.8063742390836977
70.995172;1.033085710504284;0.9256140350063172;0.8959625766663553;-0.005145846271131478;-0.004981016673485338;1.0337800617453141;9.999976072450352;0.8334989893802794;0.01556194188019643;0.015561953305372103;0.8062556246934407;-0.013548002485924526;0.8063740936460381
71.005172;1.0330857961329385;0.9256138229532092;0.8959626697479488;-0.005145846240886396;-0.00498101669662053;1.033779887593653;9.999975939437872;0.8334990329900269;0.015561945379136913;0.015561953336816738;0.806255636283222;-0.013548002469260915;0.8063739536695383
71.015172;1.0330858811170693;0.9256136037457507;0.895962766853831;-0.005145846208325157;-0.004981016719787253;1.0337797195611536;9.999975800972548;0.8334990812428416;0.015561948860614195;0.015561953381853275;0.8062556532434249;-0.013548002452677047;0.8063738194741965
71.025172;1.0330859650426538;0.9256133779273439;0.8959628676308105;-0.0051458461733200735;-0.004981016742985398;1.033779558253026;9.999975659171032;0.833499133687836;0.01556195231660677;0.015561953444703402;0.8062556755107099;-0.013548002436160953;0.8063736912987035
71.035172;1.0330860475956944;0.9256131459627718;0.8959629717531064;-0.0051458461356870535;-0.004981016766229443;1.0337794042922546;9.999975515706295;0.8334991900162503;0.01556195574041208;0.015561953528934035;0.8062557031172033;-0.013548002419693115;0.8063735692190529
71.045172;1.033086128579251;0.9256129082642608;0.8959630788776425;-0.005145846095211178;-0.004981016789566244;1.033779258410682;9.999975371722442;0.8334992499620739;0.01556195912534617;0.015561953637345131;0.8062557361874703;-0.013548002403266366;0.8063734531754706
71.055172;1.033086207945057;0.925612665237228;0.8959631886856165;-0.005145846051677922;-0.0049810168130802876;1.0337791214461123;9.999975227688234;0.8334993132462284;0.015561962463678162;0.015561953772246775;0.8062557749002918;-0.013548002386882843;0.8063733430567367
71.065172;1.0330862858172414;0.9256124173225904;0.8959633009436366;-0.005145846004900512;-0.00498101683687979;1.0337789942564193;9.999975083079478;0.8334993796457087;0.015561965746840085;0.015561953935221714;0.8062558194521471;-0.013548002370543342;0.8063732387775189
71.075172;1.0330863623953201;0.9256121650524397;0.8959634154561212;-0.005145845954739386;-0.0049810168610747475;1.03377887760448;9.999974936854311;0.833499449043542;0.015561968966394293;0.015561954127358812;0.806255870016392;-0.013548002354257257;0.806373140295082
71.085172;1.0330864378053972;0.9256119090347418;0.8959635319595919;-0.005145845901127525;-0.004981016885771837;1.0337787720638238;9.999974788400925;0.8334995213724636;0.015561972115188243;0.015561954349801848;0.8062559267024088;-0.013548002338056591;0.8063730475383766
71.095172;1.033086512059537;0.9256116498556738;0.8959636500679037;-0.0051458458440906815;-0.0049810169110815535;1.0337786780417102;9.999974637387226;0.8334995965031533;0.01556197518814332;0.015561954603301271;0.806255989549763;-0.013548002321993161;0.8063729603138599
71.105172;1.0330865851030402;0.925611387985916;0.8959637693205402;-0.0051458457837382605;-0.004981016937131175;1.0337785958753005;9.999974482756949;0.833499674179869;0.015561978182051989;0.015561954887392024;0.8062560585545182;-0.013548002306122969;0.8063728782664217
71.115172;1.033086656829811;0.9256111237271073;0.8959638892490766;-0.0051458457202340335;-0.0049810169640817185;1.0337785258988055;9.999974322396936;0.833499754032282;0.015561981094506102;0.01556195520037518;0.8062561336563935;-0.01354800229048432;0.806372800923822
71.125172;1.0330867270867838;0.9256108572265337;0.895964009363538;-0.005145845653765825;-0.004981016992123199;1.0337784684687195;9.999974153543949;0.8334998356081952;0.01556198392285404;0.015561955540352779;0.8062562146772302;-0.013548002275090495;0.8063727278191004
71.135172;1.0330867957440764;0.9256105885182605;0.8959641291540387;-0.005145845584528089;-0.00498101702143832;1.0337784239277765;9.999973972995685;0.8334999184054906;0.015561986664134778;0.015561955906357228;0.8062563012952584;-0.013548002259951484;0.8063726586151588
71.145172;1.033086862769426;0.9256103175373084;0.895964248126472;-0.005145845512724949;-0.004981017052160383;1.033778392530847;9.99997377710704;0.833500001916811;0.015561989315784706;0.015561956298136344;0.8062563930787627;-0.013548002245100279;0.8063725931276313
71.155172;1.0330869281872719;0.9256100441790084;0.8959643657391263;-0.005145845438582455;-0.004981017084363046;1.0337783743691293;9.999973561904518;0.8335000856832737;0.015561991876015372;0.015561956714960783;0.8062564895666932;-0.013548002230596939;0.8063725312697793
71.165172;1.0330869919528773;0.925609768415609;0.8959644813202422;-0.005145845362355233;-0.004981017118097653;1.0337783693158062;9.999973323221777;0.8335001692897732;0.015561994343721465;0.015561957154984053;0.8062565903572996;-0.01354800221652802;0.8063724730167988
71.175172;1.0330870538974966;0.9256094903572066;0.8959645941026523;-0.005145845284326334;-0.004981017153429183;1.0337783770435247;9.999973057119245;0.8335002522797514;0.01556199671844431;0.015561957615735754;0.80625669511463;-0.013548002203016522;0.8063724183738956
71.185172;1.0330871137877102;0.9256092102117983;0.8959647033105284;-0.005145845204801795;-0.004981017190422752;1.0337783970873704;9.999972760539439;0.8335003341291962;0.015561999000352895;0.015561958095135605;0.80625680353453;-0.013548002190207714;0.8063723673135247
71.195172;1.0330871714154348;0.9256089282099088;0.8959648082062257;-0.005145845124102246;-0.004981017229118347;1.0337784288947236;9.999972431266226;0.8335004143317034;0.01556200119038166;0.015561958591705314;0.8062569153352632;-0.013548002178227658;0.8063723197507991
71.205172;1.033087226656257;0.9256086445819964;0.8959649080803516;-0.005145845042552902;-0.004981017269537027;1.0337784718504452;9.999972067455978;0.8335004924681118;0.015562003290671896;0.015561959103632957;0.80625703021815;-0.013548002167168354;0.8063722755759296
71.215172;1.033087279471246;0.9256083595977309;0.8959650022797048;-0.005145844960469181;-0.004981017311702109;1.0337785252841447;9.999971668069207;0.8335005682101042;0.015562005304647209;0.01556195962798863;0.8062571478212474;-0.013548002157106994;0.8063722346689545
71.225172;1.0330873298454886;0.9256080736008447;0.895965090320026;-0.005145844878152642;-0.004981017355645067;1.0337785884786475;9.999971233756783;0.8335006413125696;0.015562007236440651;0.015561960161059341;0.8062572677305982;-0.013548002148112111;0.8063721968903411
71.235172;1.0330873776977318;0.9256077870325691;0.8959651719208157;-0.005145844795913762;-0.004981017401383757;1.0337786607317836;9.999970766935682;0.8335007116288429;0.015562009090083932;0.015561960699122879;0.8062573895523376;-0.013548002140224861;0.8063721620805846
71.245172;1.0330874228194564;0.9256075004537876;0.8959652468958051;-0.005145844714092047;-0.004981017448898028;1.0337787414788933;9.999970271312067;0.8335007791097776;0.015562010868967677;0.015561961238176568;0.8062575130104981;-0.013548002133448658;0.806372130052018
71.255172;1.0330874648614587;0.925607214500781;0.8959653150476281;-0.005145844633035229;-0.004981017498146362;1.0337788303389381;9.999969751393014;0.8335008437381579;0.015562012576219517;0.015561961772575418;0.8062576379483729;-0.01354800212776222;0.8063721005872492
71.265172;1.0330875033598703;0.9256069297988819;0.895965376144214;-0.0051458445530640625;-0.0049810175491121645;1.0337789270197346;9.999969211866386;0.8335009054419704;0.015562014215042415;0.01556196229415689;0.8062577642141877;-0.013548002123129425;0.8063720734726184
71.275172;1.0330875377811497;0.925606646957128;0.895965429942073;-0.00514584447446494;-0.004981017601816498;1.0337790312438444;9.999968657171484;0.8335009640327093;0.01556201578752554;0.01556196279267179;0.8062578916044154;-0.013548002119495455;0.8063720485115866
71.285172;1.0330875675722087;0.9256063666084445;0.8959654762379178;-0.005145844397496235;-0.004981017656279524;1.03377914282556;9.999968091816562;0.8335010191956101;0.0155620172934356;0.01556196325741413;0.8062580199375077;-0.013548002116800423;0.8063720255009738
71.295172;1.0330875922484681;0.9256060893852934;0.8959655149352336;-0.005145844322388163;-0.004981017712486336;1.0337792617727948;9.999967521196872;0.8335010705776373;0.015562018730029693;0.015561963679568747;0.8062581491428145;-0.013548002115002575;0.8063720042563334
71.305172;1.0330876114819652;0.9256058158849623;0.8959655460958853;-0.0051458442493420705;-0.004981017770395168;1.0337793882381343;9.999966952204995;0.8335011178656759;0.015562020091692847;0.015561964053528594;0.8062582792431262;-0.013548002114066326;0.8063719846829731
71.315172;1.0330876251115941;0.925605546692854;0.8959655699372037;-0.005145844178524683;-0.004981017829962125;1.033779522403835;9.999966392880395;0.8335011607222019;0.015562021370428584;0.015561964375877771;0.8062584102568814;-0.013548002113940487;0.8063719668214231
71.325172;1.0330876331305718;0.9256052823941686;0.8959655867634806;-0.0051458441100563825;-0.004981017891145787;1.0337796644267383;9.999965851127419;0.8335011986941939;0.015562022557994847;0.01556196464380472;0.8062585421336356;-0.013548002114580045;0.8063719508635425
71.335172;1.0330876356866154;0.9256050235278663;0.8959655968739523;-0.005145844044010513;-0.004981017953882184;1.033779814382817;9.99996533387397;0.8335012312386264;0.015562023646833942;0.015561964855174604;0.8062586747487783;-0.013548002115978315;0.806371937125392
71.345172;1.033087633003917;0.9256047705581462;0.8959656004728265;-0.005145843980426006;-0.004981018018059429;1.0337799722163497;9.99996484729424;0.8335012578236478;0.015562024628815879;0.015561965009308683;0.8062588079172006;-0.01354800211816028;0.8063719259797749
71.355172;1.0330876252329757;0.9256045239059387;0.8959655976251534;-0.005145843919313527;-0.004981018083526381;1.0337801377882796;9.999964397352173;0.8335012780055108;0.015562025494974322;0.015561965106689437;0.8062589414169715;-0.013548002121158661;0.8063719178087159
71.365172;1.0330876123641592;0.9256042839761252;0.8959655883336586;-0.0051458438606479555;-0.004981018150124442;1.0337803109753538;9.99996399005994;0.8335012914647055;0.015562026237538122;0.01556196514819378;0.8062590750173425;-0.013548002124998532;0.8063719129523197
71.375172;1.0330875942599147;0.9256040511471945;0.8959655726580813;-0.005145843804363544;-0.004981018217712769;1.033780491674064;9.999963631287166;0.8335012980565693;0.015562026851663503;0.015561965135367211;0.8062592084756637;-0.013548002129690472;0.8063719116211949
71.385172;1.033087570753641;0.9256038257391727;0.8959655507407662;-0.005145843750366829;-0.004981018286173473;1.0337806797082183;9.99996332651371;0.8335012978409091;0.015562027334992089;0.015561965071256886;0.8062593415285855;-0.013548002135234966;0.8063719138633901
71.395172;1.0330875417543568;0.9256036079535211;0.8959655227854508;-0.005145843698564435;-0.004981018355400681;1.0337808748013138;9.999963080843132;0.8335012910215939;0.01556202768601272;0.015561964960183576;0.8062594739274057;-0.013548002141640182;0.8063719196092111
71.405172;1.0330875072786585;0.9256033978351735;0.8959654890613336;-0.0051458436488805255;-0.004981018425278653;1.0337810766548614;9.999962898775374;0.8335012778773963;0.015562027903117231;0.015561964806898988;0.8062596054568201;-0.013548002148948288;0.8063719287281271
71.415172;1.0330874673807522;0.9256031953158721;0.8959654498807396;-0.005145843601251986;-0.004981018495660685;1.0337812850463797;9.999962783418724;0.8335012587518762;0.015562027985457196;0.015561964616154594;0.8062597358806801;-0.013548002157241728;0.8063719410995123
71.425172;1.0330874220973916;0.9256030002637874;0.8959654055317907;-0.0051458435556233145;-0.00498101856637232;1.0337814998803634;9.999962735797459;0.8335012340344679;0.015562027934288047;0.015561964391949791;0.8062598648753535;-0.013548002166609343;0.8063719566720959
