time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.435172;1.033087371494099;0.9256028124717541;0.8959653562519138;-0.005145843511947214;-0.004981018637217074;1.0337817210986004;9.99996275526855;0.8335012040963994;0.015562027752251715;0.015561964136775868;0.8062599920518954;-0.013548002177103308;0.8063719754361164
71.445172;1.0330873157314788;0.925602631648411;0.8959653022621636;-0.005145843470183135;-0.004981018707954881;1.0337819485019335;9.99996284091165;0.8335011692387896;0.015562027441522132;0.015561963852503823;0.806260117058135;-0.013548002188719314;0.8063719973320022
71.455172;1.0330872551043457;0.9256024574791244;0.8959652437699723;-0.0051458434303061715;-0.004981018778300947;1.033782181678361;9.999962992315055;0.8335011296993021;0.015562027003617238;0.01556196354239774;0.8062602396100564;-0.013548002201399983;0.8063720222021326
71.465172;1.0330871900913594;0.9256022897131768;0.8959651809377204;-0.0051458433923190945;-0.004981018847965409;1.0337824200437853;9.999963209172812;0.8335010856897415;0.015562026440493752;0.01556196321201585;0.8062603594349166;-0.01354800221504369;0.8063720498194785
71.475172;1.0330871213471016;0.9256021282037183;0.8959651139112667;-0.005145843356241771;-0.004981018916677291;1.0337826628891185;9.999963490696373;0.8335010374159018;0.015562025754922389;0.015561962868356743;0.8062604762803062;-0.013548002229508428;0.8063720799222241
71.485172;1.0330870495940367;0.9256019729269664;0.8959650429006218;-0.005145843322090456;-0.004981018984190512;1.0337829094081872;9.9999638353901;0.8335009850648333;0.015562024950029613;0.015561962519013947;0.8062605899820907;-0.013548002244634203;0.8063721122136663
71.495172;1.033086975521891;0.9256018239904555;0.8959649681998504;-0.005145843289873094;-0.00498101905029353;1.0337831587269217;9.999964241133169;0.8335009287592228;0.015562024029532384;0.015561962172622009;0.8062607004594493;-0.013548002260293322;0.8063721463950846
71.505172;1.0330868997105176;0.9256016815769998;0.8959648901047895;-0.005145843259601321;-0.0049810191147963406;1.0337834099677108;9.999964705278401;0.833500868482833;0.01556202299879631;0.015561961840028487;0.806260807664519;-0.01354800227643104;0.8063721822360884
71.515172;1.0330868225568637;0.9256015458809986;0.8959648088262253;-0.00514584323129968;-0.0049810191775049644;1.0337836623616525;9.999965224578474;0.8335008040314805;0.015562021864715373;0.015561961534809383;0.8062609115778964;-0.013548002293067019;0.8063722195676898
71.525172;1.0330867442869252;0.9256014171011416;0.8959647245030592;-0.005145843204992411;-0.004981019238216298;1.03378391534808;9.999965795168936;0.8335007350506;0.015562020634175626;0.015561961271920893;0.8062610122174411;-0.013548002310272598;0.806372258220818
71.535172;1.0330866649835704;0.9256012954374223;0.8959646372826447;-0.0051458431806887615;-0.004981019296732282;1.0337841685817164;9.99996641236302;0.8335006611233707;0.015562019313365337;0.015561961065989848;0.8062611096335125;-0.013548002328148725;0.8063722980408751
71.545172;1.0330865845294193;0.9256011810711448;0.8959645473737107;-0.0051458431584027395;-0.004981019352886466;1.0337844219052688;9.999967070540215;0.8335005818406146;0.015562017908749101;0.01556196093150606;0.8062612039297602;-0.013548002346802068;0.8063723389360428
71.555172;1.033086502582362;0.9256010741292743;0.895964455057977;-0.005145843138182658;-0.004981019406554588;1.0337846753561708;9.999967763822408;0.8335004968382438;0.01556201642818706;0.015561960883713567;0.8062612952678009;-0.01354800236632002;0.8063723808456348
71.565172;1.0330864186825715;0.9256009746153325;0.8959643606497039;-0.0051458431200969235;-0.004981019457627491;1.0337849291259524;9.99996848650285;0.8335004058259976;0.015562014880833676;0.01556196093833412;0.8062613838050869;-0.013548002386772985;0.8063724236661027
71.575172;1.0330863324403612;0.9256008823785097;0.8959642644232657;-0.005145843104185488;-0.004981019505984028;1.0337851834287402;9.999969232623162;0.8335003086383429;0.015562013276155258;0.015561961110489813;0.8062614696331618;-0.013548002408249105;0.8063724672306621
71.585172;1.0330862436760833;0.9256007971694393;0.8959641665862889;-0.005145843090437976;-0.004981019551493116;1.0337854383798155;9.999969995998136;0.8335002052989657;0.015562011623299276;0.01556196141369894;0.8062615527546202;-0.013548002430866549;0.8063725113594172
71.595172;1.0330861524156831;0.9256007187025675;0.8959640672434724;-0.005145843078821418;-0.004981019594031025;1.0337856939869252;9.999970771055272;0.8335000960564625;0.015562009931116474;0.015561961859384655;0.8062616330923597;-0.013548002454730059;0.806372555919292
71.605172;1.0330860588159871;0.9256006467016386;0.8959639663416127;-0.005145843069314517;-0.0049810196334974886;1.033785950190423;9.999971553471745;0.8334999813535999;0.015562008208111398;0.015561962457122656;0.8062617105838058;-0.01354800247989037;0.8063726008480235
71.615172;1.0330859631087612;0.9256005809508159;0.8959638637396456;-0.005145843061907938;-0.0049810196698198955;1.0337862068528072;9.999972340080316;0.8334998617500151;0.015562006462306753;0.015561963214901865;0.8062617852954248;-0.013548002506355614;0.8063726461615367
71.625172;1.033085865524179;0.9256005213034266;0.8959637593742502;-0.00514584305658321;-0.004981019702953603;1.0337864637508118;9.999973128327834;0.8334997378645781;0.015562004701947947;0.015561964138585441;0.8062618574113429;-0.01354800253413175;0.8063726919370534
71.635172;1.033085766231228;0.9256004676611618;0.8959636533447761;-0.0051458430533072195;-0.004981019732899057;1.0337867206000564;9.999973916194747;0.8334996103466542;0.015562002936450197;0.01556196523111173;0.8062619271412093;-0.013548002563252282;0.8063727382556122
71.645172;1.0330856653695195;0.9256004199634367;0.895963545863474;-0.00514584305205416;-0.004981019759720182;1.0337869770798902;9.999974702929089;0.8334994798687854;0.015562001176036603;0.015561966492313024;0.8062619946457042;-0.013548002593768158;0.8063727851675349
71.655172;1.0330855630720315;0.9256003781696047;0.8959634371198791;-0.00514584305281971;-0.004981019783525349;1.0337872329102618;9.99997548918409;0.8334993471148313;0.015561999431105714;0.01556196791969138;0.8062620599883593;-0.013548002625717476;0.806372832715013
71.665172;1.033085459435479;0.9256003422396972;0.8959633271429053;-0.005145843055603335;-0.004981019804429433;1.033787487954101;9.999976275906828;0.8334992127129085;0.015561997712761606;0.015561969509311489;0.8062621231463672;-0.013548002659117186;0.8063728809504523
71.675172;1.0330853545463559;0.9256003121094798;0.8959632157922829;-0.005145843060388903;-0.00498101982254688;1.0337877422168067;9.999977063340083;0.8334990771815284;0.01556199603303714;0.015561971256201831;0.8062621840671572;-0.01354800269396718;0.8063729299233704
71.685172;1.0330852485604751;0.9256002876764333;0.8959631028730398;-0.005145843067146833;-0.004981019837996368;1.0337879957683824;9.999977850682118;0.8334989409538557;0.015561994403872277;0.015561973155493042;0.8062622426908962;-0.01354800273025161;0.8063729796621744
71.695172;1.0330851417694096;0.9256002688347088;0.8959629881983096;-0.005145843075845365;-0.004981019850883244;1.0337882486502736;9.999978635886903;0.8334988044097358;0.015561992836263963;0.015561975203750385;0.8062622989359649;-0.013548002767937727;0.8063730301698177
71.705172;1.0330850346301976;0.9256002555381794;0.8959628715844012;-0.005145843086454893;-0.004981019861287728;1.0337885007567165;9.99997941579204;0.8334986678516346;0.015561991340126462;0.015561977398456715;0.8062623526859147;-0.013548002806962438;0.8063730814573823
71.715172;1.0330849276967617;0.9256002478639824;0.8959627528735552;-0.0051458430989421875;-0.0049810198692844965;1.0337887517702349;9.999980186647578;0.83349853145641;0.01556198992399302;0.015561979736747571;0.8062624037888366;-0.013548002847222842;0.8063731335942389
71.725172;1.03308482147146;0.9256002460163615;0.8959626319502901;-0.00514584311325286;-0.004981019874974146;1.0337890012002948;9.999980944560706;0.8334983952977647;0.015561988594038519;0.015561982215276307;0.8062624520731637;-0.01354800288859144;0.8063731867226397
71.735172;1.0330847163215469;0.9256002502502587;0.8959625087211948;-0.0051458431292914966;-0.004981019878498172;1.0337892484443851;9.999981685832152;0.8334982594561912;0.015561987352819879;0.01556198483025791;0.8062624973661636;-0.013548002930936824;0.806373241034834
71.745172;1.0330846125099171;0.9256002608236314;0.8959623831349688;-0.0051458431469323315;-0.0049810198800350125;1.0337894928512719;9.99998240718037;0.8334981241136495;0.015561986199276843;0.015561987576777193;0.806262539508045;-0.01354800297412788;0.806373296723011
71.755172;1.0330845102310955;0.9256002779984646;0.8959622552797513;-0.005145843166046564;-0.004981019879789783;1.0337897338410273;9.999983105763144;0.8334979895437146;0.015561985130510925;0.015561990448375859;0.8062625783756718;-0.013548003018028542;0.8063733539269332
71.765172;1.0330844095509566;0.9256003020274097;0.8959621254444516;-0.005145843186501667;-0.004981019877977149;1.033789971003719;9.999983779551762;0.8334978560376928;0.015561984143173124;0.01556199343704477;0.8062626139122389;-0.013548003062492577;0.8063734127446129
71.775172;1.033084310322597;0.9256003331341414;0.8959619940464862;-0.005145843208152674;-0.004981019874799531;1.0337902040446445;9.99998442818919;0.8334977238828278;0.01556198323359914;0.01556199653282169;0.8062626461662726;-0.013548003107352692;0.8063734732996578
71.785172;1.0330842122376642;0.9256003714818858;0.8959618615095564;-0.005145843230848195;-0.004981019870440996;1.0337904326634504;9.999985053123806;0.8334975933815758;0.015561982398454603;0.015561999723605531;0.8062626753107892;-0.013548003152412946;0.8063735357644769
71.795172;1.0330841150043992;0.925600417141488;0.8959617282052436;-0.005145843254430498;-0.0049810198650807975;1.0337906565283117;9.999985656297286;0.8334974648541754;0.0155619816359415;0.015562002996140014;0.8062627015688048;-0.013548003197466636;0.8063736003288263
71.805172;1.0330840184934478;0.9256004701217032;0.8959615944690515;-0.005145843278724376;-0.004981019858904333;1.0337908753452527;9.999986238636026;0.8334973386530473;0.015561980945853513;0.01556200633756634;0.8062627250939747;-0.01354800324232617;0.8063736671800232
71.815172;1.0330839227517747;0.9256005304381014;0.8959614606575911;-0.005145843303529764;-0.004981019852096651;1.0337910889465842;9.999986799533836;0.8334972151670091;0.01556198032829378;0.015562009736013453;0.8062627459309426;-0.013548003286829473;0.8063737364719383
71.825172;1.0330838278939383;0.9256005981380434;0.8959613272057573;-0.005145843328626361;-0.0049810198448352674;1.033791297329612;9.99998733696063;0.833497094783381;0.015561979782365374;0.01556201318002069;0.8062627640447619;-0.013548003330829082;0.8063738082650534
71.835172;1.0330837339996906;0.9256006732887521;0.8959611946266699;-0.005145843353779916;-0.004981019837301883;1.0337915006713116;9.999987848389587;0.8334969778530626;0.015561979305890688;0.015562016657599178;0.8062627793314685;-0.013548003374195516;0.8063738825061854
71.845172;1.0330836411412685;0.9256007559614636;0.8959610634699209;-0.005145843378741226;-0.004981019829688817;1.0337916993815022;9.999988332618734;0.8334968646739762;0.015561978896277176;0.01556202015513967;0.8062627916089388;-0.013548003416833678;0.8063739590483251
71.855172;1.0330835494396324;0.9256008461639711;0.8959609342976153;-0.0051458434032510625;-0.004981019822175418;1.0337918940887332;9.99998879032426;0.8334967554735115;0.015561978551479252;0.015562023657211403;0.8062628006454059;-0.013548003458683828;0.806374037621665
71.865172;1.0330834590210718;0.9256009437220818;0.8959608076284312;-0.005145843427073233;-0.0049810198149011714;1.033792085498426;9.999989222835499;0.8334966504098954;0.015561978269910275;0.015562027148639433;0.8062628062244721;-0.013548003499702772;0.8063741177857147
71.875172;1.033083369926089;0.9256010482157802;0.8959606838432003;-0.005145843450042192;-0.004981019807970294;1.033792274262474;9.99998963143023;0.8334965496064484;0.01556197804975661;0.015562030617570125;0.8062628081757075;-0.013548003539860857;0.8063741989843596
71.885172;1.0330832820893887;0.9256011590142144;0.8959605631878794;-0.005145843472069302;-0.004981019801472131;1.0337924609263038;9.999990017583807;0.8334964531637082;0.015561977888712275;0.01556203405643095;0.8062628063428771;-0.013548003579160013;0.8063742806800808
71.895172;1.0330831954452475;0.9256012753468188;0.8959604458972513;-0.005145843493103836;-0.004981019795483003;1.0337926459021594;9.999990382832397;0.8334963611350693;0.015561977784133731;0.015562037459976578;0.8062628005825151;-0.013548003617629534;0.806374362432431
71.905172;1.0330831100511533;0.9256013963581489;0.8959603322971685;-0.005145843513108974;-0.004981019790059098;1.0337928294240495;9.999990727909742;0.8334962735379345;0.01556197773334081;0.015562040823044458;0.8062627908200476;-0.013548003655293512;0.806374443881315
71.915172;1.0330830261021842;0.925601521161781;0.8959602227959303;-0.005145843532077994;-0.004981019785236959;1.0337930115107614;9.999991051981716;0.8334961903799143;0.01556197773394503;0.015562044140246513;0.8062627770245009;-0.013548003692147348;0.8063745247301038
71.925172;1.0330829438750546;0.9256016489231605;0.8959601178220252;-0.0051458435500569225;-0.004981019781043424;1.0337931920222871;9.999991353239318;0.8334961116267606;0.015561977783578021;0.015562047406781238;0.8062627591126589;-0.013548003728153507;0.8063746047819405
71.935172;1.0330828636933636;0.925601778946071;0.895960017773354;-0.00514584356713865;-0.004981019777515615;1.033793370796119;9.999991630729088;0.8334960371418095;0.015561977879584422;0.015562050618309268;0.8062627369450583;-0.01354800376323571;0.8063746839665361
71.945172;1.0330827859245342;0.9256019106975548;0.8959599229704633;-0.005145843583445781;-0.004981019774700211;1.0337935477558742;9.999991885265691;0.8334959666629536;0.015561978019898445;0.01556205376969672;0.8062627103960319;-0.013548003797279322;0.8063747623238425
71.955172;1.033082710961467;0.9256020437191109;0.895959833652601;-0.0051458435991336895;-0.004981019772623749;1.0337937229096266;9.999992118415534;0.8334958998543727;0.015561978203871346;0.015562056854420995;0.8062626794040709;-0.013548003830158526;0.806374839973632
71.965172;1.033082639168403;0.9256021774747759;0.8959597500399096;-0.005145843614400113;-0.004981019771279362;1.0337938962650206;9.999992331285133;0.8334958364130266;0.0155619784323109;0.015562059864881794;0.8062626439809484;-0.013548003861763911;0.806374917084982
71.975172;1.033082570826093;0.9256023113049165;0.8959596723769929;-0.005145843629471151;-0.004981019770641501;1.0337940677875856;9.999992524488551;0.8334957761659434;0.01556197870763519;0.015562062792581294;0.8062626041807225;-0.01354800389201271;0.8063749938523213
71.985172;1.0330825061162257;0.9256024445190097;0.895959600912673;-0.005145843644558066;-0.004981019770683815;1.033794237424631;9.999992698549056;0.8334957190852876;0.015561979033800041;0.0155620656283773;0.8062625600811737;-0.01354800392086254;0.8063750704843287
71.995172;1.0330824451613754;0.9256025764467465;0.8959595358809838;-0.005145843659813181;-0.0049810197713984865;1.0337944051018537;9.999992854110179;0.8334956652062507;0.015561979415548714;0.015562068362921339;0.8062625117849618;-0.013548003948315594;0.8063751471859439
72.005172;1.0330823881309104;0.9256027063864068;0.8959594775365338;-0.005145843675320717;-0.004981019772814698;1.033794570664948;9.999992992271487;0.8334956145609259;0.015561979857276382;0.015562070987161086;0.8062624593554438;-0.013548003974385398;0.8063752241268135
72.015172;1.0330823353520429;0.9256028336199462;0.8959594261654596;-0.005145843691115554;-0.004981019774988025;1.0337947338357079;9.999993114806768;0.8334955671812139;0.015561980362101399;0.015562073493070806;0.8062624027168112;-0.013548003999051466;0.8063753014059886
72.025172;1.0330822873098415;0.9256029575449417;0.8959593820149462;-0.005145843707186671;-0.004981019777958815;1.033794894266315;9.9999932239624;0.8334955231084149;0.015561980931184011;0.01556207587424543;0.8062623416788787;-0.013548004022253248;0.8063753790189714
72.035172;1.0330822445454213;0.9256030777470072;0.8959593452402879;-0.005145843723463387;-0.004981019781723486;1.0337950516526513;9.999993322300922;0.8334954824145605;0.01556198156318779;0.0155620781258016;0.8062622760903977;-0.01354800404393141;0.8063754568474003
72.045172;1.0330822075279538;0.9256031939666951;0.8959593159129101;-0.005145843739826356;-0.004981019786248786;1.0337952057939646;9.999993412766255;0.8334954452733375;0.015561982255213895;0.015562080243351787;0.8062622059374682;-0.013548004064058967;0.8063755346527024
72.055172;1.0330821765337876;0.9256033060507272;0.8959592940205539;-0.005145843756143558;-0.004981019791509109;1.0337953565913023;9.999993498726004;0.8334954120256206;0.015561983005056346;0.015562082222261565;0.8062621313149765;-0.013548004082620514;0.8063756120653505
72.065172;1.0330821515778603;0.9256034138964025;0.8959592794656206;-0.005145843772293897;-0.0049810197975005775;1.0337955040106865;9.999993583966559;0.833495383125243;0.01556198381242453;0.015562084059033447;0.8062620523788177;-0.013548004099588996;0.8063756886382651
72.075172;1.0330821324320396;0.9256035174246031;0.8959592720951624;-0.005145843788161093;-0.00498101980422294;1.0337956480181851;9.999993672364534;0.8334953590021897;0.015561984678683393;0.01556208575385504;0.8062619693558241;-0.013548004114941257;0.8063757639614356
72.085172;1.0330821187088304;0.9256036166123865;0.8959592716941102;-0.005145843803612468;-0.004981019811672312;1.0337957885347409;9.99999376727736;0.8334953400268379;0.015561985606574215;0.015562087311800138;0.8062618825785435;-0.013548004128665636;0.8063758377420338
72.095172;1.0330821099293626;0.9256037115202583;0.8959592779266803;-0.005145843818490739;-0.004981019819854236;1.0337959254372044;9.999993871380617;0.8334953265731889;0.015561986600446824;0.015562088742636832;0.8062617924963267;-0.013548004140745971;0.806375909777794
72.105172;1.0330821055637325;0.9256038022912944;0.8959592903350972;-0.005145843832631224;-0.004981019828780281;1.0337960586031065;9.999993986584233;0.8334953190297069;0.0155619876660147;0.015562090060331756;0.8062616996609906;-0.013548004151163641;0.8063759798519167
72.115172;1.0330821051136714;0.925603889144342;0.8959593084071559;-0.005145843845895001;-0.0049810198384427715;1.033796188000618;9.999994113199286;0.8334953177595378;0.01556198880892697;0.015562091281726937;0.8062616047122383;-0.01354800415990737;0.8063760477077678
72.125172;1.033082108173879;0.9256039723461242;0.8959593316168744;-0.005145843858198358;-0.004981019848796351;1.0337963137724433;9.999994249030856;0.8334953230789435;0.015561990033335889;0.015562092424056567;0.8062615083642058;-0.013548004166966736;0.806376113152372
72.135172;1.0330821144166045;0.925604052171643;0.8959593594305172;-0.005145843869519391;-0.004981019859766391;1.0337964362078818;9.99999438938349;0.8334953352616032;0.015561991341684974;0.015562093503096647;0.8062614113678771;-0.013548004172320344;0.806376176127515
72.145172;1.033082123607523;0.9256041288959438;0.8959593913156016;-0.005145843879885954;-0.004981019871269259;1.0337965556113689;9.99999452787081;0.8334953545722198;0.015561992734909914;0.015562094533262223;0.8062613144328596;-0.013548004175925136;0.8063762366660745
72.155172;1.0330821356539976;0.925604202824891;0.8959594267330171;-0.005145843889371244;-0.004981019883210698;1.033796672233578;9.999994657653131;0.833495381269564;0.015561994212351982;0.015562095528095753;0.8062612181486163;-0.013548004177720067;0.8063762948134418
72.165172;1.0330821506188665;0.9256042743397813;0.895959465117013;-0.005145843898092815;-0.004981019895460905;1.0337967862955455;9.999994772665119;0.8334954155338634;0.015561995772302741;0.015562096499502968;0.8062611229776793;-0.013548004177649741;0.8063763506002969
72.175172;1.0330821687145109;0.9256043439022689;0.8959595058816182;-0.005145843906200245;-0.004981019907841484;1.0337968980433738;9.999994867952378;0.8334954574367275;0.015561997413208425;0.015562097456684078;0.8062610293104245;-0.013548004175694324;0.8063764040721819
72.185172;1.03308219023928;0.9256044119830998;0.8959595484342634;-0.005145843913867297;-0.004981019920152996;1.0337970078810257;9.999994939422427;0.8334955070117684;0.01556199913406341;0.015562098405972022;0.8062609375094317;-0.013548004171892551;0.806376455322222
72.195172;1.0330822154603043;0.925604478994414;0.895959592161975;-0.005145843921279617;-0.004981019932223257;1.0337971164383446;9.999994984167047;0.8334955642812452;0.015562000933818656;0.015562099351049978;0.8062608479339063;-0.01354800416633475;0.8063765045004306
72.205172;1.0330822445346217;0.9256045453304975;0.8959596364403052;-0.005145843928608678;-0.004981019943933548;1.0337972243894333;9.999995000790172;0.8334956291987747;0.01556200281118283;0.01556210029300879;0.8062607609544828;-0.013548004159132923;0.8063765518029063
72.215172;1.0330822775078232;0.9256046114612193;0.8959596806967401;-0.005145843936000744;-0.004981019955217522;1.0337973322097525;9.999994989053855;0.8334957016736675;0.015562004765040433;0.015562101230559526;0.8062606768953916;-0.01354800415039779;0.8063765974320637
72.225172;1.0330823143825678;0.9256046779623351;0.8959597244291705;-0.005145843943582609;-0.004981019966049043;1.0337974400858183;9.999994949686009;0.8334957817205724;0.015562006794262508;0.015562102160517559;0.8062605959257388;-0.013548004140229523;0.80637664153528
72.235172;1.0330823552067516;0.9256047454952407;0.8959597671545747;-0.005145843951466406;-0.00498101997642528;1.0337975479584296;9.999994884468824;0.8334958695422547;0.015562008896617206;0.015562103078473322;0.8062605180358289;-0.013548004128730839;0.8063766841728542
72.245172;1.03308240011147;0.9256048147985538;0.8959598083894627;-0.005145843959751327;-0.004981019986348578;1.033797655637125;9.999994795783305;0.8334959654185891;0.015562011067963713;0.01556210397950593;0.8062604430906638;-0.013548004116016463;0.8063767253667071
72.255172;1.0330824492782529;0.9256048866835402;0.8959598476729524;-0.005145843968516226;-0.004981019995816782;1.0337977629185024;9.999994685797509;0.833496069538215;0.015562013302686799;0.01556210485846011;0.806260370880868;-0.01354800410217939;0.8063767651995827
72.265172;1.033082502869788;0.9256049619894196;0.8959598845781109;-0.005145843977804691;-0.0049810200048290895;1.0337978696696248;9.999994556085491;0.8334961819630591;0.015562015594772355;0.015562105710163155;0.8062603011832761;-0.013548004087251783;0.8063768038840816
72.275172;1.0330825609839192;0.9256050415080723;0.8959599187129871;-0.00514584398762533;-0.004981020013399729;1.0337979758922144;9.9999944076497;0.8334963027321519;0.015562017938247056;0.015562106530089624;0.8062602337912289;-0.013548004071208224;0.8063768417753203
72.285172;1.0330826236503314;0.925605125920987;0.8959599497454028;-0.005145843997973962;-0.004981020021570444;1.0337980817089922;9.999994241176463;0.8334964319399396;0.015562020326678007;0.015562107314431488;0.806260168460138;-0.013548004054003564;0.8063768793307137
72.295172;1.0330826908029778;0.9256052157469655;0.8959599774304418;-0.005145844008855882;-0.004981020029413917;1.033798187239835;9.999994057492819;0.833496569668022;0.015562022752129971;0.015562108059075177;0.8062601048757293;-0.013548004035613754;0.806376917019326
72.305172;1.033082762189104;0.9256053113240313;0.8959600016179288;-0.005145844020289728;-0.004981020037019131;1.0337982925338294;9.99999385788712;0.833496715869046;0.015562025204351225;0.015562108758330879;0.8062600427145625;-0.013548004016051194;0.8063769552276441
72.315172;1.0330828373174494;0.9256054128447899;0.8959600222876429;-0.00514584403229474;-0.0049810200444647314;1.0337983976351413;9.999993644157236;0.8334968703424094;0.015562027670746135;0.015562109404481486;0.8062599816869858;-0.013548003995359102;0.8063769942356028
72.325172;1.0330829155241152;0.9256055203691114;0.8959600395804689;-0.005145844044883629;-0.004981020051802258;1.0337985026094008;9.999993418212062;0.8334970327687088;0.01556203013707434;0.015562109988638467;0.806259921534593;-0.01354800397360381;0.8063770342908168
72.335172;1.0330829960544416;0.925605633808192;0.8959600537523577;-0.0051458440580719154;-0.00498102005906801;1.0337986075013068;9.999993181385662;0.8334972027375991;0.01556203258902985;0.01556211050186737;0.8062598620459338;-0.013548003950863514;0.80637707570624
72.345172;1.0330830780663656;0.925605752962929;0.895960065097071;-0.005145844071891854;-0.0049810200663029216;1.0337987123529453;9.999992933896829;0.8334973797758709;0.015562035014051472;0.015562110935056451;0.8062598030461294;-0.013548003927222135;0.8063771188432326
72.355172;1.0330831606370414;0.9256058776157617;0.8959600739027589;-0.005145844086402201;-0.004981020073533334;1.0337988172479666;9.999992674558259;0.8334975633526405;0.015562037401995042;0.015562111277722241;0.8062597443307564;-0.013548003902774995;0.8063771639658681
72.365172;1.0330832428551604;0.9256060075966751;0.8959600804510935;-0.005145844101686204;-0.004981020080726135;1.03379892228965;9.999992401098302;0.8334977528626613;0.015562039744529734;0.015562111518134915;0.8062596856389307;-0.013548003877618212;0.806377211132953
72.375172;1.0330833239171848;0.9256061427473921;0.8959600850418025;-0.005145844117834983;-0.004981020087781022;1.0337990275210331;9.999992110829849;0.8334979476288354;0.015562042034336502;0.015562111645577113;0.8062596267231873;-0.013548003851823948;0.8063772602413964
72.385172;1.0330834031468206;0.9256062828226597;0.8959600880071864;-0.005145844134925186;-0.004981020094568726;1.0337991328760394;9.999991800941041;0.8334981469032822;0.015562044265136408;0.015562111652367904;0.8062595674332841;-0.013548003825434425;0.8063773111534771
72.395172;1.0330834800071946;0.9256064274350394;0.8959600896898431;-0.005145844152999963;-0.0049810201009748934;1.0337992382354222;9.99999146866387;0.8334983498596369;0.015562046432169682;0.01556211153404044;0.8062595077190303;-0.01354800379846508;0.8063773637892773
72.405172;1.0330835541578582;0.9256065760620413;0.8959600903984707;-0.005145844172055622;-0.004981020106924091;1.0337993435073032;9.999991111888141;0.8334985555992563;0.015562048532395841;0.01556211128827961;0.8062594475902859;-0.01354800377090067;0.8063774181227576
72.415172;1.0330836254750275;0.9256067281240951;0.8959600903926974;-0.005145844192036246;-0.004981020112376684;1.033799448600292;9.999990729976902;0.8334987631677403;0.015562050564713216;0.015562110914071668;0.8062593871157376;-0.013548003742703183;0.8063774741150164
72.425172;1.0330836939887216;0.9256068830847022;0.8959600898899394;-0.005145844212842153;-0.004981020117305265;1.0337995533548812;9.999990323754922;0.8334989715950325;0.015562052529652827;0.01556211041169659;0.8062593264332687;-0.013548003713831394;0.80637753166976
72.435172;1.0330837598136922;0.9256070404312995;0.8959600890332641;-0.005145844234348003;-0.0049810201216727275;1.0337996575990762;9.999989894553623;0.8334991799551985;0.015562054427932251;0.01556210978248207;0.8062592657244623;-0.013548003684244931;0.8063775906181435
72.445172;1.0330838231342978;0.9256071995876196;0.8959600878296251;-0.005145844256424219;-0.00498102012541944;1.0337997612574221;9.99998944338546;0.8334993873980543;0.015562056259170839;0.015562109027660403;0.8062592052037453;-0.013548003653900655;0.8063776507234655
72.455172;1.0330838842058379;0.9256073599222361;0.8959600861275107;-0.005145844278952945;-0.0049810201284551;1.0337998643116415;9.99998897061555;0.8334995931414984;0.0155620580212896;0.015562108147158547;0.8062591451310676;-0.013548003622756795;0.8063777117288394
72.465172;1.033083943355809;0.9256075208385476;0.8959600836825661;-0.005145844301819296;-0.0049810201306744635;1.033799966667657;9.999988475943024;0.8334997964670249;0.015562059709948043;0.01556210713898103;0.8062590857894434;-0.013548003590772432;0.8063777733812899
72.475172;1.0330840010296596;0.9256076818452234;0.895960080246066;-0.005145844324893794;-0.0049810201320024915;1.033800068144608;9.999987958940558;0.8334999967604718;0.015562061318526646;0.015562105999361517;0.8062590274476492;-0.013548003557917864;0.8063778354140637
72.485172;1.0330840578024199;0.9256078425790767;0.8959600755747987;-0.005145844348042896;-0.004981020132419218;1.0338001685991909;9.999987420096925;0.833500193575233;0.015562062838423272;0.015562104723697415;0.8062589703283807;-0.013548003524206051;0.8063778975649855
72.495172;1.0330841142525469;0.9256080028175212;0.8959600694139789;-0.005145844371150565;-0.004981020131938367;1.0338002680222325;9.999986861379423;0.8335003866190986;0.015562064258531627;0.015562103308130768;0.8062589145888497;-0.01354800348969057;0.8063779596038928
72.505172;1.0330841708457985;0.9256081624556788;0.8959600615188018;-0.0051458443941166734;-0.004981020130590114;1.0338003665124018;9.999986285747763;0.833500575644124;0.015562065564627782;0.015562101751299136;0.8062588603642276;-0.013548003454406116;0.8063780213520125
72.515172;1.0330842279475736;0.925608321395034;0.8959600516975015;-0.005145844416844233;-0.004981020128430709;1.0338004641920027;9.999985696470343;0.833500760374361;0.015562066739967144;0.015562100054605463;0.806258807842219;-0.013548003418314638;0.8063780827235564
72.525172;1.0330842858061096;0.925608479459532;0.8959600398687612;-0.005145844439241213;-0.004981020125536143;1.0338005611530565;9.999985096959842;0.833500940529617;0.015562067767690584;0.015562098220478953;0.8062587572630708;-0.013548003381307855;0.8063781437272972
72.535172;1.0330843444726285;0.9256086364453161;0.8959600261086386;-0.005145844461235429;-0.004981020121977041;1.033800657395457;9.999984490947199;0.8335011158330303;0.015562068634153464;0.01556209625134351;0.8062587088330626;-0.01354800334326152;0.8063782044035115
72.545172;1.0330844038463551;0.925608792206951;0.8959600106831941;-0.005145844482788578;-0.0049810201178139505;1.0338007527383097;9.999983882642226;0.8335012859696199;0.015562069330592574;0.015562094151012408;0.806258662650417;-0.013548003304100865;0.8063782647478647
72.555172;1.033084463831039;0.9256089466942868;0.8959599940394942;-0.005145844503902504;-0.004981020113108339;1.0338008468095548;9.99998327626643;0.833501450585575;0.015562069852585344;0.015562091926254518;0.8062586186877374;-0.013548003263817348;0.8063783246579864
72.565172;1.0330845244017082;0.9256090999419113;0.8959599766778535;-0.005145844524609841;-0.004981020107919708;1.0338009391437593;9.999982675105981;0.8335016093406273;0.0155620701987317;0.01556208958644687;0.8062585768177561;-0.013548003222437495;0.8063783839354192
72.575172;1.0330845855307607;0.92560925201432;0.8959599590064995;-0.005145844544956988;-0.004981020102297309;1.0338010292426674;9.999982081291284;0.8335017619408019;0.015562070369565124;0.015562087142545889;0.8062585368989222;-0.0135480031800004;0.806378442338467
72.585172;1.0330846470803052;0.9256094029488409;0.8959599413317599;-0.005145844565009434;-0.0049810200962954595;1.033801116533182;9.99998149627847;0.833501908132075;0.015562070367053914;0.015562084606550832;0.8062584988819014;-0.013548003136556174;0.8063784996164547
72.595172;1.0330847087514428;0.9256095527224022;0.8959599239130873;-0.00514584458487722;-0.004981020089996876;1.033801200362867;9.999980921078492;0.8335020476987767;0.015562070194028157;0.015562081990244572;0.8062584628653365;-0.013548003092160598;0.8063785555120286
72.605172;1.0330847701102284;0.9256097012157453;0.8959599069765259;-0.005145844604717757;-0.004981020083506121;1.033801280096326;9.999980356306303;0.8335021804592261;0.015562069853720141;0.015562079303293118;0.8062584290866731;-0.013548003046868155;0.8063786098174964
72.615172;1.0330848306540816;0.9256098481955105;0.895959890698957;-0.005145844624710595;-0.004981020076922813;1.0338013552154008;9.999979802253504;0.8335023062323658;0.01556206935015589;0.015562076553184083;0.8062583978719762;-0.013548003000740225;0.8063786624580122
72.625172;1.0330848898345937;0.9256099933505635;0.8959598751908201;-0.0051458446450502885;-0.004981020070320974;1.0338014253252197;9.999979258631376;0.8335024247996726;0.015562068688317207;0.015562073747397622;0.8062583695933376;-0.013548002953853944;0.8063787134653864
72.635172;1.033084947035953;0.9256101363528124;0.8959598604748269;-0.005145844665967451;-0.004981020063739382;1.0338014900676922;9.999978724332813;0.8335025358887256;0.015562067873405886;0.015562070895470216;0.8062583446420735;-0.013548002906292805;0.8063787628473705
72.645172;1.033085001633114;0.9256102768658241;0.8959598464605965;-0.005145844687729943;-0.004981020057185963;1.0338015490791463;9.99997819802039;0.8335026392079097;0.015562066910532076;0.015562068009296819;0.8062583233666147;-0.013548002858132116;0.8063788104764802
72.655172;1.0330850531354547;0.9256104145087077;0.8959598329371109;-0.005145844710599447;-0.0049810200506575164;1.033801602066085;9.999977679188353;0.8335027345219035;0.015562065805482913;0.015562065101560198;0.8062583060026213;-0.013548002809444125;0.8063788560789725
72.665172;1.0330851012661681;0.9256105488996549;0.8959598195927372;-0.0051458447347816965;-0.004981020044160237;1.0338016488956336;9.999977168423316;0.8335028217111377;0.0155620645654373;0.01556206218415213;0.8062582926891843;-0.013548002760324583;0.8063788992976839
72.675172;1.0330851459045969;0.925610679757932;0.8959598060547577;-0.0051458447604103355;-0.004981020037715965;1.0338016896023312;9.999976666698231;0.8335029007607778;0.015562063198584311;0.015562059268772853;0.8062582835369232;-0.013548002710912188;0.8063789397454623
72.685172;1.0330851869731301;0.9256108068886915;0.8959597919579468;-0.005145844787557914;-0.004981020031359001;1.0338017243426747;9.999976174787319;0.8335029716767105;0.01556206171243782;0.015562056368097916;0.80625827863105;-0.013548002661389906;0.8063789770159866
72.695172;1.033085224381297;0.9256109300573431;0.8959597770317392;-0.005145844816255894;-0.004981020025131856;1.0338017533805284;9.999975693260287;0.8335030344495536;0.015562060111722308;0.01556205349532081;0.8062582780251737;-0.013548002611978253;0.8063790106793038
72.705172;1.0330852580134413;0.925611048901295;0.8959597611395635;-0.005145844846507915;-0.0049810200190806096;1.0338017770921022;9.999975222849423;0.8335030891046002;0.015562058397818893;0.015562050663184869;0.8062582818495307;-0.013548002562920738;0.8063790403104449
72.715172;1.0330852877028462;0.9256111629172913;0.8959597442397249;-0.005145844878280596;-0.004981020013242435;1.0338017959459516;9.999974764716773;0.8335031357206458;0.015562056570129011;0.015562047883706088;0.8062582904316054;-0.013548002514470192;0.8063790655633674
72.725172;1.0330853132511106;0.9256112715419432;0.8959597263169068;-0.005145844911490075;-0.004981020007626821;1.0338018104803284;9.999974319937312;0.8335031744040526;0.015562054627750907;0.015562045168794206;0.8062583042780966;-0.01354800246687838;0.8063790862301706
72.735172;1.0330853344988438;0.9256113743353005;0.8959597073100054;-0.0051458449460149965;-0.004981020002214627;1.0338018212675286;9.999973888964321;0.8335032052801911;0.015562052570578317;0.015562042531356615;0.8062583239512335;-0.013548002420382762;0.8063791022624354
72.745172;1.033085351358258;0.9256114710982352;0.8959596870647243;-0.0051458449817303065;-0.004981019996962502;1.0338018288321429;9.99997347210312;0.8335032285119697;0.015562050399338416;0.015562039985512187;0.8062583499246214;-0.013548002375204059;0.8063791137871088
72.755172;1.0330853638380824;0.9256115618106089;0.8959596653788872;-0.005145845018536024;-0.004981019991787337;1.0338018335644126;9.9999730701332;0.8335032443069293;0.015562048114355916;0.015562037545162959;0.8062583824786107;-0.013548002331549716;0.8063791210767632
72.765172;1.0330853720897946;0.9256116465315128;0.8959596421072009;-0.005145845056366895;-0.004981019986568884;1.0338018356754604;9.999972684350254;0.8335032528769261;0.015562045714616878;0.0155620352217546;0.8062584216969878;-0.013548002289600743;0.8063791244433529
72.775172;1.0330853763710643;0.9256117253721126;0.8959596172353703;-0.005145845095187295;-0.004981019981190785;1.0338018351993574;9.999972316320239;0.8335032544283248;0.01556204319885131;0.015562033022975187;0.8062584675417568;-0.013548002249501211;0.8063791241571634
72.785172;1.0330853769328299;0.9256117984965686;0.8959595908961048;-0.005145845134984759;-0.004981019975574232;1.0338018320337183;9.999971967822168;0.8335032492390104;0.015562040567353367;0.015562030953155385;0.8062585198891906;-0.013548002211381254;0.8063791204999835
72.795172;1.0330853739817276;0.9256118661047368;0.8959595633194802;-0.005145845175766849;-0.004981019969677818;1.0338018259904451;9.999971641133234;0.833503237715588;0.015562037822001308;0.015562029014737792;0.8062585785050941;-0.013548002175386193;0.8063791139075372
72.805172;1.0330853677443281;0.9256119284080594;0.8959595347209109;-0.005145845217557922;-0.004981019963481726;1.0338018168394316;9.999971339260062;0.8335032203928471;0.0155620349651681;0.015562027209448567;0.8062586430717017;-0.013548002141661757;0.8063791050239505
72.815172;1.0330853585201836;0.9256119856444742;0.8959595051696484;-0.005145845260399184;-0.004981019956980341;1.0338018043275925;9.999971066009369;0.8335031979203654;0.015562031999754485;0.015562025538160495;0.8062587132931801;-0.013548002110308686;0.8063790945879652
72.825172;1.0330853466616328;0.9256120381621753;0.8959594745395645;-0.005145845304341124;-0.004981019950197661;1.033801788155943;9.999970825586981;0.8335031709918864;0.015562028930066895;0.015562024000533496;0.8062587889681028;-0.01354800208136546;0.8063790832985436
72.835172;1.0330853325059253;0.9256120864880282;0.895959442580988;-0.005145845349408957;-0.004981019943209748;1.0338017679533378;9.999970621848778;0.8335031402148676;0.015562025761888434;0.015562022595061861;0.8062588699720913;-0.013548002054834129;0.806379071791423
72.845172;1.033085316328297;0.9256121312468771;0.8959594090159209;-0.0051458453955707285;-0.004981019936127071;1.0338017432815034;9.999970458195238;0.8335031059859742;0.015562022501173159;0.015562021319008666;0.806258956183718;-0.013548002030706231;0.8063790606493422
72.855172;1.0330852983581378;0.9256121729773141;0.8959593736025061;-0.005145845442747579;-0.004981019929034515;1.0338017136831603;9.999970337840168;0.8335030684429487;0.015562019152656132;0.015562020169219917;0.8062590473913427;-0.013548002008963392;0.8063790503553332
72.865172;1.033085278808022;0.9256122120415784;0.8959593361628538;-0.00514584549084234;-0.004981019921949048;1.0338016787556534;9.9999702638699;0.8335030275475178;0.015562015719523717;0.01556201914363179;0.8062591432539549;-0.013548001989576858;0.8063790412429139
72.875172;1.033085257863799;0.9256122486781909;0.8959592965375325;-0.005145845539749193;-0.004981019914819149;1.0338016381766546;9.999970239268665;0.8335029832207512;0.015562012203457121;0.015562018241800693;0.8062592433758257;-0.013548001972518037;0.806379033521919
72.885172;1.03308523565373;0.9256122830436002;0.8959592545286568;-0.00514584558935364;-0.004981019907537404;1.0338015917068546;9.999970266861467;0.8335029354161249;0.015562008604830672;0.015562017464502417;0.8062593474262059;-0.013548001957761754;0.8063790273679339
72.895172;1.0330852122359298;0.9256123152083082;0.8959592099583212;-0.0051458456395375995;-0.004981019899961731;1.0338015392208537;9.99997034898731;0.833502884121835;0.015562004923580315;0.015562016812762548;0.8062594551880713;-0.01354800194528226;0.8063790229778642
72.905172;1.0330851876138627;0.9256123451895425;0.8959591627871871;-0.005145845690175189;-0.00498101989195083;1.033801480659173;9.99997048660083;0.8335028293490742;0.015562001160206675;0.01556201628664868;0.8062595665123461;-0.013548001935056413;0.8063790205108577
72.915172;1.033085161742594;0.9256123729926653;0.8959591131069488;-0.00514584574110781;-0.004981019883381552;1.0338014159086022;9.999970678435256;0.8335027711510713;0.015561997316458838;0.015562015885096269;0.8062596812505023;-0.013548001927067576;0.806379019991622
72.925172;1.033085134501523;0.9256123986598566;0.8959590610125117;-0.005145845792113685;-0.00498101987413437;1.0338013447729584;9.999970921373531;0.8335027096356119;0.01556199339596625;0.015562015606672915;0.8062597992470506;-0.013548001921294982;0.8063790213080311
72.935172;1.033085105683603;0.9256124223157043;0.895959006533342;-0.00514584584290001;-0.004981019864084346;1.0338012670356798;9.999971211389797;0.8335026449416351;0.015561989404240294;0.015562015449829571;0.8062599203880317;-0.013548001917684793;0.8063790242680188
72.945172;1.0330850750717795;0.9256124441280003;0.8959589496486021;-0.005145845893121944;-0.004981019853110908;1.0338011825298357;9.999971544119173;0.8335025772316949;0.015561985347433839;0.015562015412112657;0.8062600446347031;-0.013548001916116395;0.8063790286257524
72.955172;1.033085042549003;0.9256124642499267;0.8959588902957742;-0.005145845942415955;-0.004981019841097343;1.03380109118121;9.999971915151635;0.833502506695229;0.015561981231027762;0.015562015488986575;0.8062601720087228;-0.013548001916397956;0.8063790340944743
72.965172;1.0330850081330303;0.9256124828033483;0.895958828376834;-0.005145845990439265;-0.004981019827916639;1.0338009930201597;9.999972320291954;0.8335024335016197;0.015561977059862401;0.015562015673704207;0.8062603025405919;-0.013548001918306142;0.8063790403765281
72.975172;1.033084971974727;0.9256124998676938;0.8959587637424712;-0.005145846036894324;-0.004981019813434199;1.0338008881793033;9.999972756138433;0.8335023577386224;0.015561972839572235;0.015562015958396591;0.8062604362144461;-0.013548001921642074;0.8063790472065121
72.985172;1.0330849343625914;0.9256125155209138;0.8959586961671328;-0.005145846081532674;-0.004981019797529839;1.033800776856157;9.999973220590746;0.8335022794149585;0.015561968578068852;0.015562016335121642;0.8062605729715681;-0.01354800192626468;0.806379054384083
72.995172;1.0330848956824508;0.9256125298910731;0.8959586254288064;-0.005145846124152528;-0.004981019780103659;1.033800659263244;9.999973712472562;0.8335021984997972;0.015561964285529547;0.01556201679690726;0.8062607127475194;-0.013548001932073577;0.8063790617583478
73.005172;1.0330848563681305;0.9256125431284975;0.8959585514201788;-0.00514584616459103;-0.004981019761064709;1.0338005356315285;9.99997423048773;0.8335021149214457;0.015561959973326073;0.01556201733877279;0.8062608554398278;-0.01354800193896469;0.8063790691863245
73.015172;1.033084816885535;0.925612555380532;0.8959584741654238;-0.005145846202706507;-0.0049810197403361706;1.0338004062325077;9.999974772276573;0.8335020285312138;0.01556195565256949;0.015562017957361592;0.8062610008343688;-0.013548001946818463;0.8063790765058363
73.025172;1.0330847776885026;0.9256125668283876;0.8959583938131457;-0.005145846238349767;-0.00498101971787195;1.033800271391131;9.99997533428686;0.8335019391146753;0.015561951332460447;0.01556201864886939;0.8062611486165366;-0.01354800195551458;0.8063790835060181
73.035172;1.0330847391419662;0.9256125777081876;0.8959583106268749;-0.00514584627134105;-0.0049810196936610355;1.03380013152626;9.999975912486025;0.8335018464806988;0.015561947020349484;0.015562019406900527;0.8062612984683745;-0.013548001964927692;0.8063790899283504
73.045172;1.0330847014590427;0.9256125882482219;0.8959582249277562;-0.005145846301473798;-0.00498101966771901;1.0337999871976111;9.999976502886053;0.8335017505186476;0.015561942723766644;0.015562020222016491;0.8062614500838561;-0.013548001974913099;0.8063790955482381
73.055172;1.0330846646609764;0.9256125985782891;0.8959581370404069;-0.0051458463285345;-0.004981019640072544;1.0337998390861896;9.999977101548875;0.8335016511600967;0.015561938451713457;0.015562021083227297;0.8062616030735092;-0.013548001985311418;0.8063791002625359
73.065172;1.0330846285829531;0.9256126087387592;0.8959580472849885;-0.005145846352312998;-0.004981019610748906;1.033799687901089;9.999977704909083;0.83350154837368;0.015561934214136958;0.015562021980005404;0.8062617569714009;-0.013548001995975318;0.8063791041149945
73.075172;1.0330845929028718;0.9256126187948059;0.8959579559900536;-0.005145846372603324;-0.004981019579778944;1.0337995343055293;9.999978310388949;0.8335014422451017;0.015561930020449751;0.015562022903214748;0.8062619113447429;-0.013548002006800904;0.80637910727697
73.085172;1.0330845571405762;0.9256126289282308;0.8959578634995369;-0.00514584638921348;-0.004981019547210256;1.0337993789066235;9.999978916389015;0.8335013330082578;0.015561925878088965;0.015562023845669206;0.8062620658025846;-0.013548002017736495;0.8063791099663979
73.095172;1.0330845206847463;0.925612639422271;0.895957770166252;-0.005145846401975696;-0.004981019513125621;1.0337992222487007;9.99997952167486;0.833501220990837;0.015561921792068294;0.015562024803009939;0.8062622199317993;-0.013548002028760248;0.806379112335208
73.105172;1.0330844829056;0.9256126505945637;0.8959576763331643;-0.005145846410741605;-0.00498101947765211;1.0337990647799826;9.999980125027308;0.8335011065750718;0.015561917765462384;0.015562025773012248;0.8062623732830091;-0.013548002039854673;0.8063791144254706
73.115172;1.0330844432653676;0.9256126627668769;0.8959575823206412;-0.005145846415378708;-0.00498101944095096;1.0337989068092157;9.999980725147822;0.8335009901968798;0.015561913800118638;0.015562026753331598;0.8062625253644802;-0.01354800205100607;0.8063791161843685
73.125172;1.033084401332004;0.9256126762189804;0.8959574884335015;-0.005145846415774397;-0.004981019403200439;1.0337987484944426;9.999981320518518;0.8335008723223888;0.015561909897191032;0.01556202774029903;0.8062626756008308;-0.013548002062214203;0.8063791175111454
73.135172;1.0330843567567947;0.9256126910754447;0.8959573949828028;-0.005145846411840009;-0.004981019364592909;1.0337985899413762;9.999981909798564;0.8335007533895781;0.015561906056760052;0.01556202872965903;0.8062628233409493;-0.01354800207348235;0.806379118345087
73.145172;1.0330843092854887;0.925612707240821;0.8959573022930458;-0.005145846403517656;-0.004981019325342487;1.033798431347768;9.999982492397056;0.8335006338031308;0.015561902277021254;0.015562029718080668;0.8062629679482571;-0.013548002084793192;0.8063791187071582
73.155172;1.0330842587298033;0.9256127244652931;0.8959572106498203;-0.005145846390772127;-0.004981019285670215;1.033798273044772;9.999983068524415;0.8335005140151736;0.015561898554895558;0.015562030704123007;0.8062631088719292;-0.013548002096108947;0.8063791186576083
73.165172;1.0330842048539701;0.9256127424552836;0.8959571202398188;-0.005145846373558333;-0.00498101924577066;1.0337981154681992;9.999983639317843;0.8335003945332515;0.015561894887658363;0.015562031687808765;0.8062632456422455;-0.013548002107409973;0.8063791182472948
73.175172;1.0330841472766947;0.9256127609064648;0.8959570312045125;-0.005145846351807049;-0.004981019205801684;1.0337979591161222;9.99998420690955;0.8335002758085238;0.015561891273846006;0.015562032668966452;0.8062633778498712;-0.013548002118718093;0.8063791175181964
73.185172;1.0330840854884962;0.9256127794521218;0.8959569437855762;-0.0051458463254565445;-0.004981019165892413;1.033797804483257;9.999984773944501;0.833500158184575;0.015561887713588879;0.015562033645924506;0.8062635051563591;-0.01354800213007498;0.8063791165313595
73.195172;1.0330840189405086;0.9256127976136853;0.8959568584033154;-0.005145846294498447;-0.004981019126144971;1.0337976520585295;9.999985343078514;0.8335000419519261;0.015561884208914068;0.015562034615831584;0.806263627322261;-0.013548002141528383;0.8063791153583142
73.205172;1.0330839470922;0.9256128148125566;0.8959567755715532;-0.005145846258998736;-0.004981019086652853;1.0337975023884296;9.999985916708493;0.8334999274030529;0.015561880763059267;0.015562035576087816;0.8062637442445538;-0.013548002153134288;0.8063791140863773
73.215172;1.0330838694118722;0.9256128304232547;0.8959566957195109;-0.0051458462190833235;-0.004981019047537605;1.033797356044445;9.999986496723931;0.8334998148269531;0.015561877379126563;0.015562036525149104;0.8062638559899186;-0.013548002164944497;0.806379112918864
