time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.225172;1.0330837853841557;0.9256128437926545;0.8959566190930037;-0.0051458461749156565;-0.0049810190089614;1.0337972135111104;9.999987084165163;0.833499704460084;0.015561874060602535;0.015562037462071888;0.8062639627858453;-0.013548002177001705;0.8063791122585183
73.235172;1.0330836945398272;0.925612854210114;0.8959565458226333;-0.005145846126691394;-0.004981018971117079;1.0337970751981274;9.999987679236819;0.8334995964471187;0.015561870813415297;0.015562038386363847;0.8062640649570084;-0.013548002189346556;0.8063791126272264
73.245172;1.0330835964881848;0.9256128609015178;0.8959564760341622;-0.005145846074633737;-0.004981018934220742;1.0337969415686774;9.999988282346722;0.8334994908069105;0.015561867646375124;0.015562039298525867;0.8062641628339325;-0.013548002202017375;0.806379114486685
73.255172;1.0330834909228361;0.925612863087218;0.8959564098351414;-0.0051458460189817016;-0.004981018898500172;1.033796813187689;9.999988895433079;0.8334993874311994;0.01556186456965903;0.015562040199666087;0.8062642566672723;-0.013548002215058787;0.8063791181588443
73.265172;1.0330833776280908;0.925612860065217;0.8959563472499373;-0.005145845959976199;-0.004981018864183734;1.033796690675531;9.99998952234359;0.8334992861644797;0.01556186159332515;0.01556204108995968;0.8062643465689567;-0.013548002228544558;0.8063791238825515
73.275172;1.033083256508486;0.9256128512535525;0.8959562882386425;-0.005145845897842725;-0.00498101883150014;1.033796574695541;9.999990168619338;0.8334991869017832;0.015561858726609097;0.015562041967653982;0.806264432481934;-0.013548002242578905;0.8063791318692586
73.285172;1.033083127612537;0.925612836178432;0.8959562327184967;-0.005145845832794676;-0.004981018800667799;1.033796465945337;9.99999084144133;0.8334990896542092;0.015561855978099497;0.015562042830182978;0.8062645141854423;-0.013548002257259273;0.8063791422963547
73.295172;1.0330829911414647;0.925612814457981;0.8959561805282571;-0.0051458457650594815;-0.004981018771875225;1.0337963650608417;9.9999915494062;0.833498994577505;0.015561853356376327;0.015562043676292358;0.8062645913781017;-0.013548002272639033;0.8063791552593055
73.305172;1.0330828474442109;0.9256127857906566;0.895956131448382;-0.005145845694893893;-0.00498101874528029;1.033796272516312;9.999992301899532;0.8334989019487693;0.015561850869717352;0.01556204450608935;0.8062646638160365;-0.013548002288724787;0.8063791707473443
73.315172;1.033082697029563;0.925612749918766;0.8959560852862277;-0.005145845622579533;-0.004981018721023079;1.0337961886480942;9.999993108090248;0.8334988121155802;0.015561848524731674;0.015562045319191455;0.8062647313858302;-0.0135480023054906;0.8063791887007552
73.325172;1.033082540623415;0.925612706620009;0.8959560419114134;-0.005145845548393517;-0.004981018699237544;1.0337961137717828;9.99999397538842;0.8334987254464992;0.015561846325582523;0.015562046114070253;0.8062647940789599;-0.013548002322889535;0.8063792090806291
73.335172;1.033082379157365;0.9256126557641307;0.8959560012335422;-0.0051458454725618955;-0.004981018680051728;1.0337960482689021;9.999994908324092;0.8334986423072605;0.015561844275232859;0.015562046889103464;0.8062648519532665;-0.013548002340870733;0.8063792318972308
73.345172;1.033082213629198;0.9256125973348626;0.8959559631925181;-0.0051458453952371915;-0.004981018663561775;1.0337959926041105;9.999995908970705;0.8334985630818561;0.015561842378044088;0.015562047643521348;0.8062649051236781;-0.013548002359391197;0.8063792572272767
73.355172;1.0330820450139175;0.9256125313852603;0.8959559277641027;-0.0051458453165109065;-0.004981018649807072;1.033795947282277;9.999996977968875;0.833498488195544;0.015561840641338214;0.015562048377099895;0.806264953740158;-0.013548002378415039;0.8063792851983429
73.365172;1.0330818742756347;0.9256124579960704;0.8959558949421789;-0.0051458452364488375;-0.004981018638786237;1.0337959127351695;9.999998114640741;0.8334984181127357;0.015561839074156075;0.01556204908917437;0.8062649979404375;-0.013548002397921713;0.8063793159158291
73.375172;1.0330817023347547;0.9256123772237241;0.8959558647242701;-0.005145845155136404;-0.004981018630493312;1.0337958892206622;9.999999316519641;0.8334983533274095;0.015561837684072995;0.015562049778590843;0.8062650378351635;-0.013548002417908359;0.8063793493855804
73.385172;1.0330815299960336;0.9256122890654843;0.8959558371428742;-0.0051458450727009395;-0.0049810186249329425;1.0337958768314788;10.000000579060352;0.8334982943273423;0.015561836475004967;0.015562050444316744;0.8062650735418888;-0.013548002438376335;0.8063793855276354
73.395172;1.0330813579388032;0.9256121935268469;0.8959558123095963;-0.005145844989296183;-0.00498101862211509;1.033795875548974;10.000001895594789;0.8334982415319905;0.015561835447331494;0.015562051085015767;0.8062651052226385;-0.01354800245932666;0.8063794242999772
73.405172;1.0330811867836462;0.9256120907261468;0.8959557904130794;-0.005145844905069368;-0.004981018622062909;1.0337958852632592;10.000003257639218;0.8334981952685592;0.015561834598906655;0.015562051698262122;0.8062651330770941;-0.013548002480749392;0.8063794657891848
73.415172;1.0330810171547382;0.9256119809192482;0.8959557716641805;-0.005145844820138169;-0.004981018624832174;1.0337959057929256;10.000004655299149;0.8334981558340842;0.01556183392533105;0.015562052281002773;0.8062651572866878;-0.013548002502608769;0.8063795101660265
73.425172;1.0330808496774169;0.9256118644011572;0.8959557562612157;-0.0051458447345900105;-0.0049810186305011455;1.0337959369265801;10.000006077920528;0.8334981235684541;0.015561833420063035;0.015562052831020266;0.8062651779993666;-0.01354800252485386;0.8063795575993329
73.435172;1.0330806849720184;0.9256117413498226;0.8959557444064757;-0.005145844648490414;-0.004981018639139731;1.0337959784616906;10.000007515082178;0.8334980988282501;0.015561833075453594;0.015562053348277257;0.8062651954157226;-0.013548002547435909;0.8063796082117856
73.445172;1.0330805236778016;0.9256116118015799;0.8959557363087418;-0.005145844561895311;-0.004981018650792719;1.0337960302176588;10.000008957023251;0.8334980819154441;0.015561832883349058;0.015562053834642226;0.8062652098814252;-0.013548002570309178;0.8063796620544376
73.455172;1.0330803664665658;0.925611475779593;0.8959557321444336;-0.005145844474883285;-0.0049810186654706285;1.0337960920309186;10.000010394544736;0.8334980730625421;0.015561832834616816;0.015562054292374826;0.8062652218750097;-0.013548002593420825;0.8063797190905766
73.465172;1.0330802140323145;0.9256113333656582;0.8959557320149704;-0.005145844387589967;-0.004981018683140026;1.0337961637716344;10.000011818554512;0.833498072443019;0.01556183291898672;0.01556205472395139;0.8062652319005248;-0.01354800261671133;0.8063797792142076
73.475172;1.0330800670662932;0.9256111846663663;0.8959557359285635;-0.005145844300202515;-0.004981018703710254;1.033796245375156;10.000013219298433;0.8334980801468437;0.015561833125739092;0.015562055132646573;0.8062652403686674;-0.013548002640132058;0.8063798423066493
73.485172;1.033079926240115;0.9256110298086949;0.8959557437996977;-0.00514584421292037;-0.00498101872702304;1.0337963368037772;10.000014586747314;0.8334980961574414;0.015561833445030577;0.015562055522034697;0.8062652475654777;-0.013548002663660599;0.8063799082813493
73.495172;1.0330797921851205;0.9256108690019244;0.8959557554676904;-0.005145844125928603;-0.004981018752879678;1.033796437913458;10.000015912236686;0.8334981203913034;0.015561833869261785;0.015562055895612251;0.8062652537321181;-0.013548002687318964;0.8063799770949466
73.505172;1.033079665458193;0.9256107026068485;0.8959557707336879;-0.005145844039405827;-0.004981018781088977;1.0337965483417797;10.000017189803513;0.8334981527742519;0.015561834393662826;0.015562056256885295;0.8062652591445224;-0.013548002711191682;0.8063800487549682
73.515172;1.0330795465276306;0.925610531160299;0.8959557893931797;-0.005145843953543343;-0.00498101881148754;1.0337966674964225;10.000018416961492;0.8334981932681552;0.015561835016126718;0.015562056609167188;0.8062652641150465;-0.013548002735402416;0.8063801233162343
73.525172;1.0330794357805066;0.9256103553340624;0.895955811274649;-0.005145843868544699;-0.004981018843947062;1.0337967946001627;10.000019595050512;0.833498241806626;0.015561835736856008;0.015562056955647958;0.8062652689474479;-0.013548002760049905;0.8063802008622952
73.535172;1.0330793335512949;0.9256101758627767;0.8959558362869444;-0.005145843784612111;-0.004981018878380362;1.033796928755778;10.000020728849314;0.833498298232399;0.015561836557569157;0.0155620572995904;0.8062652738919519;-0.013548002785166475;0.8063802815048962
73.545172;1.033079240125904;0.9256099934448632;0.8959558644299794;-0.005145843701939321;-0.004981018914723966;1.0337970690184204;10.000021825249982;0.8334983623224776;0.015561837479938792;0.015562057644342072;0.806265279134193;-0.013548002810734204;0.8063803654064872
73.555172;1.0330791556777457;0.9256098086182407;0.8959558957456512;-0.005145843620700738;-0.004981018952911578;1.0337972144533167;10.000022891258554;0.8334984338330346;0.015561838504385729;0.015562057993673767;0.8062652847908861;-0.013548002836716035;0.8063804527775997
73.565172;1.033079080240059;0.9256096217320622;0.8959559302331819;-0.0051458435410336205;-0.004981018992866778;1.0337973641662321;10.000023932737092;0.8334985125074941;0.015561839629950417;0.015562058352082637;0.806265290887097;-0.01354800286305833;0.8063805438129593
73.575172;1.0330790137543389;0.9256094330177845;0.8959559677978499;-0.005145843463031675;-0.004981019034509023;1.033797517293059;10.000024954576979;0.833498598076598;0.015561840854475519;0.015562058724717838;0.8062652973631339;-0.013548002889681738;0.8063806386226705
73.585172;1.0330789561221336;0.9256092426261535;0.8959560082896857;-0.005145843386749477;-0.004981019077757566;1.033797672966551;10.000025961062548;0.8334986902895609;0.015561842174860443;0.015562059117563856;0.8062653041286545;-0.013548002916481894;0.8063807372194206
73.595172;1.033078907256072;0.925609050672358;0.8959560515952759;-0.005145843312208663;-0.004981019122525911;1.033797830298977;10.000026955764435;0.8334987889824527;0.015561843587813203;0.01556205953753641;0.8062653111302647;-0.013548002943338189;0.8063808395351874
73.605172;1.0330788671286886;0.9256088573377438;0.8959560977172689;-0.005145843239396993;-0.004981019168713297;1.0337979883746078;10.000027941283923;0.8334988941013793;0.015561845090452763;0.015562059991428406;0.8062653183923983;-0.013548002970134369;0.8063809454562733
73.615172;1.033078835783987;0.9256086629204188;0.8959561467825314;-0.00514584316825703;-0.004981019216218107;1.0337981462485666;10.000028918806258;0.8334990055921484;0.015561846680243054;0.015562060484690977;0.8062653260217416;-0.013548002996779628;0.8063810548973571
73.625172;1.0330788132897537;0.9256084678025108;0.8959561989535944;-0.005145843098694367;-0.00498101926496014;1.0337983029530016;10.000029887882002;0.8334991232526093;0.015561848355213279;0.015562061021365436;0.8062653342137756;-0.013548003023209585;0.8063811678709937
73.635172;1.0330787996648456;0.9256082724084257;0.8959562543473003;-0.005145843030611315;-0.004981019314872936;1.033798457511888;10.00003084679404;0.8334992467224498;0.015561850113930575;0.015562061603988174;0.80626534324929;-0.013548003049383247;0.8063812844925087
73.645172;1.0330787948624345;0.9256080771881121;0.8959563130469144;-0.005145842963923696;-0.004981019365882251;1.03379860900282;10.00003179258295;0.833499375563944;0.015561851954266908;0.015562062233008234;0.8062653534315098;-0.013548003075287364;0.8063814049180535
73.655172;1.0330787988068229;0.9256078825995308;0.895956375136207;-0.0051458428985548185;-0.004981019417886653;1.0337987566183764;10.000032720871372;0.8334995093029572;0.01556185387279788;0.015562062907073241;0.8062653650302896;-0.013548003100926291;0.8063815292651122
73.665172;1.0330788114421505;0.925607689066914;0.8959564406798768;-0.005145842834430309;-0.004981019470723709;1.033798899658684;10.000033626777345;0.8334996474576276;0.015561855865752709;0.015562063624216211;0.806265378313969;-0.013548003126308354;0.8063816575585055
73.675172;1.03307883277757;0.9256074969715312;0.8959565096822142;-0.005145842771477423;-0.0049810195241607545;1.033799037516792;10.000034506067465;0.833499789590284;0.01556185793031085;0.015562064382971448;0.806265393593811;-0.013548003151454257;0.8063817897232204
73.685172;1.03307886289106;0.9256073067287619;0.895956582086866;-0.005145842709628997;-0.004981019577946832;1.0337991696842277;10.000035355015239;0.8334999353171992;0.01556186006554905;0.015562065182810109;0.8062654112105476;-0.01354800317640147;0.8063819256367114
73.695172;1.0330789019087632;0.9256071188645394;0.895956657808455;-0.0051458426488235655;-0.004981019631867638;1.0337992957469282;10.000036169956166;0.8335000842567544;0.015561862272406263;0.015562066023512818;0.8062654315105717;-0.013548003201177676;0.8063820651850357
73.705172;1.0330789499742694;0.9256069340136351;0.8959567367598166;-0.005145842588991677;-0.004981019685756182;1.0337994153900198;10.000036947931543;0.8335002360091565;0.01556186455277194;0.015562066903766816;0.806265454847201;-0.013548003225769534;0.8063822082719911
73.715172;1.033079007175325;0.9256067528339608;0.8959568188765644;-0.005145842530048169;-0.004981019739483849;1.0337995283928787;10.00003768734446;0.8335003901841228;0.015561866908678954;0.015562067820489703;0.8062654815839146;-0.013548003250115985;0.8063823548143311
73.725172;1.0330790734766557;0.9256065758485278;0.8959569041357975;-0.005145842471905493;-0.004981019792949271;1.0337996345652212;10.000038387472186;0.8335005463998069;0.0155618693416345;0.0155620687697862;0.8062655120681096;-0.01354800327412292;0.8063825047259218
73.735172;1.0330791486773432;0.9256064033452249;0.8959569925705886;-0.005145842414479684;-0.004981019846063128;1.0337997336732685;10.000039047929242;0.8335007042571504;0.015561871852249075;0.015562069748280033;0.8062655466173114;-0.013548003297684911;0.8063826578658034
73.745172;1.0330792323512075;0.9256062354281841;0.895957084292531;-0.005145842357670591;-0.004981019898753252;1.0337998254555762;10.000039669104778;0.8335008633102466;0.015561874440523591;0.015562070753432607;0.8062655855704514;-0.013548003320697827;0.8063828140103005
73.755172;1.0330793238237097;0.9256060721222736;0.8959571794889045;-0.005145842301350583;-0.004981019950994955;1.033799909693756;10.000040252656412;0.8335010230290758;0.01556187710576063;0.015562071783059286;0.8062656293193184;-0.013548003343062569;0.8063829728947373
73.765172;1.0330794222491209;0.9256059134344089;0.8959572783513461;-0.005145842245382482;-0.004981020002807979;1.033799986231631;10.000040801243124;0.8335011827864632;0.015561879845922784;0.01556207283520247;0.8062656782773346;-0.013548003364682745;0.8063831342500464
73.775172;1.0330795267318225;0.9256057593787483;0.895957380996431;-0.005145842189636522;-0.004981020054202909;1.0338000549569937;10.000041318290195;0.8335013418722116;0.015561882658036992;0.015562073908741737;0.806265732864202;-0.013548003385447588;0.8063832978070908
73.785172;1.0330796363842405;0.9256056099884384;0.8959574874580991;-0.005145842133998677;-0.004981020105141696;1.0338001157943968;10.000041807767293;0.8335014995180338;0.015561885539395207;0.015562075003451071;0.8062657934735081;-0.013548003405223807;0.806383463314938
73.795172;1.0330797503533593;0.9256054652995102;0.8959575977023208;-0.005145842078393838;-0.004981020155553282;1.0338001686996616;10.000042272853134;0.8335016549554453;0.015561888487507343;0.015562076118660173;0.8062658603900114;-0.013548003423864531;0.8063836305597263
73.805172;1.0330798679158018;0.9256053253080542;0.8959577116158034;-0.005145842022799204;-0.00498102020538312;1.0338002136723852;10.00004271504784;0.8335018074906935;0.015561891498850799;0.015562077252148419;0.806265933773343;-0.013548003441208968;0.8063837993778148
73.815172;1.0330799885517237;0.9256051899807971;0.8959578289985717;-0.005145841967223568;-0.004981020254621249;1.0338002507964104;10.000043135747664;0.833501956556482;0.015561894568093334;0.01556207840081181;0.806266013731262;-0.013548003457097208;0.8063839696538794
73.825172;1.0330801118807997;0.9256050593383602;0.8959579495761161;-0.005145841911694895;-0.004981020303272799;1.0338002802616328;10.000043537925812;0.8335021017521244;0.015561897688244652;0.015562079561677033;0.8062661003821268;-0.013548003471420217;0.8063841412667156
73.835172;1.0330802375506531;0.9256049334645947;0.895958073034549;-0.005145841856275231;-0.004981020351316482;1.0338003023500724;10.000043925849212;0.833502242845618;0.01556190085142051;0.01556208073172493;0.8062661938759285;-0.013548003484160211;0.80638431405001
73.845172;1.0330803651954623;0.9256048124232004;0.8959581990636074;-0.005145841801062674;-0.00498102039871413;1.0338003174276404;10.000044304376797;0.8335023796988682;0.015561904049915313;0.015562081907404523;0.8062662943914574;-0.013548003495384708;0.806384487828599
73.855172;1.0330804944327567;0.9256046962543074;0.8959583273787196;-0.005145841746172444;-0.004981020445438856;1.033800325952659;10.000044678445226;0.8335025121855267;0.01556190727656923;0.015562083084854158;0.806266402132372;-0.013548003505199895;0.8063846624573826
73.865172;1.0330806248404079;0.9256045850322586;0.8959584577401014;-0.005145841691728274;-0.004981020491471178;1.0338003284483277;10.000045052159612;0.8335026401595041;0.015561910524024293;0.015562084260775268;0.8062665173282649;-0.013548003513705265;0.8063848378437408
73.875172;1.0330807559586017;0.9256044788491629;0.8959585899926198;-0.005145841637868191;-0.004981020536781412;1.0338003254332453;10.000045428192543;0.8335027634390924;0.01556191378428215;0.015562085433175134;0.8062666401997797;-0.0135480035209852;0.8063850139901245
73.885172;1.033080887345306;0.9256043777655941;0.8959587240959946;-0.00514584158474792;-0.004981020581314812;1.0338003174057309;10.000045808097152;0.8335028817988503;0.015561917049408113;0.01556208660099791;0.80626677090945;-0.013548003527115361;0.8063851909981029
73.895172;1.033081018627121;0.9256042818190143;0.8959588601247437;-0.005145841532532233;-0.004981020624986566;1.0338003049108164;10.000046193252025;0.8335029950007126;0.015561920312323018;0.01556208776319132;0.8062669095729716;-0.013548003532166323;0.8063853689880774
73.905172;1.0330811495013157;0.9256041910812292;0.8959589982264481;-0.005145841481379772;-0.004981020667699481;1.0338002885596276;10.000046586039431;0.8335031028448737;0.015561923566760916;0.01556208891840913;0.8062670562961922;-0.013548003536216394;0.8063855479930612
73.915172;1.0330812796739228;0.9256041056703548;0.8959591385157821;-0.005145841431438647;-0.004981020709362935;1.0338002689583883;10.000046990451585;0.8335032051830742;0.0155619268065436;0.015562090065404115;0.8062672111566626;-0.01354800353935514;0.8063857279186136
73.925172;1.0330814087870424;0.9256040256999964;0.8959592809802654;-0.005145841382859691;-0.00498102074988898;1.0338002466703886;10.000047411541567;0.8335033018973047;0.015561930024802864;0.015562091203833112;0.8062673741682906;-0.01354800354166642;0.806385908597294
73.935172;1.0330815364368664;0.9256039512832823;0.8959594255188239;-0.005145841335812421;-0.004981020789184066;1.0338002222194782;10.000047854290806;0.8335033929078628;0.015561933214383518;0.015562092334639569;0.8062675452991203;-0.013548003543218258;0.8063860898482488
73.945172;1.0330816622282915;0.9256038825973347;0.8959595720788202;-0.005145841290477879;-0.004981020827157609;1.033800196070901;10.000048322860074;0.8335034782091613;0.015561936369684918;0.015562093459147715;0.8062677244929484;-0.013548003544071485;0.806386271496502
73.955172;1.033081785766509;0.925603819917036;0.895959720711712;-0.005145841247021576;-0.004981020863733686;1.033800168650963;10.000048820764924;0.8335035578662067;0.015561939487679376;0.015562094577862699;0.806267911650523;-0.013548003544296599;0.8063864533992484
73.965172;1.03308190666448;0.9256037635883028;0.895959871480902;-0.005145841205576415;-0.004981020898856879;1.0338001404184662;10.000049351432883;0.8335036319772774;0.015561942567098561;0.015562095689812667;0.8062681066432429;-0.013548003543981429;0.8063866354231295
73.975172;1.0330820246292214;0.9256037139384066;0.8959600243570746;-0.005145841166239889;-0.00498102093249094;1.0338001118807778;10.00004991799337;0.8335037006672101;0.015561945608045129;0.015562096791768468;0.8062683093650955;-0.013548003543206054;0.806386817352258
73.985172;1.0330821395397367;0.925603671178641;0.8959601792108282;-0.00514584112907863;-0.00498102096460349;1.0338000835323944;10.00005052233657;0.8335037641141418;0.015561948612639959;0.015562097877852848;0.8062685197191916;-0.01354800354200642;0.8063869988655691
73.995172;1.03308225142594;0.9256036353832723;0.8959603358896026;-0.005145841094143224;-0.0049810209951626746;1.0338000558138187;10.000051164485372;0.8335038225593865;0.015561951584628286;0.015562098940398447;0.8062687375536894;-0.013548003540379324;0.806387179598495
74.005172;1.0330823603768335;0.9256036065202544;0.8959604943026779;-0.005145841061482479;-0.004981021024165644;1.033800029122882;10.00005184275596;0.8335038762763071;0.01556195452801754;0.01556209997104094;0.806268962625163;-0.013548003538321887;0.8063873591783784
74.015172;1.0330824664757083;0.925603584467098;0.895960654420149;-0.005145841031139378;-0.00498102105167285;1.0338000037766242;10.000052554449727;0.8335039255483094;0.015561957446520655;0.015562100961477409;0.8062691945833667;-0.013548003535853849;0.8063875372220571
74.025172;1.0330825697775594;0.9256035690545797;0.8959608161742494;-0.005145841003132419;-0.0049810210778191855;1.0337999799471145;10.000053296551544;0.8335039706873669;0.015561960343004265;0.015562101904198147;0.8062694330068221;-0.013548003533005032;0.80638771334623
74.035172;1.033082670301926;0.9256035601483467;0.8959609793517452;-0.005145840977443211;-0.004981021102791917;1.0337999577366412;10.000054066147753;0.8335040120289924;0.015561963217862252;0.015562102792624936;0.8062696774936878;-0.013548003529801587;0.8063878871987792
74.045172;1.0330827680608579;0.9256035576548921;0.8959611435444753;-0.005145840954011022;-0.0049810211267915265;1.0337999373023;10.000054860653702;0.8335040499132819;0.015561966068610022;0.015562103621088402;0.8062699277093549;-0.013548003526270249;0.8063880584711288
74.055172;1.0330828631243063;0.9256035614470923;0.8959613081573972;-0.005145840932735601;-0.0049810211499972095;1.0337999188088938;10.00005567777894;0.8335040847090585;0.015561968891835472;0.015562104385830009;0.806270183359704;-0.013548003522441041;0.806388226860052
74.065172;1.0330829556471743;0.92560357133774;0.8959614724577393;-0.005145840913507155;-0.004981021172538462;1.0337999023015816;10.000056515353453;0.8335041168348604;0.015561971684683826;0.015562105085802923;0.8062704441357137;-0.013548003518351469;0.8063883920015806
74.075172;1.0330830457997213;0.9256035871174781;0.8959616356369362;-0.005145840896239625;-0.004981021194473165;1.0337998877063492;10.000057371055679;0.833504146771211;0.015561974444700737;0.01556210572209607;0.8062707096922775;-0.013548003514061652;0.8063885534381506
74.085172;1.033083133706541;0.9256036085633901;0.8959617968586429;-0.0051458408808713165;-0.0049810212157802205;1.0337998749166646;10.000058241751365;0.8335041750913608;0.015561977169714662;0.015562106296999292;0.8062709797389007;-0.013548003509652915;0.806388710641995
74.095172;1.0330832194833792;0.9256036354420557;0.8959619553127736;-0.005145840867351233;-0.004981021236383915;1.0337998638326695;10.000059123457428;0.833504202435628;0.015561979858023581;0.015562106813309428;0.8062712541918854;-0.013548003505200447;0.8063888630348087
74.105172;1.0330833032459712;0.9256036675488037;0.8959621102967282;-0.005145840855639484;-0.004981021256204179;1.0337998543754443;10.000060012843333;0.833504229398714;0.01556198250821119;0.015562107273733401;0.8062715331952136;-0.013548003500752944;0.8063890099878667
74.115172;1.0330833850322338;0.9256037046967753;0.89596226127023;-0.005145840845730631;-0.004981021275178397;1.0337998465259732;10.000060908365468;0.8335042564339973;0.015561985118528581;0.015562107680058702;0.8062718169500273;-0.013548003496330284;0.8063891508729066
74.125172;1.0330834647881624;0.9256037466683472;0.8959624078357679;-0.005145840837682076;-0.00498102129324054;1.0337998402967135;10.000061809358654;0.8335042838409883;0.015561987686243088;0.015562108031976768;0.8062721055246904;-0.01354800349192341;0.8063892851281091
74.135172;1.0330835424474245;0.925603793211272;0.8959625496986687;-0.005145840831601732;-0.004981021310304038;1.0337998356140752;10.000062714561553;0.8335043117752764;0.015561990208117833;0.015562108326198445;0.8062723988167168;-0.013548003487497866;0.8063894122469791
74.145172;1.0330836179954872;0.9256038440432969;0.8959626866587613;-0.005145840827600713;-0.004981021326267848;1.0337998322654083;10.000063621819027;0.8335043402604224;0.015561992681767653;0.01556210855684898;0.8062726966203779;-0.013548003483003258;0.8063895317535245
74.155172;1.0330836914993498;0.9256038988285366;0.8959628186292492;-0.005145840825764139;-0.004981021341039236;1.0337998299392566;10.000064528828664;0.8335043692370521;0.015561995105935136;0.015562108717487068;0.8062729986255222;-0.013548003478381117;0.8063896432406537
74.165172;1.0330837631278151;0.9256039571650687;0.8959629456612344;-0.005145840826152179;-0.004981021354565118;1.0337998282590586;10.000065433717044;0.8335043986049038;0.015561997479618258;0.015562108802782722;0.8062733043423832;-0.013548003473574786;0.806389746426283
74.175172;1.033083833164114;0.9256040186381672;0.8959630679316162;-0.005145840828812671;-0.004981021366851644;1.0337998268304383;10.000066334523327;0.8335044282395945;0.015561999801235779;0.01556210880846009;0.8062736130899745;-0.013548003468542904;0.8063898411613645
74.185172;1.0330839019450804;0.9256040829210387;0.8959631857068225;-0.005145840833787007;-0.00498102137795265;1.0337998253403387;10.000067228281136;0.8335044580263374;0.015562002068041945;0.015562108731319385;0.8062739240480552;-0.013548003463263986;0.8063899273619282
74.195172;1.0330839696913092;0.9256041498325669;0.8959632993459449;-0.005145840841111227;-0.004981021387933558;1.0337998235736956;10.000068110840147;0.8335044879182955;0.015562004276349541;0.01556210857019897;0.8062742362800732;-0.01354800345772651;0.8063900049199029
74.205172;1.0330840363997278;0.9256042193157545;0.8959634093242446;-0.005145840850834447;-0.004981021396839145;1.0337998212764545;10.000068977161733;0.8335045179760423;0.015562006422320335;0.015562108326458565;0.8062745487605572;-0.01354800345192195;0.8063900736641894
74.215172;1.0330841019000334;0.9256042913790883;0.895963516179205;-0.005145840863038488;-0.0049810214046873596;1.0337998180816956;10.000069821437888;0.8335045483241462;0.01556200850153878;0.015562108003148322;0.8062748604740552;-0.01354800344585879;0.8063901333500596
74.225172;1.0330841659291787;0.9256043660391944;0.8959636203684538;-0.005145840877828151;-0.004981021411492225;1.033799813609238;10.000070637324269;0.8335045790867418;0.01556201050782093;0.015562107603313106;0.8062751705023061;-0.013548003439577084;0.8063901836615742
74.235172;1.0330842281347725;0.925604443243772;0.8959637221849395;-0.0051458408953011315;-0.004981021417290888;1.0337998075560226;10.000071418159262;0.8335046104194187;0.015562012433687749;0.015562107128498077;0.806275478043523;-0.013548003433141201;0.8063902242657474
74.245172;1.0330842880881956;0.9256045227676869;0.8959638218047545;-0.00514584091551392;-0.004981021422144297;1.033799799695393;10.000072156784853;0.8335046425604385;0.015562014272934065;0.015562106578245749;0.8062757824144039;-0.013548003426631662;0.8063902548965415
74.255172;1.0330843453762346;0.9256046041800378;0.8959639193400611;-0.0051458409384560555;-0.004981021426110881;1.033799789860944;10.000072846083455;0.8335046757837886;0.015562016022687633;0.015562105950882069;0.8062760830215777;-0.01354800342014813;0.806390275387766
74.265172;1.0330843997189119;0.9256046869518116;0.895964014837564;-0.005145840964046894;-0.004981021429219928;1.0337997779487949;10.000073480386398;0.8335047103267829;0.015562017682816712;0.015562105245440395;0.8062763793425253;-0.013548003413801482;0.8063902856195824
74.275172;1.033084451013032;0.9256047706079361;0.8959641083166944;-0.005145840992153318;-0.004981021431468682;1.03379976392479;10.00007405588804;0.8335047463717953;0.015562019254450136;0.015562104463422988;0.80627667098577;-0.013548003407690164;0.80639028544712
74.285172;1.0330844992592072;0.9256048547780669;0.8959641998266519;-0.00514584102261412;-0.00498102143283396;1.0337997478141199;10.000074569627524;0.8335047840480746;0.015562020739973838;0.01556210360898264;0.8062769577372954;-0.013548003401886105;0.8063902746996223
74.295172;1.0330845444558896;0.9256049391523853;0.895964289411546;-0.005145841055270464;-0.0049810214332821345;1.0337997296830161;10.000075018642459;0.8335048234409725;0.015562022143621648;0.015562102687688883;0.8062772395187956;-0.013548003396435032;0.806390253243032
74.305172;1.0330845865802596;0.9256050234551655;0.8959643770247054;-0.005145841089991775;-0.004981021432779605;1.0337997096410811;10.000075400303746;0.833504864623449;0.015562023470989388;0.015562101704858588;0.8062775163192398;-0.01354800339135213;0.806390221057795
74.315172;1.0330846256295465;0.9256051074307764;0.8959644625289115;-0.005145841126663814;-0.004981021431301829;1.0337996878342022;10.000075713164966;0.8335049076981974;0.015562024728006897;0.015562100664591664;0.806277788165841;-0.013548003386620574;0.8063901782793174
74.325172;1.033084661640448;0.9256051907900461;0.895964545809032;-0.005145841165175336;-0.004981021428835954;1.0337996643803393;10.000075957498789;0.833504952849823;0.01556202592064768;0.015562099569910264;0.8062780551296044;-0.013548003382198909;0.8063901251558363
74.335172;1.0330846946952212;0.9256052731842652;0.8959646268736204;-0.005145841205449264;-0.004981021425371214;1.0337996392972153;10.000076135276169;0.8335050003971102;0.015562027055459535;0.015562098423074489;0.8062783173259619;-0.013548003378017525;0.8063900619670749
74.345172;1.0330847249431692;0.9256053542524241;0.8959647058376032;-0.005145841247463209;-0.004981021420879003;1.0337996125007467;10.000076249542357;0.8335050507680132;0.015562028140207483;0.015562097226060835;0.8062785748865849;-0.013548003373973619;0.8063899889795114
74.355172;1.0330847525898512;0.9256054336913124;0.8959647828781204;-0.005145841291234784;-0.004981021415311192;1.033799583853285;10.000076303594453;0.8335051043756908;0.015562029183829502;0.015562095981316384;0.8062788278906302;-0.01354800336994679;0.8063899064600816
74.365172;1.033084777822216;0.9256055113238942;0.8959648582619908;-0.005145841336808464;-0.004981021408616998;1.0337995531933182;10.000076300209797;0.8335051615172054;0.015562030195967932;0.015562094691481761;0.8062790763100015;-0.013548003365823095;0.8063898147480294
74.375172;1.033084800755495;0.9256055871407362;0.8959649323199163;-0.005145841384242783;-0.004981021400745603;1.0337995203101658;10.000076240698503;0.8335052223607423;0.015562031186566625;0.015562093358098404;0.8062793200464908;-0.01354800336151318;0.8063897143222785
74.385172;1.0330848214489556;0.925605661264099;0.8959650053121593;-0.005145841433587936;-0.004981021391650108;1.033799484897641;10.00007612413951;0.8335052869710355;0.015562032164913253;0.015562091981180156;0.806279559014491;-0.013548003356955423;0.8063896057567785
74.395172;1.0330848399321042;0.9256057338646264;0.8959650773417768;-0.005145841484850783;-0.004981021381316009;1.033799446571001;10.000075947411956;0.833505355343777;0.015562033138453658;0.015562090560293106;0.8062797931826606;-0.013548003352085955;0.806389489606939
74.405172;1.033084856215709;0.9256058050793761;0.8959651484135056;-0.005145841537963308;-0.0049810213697738465;1.033799404942241;10.000075706167664;0.8335054274281198;0.015562034112393435;0.015562089095706503;0.8062800225574253;-0.013548003346786311;0.8063893663552181
74.415172;1.033084870310779;0.925605874971205;0.8959652185718906;-0.0051458415928012655;-0.004981021357069751;1.0337993596899944;10.000075396825068;0.8335055031180411;0.015562035090068954;0.015562087588747926;0.8062802471179066;-0.013548003340855612;0.8063892364295744
74.425172;1.0330848822722019;0.9256059435524266;0.8959652879762844;-0.005145841649244644;-0.00498102134324293;1.0337993106141563;10.000075018534956;0.8335055822257108;0.01556203607357888;0.015562086041625834;0.8062804667419972;-0.013548003334032341;0.8063891002657815
74.435172;1.033084892274596;0.925606010774566;0.8959653568667207;-0.005145841707211826;-0.004981021328337062;1.03379925763928;10.000074573543943;0.8335056644457017;0.015562037063886236;0.015562084456902048;0.8062806811846818;-0.013548003326039261;0.8063889583704782
74.445172;1.0330849006591705;0.9256060764896397;0.8959654255153081;-0.005145841766639268;-0.0049810213124009736;1.0337992007326453;10.000074066473934;0.8335057493347622;0.01556203806053394;0.015562082837521363;0.8062808901452393;-0.013548003316617395;0.8063888113156881
74.455172;1.0330849078435649;0.92560614051497;0.8959654942292395;-0.005145841827441258;-0.00498102129547082;1.033799139803985;10.00007350358912;0.8335058363356103;0.015562039062636434;0.015562081187698864;0.8062810933905143;-0.013548003305544282;0.8063886596785491
74.465172;1.0330849141424028;0.9256062027607848;0.8959655633743457;-0.005145841889495973;-0.004981021277569962;1.0337990746497738;10.000072891956298;0.8335059248434785;0.015562040070992557;0.015562079513244958;0.806281290831017;-0.013548003292644875;0.8063885039883746
74.475172;1.0330849196557577;0.9256062633054003;0.8959656333460545;-0.005145841952664161;-0.00498102125871815;1.0337990049637806;10.000072238640339;0.8335060143002331;0.015562041088396055;0.015562077821053117;0.8062814825012952;-0.013548003277798142;0.8063883447086528
74.485172;1.0330849242654523;0.9256063223647106;0.89596570445107;-0.00514584201680726;-0.004981021238931888;1.0337989304359836;10.000071550684188;0.833506104260464;0.015562042118041877;0.015562076118684737;0.8062816684836521;-0.013548003260926799;0.8063881822569119
74.495172;1.0330849277133118;0.9256063801785154;0.8959657767998855;-0.005145842081785379;-0.004981021218231237;1.0337988508543299;10.000070835784866;0.8335061943993378;0.015562043163445465;0.015562074414378058;0.8062818488201884;-0.01354800324197092;0.8063880170316736
74.505172;1.03308492972339;0.9256064369464967;0.8959658503517274;-0.005145842147448649;-0.004981021196658663;1.033798766116541;10.000070102443836;0.8335062844885757;0.015562044230219868;0.015562072717401834;0.8062820234435303;-0.013548003220882074;0.80638784941706
74.515172;1.033084930070479;0.925606492860267;0.8959659250551051;-0.00514584221363998;-0.0049810211742838785;1.0337986762409765;10.000069359213201;0.8335063743356373;0.015562045327031844;0.015562071037710883;0.8062821921747823;-0.013548003197643361;0.806387679757664
74.525172;1.0330849285820876;0.9256065480945277;0.8959660009075946;-0.005145842280211642;-0.004981021151178661;1.0337985814248836;10.000068613532378;0.8335064637383226;0.01556204646462824;0.015562069384219024;0.8062823548226626;-0.013548003172275143;0.8063875083156923
74.535172;1.0330849251579548;0.9256066026910097;0.8959660779259047;-0.0051458423470370565;-0.004981021127387187;1.033798482037973;10.000067870610032;0.8335065525537071;0.015562047653868202;0.015562067763281583;0.8062825112788095;-0.013548003144813383;0.8063873352736083
74.545172;1.0330849197853493;0.9256066564835856;0.895966156141993;-0.005145842413999897;-0.00498102110292528;1.0337983785279548;10.000067133460503;0.8335066408132266;0.015562048904260608;0.015562066178943254;0.8062826614966621;-0.013548003115286679;0.8063871607919152
74.555172;1.0330849124928034;0.9256067092015992;0.8959662356271257;-0.005145842480974714;-0.00498102107781179;1.0337982713355027;10.000066404400595;0.8335067287240339;0.015562050223648248;0.015562064634254249;0.8062828054270174;-0.01354800308371127;0.80638698503921
74.565172;1.0330849033071998;0.9256067606561068;0.8959663164442253;-0.005145842547819386;-0.004981021052095425;1.0337981608588938;10.000065686145795;0.8335068165513432;0.015562051618347311;0.01556206313198752;0.8062829429982653;-0.013548003050098798;0.806386808170173
74.575172;1.0330848922536862;0.9256068108086535;0.8959663985532317;-0.005145842614377608;-0.004981021025843584;1.0337980474189787;10.000064981346767;0.8335069045040561;0.015562053093147189;0.01556206167468961;0.8062830741055785;-0.013548003014477738;0.806386630310604
74.585172;1.0330848793507625;0.9256068596743618;0.8959664818266924;-0.005145842680486281;-0.004981020999120526;1.0337979311971062;10.000064292115809;0.8335069926836566;0.015562054651496947;0.015562060265009054;0.8062831985775473;-0.013548002976919988;0.8063864515726529
74.595172;1.0330848646175395;0.925606907214665;0.8959665661716414;-0.005145842745986467;-0.00498102097198689;1.0337978122435445;10.000063620733071;0.8335070810988128;0.015562056295526726;0.015562058905727897;0.8062833161740762;-0.013548002937535919;0.8063862720392881
74.605172;1.0330848481214796;0.9256069533614301;0.8959666515971318;-0.005145842810739048;-0.004981020944506468;1.0337976906032196;10.000062970426429;0.8335071697252671;0.015562058025549103;0.015562057598538433;0.806283426657838;-0.013548002896435535;0.806386091718477
74.615172;1.033084830022227;0.9256069981001473;0.895966738174518;-0.005145842874647424;-0.0049810209167482;1.0337975663776324;10.000062345146985;0.8335072585359106;0.015562059839968334;0.015562056342318486;0.8062835298644534;-0.013548002853702966;0.8063859105712917
74.625172;1.0330848105357455;0.9256070414798042;0.8959668259511776;-0.005145842937671601;-0.0049810208887857655;1.0337974396436997;10.00006174841965;0.8335073474977448;0.015562061735928352;0.01556205513308782;0.8062836256858028;-0.01354800280941446;0.8063857286019886
74.635172;1.0330847898083266;0.9256070835693695;0.8959669149140044;-0.005145842999814755;-0.004981020860706477;1.033797310408675;10.000061182205883;0.8335074365731516;0.015562063710557546;0.01556205396632817;0.8062837140384262;-0.013548002763671385;0.8063855458999928
74.645172;1.0330847678529729;0.9256071244169959;0.8959670050093501;-0.005145843061104161;-0.004981020832629974;1.0337971786375086;10.000060646763675;0.8335075257062157;0.015562065762400648;0.015562052838583824;0.8062837948750161;-0.013548002716607346;0.8063853626378731
74.655172;1.033084744651537;0.9256071640104979;0.8959670961077937;-0.0051458431215852555;-0.004981020804695757;1.033797044253396;10.000060141022695;0.8335076148221923;0.015562067891673945;0.01556205174646736;0.8062838681519651;-0.013548002668375969;0.8063851790654893
74.665172;1.0330847202883677;0.925607202254397;0.8959671879375933;-0.0051458431813027625;-0.0049810207770167566;1.033796907175973;10.000059662727214;0.8335077038568827;0.015562070099315482;0.015562050685576735;0.8062839337587134;-0.01354800261914077;0.806384995452354
74.675172;1.0330846949795256;0.9256072389753274;0.8959672801146132;-0.0051458432402814985;-0.00498102074965732;1.0337967674066708;10.000059208724567;0.8335077927746718;0.015562072386056666;0.01556204965070253;0.8062839915078784;-0.013548002569066204;0.8063848119909124
74.685172;1.0330846690437325;0.9256072739528971;0.8959673722646916;-0.0051458432985431605;-0.004981020722654008;1.0337966250132677;10.000058775820339;0.8335078815644196;0.01556207475113257;0.015562048636416838;0.8062840411725125;-0.013548002518304497;0.8063846287942209
74.695172;1.0330846428818128;0.9256073069633256;0.8959674641482329;-0.0051458433561369235;-0.004981020696040794;1.033796480035726;10.000058362146104;0.833507970195429;0.015562077190139184;0.015562047638196163;0.8062840825117291;-0.01354800246698347;0.8063844460037513
74.705172;1.0330846169433083;0.9256073377758596;0.895967555718217;-0.005145843413160237;-0.004981020669852347;1.0337963324632793;10.000057968287654;0.8335080585763104;0.015562079693737069;0.015562046653589762;0.8062841152792056;-0.01354800241520677;0.8063842638616753
74.715172;1.033084591688868;0.9256073660677346;0.8959676470931912;-0.005145843469761906;-0.004981020644117168;1.0337961822729882;10.000057596883302;0.8335081466315801;0.01556208224882931;0.015562045681950706;0.8062841392153127;-0.013548002363063406;0.8063840826822739
74.725172;1.0330845675878602;0.925607391356033;0.8959677384996286;-0.0051458435261138875;-0.004981020618852722;1.0337960294558046;10.000057250869329;0.8335082344288532;0.015562084841418878;0.015562044723140815;0.8062841540630833;-0.013548002310633914;0.8063839027733759
74.735172;1.0330845451224033;0.9256074130761308;0.895967830243258;-0.005145843582373995;-0.004981020594071282;1.0337958740448099;10.000056932506356;0.8335083221962818;0.015562087458502839;0.015562043776326724;0.8062841596400158;-0.013548002257997765;0.8063837243868978
74.745172;1.0330845247857703;0.9256074307626834;0.8959679226714344;-0.005145843638669927;-0.0049810205698148;1.0337957161336617;10.00005664412735;0.8335084102396341;0.01556209008785408;0.01556204283923854;0.8062841558706931;-0.013548002205241605;0.8063835477411578
74.755172;1.0330845071207928;0.925607444167397;0.8959680160890774;-0.005145843695102637;-0.004981020546201055;1.0337955558469718;10.000056388636409;0.8335084988633885;0.015562092717575256;0.015562041908004304;0.8062841427562827;-0.013548002152457633;0.8063833730417675
74.765172;1.0330844927527016;0.9256074532518902;0.8959681106831721;-0.00514584375176409;-0.004981020523421958;1.0337953933066595;10.000056168382885;0.8335085883753997;0.015562095336660598;0.015562040977458176;0.8062841203801941;-0.013548002099740681;0.8063832004729374
74.775172;1.033084482318155;0.925607458117289;0.8959682065006507;-0.005145843808762401;-0.004981020501680663;1.0337952286400018;10.000055984218005;0.833508679107559;0.015562097935683623;0.015562040042502332;0.8062840889340934;-0.013548002047181281;0.8063830302348751
74.785172;1.033084476358677;0.9256074589051984;0.8959683034999363;-0.005145843866225703;-0.00498102048112885;1.0337950620215564;10.000055836133587;0.8335087713378865;0.015562100506375864;0.015562039100406298;0.8062840487071765;-0.013548001994839683;0.8063828625703214
74.795172;1.0330844753415338;0.9256074557005416;0.8959684016620679;-0.0051458439242726495;-0.004981020461848246;1.0337948937160977;10.000055724307346;0.833508865228468;0.015562103039769893;0.015562038151996683;0.8062840000708402;-0.013548001942728045;0.8063826976872891
74.805172;1.033084479759412;0.9256074485307217;0.8959685010672858;-0.005145843982987507;-0.004981020443861857;1.0337947240702385;10.000055649647852;0.8335089608868539;0.015562105524807272;0.015562037200474351;0.8062839434785292;-0.013548001890821006;0.8063825356756165
74.815172;1.0330844901369547;0.9256074374374016;0.8959686018759091;-0.005145844042430761;-0.004981020427158029;1.0337945534512507;10.000055613792668;0.833509058437655;0.015562107948999225;0.01556203624838889;0.8062838794437229;-0.013548001839061918;0.8063823765350336
74.825172;1.0330845069912675;0.925607422505135;0.8959687042378174;-0.005145844102656475;-0.004981020411715948;1.0337943821850168;10.000055618348288;0.833509158050004;0.015562110299804064;0.01556203529458324;0.8062838084776364;-0.013548001787358528;0.806382220252818
74.835172;1.0330845308625065;0.9256074038772102;0.8959688082034198;-0.005145844163706368;-0.004981020397512343;1.033794210511009;10.000055664024725;0.8335092599393802;0.015562112565584625;0.01556203433335169;0.8062837310261917;-0.013548001735599844;0.8063820668256723
74.845172;1.033084562337862;0.9256073817885828;0.8959689137253659;-0.005145844225597929;-0.004981020384515968;1.0337940385175552;10.000055750745458;0.8335093642918755;0.015562114736467698;0.015562033355739979;0.8062836474538603;-0.013548001683690946;0.806381916265786
74.855172;1.033084601985885;0.9256073565571977;0.8959690207235362;-0.005145844288321165;-0.004981020372688163;1.0337938660679726;10.000055878464332;0.8335094711496805;0.01556211680503099;0.01556203235171559;0.8062835580601724;-0.013548001631568137;0.806381768655271
74.865172;1.0330846502462099;0.9256073285626701;0.8959691290948278;-0.005145844351841764;-0.0049810203619869205;1.0337936928286142;10.000056047553889;0.833509580381637;0.015562118766399173;0.015562031312758446;0.8062834630992058;-0.013548001579183995;0.8063816241861715
74.875172;1.0330847073636176;0.9256072982659925;0.8959692386775394;-0.005145844416120841;-0.0049810203523705295;1.0337935183875844;10.000056258204324;0.8335096917735265;0.015562120617486649;0.01556203023272602;0.8062833628269316;-0.01354800152650049;0.8063814831196449
74.885172;1.033084773426141;0.925607266234133;0.8959693492689663;-0.005145844481131766;-0.004981020343789881;1.0337933423100554;10.000056509763706;0.833509805156243;0.015562122355852168;0.015562029105688237;0.8062832575578147;-0.01354800147351109;0.806381345684777
74.895172;1.0330848484558022;0.9256072331080923;0.8959694606874105;-0.005145844546838911;-0.004981020336170057;1.033793164128355;10.000056801351581;0.8335099204308221;0.01556212397880859;0.015562027924193604;0.8062831476539883;-0.013548001420254882;0.8063812119934598
74.905172;1.0330849324796767;0.9256071995235651;0.8959695727796311;-0.005145844613174488;-0.004981020329417121;1.0337929833573591;10.000057133109847;0.8335100374848071;0.015562125482822499;0.015562026680747397;0.806283033478347;-0.013548001366785948;0.8063810820502219
74.915172;1.0330850255729696;0.9256071660508324;0.8959696853247611;-0.005145844680045611;-0.004981020323456691;1.0337927995444158;10.00005750649727;0.8335101561517974;0.015562126863786519;0.015562025370201366;0.8062829154214485;-0.013548001313122667;0.8063809558274085
74.925172;1.033085127838258;0.9256071331767207;0.8959697979317831;-0.005145844747330477;-0.004981020318257876;1.03379261233963;10.000057923207567;0.8335102762509363;0.01556212811810105;0.01556202398990352;0.8062827939570776;-0.013548001259234572;0.8063808333093483
74.935172;1.0330852393181191;0.9256071012888544;0.8959699100828415;-0.005145844814859682;-0.004981020313809158;1.0337924215329055;10.000058383793313;0.8335103976015961;0.015562129243545683;0.01556202253835079;0.8062826696008841;-0.01354800120506661;0.8063807144962509
74.945172;1.033085359928825;0.925607070646009;0.8959700212874881;-0.005145844882426672;-0.004981020310075106;1.0337922270254116;10.000058887228057;0.8335105199688028;0.015562130240261225;0.015562021015089415;0.8062825428147593;-0.01354800115055572;0.8063805994185205
74.955172;1.0330854894626682;0.9256070413806453;0.8959701311566063;-0.005145844949826122;-0.004981020306993898;1.0337920288005316;10.000059430898483;0.8335106430166348;0.015562131111469112;0.015562019422104107;0.8062824139557146;-0.013548001095644815;0.8063804881458441
74.965172;1.0330856276045421;0.9256070135502649;0.895970239352595;-0.005145845016882585;-0.004981020304509275;1.0337918269180146;10.000060010320075;0.8335107663546533;0.01556213186269233;0.015562017764616033;0.8062822832922325;-0.013548001040312967;0.8063803807523474
74.975172;1.0330857739408144;0.9256069872060824;0.8959703455594936;-0.005145845083449591;-0.004981020302576735;1.0337916215200933;10.000060619369473;0.8335108896302564;0.015562132500477083;0.01556201605027481;0.8062821510461867;-0.013548000984594185;0.8063802772799726
74.985172;1.0330859280421647;0.9256069624541741;0.8959704495241787;-0.005145845149397299;-0.004981020301149598;1.0337914128470267;10.000061251473946;0.8335110125627692;0.015562133031128576;0.01556201428794157;0.8062820173825737;-0.013548000928569602;0.8063801777363373
74.995172;1.0330860895976077;0.9256069394784353;0.895970551073929;-0.005145845214609533;-0.004981020300192253;1.0337912011940378;10.000061900855039;0.8335111349362014;0.015562133458801544;0.015562012487321232;0.8062818823941074;-0.013548000872350351;0.8063800821080598
75.005172;1.033086258467846;0.925606918535274;0.895970650073861;-0.0051458452789751455;-0.004981020299702696;1.0337909868010215;10.000062563017782;0.8335112566142472;0.015562133784444621;0.015562010658868518;0.806281746155393;-0.013548000816056218;0.8063799903653799
