time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.015172;1.033086434652345;0.9256068999284897;0.895970746355845;-0.005145845342366802;-0.004981020299701864;1.0337907698225637;10.000063234419672;0.8335113775480172;0.015562134006394486;0.015562008812387486;0.8062816087664769;-0.013548000759787014;0.8063799024351849
75.025172;1.0330866182113356;0.9256068839324288;0.8959708396621702;-0.005145845404640111;-0.004981020300206688;1.0337905504578107;10.00006391169929;0.8335114977443754;0.015562134120630807;0.015562006954578305;0.8062814703395164;-0.013548000703603376;0.8063798181832784
75.035172;1.0330868091697656;0.9256068707320068;0.8959709296373608;-0.005145845465663731;-0.004981020301222808;1.0337903290961312;10.0000645912489;0.8335116172190637;0.01556213412001454;0.015562005088290818;0.8062813309955783;-0.013548000647532742;0.8063797374639761
75.045172;1.033087007454699;0.9256068604592473;0.8959710158543921;-0.005145845525337276;-0.004981020302755865;1.0337901063187316;10.000065269664026;0.8335117359707953;0.015562133994562924;0.015562003214554844;0.8062811908893321;-0.013548000591588918;0.8063796601931392
75.055172;1.0330872128500024;0.9256068532761711;0.8959710978828531;-0.005145845583574854;-0.004981020304822406;1.03378988275699;10.00006594453088;0.8335118540121286;0.015562133733625926;0.015562001335005364;0.8062810502056482;-0.013548000535795557;0.8063795863613947
75.065172;1.033087424971205;0.9256068494028449;0.8959711753909171;-0.005145845640286683;-0.004981020307451114;1.0337896589187774;10.000066614286437;0.8335119714427502;0.01556213332789755;0.015561999452545792;0.8062809090947645;-0.013548000480216489;0.806379515979064
75.075172;1.033087643292899;0.9256068490341808;0.8959712481894121;-0.0051458456953876;-0.004981020310668267;1.0337894351082393;10.000067276922628;0.8335120884884218;0.015562132769966265;0.01556199757029264;0.8062807675822972;-0.013548000424971446;0.8063794490436175
75.085172;1.0330878672055708;0.9256068522246372;0.895971316157274;-0.005145845748825573;-0.004981020314480543;1.0337892114681146;10.000067929228427;0.8335122054389199;0.015562132054530477;0.015561995690588349;0.8062806255292493;-0.013548000370220041;0.8063793855662788
75.095172;1.0330880960919022;0.9256068588567447;0.8959713791001522;-0.005145845800593488;-0.004981020318891627;1.0337889880894453;10.000068567443462;0.8335123225321174;0.015562131179082627;0.015561993815674448;0.8062804826710787;-0.01354800031614007;0.806379325573167
75.105172;1.033088329401625;0.9256068687031955;0.8959714366682686;-0.005145845850705502;-0.004981020323938193;1.033788765105113;10.000069187733317;0.8335124399007675;0.015562130144601933;0.015561991949109821;0.8062803386770926;-0.01354800026292453;0.8063792690797156
75.115172;1.0330885666961402;0.9256068815253079;0.8959714884084614;-0.005145845899185751;-0.004981020329692455;1.0337885427135391;10.000069785956864;0.833512557592355;0.015562128955710783;0.015561990096251017;0.8062801931893194;-0.013548000210800194;0.806379216114076
75.125172;1.0330888076471172;0.9256068971335168;0.8959715338655787;-0.005145845946103371;-0.004981020336234884;1.0337883211811736;10.000070358095286;0.8335126755900633;0.015562127620009279;0.015561988264156005;0.8062800458778364;-0.013548000160050385;0.8063791667747828
75.135172;1.033089051970843;0.925606915362576;0.8959715726214843;-0.005145845991590151;-0.00498102034363486;1.03378810082783;10.000070901052505;0.8335127938173532;0.015562126146913225;0.015561986461624464;0.8062798965139791;-0.013548000111009872;0.8063791212383373
75.145172;1.0330892993823348;0.9256069359984324;0.8959716042747468;-0.005145846035803183;-0.004981020351943906;1.033787881958621;10.000071412602669;0.8335129121783472;0.01556212454679037;0.015561984698496357;0.8062797450163808;-0.013548000064032069;0.8063790796959418
75.155172;1.0330895496569423;0.925606958770619;0.8959716284277855;-0.00514584607889513;-0.004981020361195114;1.0337876648383297;10.00007189107992;0.8335130306167716;0.015562122830284561;0.015561982984572384;0.8062795914771751;-0.013548000019447445;0.8063790423194137
75.165172;1.033089802707017;0.9256069834226532;0.8959716447253369;-0.005145846121010311;-0.00498102037140974;1.0337874497817983;10.000072335511955;0.833513149102842;0.015562121007347631;0.01556198132941928;0.8062794361742883;-0.01354799997751891;0.8063790093019315
75.175172;1.0330900585410405;0.9256070097444641;0.8959716528666385;-0.005145846162273204;-0.0049810203826012546;1.0337872372424968;10.000072745481484;0.8335132675867007;0.015562119086889623;0.015561979742069623;0.8062792795155261;-0.013547999938410183;0.8063789808873922
75.185172;1.033090317127103;0.9256070375445293;0.8959716525363128;-0.005145846202783776;-0.004981020394776715;1.0337870277466592;10.000073120617003;0.8335133859990922;0.015562117077441167;0.015561978230248946;0.8062791219123719;-0.013547999902182244;0.8063789573501476
75.195172;1.0330905782908306;0.925607066611089;0.8959716433734414;-0.005145846242626208;-0.004981020407938751;1.0337868217456885;10.000073460443847;0.8335135042637553;0.015562114987115771;0.015561976800584113;0.8062789636817855;-0.01354799986881929;0.8063789389502688
75.205172;1.0330908416894327;0.9256070966607747;0.895971625020218;-0.0051458462818660235;-0.004981020422079718;1.0337866195730847;10.000073764490061;0.8335136223069571;0.015562112822675899;0.015561975459254754;0.8062788050525336;-0.013547999838270498;0.8063789258569963
75.215172;1.0330911068419384;0.9256071273117344;0.8959715971687302;-0.005145846320550531;-0.0049810204371708204;1.0337864215057615;10.000074032387944;0.8335137401035521;0.015562110589702622;0.015561974211436173;0.8062786462396153;-0.013547999810476573;0.8063789180806088
75.225172;1.0330913732222164;0.9256071581467846;0.8959715596058511;-0.005145846358734692;-0.004981020453157115;1.0337862278477774;10.000074264198167;0.8335138577149016;0.015562108294121215;0.015561973060599504;0.8062784874782939;-0.013547999785380887;0.8063789154983614
75.235172;1.0330916403544068;0.92560718877503;0.8959715122696061;-0.005145846396490296;-0.004981020469958523;1.033786038978175;10.000074460535215;0.8335139752536257;0.01556210594328917;0.015561972009596853;0.8062783289949382;-0.013547999762934552;0.806378917933201
75.245172;1.0330919078766745;0.9256072187994384;0.895971455265306;-0.005145846433869597;-0.004981020487465502;1.0337858552868415;10.000074622030326;0.8335140928244086;0.015562103545902492;0.015561971062436562;0.8062781710062003;-0.01354799974307334;0.8063789251735767
75.255172;1.0330921755906377;0.9256072478258367;0.8959713888130961;-0.005145846470871689;-0.0049810205055267065;1.033785677057297;10.00007474880711;0.8335142104953472;0.015562101112030342;0.015561970223998741;0.8062780137704216;-0.013547999725682186;0.8063789369656018
75.265172;1.0330924434627367;0.9256072755825736;0.8959713131748037;-0.005145846507442173;-0.004981020523951141;1.0337855044424742;10.00007484029999;0.8335143282866252;0.015562098653530964;0.015561969497552416;0.8062778576184788;-0.013547999710595065;0.8063789530398938
75.275172;1.0330927115640145;0.925607302007479;0.8959712286239391;-0.005145846543491411;-0.004981020542542179;1.033785337526575;10.000074894910544;0.833514446182107;0.01556209618354666;0.01556196888336634;0.8062777029301057;-0.013547999697636865;0.8063789731016212
75.285172;1.0330929799786501;0.9256073272111859;0.895971135449578;-0.005145846578923601;-0.004981020561121773;1.0337851763740387;10.000074909869667;0.8335145641405506;0.015562093715631543;0.015561968380410336;0.8062775501125704;-0.013547999686669882;0.8063789967507403
75.295172;1.0330932487686015;0.9256073513838373;0.8959710339453913;-0.005145846613655219;-0.0049810205794991735;1.0337850210413961;10.000074881957575;0.8335146820496354;0.015562091263748997;0.015561967989073909;0.8062773996319109;-0.01354799967759201;0.8063790234255888
75.305172;1.0330935180231526;0.9256073747660055;0.8959709243914014;-0.005145846647600933;-0.004981020597437326;1.0337848715547766;10.000074808369844;0.8335147996603096;0.015562088842162283;0.015561967712043556;0.8062772520277934;-0.01354799967029297;0.8063790524526766
75.315172;1.033093787846396;0.9256073976580146;0.8959708070645651;-0.005145846680649395;-0.00498102061467653;1.033784727841352;10.000074686972448;0.8335149165737817;0.01556208646408023;0.015561967552970906;0.8062771078343995;-0.01354799966463746;0.8063790831641243
75.325172;1.033094058245456;0.925607420350242;0.8959706822436159;-0.005145846712662453;-0.004981020630973391;1.0337845896809847;10.000074516275793;0.8335150322780375;0.015562084140258368;0.015561967515065287;0.8062769674728769;-0.013547999660486887;0.8063791149652297
75.335172;1.0330943290513248;0.92560744303952;0.8959705501767135;-0.005145846743492615;-0.004981020646114746;1.0337844567730006;10.000074295184737;0.8335151461883544;0.015562081878963423;0.015561967600671942;0.8062768312269225;-0.013547999657723511;0.8063791473252255
75.345172;1.0330945999237469;0.925607465859122;0.8959704110892954;-0.005145846772994098;-0.0049810206599240825;1.0337843288504807;10.00007402222967;0.833515257661878;0.015562079686927122;0.01556196781085212;0.8062766993193107;-0.013547999656271053;0.8063791797514005
75.355172;1.033094870419251;0.9256074889457722;0.8959702652299827;-0.0051458468010301805;-0.004981020672264744;1.0337842056801645;10.00007369469492;0.8335153660240096;0.015562077570325747;0.015561968145436736;0.8062765720071368;-0.013547999656095351;0.8063792117909153
75.365172;1.0330951400620225;0.9256075124270429;0.8959701128374897;-0.005145846827483392;-0.0049810206830314336;1.0337840869823436;10.000073308499688;0.8335154706373539;0.01556207553505682;0.015561968603947925;0.8062764496085129;-0.01354799965716355;0.806379243073524
75.375172;1.0330954084003456;0.9256075364034798;0.8959699540706972;-0.005145846852256094;-0.00498102069213461;1.033783972461512;10.000072859106243;0.8335155709270324;0.015562073586222;0.015561969185772514;0.806276332481932;-0.013547999659401622;0.8063792733476355
75.385172;1.0330956750860818;0.92560756099;0.8959697890215929;-0.0051458468752615515;-0.004981020699483834;1.033783861928027;10.000072342656065;0.8335156663442383;0.015562071727828005;0.015561969889646204;0.8062762210402288;-0.01354799966269666;0.8063793024689822
75.395172;1.0330959398855053;0.9256075863148154;0.8959696177805098;-0.005145846896421717;-0.004981020704980009;1.033783755297928;10.000071756480624;0.8335157563985534;0.015562069963660732;0.015561970714004416;0.8062761158018631;-0.013547999666921745;0.8063793303747385
75.405172;1.0330962025774821;0.9256076124411732;0.8959694404915651;-0.005145846915684228;-0.004981020708520125;1.033783652492204;10.000071098759582;0.8335158407457043;0.015562068298691872;0.01556197165780396;0.8062760173976663;-0.013547999671950134;0.806379357057338
75.415172;1.0330964628652322;0.9256076393216781;0.8959692574045337;-0.005145846933044038;-0.004981020710006402;1.0337835534379494;10.000070367528142;0.833515919175222;0.01556206673977816;0.015561972720525246;0.8062759265004578;-0.013547999677662782;0.8063793825346093
75.425172;1.033096720344047;0.9256076668159331;0.8959690689016269;-0.005145846948531871;-0.00498102070935257;1.033783458153236;10.000069560231717;0.8335159915025179;0.015562065295428635;0.015561973901010858;0.8062758437433901;-0.013547999683944342;0.8063794068444196
75.435172;1.0330969745156218;0.9256076946917864;0.8959688754575545;-0.005145846962165641;-0.004981020706481684;1.0337833667806926;10.00006867439365;0.8335160575009187;0.015562063974612381;0.015561975195832021;0.8062757696550303;-0.01354799969067066;0.8063794300455612
75.445172;1.033097224877434;0.9256077225792108;0.8959686775711765;-0.0051458469739192455;-0.004981020701331472;1.0337832795368684;10.000067708032473;0.8335161169248514;0.01556206278504971;0.015561976598701876;0.806275704592078;-0.01354799969772571;0.8063794521677553
75.455172;1.0330974710205696;0.9256077499346607;0.8959684757315467;-0.005145846983737665;-0.004981020693885147;1.033783196579703;10.000066659492548;0.8335161695813943;0.015562061732736228;0.015561978101420874;0.8062756487177187;-0.013547999705037676;0.8063794731470881
75.465172;1.0330977126600598;0.9256077760832789;0.8959682703914975;-0.005145846991548735;-0.004981020684189059;1.033783117879556;10.000065527740146;0.8335162153950627;0.015562060822822531;0.015561979695365581;0.8062756020418206;-0.013547999712573372;0.8063794928367605
75.475172;1.033097949640697;0.9256078002933091;0.8959680619310647;-0.005145846997254719;-0.004981020672320606;1.0337830432372206;10.000064312882602;0.833516254431141;0.015562060059800558;0.015561981372558367;0.8062755644890854;-0.013547999720298002;0.8063795110831724
75.485172;1.033098181957811;0.9256078218117645;0.8959678506840627;-0.005145847000755598;-0.004981020658349281;1.0337829724212655;10.0000630160682;0.8335162868878033;0.015562059446663029;0.015561983125580426;0.8062755359771743;-0.013547999728163191;0.8063795277874516
75.495172;1.033098409747796;0.9256078399258661;0.8959676369986755;-0.005145847002003742;-0.00498102064233344;1.0337829052769212;10.000061639159405;0.8335163130908613;0.015562058984426617;0.015561984946915977;0.8062755164268156;-0.013547999736124436;0.8063795429150733
75.505172;1.033098633236852;0.9256078540724516;0.8959674212165636;-0.005145847001032698;-0.004981020624327643;1.0337828417638828;10.000060184536725;0.8335163334931829;0.015562058672134985;0.015561986829248272;0.8062755057041016;-0.013547999744141304;0.8063795564479105
75.515172;1.033098852702576;0.9256078638738171;0.8959672036295647;-0.005145846997938899;-0.004981020604372891;1.0337827819632504;10.000058654437504;0.8335163486505983;0.015562058506760902;0.015561988765820146;0.8062755036000884;-0.013547999752157142;0.8063795683072452
75.525172;1.0330990684250727;0.9256078690615206;0.8959669845282757;-0.005145846992841513;-0.004981020582481402;1.0337827260503984;10.000057050172588;0.8335163591419027;0.015562058483377902;0.01556199074939618;0.8062755098167226;-0.013547999760091078;0.8063795783585117
75.535172;1.0330992805974075;0.9256078694050317;0.8959667642860332;-0.005145846985844937;-0.004981020558637104;1.0337826742422527;10.00005537250681;0.8335163654555151;0.015562058596081757;0.015561992771611254;0.8062755239116136;-0.013547999767857003;0.8063795865145572
75.545172;1.0330994892949619;0.9256078647395535;0.895966543377751;-0.005145846977017924;-0.004981020532813271;1.033782626807687;10.000053623133782;0.8335163679506207;0.015562058839232286;0.01556199482403093;0.8062755452878633;-0.013547999775384716;0.8063795927847918
75.555172;1.0330996945199007;0.9256078550387548;0.895966322331881;-0.00514584696639813;-0.004981020504984836;1.0337825841469557;10.00005180576689;0.83351636693371;0.015562059207745341;0.015561996899246285;0.8062755732510963;-0.013547999782619065;0.8063795972253679
75.565172;1.0330998962002618;0.9256078403910604;0.8959661016840321;-0.005145846954005857;-0.004981020475128829;1.033782546828014;10.000049926152435;0.833516362721826;0.015562059696045972;0.01556199899098792;0.8062756070522844;-0.013547999789516083;0.8063795998879979
75.575172;1.0331000941324775;0.925607820889213;0.8959658819706805;-0.005145846939853308;-0.004981020443232383;1.0337825155435987;10.000047991288747;0.8335163556119165;0.01556206029716493;0.01556200109359385;0.8062756458971595;-0.013547999796050255;0.8063796007803753
75.585172;1.0331002879665963;0.9256077966141548;0.895965663715227;-0.005145846923959806;-0.0049810204093011;1.033782490997439;10.000046008109814;0.833516345861296;0.015562061003221047;0.015562003201749032;0.8062756889774451;-0.013547999802212548;0.8063795997823751
75.595172;1.0331004772712407;0.9256077677254307;0.8959654473664608;-0.005145846906361347;-0.004981020373349589;1.0337824737343961;10.00004398258139;0.8335163337244766;0.015562061806600955;0.01556200531126206;0.8062757355266906;-0.013547999807992187;0.8063795965747415
75.605172;1.0331006615688998;0.9256077345214506;0.8959652332321596;-0.00514584688709633;-0.00498102033539838;1.0337824640656488;10.00004192012107;0.8335163194798964;0.015562062700212945;0.015562007419449847;0.8062757848398144;-0.013547999813358632;0.8063795906967999
75.615172;1.033100840267458;0.9256076974507165;0.8959650214723331;-0.005145846866190728;-0.004981020295491859;1.033782462204703;10.00003982644512;0.8335163034468864;0.015562063676453857;0.015562009523946877;0.8062758362726871;-0.013547999818247834;0.8063795816905801
75.625172;1.0331010126321538;0.9256076570748191;0.8959648121508482;-0.00514584684366256;-0.004981020253698336;1.0337824684611747;10.000037707602615;0.8335162860027935;0.015562064726182023;0.015562011621390096;0.8062758892894316;-0.013547999822553664;0.8063795691671064
75.635172;1.0331011779134165;0.9256076139711089;0.8959646052913407;-0.005145846819527141;-0.004981020210075964;1.0337824833035991;10.000035569802021;0.8335162675955247;0.01556206583883448;0.015562013707491086;0.8062759435111972;-0.013547999826133498;0.8063795527641366
75.645172;1.0331013355098317;0.925607568641083;0.8959644008966758;-0.005145846793798336;-0.004981020164651858;1.0337825073085554;10.000033419536546;0.8335162487732399;0.015562067003606269;0.015562015777990509;0.8062759986960775;-0.013547999828821102;0.8063795321353165
75.655172;1.033101485002534;0.9256075214807239;0.8959641989407192;-0.005145846766504723;-0.004981020117443829;1.0337825410794728;10.000031263093748;0.8335162301897259;0.015562068211048382;0.015562017828542194;0.8062760547145968;-0.013547999830432953;0.8063795070187862
75.665172;1.0331016260898587;0.925607472827027;0.8959639993721679;-0.005145846737710421;-0.004981020068485076;1.0337825851606461;10.000029105869622;0.8335162125193495;0.015562069454352036;0.015562019853491751;0.8062761115582776;-0.013547999830765527;0.8063794772604265
75.675172;1.0331017585588596;0.9256074230407833;0.89596380211593;-0.005145846707521307;-0.004981020017820456;1.0337826399510144;10.00002695273941;0.833516196343401;0.015562070729445373;0.015562021845905884;0.8062761693059894;-0.013547999829596483;0.806379442720184
75.685172;1.033101882291758;0.9256073725499212;0.895963607056579;-0.005145846676081293;-0.0049810199655069545;1.0337827056593396;10.000024808896278;0.8335161821227143;0.015562072033431051;0.015562023798694338;0.8062762280741803;-0.013547999826701738;0.806379403164479
75.695172;1.0331019972324507;0.9256073218628319;0.8959634140613303;-0.005145846643548772;-0.004981019911635208;1.0337827823509271;10.000022680012263;0.8335161702525429;0.015562073362308781;0.015562025705008732;0.8062762880138071;-0.013547999821875078;0.8063793582563208
75.705172;1.033102103332359;0.9256072715978491;0.895963223050416;-0.005145846610046973;-0.004981019856337263;1.0337828700020764;10.000020571772223;0.8335161611195657;0.01556207471024801;0.015562027558668253;0.8062763492793298;-0.013547999814939139;0.8063793076125446
75.715172;1.0331022005164703;0.9256072224954359;0.8959630340573925;-0.005145846575621082;-0.004981019799775066;1.0337829684689723;10.000018489506243;0.8335161551048478;0.015562076070837556;0.01556202935518946;0.8062764119579748;-0.013547999805753287;0.8063792508731918
75.725172;1.0331022886705408;0.9256071753589425;0.8959628472537924;-0.005145846540228186;-0.004981019742132122;1.0337830774622074;10.000016438124106;0.8335161525445027;0.015562077438068716;0.015562031091986207;0.8062764760320155;-0.013547999794212172;0.8063791877361817
75.735172;1.033102367637968;0.9256071309516818;0.8959626629339363;-0.0051458465037554505;-0.004981019683604424;1.0337831965905337;10.000014421925805;0.8335161537126488;0.015562078806006944;0.015562032767859063;0.8062765413647864;-0.013547999780239038;0.8063791179241363
75.745172;1.033102437230973;0.9256070899160849;0.8959624814627913;-0.005145846466053607;-0.004981019624384701;1.0337833254376478;10.000012444824089;0.833516158852296;0.015562080168061624;0.015562034382971606;0.8062766077401614;-0.013547999763785354;0.8063790411597848
75.755172;1.0331024972510858;0.9256070527500935;0.8959623032123968;-0.005145846426975097;-0.004981019564641806;1.0337834636325693;10.000010511496818;0.8335161682103587;0.01556208151700449;0.015562035938815288;0.8062766749759412;-0.013547999744821121;0.8063789571893518
75.765172;1.0331025474963058;0.9256070198446625;0.8959621285332465;-0.0051458463864056565;-0.00498101950449537;1.0337836108266056;10.000008627651464;0.8335161820141731;0.015562082846559432;0.015562037438006718;0.8062767429714597;-0.013547999723318058;0.8063788658019646
75.775172;1.0331025877821458;0.925606991524049;0.8959619577756772;-0.005145846344284425;-0.004981019444013072;1.0337837666273506;10.000006798526016;0.8335162004050449;0.015562084153483393;0.015562038884660784;0.8062768116372278;-0.013547999699244128;0.8063787668354572
75.785172;1.0331026179692446;0.9256069680603699;0.8959617913042331;-0.005145846300614587;-0.004981019383248589;1.0337839306421837;10.000005028174293;0.8335162234205824;0.01556208543767637;0.015562040284445803;0.8062768808192852;-0.013547999672558047;0.8063786602004518
75.795172;1.0331026379415233;0.9256069497049352;0.8959616294702;-0.005145846255460112;-0.004981019322269762;1.0337841025826133;10.000003320911045;0.8335162510315762;0.01556208670047991;0.015562041643475555;0.8062769502618995;-0.013547999643200078;0.8063785459179528
75.805172;1.0331026475608414;0.9256069366957604;0.8959614725594879;-0.00514584620893622;-0.004981019261137154;1.0337842823201377;10.000001682566124;0.8335162831533559;0.015562087943178848;0.015562042967178193;0.8062770196300177;-0.013547999611104073;0.8063784240961634
75.815172;1.0331026466545978;0.9256069292019543;0.895961320726798;-0.005145846161199931;-0.004981019199874747;1.0337844698519743;10.00000011956288;0.833516319627432;0.015562089165803733;0.015562044259692156;0.8062770886231485;-0.013547999576242592;0.8063782948256778
75.825172;1.03310263505517;0.9256069272908289;0.895961173952081;-0.005145846112423406;-0.004981019138477857;1.0337846651926252;9.99999863671636;0.8335163602195266;0.015562090366314538;0.01556204552332893;0.8062771570866777;-0.01354799953867294;0.8063781581106856
75.835172;1.0331026126643652;0.925606930960201;0.8959610320658922;-0.005145846062764994;-0.004981019076936576;1.0337848683126551;9.999997235621375;0.8335164046293988;0.015562091541308476;0.015562046758585737;0.8062772250047681;-0.013547999498540615;0.8063780139157114
75.845172;1.0331025795023074;0.9256069401589702;0.8959608948298421;-0.005145846012371804;-0.004981019015234851;1.033785079159887;9.999995914876866;0.8335164525175254;0.015562092687655418;0.015562047964750117;0.8062772923981713;-0.013547999456034465;0.8063778622346226
75.855172;1.0331025357625647;0.925606954770724;0.8959607619938834;-0.005145845961404629;-0.004981018953340408;1.0337852977038162;9.99999467157363;0.8335165035521778;0.015562093803612679;0.01556204914019939;0.8062773592342565;-0.01354799941132309;0.8063777031041323
75.865172;1.033102481875314;0.9256069746408264;0.8959606332900222;-0.0051458459100577275;-0.004981018891215808;1.033785523964746;9.999993502417578;0.8335165573871656;0.015562094889306679;0.015562050282981682;0.8062774253856718;-0.013547999364527448;0.8063775366384203
75.875172;1.0331024185014832;0.9256069996479462;0.8959605084384838;-0.005145845858555381;-0.004981018828834379;1.0337857579694083;9.999992404538034;0.833516613569126;0.015562095946558033;0.015562051392297202;0.8062774906145234;-0.013547999315757328;0.80637736311844
75.885172;1.033102346425364;0.9256070297295146;0.8959603872122739;-0.005145845807125989;-0.004981018766184819;1.0337859996862138;9.999991376320443;0.8335166715244892;0.015562096977693174;0.015562052469239798;0.806277554603206;-0.01354799926515862;0.8063771830447369
75.895172;1.033102266404354;0.925607064846148;0.895960269462138;-0.005145845755979863;-0.004981018703280694;1.0337862490285394;9.999990417088348;0.8335167306269435;0.015562097983960252;0.01556205351607741;0.8062776170405634;-0.01354799921291163;0.8063769970989351
75.905172;1.0331021790683113;0.9256071049325925;0.8959601550584847;-0.005145845705304921;-0.004981018640172556;1.033786505855346;9.999989525779489;0.8335167902319326;0.015562098965051114;0.015562054535306702;0.8062776777113667;-0.01354799915918833;0.8063768060574515
75.915172;1.0331020849262131;0.9256071498833854;0.8959600438652083;-0.005145845655269816;-0.0049810185769381165;1.033786769902191;9.999988700438175;0.8335168496856467;0.015562099920388626;0.015562055528773693;0.8062777365181292;-0.013547999104124468;0.8063766107287202
75.925172;1.033101984439422;0.9256071995766999;0.8959599357940917;-0.005145845606038976;-0.004981018513653491;1.0337870407103031;9.999987938559842;0.8335169083603102;0.015562100850503045;0.01556205649700175;0.8062777934190106;-0.013547999047832524;0.8063764119272832
75.935172;1.0331018780570755;0.9256072538928268;0.8959598308694515;-0.005145845557793271;-0.004981018450366667;1.033787317647105;9.999987236721786;0.8335169656995283;0.015562101756998991;0.015562057439324385;0.8062778483623915;-0.013547998990417535;0.8063762104573249
75.945172;1.033101766158603;0.9256073127131295;0.8959597292579856;-0.005145845510724828;-0.0049810183870884935;1.033787599995092;9.999986589708008;0.8335170212344686;0.015562102641586662;0.015562058354207618;0.8062779012983602;-0.013547998931980335;0.806376007092764
75.955172;1.0331016489498406;0.9256073758926867;0.8959596312363497;-0.005145845465010261;-0.004981018323805514;1.033787887024826;9.999985990569593;0.8335170745963095;0.015562103504934432;0.015562059239072421;0.8062779522767622;-0.013547998872631058;0.8063758025494754
75.965172;1.0331015264116328;0.9256074432400339;0.8959595371337116;-0.00514584542078438;-0.0049810182604949895;1.0337881780417963;9.999985431531655;0.8335171255413059;0.015562104346089274;0.01556206009002527;0.8062780015521351;-0.013547998812503022;0.8063755974665048
75.975172;1.0331013983721564;0.925607514542514;0.8959594473358389;-0.005145845378125478;-0.004981018197128244;1.033788472410804;9.999984905324405;0.8335171739424466;0.015562105162710093;0.015562060902133367;0.8062780495618079;-0.01354799875175025;0.8063753924078166
75.985172;1.0331012646678879;0.9256075895854124;0.8959593622932778;-0.005145845337060815;-0.004981018133674081;1.0337887695118075;9.999984406662076;0.8335172197649818;0.015562105952042228;0.01556206166966539;0.8062780967803975;-0.01354799869054044;0.8063751878521089
75.995172;1.0331011252735942;0.9256076681555417;0.8959592824414448;-0.005145845297583716;-0.0049810180701124335;1.0337890686275393;9.999983932791215;0.8335172630629496;0.015562106712227625;0.015562062385105211;0.8062781436035796;-0.013547998629051818;0.8063749841575001
76.005172;1.0331009803187488;0.9256077500638641;0.8959592081024832;-0.005145845259675079;-0.004981018006461118;1.033789368881057;9.999983482977932;0.8335173039627637;0.01556210744205678;0.01556206303873945;0.8062781903347408;-0.01354799856747456;0.8063747815508162
76.015172;1.0331008300226987;0.9256078351388045;0.8959591394861273;-0.005145845223321817;-0.0049810179428078066;1.0337896693307018;9.99998305743507;0.8335173426141113;0.015562108139247695;0.01556206362107815;0.8062782371939773;-0.01354799850601226;0.806374580173633
76.025172;1.0331006746376417;0.9256079231242468;0.8959590767694862;-0.005145845188514455;-0.004981017879323309;1.0337899691608792;9.999982655816215;0.8335173791238926;0.015562108800278397;0.015562064125418145;0.8062782842743151;-0.013547998444867199;0.8063743801377768
76.035172;1.0331005144251146;0.9256080135780911;0.8959590201192069;-0.005145845155231699;-0.00498101781623777;1.0337902677989061;9.999982276492558;0.8335174135146287;0.015562109421842078;0.015562064547536798;0.8062783315180332;-0.013547998384218758;0.8063741815691174
76.045172;1.0331003496592006;0.9256081059339891;0.8959589696242454;-0.0051458451234395585;-0.0049810177537937235;1.0337905648827699;9.99998191749563;0.8335174457548674;0.015562110001371388;0.015562064883700186;0.8062783787682354;-0.01354799832421521;0.8063739846651821
76.055172;1.0331001806442872;0.9256081996675971;0.8959589252448966;-0.005145845093106602;-0.004981017692216501;1.0337908601965402;9.99998157778491;0.8335174758041837;0.015562110536779776;0.01556206512887294;0.8062784257724928;-0.013547998264967448;0.8063737897147347
76.065172;1.0331000076962997;0.9256082944021634;0.8959588868382968;-0.0051458450642219425;-0.004981017631719695;1.0337911536651396;9.999981257624942;0.8335175036145933;0.015562111027068282;0.015562065276310476;0.8062784721067361;-0.013547998206541886;0.8063735970238707
76.075172;1.0330998310861197;0.9256083899163894;0.8959588542525435;-0.005145845036808048;-0.004981017572517943;1.0337914453243635;9.999980958298236;0.8335175291141631;0.015562111473463886;0.015562065318965233;0.8062785171766292;-0.013547998148967772;0.8063734068226337
76.085172;1.0330996510130348;0.9256084861074244;0.8959588274237849;-0.005145845010915525;-0.004981017514818287;1.0337917352187767;9.999980681494726;0.833517552185489;0.01556211187951667;0.015562065250914216;0.8062785603175687;-0.01354799809225036;0.806373219248484
76.095172;1.0330994676251746;0.9256085829321032;0.8959588063544948;-0.005145844986611847;-0.00498101745879836;1.0337920232938582;9.999980428679699;0.8335175726776948;0.015562112249771727;0.015562065067357146;0.8062786008933573;-0.013547998036378609;0.8063730343817976
76.105172;1.0330992810515105;0.9256086803286079;0.895958790984257;-0.0051458449639769635;-0.004981017404590688;1.0337923093623638;9.999980200931676;0.8335175904596999;0.015562112588024524;0.015562064764136225;0.8062786383748998;-0.013547997981334738;0.8063728522642506
76.115172;1.0330990914305829;0.9256087781710975;0.8959587811126811;-0.00514584494308543;-0.004981017352274621;1.0337925931912888;9.999979999407506;0.8335176054486382;0.015562112896060645;0.015562064337526802;0.8062786723581398;-0.0135479979271085;0.806372672885207
76.125172;1.0330988989113727;0.9256088762735217;0.8959587764394786;-0.005145844923978653;-0.004981017301866738;1.0337928746386718;9.999979826154757;0.8335176175851156;0.015562113173391026;0.015562063784620305;0.8062787025073237;-0.013547997873703711;0.8063724961708443
76.135172;1.0330987036319454;0.9256089744041196;0.8959587766416507;-0.00514584490665304;-0.004981017253318683;1.0337931536955478;9.999979684351633;0.8335176267789067;0.015562113417920097;0.015562063104900714;0.8062787285098074;-0.013547997821131794;0.8063723220406593
76.145172;1.0330985057302369;0.9256090723077561;0.8959587814097053;-0.0051458448910698335;-0.00498101720654689;1.0337934304209726;9.999979577205872;0.8335176328798829;0.015562113627036342;0.015562062301649247;0.806278750065348;-0.013547997769408033;0.8063721504920135
76.155172;1.0330983053668652;0.92560916972703;0.8959587904500972;-0.0051458448771747245;-0.004981017161468597;1.0337937048767123;9.999979506451535;0.8335176357357631;0.015562113799044;0.015562061381420878;0.806278766896562;-0.013547997718558727;0.8063719815864915
76.165172;1.033098102729163;0.9256092664105349;0.8959588034823719;-0.005145844864913146;-0.004981017117998201;1.0337939771127107;9.999979471676262;0.8335176352967385;0.015562113934277661;0.015562060352751391;0.806278778754615;-0.013547997668627241;0.8063718153456519
76.175172;1.0330978980339705;0.9256093621414109;0.8959588202320199;-0.0051458448542262576;-0.004981017076027131;1.0337942471978392;9.999979470754008;0.8335176316243755;0.015562114034924612;0.015562059225779504;0.8062787853909126;-0.013547997619664322;0.8063716516618847
76.185172;1.0330976914777403;0.9256094567721137;0.8959588404214082;-0.005145844845021705;-0.004981017035426279;1.0337945152351222;9.999979501053677;0.8335176247958981;0.015562114103618248;0.015562058012071346;0.8062787865654167;-0.013547997571708601;0.8063714902852911
76.195172;1.0330974831237245;0.9256095502069338;0.8959588637478573;-0.005145844837148091;-0.004981016996070008;1.0337947813148676;9.999979559985437;0.8335176148523256;0.01556211414199478;0.015562056723555928;0.8062787821003413;-0.013547997524778014;0.8063713308828311
76.205172;1.0330972728505;0.9256096423608491;0.895958889850687;-0.005145844830396969;-0.004981016957861667;1.0337950454741855;9.99997964448941;0.8335176018416581;0.015562114151120373;0.015562055371556818;0.8062787718739256;-0.013547997478869726;0.8063711731220732
76.215172;1.0330970604171967;0.925609733168634;0.8959589183223098;-0.005145844824525128;-0.004981016920737874;1.0337953076916446;9.999979751040089;0.8335175858789083;0.015562114133086556;0.015562053966798703;0.806278755759266;-0.01354799743396893;0.8063710167281418
76.225172;1.0330968455576761;0.9256098226341771;0.8959589487666603;-0.0051458448192853775;-0.0049810168846578;1.0337955678725914;9.999979876180277;0.8335175671548561;0.015562114090754007;0.015562052519461054;0.8062787335846066;-0.01354799739007944;0.8063708615064283
76.235172;1.033096628025195;0.9256099108457868;0.8959589808295189;-0.005145844814445956;-0.00498101684959459;1.0337958258327602;9.999980016385269;0.8335175458698245;0.015562114025739936;0.015562051039326008;0.8062787050983113;-0.013547997347256355;0.8063707073515073
76.245172;1.0330964076253835;0.9256099979391473;0.8959590142047363;-0.005145844809791953;-0.004981016815528106;1.0337960812876854;9.99998016758397;0.8335175221144754;0.01556211393725095;0.015562049536970065;0.8062786699429114;-0.01354799730561092;0.8063705542205439
76.255172;1.0330961842672508;0.925610084073341;0.8959590486554957;-0.005145844805127284;-0.004981016782437167;1.03379633385334;9.999980325206213;0.8335174957971722;0.015562113822659956;0.015562048024784713;0.8062786276921081;-0.013547997265284722;0.8063704021020454
76.265172;1.033095957944487;0.9256101694204977;0.8959590839763751;-0.005145844800281845;-0.0049810167502903;1.0337965831054254;9.999980484824581;0.8335174667121772;0.015562113679034496;0.01556204651629182;0.8062785779022824;-0.01354799722641373;0.8063702510541754
76.275172;1.0330957286237419;0.9256102541179992;0.8959591198723881;-0.005145844795109474;-0.0049810167190463;1.0337968286459869;9.999980642814558;0.8335174346693683;0.015562113504535232;0.01556204502470377;0.8062785201465253;-0.013547997189107302;0.8063701012584777
76.285172;1.0330954961300838;0.9256103382527333;0.8959591558835909;-0.005145844789468936;-0.004981016688677817;1.0337970700802688;9.99998079659737;0.8335173995377102;0.015562113298685827;0.01556204356196349;0.8062784540807917;-0.013547997153449145;0.8063699530373636
76.295172;1.0330952601044308;0.925610421908992;0.8959591914094068;-0.005145844783210924;-0.004981016659190768;1.0337973069538182;9.99998094502091;0.833517361232453;0.015562113061431893;0.015562042138431665;0.8062783795007049;-0.013547997119507722;0.80636980685959
76.305172;1.033095020078762;0.9256105051791407;0.8959592257586686;-0.0051458447762002014;-0.004981016630608859;1.0337975387484557;9.999981088893193;0.8335173197267615;0.01556211279232796;0.015562040762989268;0.8062782963310368;-0.013547997087339038;0.8063696633057194
76.315172;1.0330947755976352;0.9256105881309958;0.8959592581846466;-0.005145844768346439;-0.0049810166029512085;1.0337977649670234;9.999981230333773;0.8335172750548396;0.015562112491208577;0.015562039442672697;0.8062782045871328;-0.013547997056975498;0.8063695230137543
76.325172;1.0330945262725586;0.9256106708099333;0.8959592879208645;-0.005145844759610585;-0.004981016576231636;1.0337979852456622;9.999981371318139;0.8335172272906217;0.015562112159514264;0.01556203818191291;0.8062781043396928;-0.013547997028414556;0.806369386675621
76.335172;1.0330942718218405;0.925610753264341;0.8959593142360347;-0.005145844750003864;-0.004981016550463731;1.033798199376722;9.999981513127329;0.833517176541299;0.015562111800494622;0.01556203698289837;0.8062779957034996;-0.013547997001620238;0.8063692550215804
76.345172;1.0330940121298962;0.9256108355281645;0.8959593364843688;-0.005145844739582169;-0.00498101652566386;1.0337984072272262;9.999981656471926;0.8335171229658972;0.015562111418073529;0.015562035847349819;0.8062778788769313;-0.013547996976531503;0.8063691287170524
76.355172;1.0330937472560608;0.9256109175773615;0.8959593541267913;-0.005145844728422599;-0.0049810165018411515;1.033798608639525;9.99998180166897;0.8335170667882803;0.0155621110150486;0.01556203477791905;0.8062777541692656;-0.013547996953074634;0.8063690082462236
76.365172;1.033093477392796;0.9256109993492853;0.8959593667772722;-0.005145844716600215;-0.004981016478968283;1.0337988033743917;9.999981949181633;0.8335170082655997;0.015562110591358314;0.01556203377778288;0.8062776219312626;-0.013547996931174932;0.8063688938939793
76.375172;1.0330932028135138;0.9256110808447467;0.8959593742764751;-0.005145844704177282;-0.004981016456971264;1.0337989911257877;9.999982100063262;0.8335169476204703;0.015562110143072341;0.015562032849507619;0.806277482465291;-0.013547996910752069;0.8063687858239963
76.385172;1.0330929238335083;0.9256111622287858;0.8959593766847312;-0.005145844691195239;-0.004981016435743008;1.0337991716080859;9.999982255948677;0.833516884999754;0.01556210966302227;0.01556203199480628;0.8062773360453273;-0.01354799689170681;0.8063686841359756
76.395172;1.0330926407723298;0.9256112438466375;0.8959593741513082;-0.005145844677672087;-0.004981016415142736;1.0337993446385865;9.999982418894156;0.833516820484853;0.015562109143062804;0.01556203121477366;0.8062771829801558;-0.013547996873918442;0.8063685888522062
76.405172;1.033092353951597;0.9256113261399614;0.8959593667413618;-0.005145844663608948;-0.004981016394996482;1.033799510130122;9.999982590819549;0.8335167541024289;0.015562108575642804;0.015562030509821205;0.8062770235794056;-0.0135479968572483;0.806368499895109
76.415172;1.0330920637831393;0.9256114095229799;0.8959593543087154;-0.005145844648990615;-0.0049810163751347804;1.0337996680729251;9.999982773046852;0.8335166858188701;0.01556210795383501;0.015562029879809251;0.8062768580513117;-0.013547996841542701;0.806368417086417
76.425172;1.0330917707984293;0.9256114942920838;0.8959593364536084;-0.005145844633779461;-0.004981016355439747;1.0337998186075845;9.999982967071979;0.8335166155648719;0.015562107271364272;0.015562029324354763;0.806276686444002;-0.013547996826653825;0.8063683401640326
76.435172;1.0330914755141063;0.9256115805698066;0.8959593126175925;-0.0051458446179292695;-0.004981016335853055;1.033799962048621;9.999983175817487;0.833516543275909;0.015562106523142313;0.015562028842499758;0.8062765086793754;-0.013547996812483263;0.8063682688400967
76.445172;1.033091178300074;0.925611668289298;0.8959592822645965;-0.0051458446014167715;-0.004981016316355074;1.0338000987683622;9.999983403479295;0.8335164688890543;0.01556210570596912;0.01556202843215466;0.8062763246546693;-0.013547996798998863;0.8063682029006641
76.455172;1.033090879345685;0.9256117572675137;0.8959592449700191;-0.005145844584249881;-0.0049810162969559715;1.0338002291204529;9.999983654092198;0.8335163923141229;0.015562104818898645;0.015562028089918809;0.8062761343246783;-0.013547996786198458;0.8063681422696208
76.465172;1.0330905786554274;0.9256118473046496;0.8959592004150357;-0.005145844566453244;-0.004981016277698373;1.0338003534678528;9.999983930649591;0.8335163134402936;0.015562103862922082;0.015562027811009412;0.8062759377176916;-0.013547996774065952;0.8063680869927444
76.475172;1.0330902760731038;0.9256119381975443;0.8959591484134218;-0.005145844548070536;-0.004981016258642654;1.0338004721538399;9.999984235059399;0.8335162321662167;0.015562102840474254;0.01556202758990726;0.8062757349389715;-0.013547996762553135;0.8063680371984735
76.485172;1.0330899714075492;0.9256120297300856;0.8959590889269253;-0.005145844529178772;-0.004981016239837312;1.0338005853922092;9.999984568094478;0.8335161483950781;0.015562101755455615;0.015562027422025388;0.8062755261647717;-0.013547996751575716;0.8063679930680048
76.495172;1.033089664608589;0.9256121217378824;0.8959590219958975;-0.005145844509887094;-0.004981016221309656;1.0338006932342438;9.99998492962043;0.8335160619792026;0.015562100613847869;0.015562027305173797;0.8062753115971183;-0.013547996741010652;0.8063679548053383
76.505172;1.0330893558157448;0.9256122141525049;0.8959589476833947;-0.005145844490327776;-0.004981016203088629;1.0338007956320392;9.99998531954502;0.8335159726666809;0.015562099424052754;0.015562027239971143;0.8062750914576431;-0.013547996730708918;0.8063679226191756
76.515172;1.0330890452730732;0.9256123069554993;0.8959588661013596;-0.005145844470655589;-0.00498101618521515;1.0338008924936726;9.999985738462271;0.8335158801428665;0.015562098196036208;0.015562027229029603;0.8062748660332314;-0.01354799672053428;0.8063678966964588
76.525172;1.033088733279722;0.9256124001364539;0.895958777444818;-0.005145844451048984;-0.004981016167708955;1.033800983702774;9.999986186700262;0.8335157841476329;0.015562096939448699;0.015562027275711054;0.8062746356642768;-0.013547996710389946;0.806367877150497
76.535172;1.033088420207961;0.9256124936769283;0.8959586819839759;-0.005145844431704143;-0.004981016150535528;1.0338010690923478;9.999986663050004;0.8335156845490458;0.015562095662028442;0.01556202738352227;0.8062744006686531;-0.013547996700204273;0.806367863987381
76.545172;1.0330881065042445;0.9256125874978863;0.8959585800454066;-0.0051458444128265664;-0.00498101613361331;1.0338011483773935;9.999987165168788;0.8335155813395528;0.015562094369361247;0.015562027555310318;0.806274161300034;-0.013547996689901776;0.8063678571252137
76.555172;1.0330877926531266;0.9256126814129432;0.8959584719790565;-0.0051458443946217096;-0.00498101611684613;1.0338012211163856;9.999987690587453;0.8335154745812015;0.015562093065357994;0.015562027791738644;0.8062739177699617;-0.013547996679387463;0.8063678564646591
76.565172;1.033087479089466;0.9256127751633265;0.8959583580943492;-0.005145844377277829;-0.004981016100149878;1.0338012867342696;9.99998823709101;0.8335153643727806;0.015562091752796289;0.015562028090735097;0.806273670250426;-0.013547996668549174;0.8063678619554996
76.575172;1.0330871660831136;0.9256128684946157;0.8959582386216884;-0.0051458443609477935;-0.004981016083462394;1.0338013445821832;9.99998880329461;0.8335152509162331;0.015562090434105643;0.01556202844878881;0.8062734188449022;-0.013547996657269802;0.8063678735977722
76.585172;1.0330868537140274;0.9256129612020767;0.89595811372693;-0.0051458443457352695;-0.004981016066745834;1.033801394014853;9.999989388920886;0.8335151345830066;0.015562089111200111;0.015562028862352837;0.8062731636435222;-0.013547996645431788;0.8063678913920255
76.595172;1.033086541948084;0.9256130531204447;0.8959579835375477;-0.005145844331689129;-0.004981016049984285;1.0338014344768223;9.999989993837726;0.833515015852485;0.01556208778416727;0.01556202932772775;0.8062729048661272;-0.013547996632907223;0.8063679152767876
76.605172;1.0330862307237942;0.9256131440399481;0.8959578481402186;-0.005145844318826362;-0.004981016033184617;1.0338014655477177;9.999990617269262;0.833514895214251;0.015562086451261569;0.01556202984029487;0.806272642960572;-0.013547996619552019;0.8063679450985126
76.615172;1.0330859200188907;0.9256132336213548;0.8959577075474761;-0.005145844307165476;-0.0049810160163782655;1.0338014869175975;9.9999912582458;0.8335147731750164;0.01556208510990185;0.015562030394845947;0.806272378580295;-0.013547996605219628;0.8063679806412202
76.625172;1.0330856098687078;0.9256133214200614;0.8959575617053612;-0.0051458442967286305;-0.004981015999610923;1.0338014983923767;9.99999191603998;0.8335146503318552;0.015562083756543669;0.015562030987189958;0.8062721124565887;-0.013547996589781636;0.8063680216616336
76.635172;1.033085300362352;0.9256134069489622;0.8959574105914655;-0.005145844287523238;-0.004981015982950944;1.0338014999542033;9.999992589367627;0.8335145273679184;0.015562082386416608;0.015562031615462914;0.8062718452634199;-0.013547996573146398;0.8063680678908575
76.645172;1.0330849916889708;0.9256134896922749;0.8959572543043609;-0.0051458442795402634;-0.004981015966515623;1.0338014917532874;9.999993274977479;0.8335144049435028;0.015562080994455493;0.01556203228018911;0.806271577599563;-0.013547996555273589;0.8063681190325229
76.655172;1.033084684165649;0.9256135691299935;0.8959570930488913;-0.005145844272776012;-0.004981015950457049;1.0338014740508008;9.999993967193609;0.8335142836022283;0.01556207957669852;0.015562032983640455;0.8062713100584364;-0.01354799653616575;0.8063681747849515
76.665172;1.0330843781806396;0.9256136447697216;0.8959569270887793;-0.005145844267242791;-0.004981015934920303;1.033801447231252;9.999994659000564;0.8335141637515902;0.015562078131133455;0.015562033728662548;0.8062710432818063;-0.01354799651583844;0.8063682348835286
76.675172;1.033084074118202;0.925613716126833;0.8959567567240495;-0.00514584426294156;-0.004981015920037687;1.033801411849025;9.999995343609815;0.8335140456985421;0.015562076657510313;0.015562034517456448;0.8062707779765876;-0.01354799649429561;0.8063682991203173
76.685172;1.033083772278863;0.9256137827163878;0.8959565822349879;-0.00514584425982658;-0.004981015905956929;1.0338013685917848;9.999996015204383;0.833513929723;0.015562075156531815;0.015562035351163841;0.8062705148578893;-0.013547996471521549;0.806368367334881
76.695172;1.0330834728307827;0.9256138441015465;0.8959564038240809;-0.00514584425779955;-0.0049810158928459665;1.0338013181385106;9.999996668961243;0.8335138161054533;0.015562073629024136;0.015562036229386423;0.8062702545416583;-0.01354799644749187;0.8063684394194797
76.705172;1.0330831758682852;0.9256138999455216;0.89595622166111;-0.005145844256720844;-0.004981015880850583;1.0338012610236007;9.999997301199912;0.8335137050513762;0.01556207207465878;0.015562037149503037;0.8062699974868467;-0.013547996422209172;0.8063685153181535
76.715172;1.0330828814196902;0.9256139500450489;0.8959560359760842;-0.005145844256421703;-0.004981015870056942;1.0338011976333772;9.999997909913336;0.8335135966233612;0.015562070490915842;0.015562038107330464;0.8062697439924201;-0.013547996395734556;0.8063685949893783
76.725172;1.0330825892791495;0.9256139943253054;0.89595584708454;-0.005145844256729057;-0.004981015860513663;1.0338011283106427;9.999998495357703;0.8335134908035269;0.015562068874406552;0.015562039098650029;0.806269494220789;-0.013547996368168627;0.8063686783790559
76.735172;1.0330822988691362;0.9256140327744841;0.8959556553432667;-0.00514584425748993;-0.004981015852274754;1.0338010534507889;9.999999059961361;0.8335133876169726;0.015562067223713998;0.015562040120087443;0.806269248231616;-0.013547996339610522;0.806368765454589
76.745172;1.0330820093053386;0.9256140653973003;0.8959554610406689;-0.005145844258574552;-0.004981015845402479;1.0338009735536553;9.999999607314571;0.8335132871601636;0.015562065540257136;0.015562041169363583;0.8062690060200629;-0.013547996310155717;0.8063688562804725
76.755172;1.0330817195916926;0.925614092260258;0.8959552642714725;-0.005145844259872659;-0.004981015839959252;1.0338008892589647;10.000000141350302;0.8335131895299703;0.015562063826873663;0.015562042245087513;0.8062687675586898;-0.013547996279918696;0.8063689510633321
76.765172;1.033081428791395;0.9256141135429199;0.8959550649258006;-0.005145844261290394;-0.004981015836032123;1.0338008013778153;10.00000066653176;0.833513094755385;0.01556206208714344;0.015562043346489725;0.8062685328203066;-0.01354799624904385;0.8063690501080916
76.775172;1.0330811361101244;0.9256141295332924;0.8959548628082898;-0.005145844262742091;-0.004981015833762817;1.033800710880244;10.0000011883934;0.8335130027621299;0.015562060325733122;0.015562044473612527;0.8062683017866716;-0.01354799621770419;0.8063691537055308
76.785172;1.0330808409350012;0.9256141406126911;0.8959546578063777;-0.005145844264145369;-0.004981015833342534;1.0338006188005455;10.000001713724556;0.8335129133589367;0.015562058547894372;0.015562045626971359;0.8062680744475131;-0.013547996186095737;0.8063692620287212
76.795172;1.033080542850419;0.9256141472033997;0.8959544500293858;-0.005145844265418138;-0.0049810158349778335;1.0338005261283583;10.000002250274436;0.8335128262677849;0.01556205675856505;0.015562046806310422;0.8062678507903158;-0.013547996154438953;0.8063693750883358
