time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.805172;1.0330802416687277;0.9256141497004436;0.8959542398409126;-0.005145844266469323;-0.004981015838857028;1.0338004337472726;10.00000280579389;0.8335127412139195;0.015562054961855157;0.015562048009934016;0.8062676307946586;-0.013547996122983616;0.8063694927633008
76.815172;1.033079937472249;0.9256141484606335;0.8959540277837431;-0.005145844267193176;-0.004981015845121322;1.03380034241029;10.000003386818404;0.8335126580200328;0.015562053160165292;0.015562049235316832;0.8062674144334236;-0.013547996091987669;0.8063696148937725
76.825172;1.0330796305374401;0.9256141437834047;0.8959538144777889;-0.005145844267470823;-0.004981015853843917;1.0338002527414962;10.000003998090833;0.833512576607172;0.015562051353367558;0.015562050479922153;0.8062672016852568;-0.013547996061678967;0.8063697413779862
76.835172;1.0330793211719533;0.9256141358622796;0.8959536005359521;-0.0051458442671662;-0.0049810158650446315;1.0338001652601245;10.00000464240218;0.8335124969044349;0.015562049539579808;0.01556205174129718;0.8062669925492226;-0.013547996032237955;0.8063698722219116
76.845172;1.033079009639254;0.9256141247809858;0.8959533864846311;-0.005145844266107317;-0.0049810158787352175;1.0338000804178311;10.00000532068041;0.8335124188038846;0.015562047716762164;0.015562053016939487;0.8062667870402239;-0.013547996003796765;0.8063700075010952
76.855172;1.0330786961544038;0.9256141105481269;0.8959531727146836;-0.005145844264075474;-0.004981015894949376;1.0337999985974586;10.000006033046056;0.8335123422262848;0.015562045883573976;0.01556205430426762;0.8062665851417974;-0.013547995976449491;0.8063701472375637
76.865172;1.0330783808563753;0.9256140931372304;0.8959529595341068;-0.0051458442608392834;-0.004981015913747142;1.0337999200853087;10.000006779923961;0.8335122672005572;0.015562044039671973;0.015562055599914486;0.8062663867492065;-0.013547995950279229;0.8063702913269911
76.875172;1.0330780638047585;0.9256140725223335;0.8959527472854257;-0.00514584425619858;-0.00498101593521557;1.033799845091181;10.000007562043093;0.8335121938750482;0.01556204218528906;0.015562056898234335;0.8062661916811941;-0.013547995925376186;0.8063704396067897
76.885172;1.033077745041536;0.925614048694493;0.8959525363647275;-0.005145844249980509;-0.004981015959467295;1.0337997737605629;10.000008380301772;0.8335121224577512;0.01556204032039926;0.015562058190439867;0.80626599972095;-0.013547995901844153;0.8063705919749903
76.895172;1.0330774246457484;0.9256140216707175;0.8959523270939969;-0.0051458442420169994;-0.0049810159866302385;1.0337997061305038;10.00000923594582;0.8335120531411323;0.015562038445183286;0.01556205946526515;0.8062658106149911;-0.013547995879802032;0.8063707484725814
76.905172;1.0330771027384174;0.925613991505564;0.8959521196073906;-0.005145844232147805;-0.004981016016829211;1.0337996421170301;10.00001013035647;0.8335119860762542;0.015562036561654988;0.0155620607103614;0.806265624082947;-0.013547995859341699;0.8063709093068239
76.915172;1.03307677946324;0.9256139582998453;0.8959519138829585;-0.00514584422023287;-0.004981016050161075;1.0337995815430292;10.000011064527458;0.8335119213485375;0.015562034674666613;0.015562061913984602;0.806265439865552;-0.013547995840459763;0.8063710748079458
76.925172;1.0330764549455527;0.9256139221977071;0.8959517098380514;-0.005145844206146345;-0.004981016086676482;1.0337995241444329;10.000012038790146;0.8335118589331199;0.015562032791380201;0.015562063067004377;0.806265257733783;-0.013547995823057843;0.80637124535882
76.935172;1.0330761292316366;0.9256138833464965;0.8959515073645495;-0.005145844189768139;-0.004981016126388966;1.0337994695788777;10.000013052981942;0.8335117987059835;0.015562030919664986;0.015562064164335051;0.8062650774377793;-0.013547995807015024;0.8063714213429192
76.945172;1.0330758022679387;0.9256138418512794;0.8959513063378248;-0.00514584417099447;-0.004981016169288554;1.0337994174107341;10.000014106848885;0.8335117404983816;0.015562029066984989;0.015562065205182678;0.8062648986867637;-0.0135479957922347;0.8063716031306426
76.955172;1.033075473952859;0.9256137977822861;0.8959511066592796;-0.0051458441497375055;-0.004981016215321757;1.0337993670331083;10.000015200419845;0.8335116841534815;0.015562027240731937;0.01556206619245522;0.8062647212030516;-0.013547995778634065;0.8063717911270553
76.965172;1.03307514421398;0.9256137512164656;0.8959509083214267;-0.005145844125904573;-0.0049810162643697635;1.0337993176650104;10.000016333763334;0.8335116295719491;0.015562025448812291;0.015562067131513707;0.8062645447674922;-0.013547995766130434;0.8063719858389641
76.975172;1.033074813081899;0.925613702264254;0.8959507114878623;-0.005145844099397817;-0.004981016316271504;1.033799268497614;10.000017505809685;0.833511576684909;0.015562023698801294;0.015562068027843315;0.8062643692124613;-0.013547995754652903;0.8063721878644031
76.985172;1.0330744807277672;0.9256136510531039;0.8959505165333309;-0.005145844070144136;-0.004981016370867401;1.0337992188211627;10.000018713437983;0.8335115253734784;0.01556202199633275;0.015562068884280408;0.806264194413012;-0.013547995744149359;0.8063723977956686
76.995172;1.0330741474160194;0.9256135977138595;0.8959503239696608;-0.0051458440381279185;-0.004981016428011369;1.033799168029839;10.00001995161347;0.8335114754160399;0.0155620203449342;0.015562069699949088;0.8062640202995883;-0.013547995734564491;0.8063726161131626
77.005172;1.0330738134423225;0.9256135424311382;0.8959501343298553;-0.005145844003400688;-0.004981016487541207;1.0337991155953128;10.000021213948058;0.8335114264866145;0.015562018747244399;0.015562070471375491;0.8062638468684677;-0.013547995725822673;0.8063728431297793
77.015172;1.0330734791201999;0.9256134854996879;0.8959499481433838;-0.005145843966068382;-0.00498101654924242;1.03379906106879;10.00002249362911;0.8335113782197515;0.015562017205732684;0.015562071193888027;0.8062636741455442;-0.013547995717845283;0.8063730789800481
77.025172;1.033073144788301;0.9256134273242149;0.8959497659626353;-0.005145843926277397;-0.004981016612845749;1.0337990041085483;10.00002378447297;0.833511330274465;0.015562015722831692;0.015562071862399973;0.8062635021073525;-0.01354799571057031;0.8063733236211884
77.035172;1.0330728108518632;0.9256133683669338;0.8959495883506464;-0.005145843884202498;-0.00498101667806044;1.0337989445339324;10.000025081067792;0.8335112823212321;0.015562014301209019;0.015562072472142982;0.8062633306292754;-0.013547995703957344;0.8063735768545208
77.045172;1.0330724778143296;0.9256133090634305;0.8959494158916155;-0.005145843840031849;-0.004981016744609017;1.0337988823322706;10.000026378289588;0.8335112340495427;0.015562012943902654;0.015562073018861457;0.8062631594851021;-0.013547995697996308;0.8063738383806149
77.055172;1.0330721462225678;0.9256132497648877;0.8959492492399428;-0.005145843793952797;-0.004981016812246778;1.0337988175576118;10.000027671228407;0.8335111852585081;0.015562011653962654;0.015562073497667356;0.8062629883827565;-0.013547995692699415;0.8063741078547746
77.065172;1.0330718166098771;0.9256131907567788;0.8959490891035142;-0.005145843746138747;-0.004981016880767098;1.03379875022676;10.000028955391267;0.8335111359154708;0.015562010433444939;0.015562073901915326;0.8062628170347302;-0.013547995688061878;0.8063743848801894
77.075172;1.033071489529214;0.9256131323402965;0.8959489361398835;-0.005145843696737985;-0.004981016949984459;1.0337986803265007;10.000030226682215;0.8335110860988623;0.015562009283149032;0.015562074224096365;0.8062626452428453;-0.01354799568404302;0.8063746689247518
77.085172;1.033071165588532;0.9256130748802732;0.8959487908534847;-0.005145843645861066;-0.004981017019706436;1.0337986078779273;10.00003148119661;0.8335110359227514;0.015562008204351437;0.015562074458220535;0.8062624729221872;-0.013547995680592744;0.8063749592740889
77.095172;1.033070845411201;0.9256130187529936;0.8959486536111104;-0.005145843593571501;-0.004981017089733148;1.0337985329178268;10.000032714847409;0.8335109855344124;0.015562007199706279;0.015562074601182516;0.8062623000330941;-0.013547995677677005;0.8063752551136623
77.105172;1.0330705296116216;0.9256129642786082;0.8959485247750347;-0.005145843539905051;-0.004981017159891607;1.0337984553846478;10.000033923034911;0.8335109351020066;0.015562006271691593;0.015562074652572032;0.8062621265236947;-0.013547995675273893;0.8063755556448615
77.115172;1.0330702188063765;0.925612911718924;0.8959484047560883;-0.005145843484918218;-0.004981017230056535;1.033798375073638;10.000035100906645;0.8335108847875538;0.015562005421896282;0.01556207461444415;0.8062619523633517;-0.01354799567334796;0.8063758601095092
77.125172;1.0330699135804342;0.925612861306189;0.8959482938983993;-0.005145843428732081;-0.004981017300133418;1.0337982917176192;10.000036243845956;0.8335108347995097;0.015562004652235728;0.015562074490641249;0.8062617776015526;-0.013547995671830603;0.8063761677431535
77.135172;1.0330696144686133;0.9256128132619257;0.8959481923948154;-0.005145843371541733;-0.0049810173700327864;1.0337982050663992;10.00003734715483;0.8335107854385193;0.015562003965654705;0.015562074284843831;0.806261602328082;-0.013547995670646589;0.8063764777471469
77.145172;1.0330693220256497;0.9256127678195433;0.895948100354714;-0.005145843313592968;-0.0049810174396493715;1.033798114946022;10.000038405283783;0.8335107370391925;0.015562003365766616;0.015562073999259076;0.806261426566846;-0.013547995669762197;0.8063767893107464
77.155172;1.033069036874825;0.9256127252408185;0.8959480179180108;-0.005145843255164397;-0.004981017508848069;1.0337980213575908;10.000039411945934;0.8335106898910187;0.015562002856369245;0.015562073635152865;0.806261250258008;-0.013547995669196712;0.8063771016098075
77.165172;1.0330687596248886;0.925612685781428;0.8959479453155893;-0.00514584319656409;-0.004981017577468785;1.0337979245295932;10.000040361211664;0.8335106442140989;0.015562002440448457;0.015562073193761329;0.8062610733184491;-0.013547995669011841;0.8063774137525109
77.175172;1.0330684907761214;0.9256126496531656;0.8959478828343114;-0.005145843138113684;-0.004981017645341874;1.0337978248197761;10.000041248820105;0.8335106001773415;0.015562002118479289;0.015562072676707188;0.8062608956976759;-0.013547995669312824;0.8063777247950736
77.185172;1.0330682307885977;0.9256126170683154;0.8959478307125569;-0.005145843080132512;-0.00498101771230132;1.0337977225154307;10.000042073133125;0.8335105579401535;0.01556200188770489;0.015562072086542235;0.8062607174354812;-0.013547995670250468;0.8063780338535964
77.195172;1.0330679801949605;0.9256125883200518;0.8959477890681307;-0.0051458430229273065;-0.004981017778205012;1.0337976176990593;10.000042835214781;0.833510517692049;0.015562001742921527;0.015562071427582931;0.8062605387097492;-0.013547995672012146;0.8063783401951622
77.205172;1.0330677395458023;0.9256125638130205;0.8959477578938836;-0.005145842966765977;-0.004981017842952507;1.0337975102653616;10.000043537935206;0.8335104796513143;0.01556200167716288;0.015562070705954273;0.8062603598325342;-0.013547995674800641;0.8063786432687488
77.215172;1.0330675092611672;0.9256125440297784;0.8959477370683513;-0.005145842911861914;-0.004981017906473777;1.0337973999829568;10.00004418456607;0.833510444046489;0.01556200168212914;0.015562069928422883;0.806260181171626;-0.013547995678805845;0.8063789426855614
77.225172;1.0330672895751518;0.9256125294168791;0.8959477263684957;-0.0051458428583879045;-0.004981017968701867;1.0337972865591;10.000044777722957;0.8335104111303732;0.015562001749682922;0.015562069101456367;0.8062600030537211;-0.013547995684187205;0.8063792381754928
77.235172;1.0330670806059519;0.9256125202444134;0.8959477255208762;-0.005145842806489824;-0.004981018029561169;1.0337971697407102;10.000045319124707;0.8335103811926267;0.015562001873699226;0.015562068231074748;0.8062598257630638;-0.013547995691069811;0.806379529542414
77.245172;1.0330668824515774;0.9256125165982229;0.8959477342630551;-0.005145842756287411;-0.004981018088981113;1.0337970493424808;10.000045809851006;0.8335103545252184;0.015562002050264494;0.015562067322441999;0.8062596496030864;-0.013547995699545437;0.8063798165778061
77.255172;1.0330666952191172;0.9256125185151486;0.8959477523257735;-0.005145842707864395;-0.0049810181469179095;1.0337969251671875;10.000046250843544;0.8335103313639374;0.015562002276975368;0.015562066379379621;0.8062594749102242;-0.013547995709684643;0.8063800989633729
77.265172;1.0330665190217425;0.9256125260835165;0.8959477793826669;-0.0051458426612493394;-0.004981018203351095;1.0337967969586683;10.000046643619113;0.833510311866993;0.01556200255281413;0.015562065404655424;0.806259302043307;-0.013547995721545157;0.8063803762599595
77.275172;1.0330663539867355;0.925612539433573;0.8959478151243309;-0.005145842616410667;-0.00498101825825929;1.0337966644344998;10.000046990789837;0.8335102961355695;0.01556200287772428;0.015562064400734257;0.8062591313639925;-0.013547995735154434;0.8063806479641579
77.285172;1.0330662002421245;0.9256125586818756;0.8959478593873268;-0.005145842573286483;-0.004981018311614595;1.0337965273191099;10.000047295973765;0.833510284201003;0.015562003251778728;0.015562063370529;0.806258963191539;-0.013547995750502199;0.8063809135376573
77.295172;1.033066057894962;0.9256125838474092;0.8959479121573015;-0.005145842531825173;-0.004981018363390203;1.0337963853255234;10.000047563590305;0.8335102759996209;0.015562003674496592;0.015562062317433302;0.8062587978297958;-0.01354799576756697;0.8063811724024283
77.305172;1.033065927034477;0.9256126147707721;0.8959479734925232;-0.005145842491996544;-0.004981018413553539;1.03379623812951;10.000047798745749;0.8335102714086271;0.015562004144008563;0.015562061244368198;0.8062586356625424;-0.01354799578633401;0.8063814239688852
77.315172;1.0330658077241688;0.9256126511308153;0.8959480434630283;-0.0051458424537836;-0.004981018462061689;1.0337960853958963;10.000048006641752;0.8335102702588743;0.01556200465693939;0.015562060153063528;0.8062584771654875;-0.013547995806785807;0.8063816676731915
77.325172;1.0330656999587213;0.9256126925519584;0.8959481221087986;-0.0051458424171873214;-0.004981018508867988;1.0337959268241361;10.000048191754725;0.8335102722611789;0.015562005209344514;0.015562059044028954;0.806258322878248;-0.013547995828889124;0.8063819029261766
77.335172;1.0330656036657453;0.925612738693521;0.8959482094160219;-0.005145842382234598;-0.00498101855392158;1.03379576217178;10.000048357316519;0.8335102769674878;0.015562005796960661;0.015562057916818575;0.8062581734509717;-0.01354799585259308;0.8063821290265657
77.345172;1.033065518772818;0.9256127892363587;0.895948305285572;-0.005145842348976622;-0.004981018597168032;1.0337955912493106;10.000048505223052;0.8335102838529546;0.015562006414571894;0.015562056770838871;0.8062580296686597;-0.013547995877833554;0.8063823451825027
77.355172;1.033065445171678;0.9256128437766388;0.8959484095087364;-0.0051458423174838225;-0.0049810186385559315;1.0337954139011825;10.000048636444555;0.8335102924446176;0.015562007056315197;0.015562055606225754;0.8062578923547432;-0.013547995904527564;0.8063825506210164
77.365172;1.0330653825665288;0.9256129017757708;0.895948521812488;-0.0051458422878416545;-0.004981018678034332;1.0337952300277813;10.000048751659357;0.8335103023857829;0.015562007716843754;0.015562054423585754;0.8062577622250457;-0.013547995932569275;0.806382744682412
77.375172;1.0330653304570145;0.9256129626647475;0.8959486419581405;-0.0051458422601535405;-0.004981018715548473;1.0337950396282396;10.0000488516759;0.8335103134271364;0.015562008391927621;0.015562053223456199;0.806257639850884;-0.013547995961848934;0.8063829268789685
77.385172;1.033065288296774;0.9256130259562776;0.8959487698312653;-0.005145842234538539;-0.004981018751041553;1.0337948427970518;10.000048937636988;0.8335103254341547;0.015562009078189633;0.015562052007061782;0.8062575257507215;-0.013547995992268184;0.8063830969268391
77.395172;1.0330652556228985;0.9256130912210493;0.8959489054651313;-0.0051458422111022115;-0.004981018784450683;1.033794639699693;10.000049011182867;0.8335103384349126;0.015562009772199535;0.0155620507771853;0.8062574204377937;-0.013547996023731648;0.8063832547439121
77.405172;1.0330652320891975;0.9256131580233466;0.8959490489594869;-0.005145842189891884;-0.004981018815703466;1.0337944305736075;10.000049074381618;0.8335103526244336;0.015562010469387206;0.015562049537912629;0.8062573243863321;-0.013547996056135039;0.8063834004021623
77.415172;1.0330652174740123;0.925613225903459;0.8959492003667912;-0.005145842170873308;-0.00498101884472613;1.0337942157518993;10.000049129486541;0.8335103682833614;0.015562011163453139;0.015562048294101127;0.8062572379997217;-0.013547996089361131;0.8063835340344485
77.425172;1.0330652116828616;0.9256132943218275;0.8959493596475444;-0.005145842153940618;-0.004981018871438497;1.033793995695105;10.000049178804149;0.8335103856832542;0.015562011847042024;0.015562047050514153;0.8062571615775352;-0.013547996123279473;0.806383655756896
77.435172;1.0330652147074018;0.9256133625932537;0.8959495266748561;-0.00514584213893957;-0.0049810188957261185;1.033793770997919;10.000049224477277;0.8335104050319904;0.01556201251322781;0.015562045810217591;0.8062570953039385;-0.013547996157754595;0.8063837656954851
77.445172;1.0330652265700742;0.9256134299721293;0.8959497012186582;-0.005145842125685095;-0.004981018917427541;1.033793542340255;10.000049268475866;0.8335104264073788;0.015562013156130287;0.015562044573695998;0.8062570392995915;-0.013547996192658186;0.8063838640569598
77.455172;1.033065247314322;0.9256134958323702;0.8959498829128093;-0.005145842113959033;-0.004981018936349809;1.0337933104250387;10.000049313072362;0.8335104497199853;0.015562013770678885;0.01556204333946882;0.8062569936832499;-0.013547996227862133;0.8063839511181536
77.465172;1.0330652769694215;0.925613559741249;0.8959500712822616;-0.005145842103502384;-0.00498101895229148;1.0337930759400709;10.000049361098851;0.8335104748115771;0.015562014352592832;0.015562042104792343;0.8062569585690379;-0.01354799626321081;0.8063840271786885
77.475172;1.033065315448692;0.9256136214064211;0.8959502658490509;-0.005145842094036092;-0.004981018965063317;1.0337928395076488;10.000049415764343;0.833510501581149;0.015562014898771704;0.015562040865619098;0.8062569340406242;-0.013547996298492567;0.8063840925238741
77.485172;1.03306536248851;0.9256136805867251;0.8959504662187509;-0.005145842085288282;-0.0049810189744997945;1.0337926016355856;10.00004948030483;0.8335105300038049;0.015562015407730157;0.015562039616674714;0.8062569201715875;-0.013547996333435805;0.8063841473671642
77.495172;1.0330654176746796;0.9256137370029355;0.8959506720942958;-0.005145842076981287;-0.004981018980466642;1.0337923627260228;10.00004955748259;0.8335105600910324;0.015562015879183804;0.015562038351910794;0.8062569170232474;-0.013547996367749834;0.8063841918420421
77.505172;1.0330654805047341;0.9256137902836749;0.8959508832701383;-0.005145842068800626;-0.004981018982878705;1.0337921231641647;10.000049649225287;0.8335105918462244;0.015562016312736503;0.015562037064655348;0.8062569245720292;-0.013547996401188514;0.8063842260739819
77.515172;1.0330655504393471;0.9256138399889963;0.8959510996325529;-0.005145842060400336;-0.004981018981713231;1.0337918834586544;10.000049756815597;0.8335106252392045;0.015562016706786712;0.015562035748168727;0.8062569426431784;-0.013547996433593888;0.8063842502543269
77.525172;1.0330656269508895;0.9256138856976966;0.8959513211241625;-0.005145842051443579;-0.004981018976994966;1.0337916442746942;10.000049881431682;0.8335106602134835;0.015562017057960575;0.015562034397096317;0.8062569708879094;-0.013547996464896949;0.8063842646837843
77.535172;1.0330657096297662;0.9256139270818308;0.8959515476837295;-0.005145842041635864;-0.004981018968773953;1.033791406291406;10.00005002419406;0.8335106966724661;0.015562017361515995;0.015562033008014193;0.8062570088198419;-0.01354799649507716;0.8063842697737769
77.545172;1.0330657982976075;0.9256139639035992;0.89595177923474;-0.005145842030741014;-0.004981018957126328;1.0337911700595643;10.0000501856919;0.8335107344207883;0.015562017613462103;0.015562031578188076;0.8062570559388915;-0.013547996524129061;0.8063842659923371
77.555172;1.0330658929861873;0.9256139959693019;0.8959520156894256;-0.005145842018588639;-0.004981018942158063;1.033790935977014;10.000050366042995;0.8335107731419983;0.0155620178126491;0.015562030103862038;0.8062571118583691;-0.013547996552081415;0.8063842537865689
77.565172;1.0330659938059732;0.9256140231032858;0.8959522568940604;-0.0051458420050541215;-0.004981018923992077;1.03379070438461;10.000050565235979;0.83351081244277;0.015562017960366915;0.0155620285796875;0.8062571763142058;-0.013547996579025626;0.8063842335423985
77.575172;1.0330661008259534;0.9256140451528316;0.895952502574344;-0.005145841990016245;-0.00498101890275255;1.0337904757114111;10.000050782747484;0.8335108518964582;0.015562018058293058;0.015562026999675124;0.806257249073609;-0.013547996605097649;0.8063842056163215
77.585172;1.033066213989638;0.9256140620181285;0.8959527523796986;-0.005145841973338582;-0.004981018878557149;1.033790250498053;10.000051017140644;0.8335108910820429;0.015562018107121739;0.015562025358376565;0.8062573298430706;-0.013547996630439287;0.8063841703874263
77.595172;1.0330663330676837;0.9256140736428171;0.8959530060134291;-0.005145841954891251;-0.004981018851526691;1.0337900292445519;10.000051266334166;0.8335109296267629;0.015562018106498756;0.015562023651484926;0.8062574182533114;-0.013547996655176258;0.8063841282735766
77.605172;1.033066457683292;0.9256140799102845;0.895953263301635;-0.0051458419345807044;-0.004981018821802926;1.0337898122441986;10.000051527950387;0.8335109672213092;0.015562018055775836;0.01556202187606655;0.8062575139468482;-0.013547996679414153;0.8063840797318216
77.615172;1.0330665874076777;0.9256140805673955;0.8959535241253824;-0.005145841912360489;-0.004981018789542427;1.0337895995774617;10.000051799584282;0.8335110036116052;0.015562017954510898;0.01556202003024917;0.8062576166815838;-0.013547996703248437;0.8063840252529689
77.625172;1.033066721839732;0.9256140752835588;0.895953788354977;-0.005145841888230954;-0.004981018754890017;1.033789391194589;10.000052079027219;0.8335110385919652;0.015562017802034988;0.015562018112848831;0.80625772634482;-0.01354799672677386;0.8063839653788824
77.635172;1.033066860618459;0.9256140637498477;0.8959540558807914;-0.00514584186223726;-0.004981018717966134;1.0337891869500913;10.000052364308615;0.8335110720442814;0.015562017597034822;0.015562016123948754;0.8062578429109664;-0.013547996750084694;0.8063839007755678
77.645172;1.0330670034269924;0.9256140457218026;0.8959543266304171;-0.005145841834463095;-0.004981018678875215;1.0337889866498586;10.000052653715004;0.8335111039853953;0.015562017338399707;0.015562014065378313;0.8062579664106618;-0.013547996773267868;0.8063838322374441
77.655172;1.033067149988645;0.9256140210184437;0.8959546005145613;-0.005145841805020153;-0.004981018637710429;1.033788790140876;10.000052945610186;0.8335111345137868;0.015562017026722632;0.015562011939455066;0.8062580969045093;-0.013547996796384132;0.806383760537444
77.665172;1.0330673000313204;0.9256139895096195;0.8959548774054874;-0.005145841774035848;-0.004981018594550525;1.0337885973726197;10.000053237881522;0.8335111637066746;0.015562016664448808;0.015562009747555446;0.8062582344401387;-0.013547996819449171;0.8063836862801388
77.675172;1.0330674533111288;0.9256139511301191;0.8959551571733976;-0.005145841741638704;-0.004981018549468448;1.0337884083989564;10.000053527637865;0.8335111915990496;0.015562016254776163;0.015562007491026432;0.8062583789903317;-0.013547996842427515;0.8063836098713152
77.685172;1.0330676097119127;0.925613905918449;0.8959554397231255;-0.005145841707943652;-0.004981018502540806;1.0337882233324915;10.000053811715741;0.8335112182291553;0.015562015800539657;0.015562005172984826;0.8062585303975891;-0.013547996865244978;0.8063835315520449
77.695172;1.0330677692871486;0.9256138540109202;0.8959557249957757;-0.005145841673051639;-0.00498101845384993;1.033788042297586;10.000054087233014;0.833511243666494;0.015562015302914227;0.01556200279812308;0.8062586883615473;-0.013547996887818037;0.8063834514551015
77.705172;1.0330679321572933;0.925613795599181;0.8959560128906743;-0.005145841637064507;-0.0049810184034989515;1.0337878653778103;10.00005435154349;0.8335112680279109;0.015562014760475609;0.015562000371483828;0.8062588524815834;-0.013547996910061866;0.8063833696503515
77.715172;1.033068098373191;0.9256137309143349;0.89595630317923;-0.0051458416000925355;-0.004981018351621701;1.0337876925477376;10.000054602290266;0.8335112915121925;0.015562014169432929;0.015561997897810712;0.8062590223152826;-0.01354799693186394;0.8063832861651564
77.725172;1.033068267928504;0.9256136602092828;0.8959565955119785;-0.0051458415622380165;-0.004981018298365684;1.0337875236806553;10.000054837318329;0.8335113144010804;0.015562013525104517;0.01556199538072235;0.80625919738983;-0.013547996953073725;0.8063832010080523
77.735172;1.0330684408768895;0.9256135837026377;0.8959568894714456;-0.005145841523569216;-0.00498101824387202;1.033787358653623;10.00005505375316;0.8335113369816699;0.015562012824072833;0.015561992821945168;0.806259377183376;-0.013547996973530827;0.806383114206045
77.745172;1.03306861737647;0.9256135015285738;0.895957184615219;-0.005145841484126473;-0.004981018188260066;1.0337871974157267;10.00005524751441;0.8335113594646204;0.015562012064571501;0.015561990221029547;0.8062595611452352;-0.013547996993083589;0.8063830258603898
77.755172;1.0330687976335873;0.9256134137618298;0.8959574804819336;-0.005145841443962489;-0.004981018131611098;1.033787039960485;10.000055414163551;0.8335113819952643;0.015562011244663217;0.015561987575380683;0.8062597487425196;-0.013547997011576603;0.8063829361793121
77.765172;1.03306898183894;0.9256133204883755;0.8959577765837194;-0.005145841403169719;-0.004981018073971781;1.0337868862961919;10.000055549807458;0.8335114047253632;0.015562010360953681;0.015561984881066328;0.8062599394633938;-0.01354799702885442;0.8063828454404206
77.775172;1.0330691701607573;0.9256132218113061;0.8959580724643581;-0.005145841361884493;-0.0049810180153820535;1.0337867364736562;10.000055651221794;0.8335114278462467;0.01556200940865269;0.015561982133432448;0.8062601328043059;-0.013547997044787645;0.8063827539492924
77.785172;1.0330693627453202;0.9256131177834792;0.895958367745997;-0.005145841320286877;-0.004981017955895762;1.0337865906304997;10.0000557158447;0.8335114515816258;0.015562008382684999;0.015561979327282701;0.8062603283058672;-0.01354799705928215;0.8063826620539205
77.795172;1.033069559672229;0.9256130083348045;0.895958662085802;-0.005145841278595974;-0.004981017895571495;1.0337864490027513;10.000055741808131;0.8335114761955491;0.015562007279254119;0.015561976458068848;0.806260525557567;-0.013547997072280004;0.8063825701532971
77.805172;1.033069760920858;0.9256128932597005;0.8959589551675501;-0.005145841237057202;-0.004981017834441067;1.0337863118857156;10.000055727540435;0.8335115019807834;0.015562006095963934;0.01556197352323638;0.8062607241159543;-0.013547997083765076;0.8063824786626616
77.815172;1.033069966383419;0.9256127722865627;0.8959592467588688;-0.005145841195916279;-0.0049810177724868955;1.0337861795642453;10.000055671592781;0.8335115291929893;0.015562004830753996;0.015561970521973115;0.8062609234593939;-0.013547997093756035;0.8063823879958576
77.825172;1.0330701758683174;0.9256126451447444;0.8959595367209444;-0.005145841155386729;-0.004981017709663927;1.033786052272972;10.000055573629073;0.8335115580110716;0.015562003482004438;0.01556196745423535;0.8062611230518473;-0.01354799710229199;0.8063822985480105
77.835172;1.0330703890533073;0.9256125116216469;0.8959598249601112;-0.005145841115643237;-0.004981017645954905;1.0337859301865893;10.000055435320448;0.833511588567738;0.015562002049853214;0.015561964321049077;0.8062613224150067;-0.013547997109430788;0.8063822106078438
77.845172;1.033070605442532;0.9256123716724656;0.8959601114024859;-0.005145841076840914;-0.004981017581401563;1.0337858134027516;10.00005525943931;0.8335116210126438;0.015562000536428732;0.015561961125555641;0.8062615211077553;-0.013547997115267944;0.806382124282618
77.855172;1.0330708244059892;0.9256122254921327;0.895960396015597;-0.005145841039119482;-0.0049810175160903995;1.033785701975697;10.000055048419764;0.8335116555725094;0.015561998944516051;0.015561957872723695;0.806261718670748;-0.013547997119957423;0.8063820395634956
77.865172;1.0330710452832212;0.9256120734664666;0.8959606787981463;-0.005145841002594179;-0.004981017450127723;1.033785595974092;10.000054804474768;0.8335116925576351;0.01556199727674614;0.015561954567743116;0.8062619146277834;-0.013547997123698778;0.8063819564829379
77.875172;1.0330712674456946;0.9256119160900912;0.8959609597205551;-0.005145840967367596;-0.004981017383633995;1.0337854954436299;10.000054530790152;0.8335117323261987;0.015561995536421586;0.01556195121513317;0.8062621085214867;-0.013547997126706892;0.8063818751954094
77.885172;1.0330714902797673;0.9256117539270592;0.8959612387158337;-0.005145840933537765;-0.004981017316753521;1.0337854003665368;10.000054232131038;0.833511775275708;0.015561993727799983;0.015561947819639146;0.80626229996076;-0.013547997129210435;0.8063817959168141
77.895172;1.0330717131934435;0.9256115875662302;0.8959615157483374;-0.005145840901176292;-0.004981017249651061;1.0337853107041939;10.00005391424006;0.8335118218382348;0.015561991854257985;0.015561944386898612;0.8062624886557395;-0.013547997131463783;0.8063817188373705
77.905172;1.0330719357070257;0.9256114175799818;0.8959617908735134;-0.005145840870326392;-0.004981017182487975;1.033785226431722;10.000053582869773;0.8335118724444741;0.015561989917014346;0.015561940921716564;0.806262674383621;-0.013547997133731903;0.8063816441181489
77.915172;1.0330721575410107;0.9256112445574673;0.8959620642209377;-0.005145840841039868;-0.004981017115410277;1.0337851475737712;10.000053243476652;0.8335119275094761;0.015561987915901798;0.015561937426101588;0.8062628569225292;-0.013547997136262716;0.8063815719314337
77.925172;1.033072378627062;0.9256110691471027;0.8959623359133764;-0.00514584081339694;-0.004981017048560843;1.0337850742171226;10.000052901058572;0.8335119874444226;0.01556198585012666;0.01556193390048472;0.8062630360152049;-0.013547997139286979;0.8063815024934391
77.935172;1.0330725990540879;0.925610892029458;0.8959626059984885;-0.005145840787495912;-0.004981016982097622;1.0337850064096452;10.000052559817581;0.8335120526499673;0.015561983718488846;0.015561930346734178;0.8062632113920674;-0.013547997143037926;0.806381436090988
77.945172;1.0330728189932394;0.9256107138566638;0.8959628744393778;-0.005145840763454748;-0.004981016916197249;1.0337849440842184;10.000052223617356;0.8335121235292724;0.01556198152027831;0.015561926769262312;0.8062633828643891;-0.013547997147753265;0.8063813730339642
77.955172;1.0330730386094178;0.9256105352023889;0.8959631411063336;-0.005145840741422603;-0.004981016851033844;1.0337848871326913;10.000051897177135;0.8335122005234062;0.015561979256865902;0.01556192317376057;0.8062635503730596;-0.01354799715365898;0.8063813135520762
77.965172;1.033073257954462;0.9256103565557098;0.8959634057499245;-0.0051458407215607795;-0.004981016786759013;1.0337848355072947;10.000051586916436;0.8335122840382306;0.015561976932610685;0.015561919565156235;0.806263713905624;-0.013547997160958017;0.8063812577723043
77.975172;1.0330734769314383;0.9256101783733026;0.8959636680257432;-0.005145840704003236;-0.004981016723502816;1.0337847892129184;10.000051300599827;0.8335123742539688;0.015561974554110533;0.015561915946374051;0.8062638733800648;-0.013547997169833625;0.8063812057463123
77.985172;1.033073695399036;0.9256100011205304;0.895963927557332;-0.0051458406888403785;-0.004981016661375139;1.033784748198588;10.000051045738953;0.8335124710384487;0.015561972128756284;0.015561912319035663;0.8062640286084309;-0.013547997180471383;0.8063811574371442
77.995172;1.0330739132971138;0.9256098252212731;0.8959641839434901;-0.005145840676112366;-0.004981016600457062;1.0337847122511366;10.00005082817073;0.8335125740540932;0.015561969663928607;0.01556190868515358;0.8062641793392633;-0.013547997193086577;0.8063811126887007
78.005172;1.033074130630036;0.9256096509734911;0.8959644367145979;-0.005145840665791367;-0.00498101654079751;1.0337846809518318;10.000050652101514;0.8335126828867547;0.015561967166570084;0.015561905047681344;0.8062643252974097;-0.013547997207915797;0.8063810712160987
78.015172;1.0330743473501736;0.925609478588976;0.8959646853061626;-0.005145840657798571;-0.004981016482424379;1.0337846536883304;10.000050520809365;0.8335127970944295;0.0155619646427173;0.015561901409613024;0.8062644662085782;-0.013547997225165767;0.8063810326421798
78.025172;1.0330745633020528;0.9256093083531186;0.8959649290718672;-0.0051458406520628365;-0.004981016425354823;1.0337846296955688;10.000050436632234;0.833512916219316;0.015561962097370253;0.01556189777324419;0.8062646018677448;-0.013547997244976063;0.8063809965512682
78.035172;1.0330747782523608;0.9256091406678186;0.8959651673445373;-0.005145840648552736;-0.004981016369586329;1.0337846080922386;10.000050400507718;0.8335130397935538;0.015561959534772206;0.015561894140684096;0.8062647321968756;-0.013547997267428539;0.8063809624947789
78.045172;1.0330749919291042;0.9256089758977112;0.8959653994778208;-0.005145840647258347;-0.004981016315078372;1.033784587931347;10.000050412134831;0.833513167341853;0.015561956958994917;0.01556189051484855;0.8062648572072129;-0.013547997292575503;0.8063809299881403
78.055172;1.0330752039902273;0.9256088142559854;0.8959656248121601;-0.005145840648160553;-0.004981016261752671;1.0337845682948306;10.000050470888182;0.833513298336115;0.015561954374354618;0.015561886899961037;0.8062649769309914;-0.013547997320457736;0.8063808985434117
78.065172;1.0330754139346658;0.9256086558710326;0.8959658427037257;-0.005145840651213126;-0.004981016209519004;1.0337845483879267;10.000050576403083;0.8335134321066076;0.01556195178557789;0.015561883301745794;0.8062650913931192;-0.013547997351105977;0.8063808676812186
78.075172;1.03307562111023;0.9256085008867859;0.8959660526645896;-0.005145840656337624;-0.004981016158297199;1.0337845275650692;10.00005072832002;0.83351356783332;0.01556194919836505;0.015561879726888012;0.8062652005750152;-0.013547997384532653;0.806380836940761
78.085172;1.0330758248437217;0.9256083494646402;0.8959662544107221;-0.005145840663431773;-0.0049810161080162466;1.0337845053214263;10.000050926109308;0.8335137046301776;0.01556194661946359;0.015561876181520126;0.8062653043850395;-0.013547997420723724;0.8063808059336278
78.095172;1.0330760245447717;0.9256082017419134;0.8959664477658057;-0.0051458406723821045;-0.0049810160586104876;1.0337844813499797;10.00005116894701;0.8335138416240054;0.015561944055463319;0.015561872670386551;0.8062654027110571;-0.013547997459641196;0.8063807743679693
78.105172;1.0330762197250114;0.9256080578192936;0.8959666326274703;-0.005145840683071078;-0.004981016010017048;1.0337844555994955;10.00005145513514;0.8335139779934094;0.0155619415113162;0.015561869197044212;0.8062654954735844;-0.013547997501237525;0.8063807420141569
78.115172;1.0330764099525356;0.9256079177510542;0.8959668090477313;-0.00514584069538574;-0.004981015962148278;1.0337844282053104;10.000051782217913;0.8335141129585129;0.015561938989396213;0.015561865763816489;0.8062655825901468;-0.013547997545455652;0.8063807086615388
78.125172;1.033076594799142;0.9256077815211361;0.8959669772366875;-0.005145840709219562;-0.004981015914863889;1.0337843993984266;10.000052147847311;0.8335142457646169;0.01556193648953476;0.015561862371981329;0.8062656639472459;-0.013547997592208672;0.8063806740916715
78.135172;1.0330767738825826;0.9256076490748371;0.8959671374506769;-0.005145840724463393;-0.004981015867991719;1.0337843695253695;10.000052549740069;0.8335143757118741;0.01556193401009035;0.015561859022677486;0.8062657394341685;-0.01354799764138466;0.806380638085802
78.145172;1.0330769469456709;0.9256075204183438;0.8959672899242845;-0.005145840741002346;-0.004981015821367691;1.033784339018076;10.000052984845395;0.8335145021655004;0.015561931549377244;0.015561855717131447;0.8062658089762498;-0.013547997692887078;0.8063806004502497
78.155172;1.0330771138121773;0.9256073956863046;0.8959674348828408;-0.005145840758721225;-0.004981015774864407;1.0337843081793532;10.000053448803328;0.8335146245045383;0.015561929106794565;0.015561852455511949;0.8062658725678808;-0.013547997746655037;0.8063805610358042
78.165172;1.0330772742648828;0.925607275125874;0.8959675725597408;-0.005145840777511695;-0.004981015728423132;1.0337842770276682;10.000053935857915;0.8335147420870606;0.015561926683281452;0.01556184923570779;0.8062659302983617;-0.013547997802646785;0.8063805197456859
78.175172;1.033077427975869;0.9256071590395163;0.895967703204275;-0.005145840797269388;-0.004981015682053439;1.0337842453586052;10.000054439474651;0.8335148542504284;0.015561924280748624;0.015561846054019342;0.8062659823217524;-0.013547997860818471;0.8063804765041768
78.185172;1.033077574495527;0.9256070477344079;0.895967827087224;-0.005145840817886543;-0.004981015635781713;1.0337842127983732;10.000054953904918;0.8335149602720584;0.01556192190082913;0.015561842907058554;0.8062660287816191;-0.013547997921110848;0.8063804312271977
78.195172;1.0330777132608262;0.9256069414598351;0.8959679444757028;-0.005145840839266936;-0.004981015589617581;1.033784178801309;10.00005547585541;0.8335150593572612;0.015561919544712553;0.015561839791936862;0.8062660697305143;-0.013547997983460703;0.8063803838469513
78.205172;1.033077843592594;0.9256068403407239;0.8959680555634862;-0.005145840861344804;-0.004981015543565141;1.0337841428047252;10.000056004644629;0.8335151507583614;0.015561917214569196;0.015561836705560375;0.8062661051227072;-0.01354799804783488;0.8063803343081207
78.215172;1.033077964741114;0.9256067444005439;0.8959681603872245;-0.0051458408840681195;-0.004981015497633898;1.0337841044620317;10.000056540700355;0.8335152338740288;0.015561914914357768;0.01556183364565298;0.8062661349305807;-0.013547998114240515;0.8063802824941854
78.225172;1.033078076047978;0.9256066536339289;0.8959682588054992;-0.005145840907356685;-0.004981015451841259;1.0337840636959297;10.000057084347999;0.8335153082083145;0.015561912649514748;0.015561830612194709;0.8062661592549049;-0.013547998182714328;0.8063802281728467
78.235172;1.0330781770777826;0.9256065679988442;0.8959683505980863;-0.005145840931071737;-0.004981015406228955;1.0337840206140763;10.000057635641534;0.8335153733270132;0.015561910427108203;0.01556182760726598;0.8062661783043119;-0.013547998253326619;0.8063801710211309
78.245172;1.0330782675998567;0.9256064873806544;0.895968435586449;-0.005145840955019939;-0.004981015360882054;1.0337839754612133;10.000058194088103;0.8335154288744759;0.015561908255441076;0.015561824633958698;0.8062661923410442;-0.01354799832617257;0.806380110693811
78.255172;1.033078347562871;0.9256064116154631;0.895968513622604;-0.005145840978991992;-0.004981015315928601;1.0337839286101158;10.000058757867684;0.8335154745778546;0.01556190614197007;0.015561821695442438;0.806266201692594;-0.013547998401330292;0.8063800468534663
78.265172;1.033078417123342;0.9256063405018059;0.8959685844885111;-0.005145841002804488;-0.00498101527152017;1.033783880524759;10.000059323205567;0.833515510237677;0.015561904091818816;0.015561818794623185;0.8062662067685277;-0.013547998478830646;0.8063799791512506
78.275172;1.0330784765786631;0.9256062737788825;0.8959686478810329;-0.0051458410263096445;-0.004981015227806785;1.0337838316760337;10.000059884658889;0.8335155357218313;0.015561902108120298;0.015561815934462495;0.8062662080235947;-0.013547998558661565;0.8063799072162616
78.285172;1.0330785262334043;0.9256062111709004;0.8959687035091464;-0.005145841049378009;-0.004981015184924471;1.0337837824687777;10.000060436380146;0.8335155509520961;0.015561900192814861;0.015561813118125989;0.8062662058971142;-0.013547998640782374;0.8063798306762059
78.295172;1.033078566393754;0.925606152464462;0.8959687511940279;-0.0051458410718785205;-0.004981015143000727;1.0337837332326243;10.000060973279561;0.8335155558985232;0.015561898347240186;0.015561810348787885;0.8062662007837565;-0.013547998725132763;0.8063797491887434
78.305172;1.0330785974570023;0.9256060974725785;0.895968790924627;-0.005145841093668878;-0.0049810151021623715;1.033783684252671;10.000061490872506;0.833515550585155;0.015561896572546842;0.015561807630313248;0.8062661930297844;-0.01354799881163758;0.8063796624567461
78.315172;1.033078619934132;0.9256060459481661;0.8959688228550781;-0.005145841114591154;-0.004981015062528347;1.0337836358348769;10.000061984011042;0.8335155350757297;0.01556189486980114;0.015561804968067873;0.8062661829133577;-0.013547998900205967;0.8063795702344706
78.325172;1.0330786343906648;0.9256059976166672;0.8959688472576245;-0.005145841134459724;-0.004981015024186444;1.0337835883580324;10.00006244622155;0.833515509425331;0.015561893239831258;0.01556180236788175;0.8062661706219043;-0.013547998990735187;0.8063794723562452
78.335172;1.0330786413498616;0.9256059522607447;0.8959688644942911;-0.0051458411530559975;-0.0049810149871715404;1.0337835422402117;10.000062870475663;0.8335154736393312;0.015561891682898482;0.015561799834236282;0.8062661562396887;-0.013547999083121062;0.8063793687677326
78.345172;1.033078641184084;0.9256059097321936;0.8959688749829992;-0.005145841170149451;-0.004981014951458964;1.0337834979098208;10.000063250154463;0.83351542768167;0.01556189019807317;0.01556179736959402;0.8062661397296145;-0.013547999177247107;0.8063792594937392
78.355172;1.0330786340618625;0.9256058699311512;0.895968879114285;-0.005145841185524655;-0.004981014916976541;1.0337834558718135;10.000063579272153;0.833515371499506;0.0155618887826967;0.015561794974505671;0.8062661209377626;-0.013547999272960921;0.8063791445703689
78.365172;1.0330786200135431;0.9256058328079966;0.8959688772124154;-0.00514584119897675;-0.004981014883630202;1.0337834167613726;10.000063852190694;0.8335153050384277;0.015561887432525378;0.015561792648062506;0.8062660996523151;-0.013547999370071229;0.8063790240411651
78.375172;1.033078599038268;0.925605798383024;0.8959688695776156;-0.005145841210284832;-0.00498101485132481;1.0337833812893888;10.000064063349772;0.8335152283081517;0.015561886142219561;0.015561790388109469;0.8062660756800087;-0.01354799946836599;0.8063788980085409
78.385172;1.033078571127114;0.9256057667449022;0.8959688565033173;-0.005145841219213802;-0.004981014819970717;1.0337833501297191;10.000064207641932;0.8335151414597356;0.015561884905993743;0.015561788190313989;0.8062660488771544;-0.013547999567643902;0.8063787666898635
78.395172;1.0330785362351844;0.9256057380092918;0.8959688382561559;-0.005145841225541126;-0.004981014789475032;1.0337833237945142;10.000064280997957;0.8335150447567453;0.015561883718440752;0.015561786047609327;0.806266019126609;-0.013547999667743428;0.8063786304495842
78.405172;1.0330784942821867;0.9256057122901978;0.8959688150855234;-0.005145841229058488;-0.004981014759726957;1.0337833025280676;10.000064280385669;0.8335149385088095;0.015561882575013423;0.01556178395151193;0.8062659863153477;-0.01354799976854556;0.8063784897579255
78.415172;1.033078445168821;0.9256056897084386;0.8959687872648305;-0.005145841229550137;-0.004981014730605045;1.0337832862814023;10.000064203885296;0.8335148230823249;0.015561881472190852;0.015561781893838996;0.8062659503475099;-0.013547999869947144;0.8063783451169094
78.425172;1.0330783887841843;0.925605670386264;0.8959687551150431;-0.005145841226789854;-0.004981014702000106;1.0337832747567344;10.00006405117085;0.8335146989688678;0.015561880407482525;0.015561779866923687;0.8062659111662879;-0.013547999971829504;0.8063781970229488
78.435172;1.0330783250258144;0.9256056544290401;0.8959687189703417;-0.005145841220571078;-0.0049810146738242765;1.0337832674373597;10.000063823387926;0.8335145668426502;0.01556187937903239;0.015561777863088612;0.8062658687651962;-0.013548000074055893;0.8063780459407285
78.445172;1.0330782538175158;0.9256056419385803;0.8959686791285588;-0.005145841210739108;-0.004981014646018766;1.0337832636053954;10.000063522300024;0.8335144275496944;0.015561878385001353;0.015561775875247307;0.8062658232005917;-0.01354800017648814;0.8063778922861229
78.455172;1.03307817507628;0.9256056330100384;0.895968635847268;-0.005145841197184248;-0.004981014618568968;1.0337832624076422;10.000063149638907;0.8335142820381157;0.01556187742293549;0.01556177389791402;0.8062657745976188;-0.01354800027898924;0.8063777364427598
78.465172;1.0330780886982749;0.9256056276960617;0.8959685893727809;-0.005145841179816519;-0.00498101459149954;1.0337832629395942;10.000062707155061;0.8335141312997151;0.015561876489375062;0.015561771926830297;0.8062657231453524;-0.013548000381417137;0.8063775787817669
78.475172;1.0330779946174529;0.9256056260385955;0.8959685399717116;-0.005145841158567235;-0.00498101456484285;1.0337832643000409;10.000062197369427;0.8335139763626778;0.015561875580130814;0.015561769957288925;0.8062656691015883;-0.013548000483635983;0.8063774196660483
78.485172;1.0330778928380655;0.9256056281558297;0.895968487937451;-0.005145841133406041;-0.00498101453860969;1.0337832656482413;10.00006162441958;0.8335138183031271;0.015561874690718179;0.015561767983032845;0.8062656127999063;-0.013548000585541136;0.8063772594389916
78.495172;1.0330777833943552;0.925605634246526;0.8959684335534663;-0.005145841104342768;-0.00498101451278042;1.0337832662886042;10.00006099404624;0.8335136582240334;0.015561873816511263;0.015561765997428893;0.8062655546154328;-0.013548000687054768;0.806377098395358
78.505172;1.0330776662883911;0.925605644493035;0.8959683770604444;-0.005145841071408417;-0.004981014487310439;1.0337832657305017;10.000060312818855;0.8335134971710039;0.015561872953301217;0.015561763995569095;0.8062654948938192;-0.013548000788089659;0.806376936767454
78.515172;1.033077541466426;0.9256056590089228;0.8959683186752174;-0.005145841034649453;-0.004981014462153608;1.0337832636436215;10.000059587371586;0.8335133360122997;0.01556187209836585;0.015561761974421138;0.8062654339127053;-0.013548000888534334;0.8063767747134993
78.525172;1.033077408878577;0.9256056778825736;0.8959682586422988;-0.005145840994153276;-0.004981014437288185;1.03378325972562;10.000058823992125;0.8335131754002382;0.015561871250917202;0.015561759930992724;0.8062653718758944;-0.01354800098825953;0.8063766122824085
78.535172;1.0330772685390868;0.9256057011904831;0.895968197290657;-0.005145840950053104;-0.004981014412708931;1.033783253612946;10.000058028762064;0.833513015871281;0.015561870411374655;0.015561757861252395;0.8062653088994969;-0.013548001087119026;0.8063764494201227
78.545172;1.0330771204769957;0.9256057289744551;0.8959681350507082;-0.005145840902504913;-0.004981014388403191;1.0337832448999391;10.00005720782167;0.8335128579697441;0.015561869580403023;0.015561755760813648;0.8062652450264111;-0.013548001184960082;0.806376286034637
78.555172;1.0330769646820654;0.9256057612452625;0.8959680723728501;-0.005145840851684074;-0.004981014364343967;1.0337832332197878;10.000056367236859;0.8335127022724973;0.015561868758504231;0.015561753625753159;0.8062651802825719;-0.013548001281632423;0.8063761220456025
78.565172;1.0330768011665128;0.9256057979458187;0.8959680096135599;-0.005145840797796352;-0.004981014340497138;1.0337832183242177;10.000055513157871;0.8335125493510092;0.01556186794582381;0.0155617514531904;0.8062651147228531;-0.013548001376968261;0.8063759573857943
78.575172;1.0330766300488854;0.9256058388965696;0.8959679470195728;-0.00514584074107803;-0.004981014316843301;1.0337832000913116;10.000054652213178;0.8335123997353857;0.015561867142159545;0.01556174924184844;0.8062650484453229;-0.013548001470763096;0.8063757920005203
78.585172;1.0330764515579578;0.9256058838176113;0.8959678848071974;-0.005145840681773073;-0.004981014293398385;1.0337831784152185;10.00005379085971;0.8335122538595883;0.015561866347811516;0.01556174699216311;0.806264981571856;-0.013548001562786514;0.8063756258812214
