time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.595172;1.0330762659735035;0.9256059323909195;0.8959678232356575;-0.005145840620093754;-0.004981014270204646;1.0337831530674015;10.000052933875427;0.8335121120401673;0.015561865564363429;0.015561744706283312;0.8062649141961045;-0.013548001652800947;0.8063754591086602
78.605172;1.0330760735301316;0.9256059842949811;0.8959677626065461;-0.005145840556200588;-0.004981014247309374;1.033783123703723;10.00005208356837;0.8335119745618725;0.015561864793951205;0.015561742387398173;0.8062648463618374;-0.01354800174056527;0.806375291877009
78.615172;1.033075874356426;0.9256060392073325;0.895967703213053;-0.005145840490215665;-0.004981014224756322;1.033783090043467;10.000051240294454;0.8335118417931686;0.015561864038355121;0.01556174003766599;0.8062647781094014;-0.013548001825831357;0.8063751244609397
78.625172;1.0330756685359967;0.9256060968198307;0.8959676453085021;-0.005145840422248525;-0.004981014202591508;1.033783052086152;10.000050403193542;0.8335117142020725;0.01556186329962079;0.015561737656558999;0.806264709532887;-0.013548001908350695;0.8063749571388981
78.635172;1.0330754561920599;0.9256061568866323;0.8959675890989459;-0.005145840352406418;-0.004981014180884561;1.03378301016893;10.000049570276774;0.833511592243808;0.015561862581367545;0.015561735241564699;0.8062646408143324;-0.01354800198788698;0.8063747901647641
78.645172;1.0330752375007617;0.9256062192427947;0.8959675346975015;-0.005145840280791787;-0.0049810141597528826;1.033782964765256;10.000048738478062;0.8335114762764751;0.01556186188941776;0.015561732789969621;0.8062645722092339;-0.013548002064218505;0.8063746237932641
78.655172;1.0330750127040316;0.9256062837636243;0.8959674820430354;-0.005145840207516543;-0.00498101413936378;1.033782916250048;10.000047904201981;0.8335113666253313;0.015561861231323318;0.01556173029957868;0.8062645039717647;-0.013548002137136106;0.806374458299512
78.665172;1.0330747820960389;0.9256063503303062;0.8959674309031344;-0.005145840132722316;-0.004981014119905192;1.0337828648861076;10.000047064068397;0.833511263651153;0.015561860615360178;0.01556172776822218;0.8062644363139593;-0.013548002206451852;0.8063742939605507
78.675172;1.033074545928891;0.9256064188318032;0.8959673809789865;-0.0051458400565843375;-0.004981014101550918;1.0337828109214022;10.000046215457317;0.8335111677459691;0.015561860049839827;0.015561725192341367;0.8062643694343025;-0.013548002272014175;0.8063741310024295
78.685172;1.0330743043335724;0.9256064891531742;0.8959673319405264;-0.005145839979311682;-0.004981014084446785;1.033782754602516;10.000045356484547;0.833511079343929;0.015561859542885931;0.015561722566240969;0.8062643035364098;-0.013548002333722133;0.8063739696108985
78.695172;1.033074057301582;0.9256065611539398;0.8959672833514956;-0.005145839901147135;-0.004981014068698454;1.0337826961410452;10.00004448552365;0.8335109988839856;0.015561859102174011;0.015561719884115035;0.8062642388454121;-0.01354800239152983;0.8063738100408917
78.705172;1.0330738047159858;0.9256066346933692;0.8959672346611179;-0.005145839822348925;-0.0049810140543591844;1.0337826357027984;10.000043600757762;0.8335109267132492;0.015561858734292508;0.01556171714255212;0.8062641756568825;-0.013548002445428631;0.8063736526973158
78.715172;1.0330735464486982;0.9256067096809568;0.8959671853139425;-0.005145839743162626;-0.004981014041453204;1.0337825734032686;10.000042699901831;0.8335108630764494;0.015561858444187789;0.015561714340612888;0.8062641143500306;-0.013548002495421593;0.8063734981153253
78.725172;1.0330732824500766;0.9256067860725962;0.8959671348356859;-0.0051458396638126526;-0.0049810140300150085;1.0337825093167963;10.000041780081654;0.8335108081693853;0.015561858234838825;0.01556171147913582;0.8062640553516617;-0.013548002541517236;0.8063733468816782
78.735172;1.0330730127766488;0.9256068637918382;0.8959670828274269;-0.005145839584506852;-0.004981014020093894;1.033782443488393;10.000040837896835;0.833510762170303;0.015561858107150581;0.015561708560699179;0.8062639991033013;-0.01354800258374155;0.8063731995975664
78.745172;1.0330727376384987;0.9256069426717275;0.8959670289406172;-0.005145839505447513;-0.004981014011736943;1.0337823759178641;10.000039869628472;0.8335107252405873;0.015561858060431507;0.015561705589081236;0.8062639460238841;-0.013548002622145637;0.8063730569250005
78.755172;1.0330724574845445;0.9256070225105086;0.895966972899102;-0.005145839426864023;-0.004981014004983217;1.0337823065741878;10.000038871432382;0.8335106974939576;0.015561858092830106;0.015561702568206307;0.8062638964762552;-0.013548002656799948;0.8063729195627279
78.765172;1.0330721730436871;0.925607103137791;0.8959669145518958;-0.005145839349036404;-0.004981013999863648;1.033782235483715;10.000037839549337;0.8335106789906453;0.015561858201579869;0.015561699502017612;0.8062638507774647;-0.013548002687786357;0.806372788092597
78.775172;1.0330718853153797;0.9256071843653245;0.8959668539101825;-0.005145839272283837;-0.004981013996400034;1.0337821628128252;10.000036770682096;0.8335106697689699;0.015561858384064563;0.015561696395365575;0.8062638092422312;-0.013548002715202102;0.8063726628825825
78.785172;1.033071595535757;0.9256072659293904;0.8959667911536913;-0.005145839196939665;-0.004981013994598107;1.0337820888346347;10.00003566263534;0.833510669845292;0.01556185863905316;0.0155616932540946;0.8062637722089876;-0.013548002739168254;0.8063725441209184
78.795172;1.033071305058115;0.9256073474818068;0.8959667266154008;-0.0051458391233154726;-0.004981013994444402;1.0337820138013196;10.000034514838614;0.8335106791762086;0.015561858966688965;0.01556169008360202;0.8062637400153059;-0.013548002759823803;0.8063724318761097
78.805172;1.0330710151311226;0.9256074285003552;0.8959666607356315;-0.0051458390516744895;-0.004981013995943425;1.0337819379264392;10.000033327901805;0.8335106976072777;0.01556185936743345;0.015561686887559163;0.8062637129464962;-0.013548002777308507;0.8063723261155675
78.815172;1.0330707267406114;0.9256075081969632;0.895966593976783;-0.00514583898225944;-0.004981013999171902;1.0337818614855503;10.000032102913599;0.8335107248236411;0.015561859841304721;0.01556168366788094;0.8062636912238826;-0.013548002791739608;0.806372226720597
78.825172;1.0330704406317686;0.9256075855997614;0.8959665267423823;-0.005145838915337927;-0.004981014004272447;1.033781784791988;10.000030841714526;0.8335107603576849;0.015561860388489933;0.015561680425412672;0.8062636750497135;-0.013548002803186887;0.8063721335530344
78.835172;1.033070157385848;0.9256076596962296;0.8959664593490224;-0.005145838851203731;-0.004981014011386521;1.0337817081041765;10.000029547380851;0.833510803661036;0.015561861010503593;0.01556167716072412;0.8062636646230823;-0.013548002811673171;0.8063720465100852
78.845172;1.033069877453402;0.9256077294902748;0.8959663920420335;-0.005145838790152877;-0.0049810140206067235;1.0337816316538;10.000028224142895;0.8335108541785523;0.01556186171017031;0.015561673874315248;0.8062636601049011;-0.01354800281720667;0.8063719655303757
78.855172;1.0330696012133418;0.9256077940435988;0.8959663250270119;-0.005145838732453634;-0.004981014031976859;1.033781555679617;10.000026877051912;0.8335109114011825;0.015561862490331603;0.015561670566030146;0.8062636616193358;-0.01354800281981688;0.8063718906182678
78.865172;1.0330693290803588;0.9256078525562456;0.8959662585196572;-0.0051458386783107485;-0.004981014045497817;1.0337814803679308;10.00002551130999;0.8335109748791132;0.01556186335246264;0.01556166723489072;0.8062636692937201;-0.013548002819580613;0.8063718218452137
78.875172;1.0330690615639295;0.9256079044083283;0.8959661928028012;-0.005145838627863125;-0.004981014061128832;1.0337814058018118;10.000024131364457;0.83351104417486;0.015561864296074587;0.015561663880356543;0.8062636832862345;-0.013548002816638633;0.8063717592888409
78.885172;1.0330687992282015;0.9256079491335567;0.8959661282250069;-0.005145838581216487;-0.004981014078810475;1.033781331967818;10.000022740566868;0.833511118790435;0.015561865319226207;0.015561660503987638;0.8062637037674464;-0.01354800281119015;0.8063717029722489
78.895172;1.0330685426419546;0.9256079863597649;0.8959660651114408;-0.0051458385384652;-0.0049810140985014455;1.0337812587933564;10.000021341225338;0.8335111981139189;0.015561866419809662;0.015561657109866475;0.8062637308447147;-0.013548002803463298;0.8063716528266508
78.905172;1.0330682923626637;0.9256080157326956;0.8959660036536056;-0.005145838499699643;-0.004981014120194104;1.033781186184773;10.000019934420221;0.8335112814326157;0.015561867596441068;0.015561653703816692;0.8062637645089785;-0.013548002793685277;0.8063716087114822
78.915172;1.0330680489042992;0.9256080368952002;0.8959659438640042;-0.005145838465012959;-0.004981014143899112;1.0337811140588729;10.00001852010029;0.8335113680215053;0.015561868848865797;0.015561650292582252;0.8062638046494286;-0.013548002782074258;0.8063715704925204
78.925172;1.0330678126952584;0.9256080495594993;0.8959658856217875;-0.005145838434506188;-0.004981014169625359;1.0337810424219713;10.000017097651957;0.8335114572000033;0.015561870178341021;0.015561646883584267;0.8062638510905342;-0.013548002768848556;0.8063715380694076
78.935172;1.0330675840739645;0.9256080535414024;0.8959658287565188;-0.005145838408286449;-0.004981014197372291;1.033780971450198;10.000015666302549;0.8335115482834152;0.015561871587269209;0.015561643484609318;0.8062639036198596;-0.013548002754222391;0.806371511324317
78.945172;1.0330673633684107;0.9256080486972751;0.8959657731004074;-0.005145838386450386;-0.004981014227115333;1.0337809014300696;10.000014225074237;0.833511640539056;0.01556187307844714;0.015561640102650057;0.8062639620161767;-0.013548002738379363;0.8063714900750656
78.955172;1.0330671509904084;0.9256080348920381;0.8959657184981059;-0.0051458383690684995;-0.0049810142587863844;1.0337808326160893;10.000012772473566;0.8335117332495703;0.015561874655046371;0.01556163674315031;0.8062640260924459;-0.013548002721449362;0.806371474087787
78.965172;1.0330669473825502;0.9256080120320935;0.8959656648198312;-0.005145838356189291;-0.004981014292287192;1.0337807651753144;10.000011306875024;0.8335118258306065;0.015561876321078732;0.015561633410826359;0.8062640957062397;-0.013548002703510349;0.8063714631451935
78.975172;1.0330667528933009;0.9256079801020195;0.8959656120199179;-0.005145838347853873;-0.004981014327525988;1.0337806992280008;10.000009828122362;0.8335119179150939;0.015561878081402315;0.015561630110914394;0.8062641707086824;-0.013548002684626716;0.8063714570892557
78.985172;1.0330665677904967;0.9256079392155029;0.8959655601949003;-0.005145838344110117;-0.004981014364430057;1.0337806349079355;10.000008338797498;0.8335120093524017;0.015561879940778;0.015561626850227304;0.8062642509314452;-0.013548002664902218;0.8063714557728104
78.995172;1.0330663923766576;0.9256078896655096;0.8959655095557332;-0.005145838345014774;-0.004981014402928229;1.033780572372609;10.000006843683707;0.8335121001291582;0.015561881902575287;0.015561623637823192;0.806264336266477;-0.01354800264449754;0.80637145899189
79.005172;1.0330662270417055;0.9256078319216983;0.8959654603312532;-0.005145838350612143;-0.004981014442924762;1.0337805117347347;10.00000534843429;0.8335121902954751;0.0155618839678251;0.015561620484617658;0.8062644267044228;-0.01354800262360897;0.8063714664891678
79.015172;1.0330660722209326;0.9256077665519623;0.8959654126785916;-0.005145838360908287;-0.004981014484284906;1.0337804530034387;10.000003859292748;0.8335122799422634;0.015561886134877736;0.015561617402363961;0.8062645222540097;-0.013548002602440363;0.8063714780093117
79.025172;1.0330659283097408;0.9256076941067017;0.8959653666642333;-0.005145838375861546;-0.004981014526844439;1.0337803961100693;10.00000238372929;0.8335123691696465;0.015561888399745389;0.01556161440233625;0.8062646228318027;-0.013548002581178623;0.8063714933341689
79.035172;1.033065795586597;0.9256076150535107;0.8959653223416588;-0.0051458383953797825;-0.004981014570420801;1.0337803409816424;10.000000930294185;0.8335124580166082;0.01556189075676497;0.015561611494364042;0.8062647281843701;-0.013548002559985062;0.8063715122762903
79.045172;1.0330656741933668;0.9256075297799725;0.8959652798157458;-0.005145838419315283;-0.004981014614815183;1.0337802876021625;9.999999507270497;0.8335125464324383;0.01556189319945062;0.015561608687238618;0.8062648379024505;-0.01354800253901904;0.8063715346492398
79.055172;1.033065564190712;0.9256074386472891;0.8959652391901273;-0.00514583844746324;-0.004981014659836629;1.033780236022407;9.999998121490336;0.8335126343286041;0.015561895721621411;0.015561605989517977;0.8062649515462359;-0.013548002518472846;0.8063715602520979
79.065172;1.0330654656488203;0.9256073420575243;0.8959652005051421;-0.0051458384795727355;-0.004981014705328414;1.0337801863050466;9.999996778084371;0.8335127216283169;0.015561898318430153;0.015561603409400132;0.8062650687502273;-0.013548002498593349;0.8063715889255929
79.075172;1.033065378686352;0.9256072404663181;0.895965163774978;-0.005145838515370516;-0.00498101475115147;1.0337801384659489;9.999995480733537;0.8335128082793797;0.015561900986710125;0.015561600954491814;0.8062651892492251;-0.013548002479675768;0.8063716206117612
79.085172;1.0330653034105235;0.9256071343577698;0.8959651290288009;-0.005145838554578964;-0.004981014797156152;1.033780092496345;9.999994232232583;0.8335128942758814;0.015561903723953458;0.015561598632473108;0.8062653128757071;-0.013548002462020092;0.8063716553108315
79.095172;1.033065239821418;0.9256070242170886;0.8959650962622304;-0.005145838596926606;-0.004981014843182487;1.0337800484174975;9.999993035207781;0.8335129796798704;0.015561906526273319;0.015561596451682575;0.8062654395242753;-0.013548002445889742;0.8063716930276956
79.105172;1.0330651877712824;0.9256069105128385;0.8959650653685375;-0.005145838642172085;-0.004981014889076852;1.0337800062597209;9.99999189209827;0.8335130646035392;0.01556190938728917;0.01556159442101474;0.8062655691090587;-0.013548002431506742;0.806371733758196
79.115172;1.033065146986972;0.9256067937087209;0.8959650361447767;-0.005145838690119719;-0.00498101493470724;1.033779966026962;9.999990804473983;0.8335131491350352;0.015561912298889978;0.015561592549671583;0.8062657015422644;-0.013548002419058737;0.8063717773947119
79.125172;1.033065117106811;0.9256066742684106;0.8959650083376072;-0.0051458387405954546;-0.004981014979966326;1.0337799277410862;9.999989773239006;0.8335132332686871;0.015561915252498625;0.015561590846738065;0.8062658366960913;-0.013548002408704019;0.8063718235862922
79.135172;1.0330650976859515;0.9256065526386722;0.895964981631872;-0.005145838793418582;-0.004981015024759367;1.033779891473381;9.999988799612925;0.8335133169346601;0.015561918239430683;0.015561589320558594;0.8062659744019982;-0.013548002400578586;0.8063718717298687
79.145172;1.0330650881550245;0.9256064292519565;0.8959649556520103;-0.005145838848408216;-0.004981015068991194;1.0337798572926513;9.999987885340172;0.8335134000615618;0.015561921250866884;0.01556158797785992;0.8062661145293163;-0.013548002394787068;0.8063719211050696
79.155172;1.033065087803487;0.925606304523086;0.8959649300821031;-0.005145838905397315;-0.004981015112556952;1.0337798252067305;9.999987032030742;0.8335134825942221;0.01556192427828733;0.015561586822681283;0.8062662570225309;-0.01354800239137671;0.8063719709927846
79.165172;1.0330650958575658;0.9256061788106971;0.8959649047428265;-0.005145838964228612;-0.004981015155329488;1.0337797951733059;9.999986240191529;0.8335135645353562;0.015561927313670065;0.015561585856323874;0.8062664018411083;-0.013548002390334072;0.8063720206900604
79.175172;1.033065111580591;0.9256060524078827;0.8959648794880851;-0.005145839024754895;-0.004981015197150033;1.0337797671809523;9.999985508669063;0.8335136459894814;0.015561930348908598;0.01556158507905072;0.8062665488715828;-0.013548002391620781;0.806372069500811
79.185172;1.0330651342864114;0.9256059255801206;0.8959648540875721;-0.00514583908684776;-0.004981015237832766;1.0337797412835812;9.999984835309789;0.8335137271632443;0.015561933375675708;0.015561584492000277;0.8062666978682017;-0.013548002395201614;0.8063721167634321
79.195172;1.033065163295698;0.9256057985792753;0.8959648282421576;-0.005145839150390446;-0.004981015277186425;1.0337797175253243;9.999984217980947;0.8335138083765501;0.015561936386556854;0.015561584097554499;0.8062668484486458;-0.013548002401033911;0.8063721618809601
79.205172;1.033065197960346;0.9256056716363601;0.8959648016950933;-0.005145839215267077;-0.004981015315040365;1.0337796959082404;9.99998365476918;0.8335138900286968;0.01556193937627492;0.015561583898739885;0.8062670001149657;-0.013548002409047511;0.8063722043401603
79.215172;1.0330652377660825;0.925605544976901;0.8959647743410827;-0.005145839281369791;-0.004981015351250529;1.0337796764591074;9.999983143673058;0.8335139724967278;0.015561942341663745;0.015561583899061928;0.8062671522872824;-0.013548002419138339;0.8063722437165434
79.225172;1.0330652823931883;0.9256054188282702;0.8959647462218042;-0.005145839348592282;-0.00498101538568302;1.033779659230893;9.999982682520233;0.8335140561190032;0.015561945280763318;0.015561584102592707;0.8062673043934815;-0.013548002431165636;0.8063722796491216
79.235172;1.0330653316781269;0.9256052934183044;0.89596471741445;-0.005145839416799308;-0.0049810154181958895;1.0337796442200993;9.999982269272145;0.8335141412822571;0.01556194819252557;0.015561584513106536;0.8062674559503136;-0.0135480024449403;0.8063723118412928
79.245172;1.0330653855105978;0.9256051689862885;0.8959646879563764;-0.005145839485829196;-0.004981015448640327;1.0337796313420597;9.999981901992799;0.8335142284389675;0.015561951076930949;0.015561585132477773;0.806267606566505;-0.013548002460227106;0.8063723401233508
79.255172;1.0330654437483568;0.9256050457479537;0.8959646578589111;-0.005145839555534014;-0.0049810154768810495;1.033779620470115;9.999981578307253;0.8335143180146182;0.01556195393413885;0.015561585960172725;0.8062677559246951;-0.013548002476784112;0.8063723644805981
79.265172;1.0330655062319847;0.9256049238513482;0.8959646271450508;-0.005145839625790861;-0.0049810155028082465;1.033779611498243;9.999981295633555;0.8335144103618033;0.015561956763523472;0.015561586993965964;0.8062679037550865;-0.013548002494396921;0.8063723849818257
79.275172;1.0330655728529856;0.9256048034278979;0.8959645959006377;-0.005145839696473331;-0.004981015526334348;1.0337796044310057;9.999981052198077;0.8335145058200564;0.015561959563877525;0.015561588230266836;0.8062680498122132;-0.013548002512873858;0.8063724016789094
79.285172;1.0330656435549141;0.9256046846530764;0.8959645643325033;-0.005145839767433407;-0.004981015547400221;1.0337795994174368;9.999980847390612;0.8335146047564277;0.015561962333837075;0.015561589664251276;0.8062681938728635;-0.01354800253203369;0.8063724145820856
79.295172;1.033065718262477;0.9256045677263356;0.8959645327491184;-0.005145839838516126;-0.004981015565991486;1.0337795966888672;9.999980681436544;0.833514707499875;0.015561965071816609;0.015561591290414366;0.8062683356755793;-0.013548002551706295;0.8063724237198074
79.305172;1.033065796839128;0.925604452849776;0.8959645014912884;-0.005145839909585101;-0.004981015582145163;1.0337795965044716;9.999980554817173;0.8335148142294285;0.015561967776070672;0.015561593102572746;0.8062684748631491;-0.013548002571740596;0.8063724291971643
79.315172;1.0330658791019327;0.92560434024065;0.8959644709197649;-0.005145839980533692;-0.004981015595950305;1.033779599161485;9.999980467105196;0.8335149249040542;0.015561970444726314;0.01556159509360639;0.8062686110763514;-0.01354800259201912;0.806372431212179
79.325172;1.0330659648359357;0.9256042301351806;0.8959644414092246;-0.0051458400512813356;-0.004981015607548655;1.0337796049868948;9.999980416301932;0.833515039258456;0.015561973075916646;0.015561597255736002;0.8062687441093561;-0.013548002612463902;0.8063724300508875
79.335172;1.0330660537675127;0.9256041227871064;0.8959644132663387;-0.005145840121766957;-0.004981015617120943;1.0337796142443418;9.999980399624814;0.8335151568853228;0.015561975669093809;0.015561599580737369;0.8062688739440858;-0.013548002633023044;0.8063724260753187
79.345172;1.0330661455026142;0.9256040184926195;0.8959643866179154;-0.005145840191945359;-0.004981015624858912;1.0337796270592379;9.999980413970142;0.8335152773858185;0.015561978226728817;0.015561602060035037;0.8062690006331552;-0.013548002653652717;0.8063724197126233
79.355172;1.0330662395065604;0.9256039176280757;0.8959643613467415;-0.005145840261792564;-0.004981015630944117;1.033779643455974;9.999980455419232;0.8335154004618059;0.015561980754567613;0.015561604685135937;0.8062691241578519;-0.013548002674304591;0.8063724114303478
79.365172;1.0330663351469267;0.9256038206206572;0.8959643371215827;-0.005145840331321416;-0.004981015635541764;1.0337796634269187;9.999980519519125;0.8335155258600178;0.01556198326031283;0.015561607448392932;0.8062692443954154;-0.013548002694914662;0.8063724016864828
79.375172;1.0330664317149338;0.9256037278454511;0.8959643134993992;-0.005145840400586638;-0.004981015638809274;1.0337796869506561;9.999980602129398;0.8335156532457538;0.015561985752147563;0.015561610343579968;0.8062693611571231;-0.013548002715395522;0.806372390897551
79.385172;1.0330665284189466;0.9256036395491625;0.8959642899961904;-0.005145840469663822;-0.004981015640912041;1.0337797139756477;9.999980699384944;0.8335157821461279;0.015561988238364972;0.015561613366028574;0.8062694741933013;-0.013548002735643905;0.8063723794536787
79.395172;1.033066624412179;0.9256035558328637;0.8959642660848361;-0.0051458405386268615;-0.00498101564201356;1.033779744401749;9.999980807463363;0.8335159119996992;0.015561990727705432;0.01556161651260121;0.8062695831974472;-0.013548002755551836;0.8063723677213895
79.405172;1.03306671890346;0.9256034766720049;0.8959642411947444;-0.005145840607544106;-0.004981015642244507;1.0337797780489972;9.999980923217443;0.833516042234589;0.015561993229029202;0.015561619781052702;0.8062696878558149;-0.01354800277499796;0.8063723559819778
79.415172;1.033066811305013;0.9256034019496344;0.8959642147647224;-0.005145840676476978;-0.004981015641702297;1.033779814610835;9.999981044980926;0.8335161722958138;0.015561995750115234;0.015561623168738496;0.8062697878772438;-0.013548002793839576;0.806372344356192
79.425172;1.0330669012725284;0.9256033314745886;0.8959641862953934;-0.005145840745473879;-0.004981015640473034;1.033779853662117;9.999981172850719;0.8335163016357988;0.015561998296759777;0.015561626672013556;0.8062698829743546;-0.013548002811934358;0.8063723327852844
79.435172;1.0330669886240842;0.9256032650278331;0.8959641553342307;-0.005145840814569117;-0.00498101563863369;1.0337798947672565;9.99998130832854;0.8335164297209385;0.01556200087255406;0.015561630286936728;0.8062699728750374;-0.013548002829168914;0.8063723210878391
79.445172;1.0330670732246305;0.9256032024827486;0.8959641214362057;-0.005145840883784846;-0.004981015636242101;1.0337799375866126;9.999981453228074;0.8335165560374076;0.015562003478354763;0.015561634010189302;0.8062700573898269;-0.013548002845453681;0.8063723090491614
79.455172;1.033067154923303;0.9256031439387762;0.8959640841560661;-0.005145840953136458;-0.0049810156333345585;1.0337799818453097;9.999981608729247;0.8335166800524918;0.015562006111398472;0.015561637839002483;0.806270136436516;-0.013548002860697234;0.8063722964494984
79.465172;1.033067233618694;0.9256030897436515;0.8959640430274964;-0.005145841022653983;-0.004981015629931711;1.0337800272325335;9.999981775575732;0.8335168011509584;0.01556200876576482;0.015561641770473814;0.8062702099912212;-0.013548002874808594;0.8063722830350192
79.475172;1.0330673093275722;0.925603040382248;0.895963997536451;-0.005145841092404549;-0.004981015626052343;1.0337800734026474;9.999981954908778;0.8335169186319085;0.015562011434583956;0.015561645801434829;0.8062702780632888;-0.01354800288771469;0.806372268538218
79.485172;1.033067382131825;0.925602996361728;0.895963947148027;-0.005145841162477699;-0.004981015621734319;1.0337801200620562;9.999982148693029;0.8335170318083843;0.01556201411163521;0.01556164992880241;0.8062703407106555;-0.013548002899360527;0.806372252747596
79.495172;1.0330674521385201;0.9256029581402917;0.8959638913205683;-0.0051458412329509545;-0.004981015617048061;1.0337801670175368;9.999982359380795;0.83351714011963;0.015562016791289221;0.015561654149394484;0.8062703980318725;-0.013548002909714483;0.8063722355202838
79.505172;1.033067519489252;0.9256029260467562;0.8959638294903538;-0.005145841303887483;-0.004981015612083587;1.0337802141470767;9.99998258910588;0.8335172431559644;0.015562019468586118;0.015561658459280777;0.8062704501490793;-0.013548002918773453;0.8063722167099016
79.515172;1.0330675842753936;0.925602900267339;0.8959637611307192;-0.0051458413753592966;-0.004981015606918311;1.0337802613521534;9.999982838839768;0.8335173406094497;0.015562022139624163;0.015561662853981934;0.8062704972299806;-0.013548002926538278;0.8063721960930518
79.525172;1.0330676464232906;0.9256028809567473;0.8959636858244497;-0.00514584144745172;-0.004981015601598471;1.033780308535788;9.999983108047564;0.8335174322178478;0.015562024800778116;0.015561667329212188;0.8062705395289487;-0.01354800293299384;0.8063721733629772
79.535172;1.0330677057135784;0.9256028683113027;0.895963603244971;-0.005145841520242802;-0.0049810155961562816;1.0337803555634724;9.999983395250345;0.8335175177588364;0.015562027447865041;0.01556167188080381;0.806270577385153;-0.013548002938130292;0.8063721481805262
79.545172;1.033067761925802;0.9256028624858986;0.8959635131271848;-0.005145841593799292;-0.004981015590642598;1.03378040223805;9.999983699017058;0.8335175971055389;0.015562030076852397;0.015561676504327795;0.8062706111977126;-0.013548002941969568;0.806372120229026
79.555172;1.0330678149980734;0.9256028635040395;0.8959634152977696;-0.005145841668196619;-0.004981015585140663;1.0337804483402218;9.999984018567009;0.8335176702639353;0.015562032685195031;0.015561681194871906;0.8062706414528008;-0.013548002944562204;0.8063720892275588
79.565172;1.033067865078049;0.9256028713224267;0.8959633097114749;-0.005145841743511311;-0.004981015579754293;1.0337804936798562;9.999984353549271;0.8335177373304783;0.015562035272721908;0.015561685946663486;0.8062706687451496;-0.013548002945970925;0.8063720549040715
79.575172;1.0330679124157418;0.9256028859489669;0.8959631964227187;-0.005145841819788581;-0.004981015574578881;1.0337805381487284;9.999984703278386;0.8335177984345222;0.015562037842032379;0.015561690753141424;0.8062706936999107;-0.013548002946260776;0.8063720169704686
79.585172;1.0330679572149772;0.9256029074471793;0.8959630755104601;-0.005145841897035988;-0.004981015569674354;1.0337805817661923;9.99998506640088;0.8335178537245034;0.015562040398485794;0.015561695607336654;0.8062707168728412;-0.013548002945502638;0.8063719751322326
79.595172;1.033067999612197;0.9256029358645799;0.8959629470557048;-0.005145841975239029;-0.00498101556506042;1.0337806247092767;9.999985441363709;0.8335179033722164;0.015562042949540809;0.01556170050168861;0.8062707387269085;-0.013548002943788573;0.8063719291017755
79.605172;1.033068039752785;0.9256029712149509;0.8959628111864022;-0.005145842054370204;-0.004981015560726559;1.0337806673413708;9.999985827055333;0.8335179475676098;0.01556204550340831;0.015561705427817898;0.806270759666404;-0.013548002941241444;0.806371878573734
79.615172;1.033068077820188;0.9256030135101436;0.8959626681267887;-0.005145842134383183;-0.004981015556646608;1.033780710160759;9.999986222671486;0.8335179864997538;0.015562048067557042;0.015561710376484825;0.806270780112227;-0.013548002938005217;0.8063718232064969
79.625172;1.0330681140359421;0.9256030627483082;0.895962518237817;-0.00514584221520254;-0.004981015552801948;1.0337807536981247;9.999986626791788;0.8335180203280597;0.015562050647356097;0.01556171533724125;0.8062708005727224;-0.01354800293422986;0.8063717626722646
79.635172;1.0330681486785136;0.9256031188738513;0.8959623620342355;-0.00514584229673341;-0.004981015549200591;1.0337807984644998;9.999987037159494;0.8335180491607728;0.015562053245501617;0.015561720298821552;0.8062708216233462;-0.013548002930069879;0.8063716967399667
79.645172;1.0330681820934047;0.9256031817886861;0.8959622001618206;-0.005145842378877246;-0.004981015545868547;1.0337808449051515;9.9999874512995;0.833518073063065;0.0155620558626913;0.015561725250619007;0.8062708438267703;-0.013548002925687223;0.8063716253152777
79.655172;1.0330682147074655;0.9256032513757912;0.8959620333470117;-0.005145842461521459;-0.004981015542822173;1.0337808933465436;9.999987866380309;0.833518092082846;0.015562058498161524;0.015561730183477562;0.8062708676753151;-0.013548002921242995;0.8063715484284382
79.665172;1.0330682470445616;0.9256033274371038;0.8959618623033468;-0.0051458425445306604;-0.004981015540063639;1.0337809439754106;9.99998827862598;0.8335181062474858;0.015562061149560167;0.015561735089391321;0.8062708935677791;-0.01354800291688822;0.8063714661949017
79.675172;1.033068279733033;0.9256034095771207;0.8959616876237471;-0.005145842627765379;-0.00498101553761782;1.0337809968369507;9.999988683605118;0.8335181155363093;0.015562063812943097;0.015561739961681385;0.8062709218343327;-0.013548002912757652;0.8063713787519343
79.685172;1.03306831351141;0.9256034971804622;0.8959615097713769;-0.005145842711093221;-0.004981015535564659;1.0337810518553077;9.999989077107509;0.8335181198686185;0.015562066483001147;0.015561744796010706;0.8062709528127485;-0.013548002908950594;0.8063712862122829
79.695172;1.033068349198433;0.9256035895120608;0.8959613291747397;-0.0051458427943774825;-0.004981015534016629;1.033781108892127;9.999989455853576;0.8335181191002008;0.015562069153805848;0.015561749590722294;0.806270986882072;-0.013548002905516603;0.8063711887046568
79.705172;1.0330683875966624;0.9256036858134665;0.8959611463170529;-0.005145842877471779;-0.0049810155330706225;1.0337811678487823;9.999989817284298;0.8335181130170766;0.015562071819803487;0.015561754345861637;0.8062710243854114;-0.013548002902476675;0.8063710864322403
79.715172;1.033068429353124;0.925603785342384;0.8959609617700764;-0.005145842960241454;-0.004981015532795174;1.033781228770015;9.999990158219878;0.8335181013188739;0.015562074476325148;0.015561759061633897;0.8062710655262567;-0.013548002899855647;0.8063709796198207
79.725172;1.0330684748845664;0.925603887374485;0.8959607761720764;-0.005145843042600276;-0.004981015533252658;1.0337812918407963;9.999990474174316;0.8335180836130471;0.01556207711928917;0.015561763736817724;0.8062711103117043;-0.013548002897686779;0.8063708684490425
79.735172;1.0330685243972042;0.9256039912102911;0.8959605901963756;-0.005145843124528242;-0.004981015534520005;1.0337813572708838;9.999990760300312;0.8335180594968884;0.015562079744237022;0.015561768367656674;0.8062711585295065;-0.013548002895994726;0.8063707531224198
79.745172;1.033068577880861;0.9256040962484272;0.8959604045527026;-0.005145843206056975;-0.004981015536690167;1.0337814252060662;9.999991012507385;0.8335180287137501;0.015562082345915015;0.015561772947896917;0.8062712097895842;-0.013548002894780304;0.8063706339270603
79.755172;1.0330686351085534;0.9256042020554557;0.895960219979952;-0.005145843287232476;-0.004981015539849269;1.0337814957086369;9.999991227805802;0.8335179912665337;0.015562084918986249;0.015561777469728495;0.8062712636518375;-0.013548002894008915;0.8063705111895114
79.765172;1.0330686957631154;0.925604308349788;0.8959600372277089;-0.0051458433680850145;-0.004981015544051793;1.033781568719105;9.999991404493393;0.8335179474199946;0.015562087459078685;0.015561781924608617;0.8062713197388811;-0.013548002893608187;0.8063703852321722
79.775172;1.0330687596175125;0.9256044149393697;0.895959857036886;-0.005145843448638801;-0.004981015549334496;1.0337816439933587;9.999991543009784;0.8335178975851312;0.015562089963323847;0.015561786303399184;0.8062713777193596;-0.013548002893486552;0.8063702563960762
79.785172;1.0330688266222028;0.9256045216335752;0.8959596801108765;-0.00514584352893534;-0.004981015555747049;1.0337817210855031;9.999991646885963;0.8335178421355871;0.015562092430213356;0.01556179059647041;0.8062714372325386;-0.013548002893557327;0.8063701250697505
79.795172;1.0330688968326602;0.9256046281874504;0.8959595071380614;-0.005145843609034276;-0.004981015563344543;1.03378179940765;9.99999172246753;0.8335177812907609;0.015562094859291475;0.015561794794601647;0.8062714978927034;-0.013548002893755797;0.8063699916696003
79.805172;1.0330689702593592;0.9256047343445201;0.8959593388455869;-0.005145843688997947;-0.004981015572157321;1.03378187833489;9.999991777391976;0.8335177151361224;0.015562097251459552;0.015561798889689966;0.8062715593309213;-0.013548002894062272;0.8063698565857673
79.815172;1.0330690468292008;0.9256048398749619;0.8959591759871851;-0.005145843768870447;-0.004981015582180676;1.0337819572512454;9.999991818825064;0.8335176436981164;0.015562099610127706;0.015561802874597722;0.8062716211872787;-0.013548002894521368;0.8063697201792356
79.825172;1.0330691264828473;0.9256049445294172;0.8959590192737861;-0.005145843848664411;-0.004981015593389871;1.0337820355072889;9.999991852524433;0.8335175669857099;0.015562101941907713;0.01556180674365631;0.8062716830921184;-0.013548002895226235;0.8063695828714715
79.835172;1.0330692092482652;0.9256050479869947;0.8959588692945039;-0.005145843928364167;-0.0049810156057780615;1.033782112428635;9.999991883082417;0.8335174849875002;0.015562104255652765;0.01556181049373944;0.8062717446938606;-0.01354800289628031;0.8063694452214878
79.845172;1.0330692952118483;0.9256051498510254;0.8959587264848506;-0.005145844007928735;-0.004981015619392601;1.0337821874251136;9.999991914766118;0.8335173976913584;0.015562106560478956;0.015561814124119062;0.8062718056894665;-0.013548002897762977;0.8063693078926909
79.855172;1.0330693844703915;0.925605249645952;0.8959585911832777;-0.0051458440872782;-0.004981015634332647;1.0337822600411106;9.999991952307573;0.8335173051717109;0.015562108863581392;0.015561817635293355;0.8062718657933484;-0.013548002899698167;0.806369171572011
79.865172;1.0330694771525695;0.925605346796408;0.8959584637078055;-0.005145844166288074;-0.004981015650724308;1.033782329870572;9.999992000911412;0.8335172076546541;0.015562111168685073;0.015561821028175084;0.8062719247064536;-0.013548002902055807;0.8063690369100218
79.875172;1.0330695734631634;0.9256054406563419;0.8959583443817478;-0.005145844244819244;-0.004981015668701561;1.0337823964671475;9.999992065205607;0.8335171054818062;0.01556211347662144;0.015561824303946281;0.8062719821572115;-0.01354800290479188;0.8063689044400139
79.885172;1.0330696736795149;0.925605530601594;0.8959582335041254;-0.005145844322747855;-0.0049810156883967754;1.0337824593531688;9.999992148350085;0.8335169989806342;0.015562115787593417;0.015561827463472618;0.806272037960494;-0.01354800290786226;0.806368774485581
79.895172;1.0330697781509037;0.925605616095051;0.8959581312716866;-0.005145844399957529;-0.004981015709949024;1.0337825181102225;9.999992252516305;0.8335168883320809;0.015562118102637282;0.01556183050581564;0.8062720920265849;-0.013548002911208116;0.8063686471549354
79.905172;1.0330698873407633;0.9256056966968381;0.8959580376997671;-0.0051458444763231755;-0.004981015733508976;1.0337825724728191;9.999992379984546;0.8335167735906609;0.015562120423315296;0.015561833427779639;0.806272144341961;-0.01354800291476071;0.8063685224237714
79.915172;1.0330700018421262;0.9256057720757461;0.8959579526249;-0.005145844551716887;-0.004981015759208725;1.0337826223187363;9.999992533291818;0.8335166548385484;0.01556212275072332;0.015561836225522378;0.8062721949522393;-0.013548002918449225;0.8063684002032435
79.925172;1.0330701223232681;0.9256058420258093;0.895957875784124;-0.005145844626021669;-0.004981015787124826;1.0337826675946693;9.999992714599786;0.833516532287302;0.015562125085222636;0.015561838896174959;0.8062722439260174;-0.013548002922201017;0.8063682803741786
79.935172;1.0330702494772313;0.9256059064537688;0.8959578068845974;-0.0051458446991409;-0.004981015817282142;1.0337827083179945;9.999992925500107;0.8335164062655022;0.015562127427371944;0.01556184143760538;0.8062722912994542;-0.013548002925963481;0.8063681628562864
79.945172;1.0330703840174373;0.9256059653430481;0.8959577456143702;-0.0051458447710057125;-0.004981015849683668;1.03378274460694;9.999993167088483;0.8335162772070627;0.015562129779222781;0.015561843847467468;0.8062723370291212;-0.013548002929735159;0.8063680476793992
79.955172;1.0330705266403475;0.9256060187214048;0.8959576916202895;-0.005145844841584917;-0.0049810158843145965;1.0337827766010281;9.999993439447158;0.8335161456956596;0.015562132145188983;0.01556184612359615;0.80627238096206;-0.013548002933576771;0.8063679349645612
79.965172;1.0330706779405934;0.9256060666372727;0.8959576445373785;-0.005145844910904141;-0.004981015921124626;1.0337828043023587;9.99999374098614;0.8335160124727261;0.015562134531999726;0.01556184826465802;0.8062724227872815;-0.01354800293759794;0.8063678248572528
79.975172;1.0330708383599079;0.9256061091679476;0.8959576040677932;-0.005145844979053386;-0.004981015960019665;1.0337828275060783;9.999994068622598;0.8335158783619981;0.015562136946979355;0.015561850269792907;0.80627246197476;-0.013548002941926577;0.8063677174996193
79.985172;1.0330710082112715;0.9256061464493309;0.8959575699991351;-0.005145845046152961;-0.004981016000860439;1.033782845867821;9.999994418482379;0.8335157441607111;0.015562139395239845;0.015561852138888036;0.8062724978170436;-0.013548002946683489;0.8063676130043812
79.995172;1.033071187748633;0.925606178651349;0.8959575421434175;-0.005145845112303515;-0.004981016043481297;1.0337828589717162;9.999994786514092;0.8335156105667293;0.015562141877881694;0.015561853873433859;0.8062725295771556;-0.013548002951976508;0.8063675114085125
80.005172;1.033071377182627;0.9256062059323409;0.895957520255451;-0.005145845177577908;-0.004981016087730388;1.033782866380159;9.999995169097044;0.8335154781612764;0.01556214439181976;0.015561855475859972;0.8062725565867426;-0.013548002957904452;0.8063674127077272
80.015172;1.033071576603539;0.9256062284099654;0.8959575039768771;-0.005145845242053618;-0.004981016133479063;1.033782867714828;9.999995563156086;0.8335153473743743;0.015562146930313396;0.015561856947529821;0.806272578256161;-0.013548002964556275;0.8063673169553705
80.025172;1.0330717859033964;0.9256062460898038;0.8959574928486269;-0.00514584530583073;-0.004981016180592488;1.0337828626618812;9.999995965798798;0.8335152184305775;0.015562149484066597;0.01556185828747082;0.8062725940946628;-0.013548002971990478;0.8063672242799724
80.035172;1.0330720047636368;0.9256062588351308;0.8959574863849381;-0.0051458453690166606;-0.004981016228913716;1.0337828508877156;9.999996374271214;0.8335150913839454;0.015562152043025806;0.01556185949263709;0.806272603735061;-0.013548002980205804;0.806367134860852
80.045172;1.0330722327155566;0.9256062664726483;0.8959574841600485;-0.005145845431703625;-0.00498101627828368;1.0337828319954558;9.999996786025127;0.8335149662384899;0.015562154597580131;0.015561860559240352;0.8062726068718494;-0.013548002989130715;0.8063670489692526
80.055172;1.033072469241469;0.9256062688946356;0.8959574858484255;-0.005145845493957503;-0.004981016328571571;1.033782805533648;9.999997198741303;0.8335148430162441;0.015562157137761486;0.015561861484642085;0.8062726031669222;-0.013548002998625639;0.8063669669930515
80.065172;1.033072713853186;0.9256062660480776;0.8959574912072306;-0.00514584555581377;-0.004981016379690079;1.0337827710507108;9.999997610142463;0.8335147217299298;0.015562159652302452;0.015561862268646386;0.8062725922485595;-0.013548003008495986;0.8063668893692122
80.075172;1.0330729661448117;0.9256062579122248;0.8959575000666304;-0.005145845617274032;-0.004981016431592619;1.0337827282418004;9.999998017350944;0.8335146023793149;0.015562162129578698;0.015561862913239978;0.8062725737796773;-0.013548003018532099;0.8063668164954771
80.085172;1.0330732258007183;0.9256062445356531;0.8959575123407978;-0.005145845678318982;-0.0049810164842501205;1.033782677082303;9.999998416728763;0.833514485010367;0.015562164558429282;0.015561863421341353;0.8062725475152498;-0.01354800302855164;0.8063667486967122
80.095172;1.0330734925181144;0.9256062260614335;0.8959575280475438;-0.005145845738936441;-0.00498101653762454;1.0337826178300957;9.99999880451727;0.8335143697182347;0.015562166928014374;0.015561863795904572;0.8062725133325098;-0.013548003038419423;0.8063666862419516
80.105172;1.033073765918322;0.9256062026735332;0.8959575473400551;-0.005145845799128534;-0.0049810165916705515;1.0337825509702905;9.999999177272823;0.8335142565634757;0.015562169228429613;0.015561864039478925;0.8062724712106365;-0.013548003048051885;0.8063666293629493
80.115172;1.0330740455367775;0.9256061744958511;0.8959575704929567;-0.005145845858895569;-0.004981016646344671;1.0337824771667405;9.999999531656048;0.83351414550851;0.015562171451591441;0.015561864153197161;0.8062724211658565;-0.013548003057395074;0.8063665782532446
80.125172;1.0330743308962171;0.9256061415292296;0.8959575978527753;-0.005145845918227378;-0.00498101670159869;1.0337823971864275;9.999999864200499;0.8335140364492903;0.015562173591112656;0.015561864136538893;0.8062723632228783;-0.013548003066384944;0.8063665330679652
80.135172;1.033074621587876;0.9256061036607487;0.8959576298126818;-0.005145845977110161;-0.0049810167573817584;1.0337823117774607;10.0000001715584;0.8335139292896395;0.015562175641542452;0.01556186398939132;0.806272297446085;-0.01354800307492996;0.8063664939386487
80.145172;1.0330749172708205;0.9256060606878919;0.8959576668088032;-0.0051458460355272;-0.00498101681364628;1.0337822215423604;10.000000450412196;0.8335138239421157;0.015562177597625754;0.015561863713838286;0.8062722239711125;-0.013548003082918026;0.8063664609887906
80.155172;1.0330752176237332;0.9256060123244183;0.8959577093500233;-0.0051458460934393204;-0.004981016870337997;1.0337821269145164;10.000000696439827;0.8335137202459039;0.0155621794535729;0.0155618633139871;0.8062721430103574;-0.013548003090239525;0.8063664343227629
80.165172;1.0330755223588906;0.9256059582680256;0.895957758041977;-0.005145846150770257;-0.004981016927392962;1.0337820282528656;10.000000903923631;0.8335136179031758;0.015562181202791119;0.015561862795763444;0.8062720548419132;-0.013548003096819587;0.8063664140084644
80.175172;1.0330758313048742;0.9256058983369289;0.895957813545998;-0.005145846207418611;-0.004981016984740473;1.0337819258749843;10.00000106700476;0.8335135165002926;0.015562182838274319;0.015561862167076074;0.8062719597802513;-0.013548003102622998;0.8063664000949446
80.185172;1.0330761444193537;0.9256058325471824;0.8959578765262661;-0.005145846263273898;-0.0049810170422921254;1.0337818199492153;10.00000118053529;0.8335134155828389;0.015562184352155404;0.01556186143659585;0.8062718581334861;-0.013548003107628293;0.8063663926361715
80.195172;1.0330764616969945;0.9256057611058621;0.8959579476206356;-0.0051458463182225645;-0.004981017099948053;1.0337817104312295;10.000001239340925;0.8335133147145545;0.015562185734795298;0.015561860611708101;0.8062717501773786;-0.013548003111816316;0.806366391676865
80.205172;1.0330767831458247;0.9256056843698514;0.8959580274091771;-0.005145846372165514;-0.0049810171576335025;1.033781597155584;10.000001237729984;0.833513213483416;0.015562186975850724;0.015561859697991296;0.8062716361412251;-0.013548003115179683;0.8063663972382792
80.215172;1.0330771088262236;0.9256056027654946;0.8959581163971256;-0.0051458464250431326;-0.004981017215320429;1.0337814799588985;10.000001170537484;0.8335131114792496;0.015562188066549533;0.015561858700129692;0.8062715161927078;-0.013548003117718772;0.8063664093431636
80.225172;1.0330774387708948;0.9256055167024958;0.8959582150044002;-0.005145846476822703;-0.004981017273009132;1.0337813587342533;10.000001034760633;0.8335130083358054;0.015562189000875956;0.015561857622985396;0.8062713904787566;-0.013548003119428604;0.8063664280262921
80.235172;1.0330777728363147;0.9256054265481083;0.8959583235212817;-0.005145846527449339;-0.004981017330692194;1.0337812334483236;10.00000083033244;0.8335129038546467;0.015562189775858014;0.015561856472133201;0.8062712591940134;-0.013548003120300125;0.8063664533210921
80.245172;1.0330781106542255;0.9256053326374954;0.8959584420883867;-0.005145846576820968;-0.0049810173883342345;1.0337811041511427;10.000000559789667;0.8335127980681885;0.015562190391241114;0.015561855252876448;0.8062711225693249;-0.013548003120316853;0.8063664852704362
80.255172;1.0330784517109084;0.9256052352152329;0.8959585707395846;-0.005145846624805225;-0.004981017445881135;1.0337809709216943;10.000000227595553;0.8335126911636015;0.015562190848064861;0.015561853968678204;0.8062709808106358;-0.013548003119441161;0.8063665239068188
80.265172;1.0330787954892142;0.9256051343437891;0.8959587094330118;-0.005145846671272796;-0.004981017503285863;1.0337808337433587;9.999999839636663;0.8335125833327754;0.015562191147379415;0.015561852620994021;0.8062708340684381;-0.013548003117617067;0.8063665691821593
80.275172;1.0330791415664626;0.9256050299368641;0.8959588580443861;-0.005145846716127338;-0.004981017560527355;1.0337806924645687;9.999999402850268;0.8335124746523951;0.015562191290448222;0.015561851210511046;0.8062706824442765;-0.013548003114770881;0.8063666209441469
80.285172;1.0330794896205844;0.9256049218898774;0.8959590163524398;-0.005145846759299045;-0.004981017617611533;1.0337805469233374;9.999998924508633;0.8335123650865786;0.015562191279268483;0.015561849739321787;0.8062705260208016;-0.013548003110794762;0.8063666789768277
80.295172;1.033079839414526;0.9256048101918074;0.8959591840152671;-0.005145846800693939;-0.004981017674564468;1.0337803971072133;9.999998411577725;0.8335122545595953;0.015562191115976386;0.015561848212896703;0.8062703649056747;-0.013548003105550314;0.8063667430259134
80.305172;1.0330801907778597;0.9256046949948525;0.8959593605390045;-0.005145846840157508;-0.0049810177314243516;1.03378024320252;9.999997871359954;0.8335121429717363;0.015562190802278034;0.01556184663959611;0.8062701992741513;-0.013548003098900903;0.8063668127681357
80.315172;1.0330805435567636;0.9256045765991217;0.8959595452784529;-0.0051458468774947955;-0.004981017788220087;1.033780085477592;9.999997312638397;0.8335120301762526;0.015562190340172817;0.015561845028332121;0.8062700293903159;-0.013548003090746075;0.8063668877907902
80.325172;1.0330808975515022;0.925604455375678;0.8959597374920109;-0.005145846912510437;-0.004981017844941273;1.03377992412882;9.999996745355697;0.8335119159868924;0.015562189732782887;0.015561843387018754;0.8062698555915961;-0.013548003081037168;0.8063669676319623
80.335172;1.0330812524272655;0.9256043317482295;0.8959599364149182;-0.005145846945024174;-0.004981017901523181;1.0337797592945215;9.999996178967285;0.8335118002072146;0.015562188984098571;0.015561841721651256;0.8062696782473817;-0.013548003069771514;0.8063670518004009
80.345172;1.0330816076298142;0.9256042062305653;0.8959601413142831;-0.005145846974872482;-0.004981017957840632;1.0337795911880496;9.999995621182155;0.833511682662636;0.01556218809864734;0.01556184003540057;0.8062694977598538;-0.013548003056971049;0.8063671397581849
80.355172;1.033081962418392;0.9256040794243275;0.8959603515155453;-0.005145847001917998;-0.004981018013703344;1.0337794201679642;9.999995077645503;0.8335115632459015;0.015562187082475592;0.015561838329104192;0.8062693146221847;-0.01354800304263777;0.806367230962115
80.365172;1.0330823159792393;0.9256039519550113;0.8959605663739867;-0.005145847026054743;-0.0049810180688678015;1.033779246721618;9.999994552109188;0.8335114419788486;0.015562185944071794;0.015561836603004964;0.806269129423527;-0.013548003026708054;0.8063673249453606
80.375172;1.033082667485757;0.925603824414845;0.8959607851932047;-0.00514584704720239;-0.004981018123058785;1.0337790714117465;9.999994047447965;0.833511319025818;0.015562184693406218;0.015561834857750098;0.8062689427683374;-0.013548003009050232;0.8063674213668562
