time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.385172;1.0330830160781341;0.9256036973575573;0.8959610072043767;-0.005145847065300065;-0.004981018175981145;1.0337788947837394;9.999993567044807;0.8335111945993083;0.015562183340296167;0.015561833093852622;0.8062687552111389;-0.013548002989500114;0.8063675200336581
80.395172;1.0330833608176198;0.9256035713098895;0.8959612316472811;-0.005145847080305351;-0.004981018227328629;1.0337787172681527;9.999993114743212;0.8335110688758631;0.01556218189382642;0.01556183131097117;0.8062685672504954;-0.013548002967899623;0.8063676208874563
80.405172;1.0330837007106715;0.9256034468045596;0.8959614578009164;-0.0051458470922110845;-0.004981018276808492;1.0337785391724323;9.999992693656358;0.833510942031669;0.015562180362997712;0.01556182950842654;0.8062683793313898;-0.013548002944120764;0.8063677239355199
80.415172;1.0330840348254395;0.9256033244244024;0.895961684930716;-0.005145847101076193;-0.00498101832417194;1.0337783607739752;9.999992305538306;0.8335108142958063;0.015562178757481218;0.015561827686045934;0.8062681918370334;-0.013548002918072856;0.8063678291629168
80.425172;1.03308436239515;0.9256032047789382;0.8959619122812219;-0.00514584710703234;-0.004981018369226779;1.0337781824256091;9.999991951048834;0.8335106859529736;0.015562177087704526;0.015561825844665879;0.8062680051248132;-0.013548002889694448;0.8063679364807281
80.435172;1.033084682843026;0.9256030884314448;0.8959621391196595;-0.005145847110243726;-0.004981018411828351;1.033778004618479;9.999991630369104;0.8335105573127266;0.015562175364667037;0.015561823987321454;0.8062678195930897;-0.013548002858931478;0.8063680457241473
80.445172;1.0330849957804518;0.9256029758716652;0.895962364767179;-0.005145847110862259;-0.004981018451861467;1.0337778279918468;9.999991343760476;0.8335104286126451;0.01556217359914304;0.015561822120488412;0.8062676356673533;-0.01354800282572275;0.8063681566924523
80.455172;1.0330853010452108;0.9256028675461457;0.8959625885902415;-0.00514584710902872;-0.004981018489236306;1.0337776532503709;9.999991091727779;0.8335102999016268;0.0155621718003685;0.015561820253761483;0.8062674537138886;-0.013548002790009615;0.8063682692082131
80.465172;1.0330855987333136;0.9256027638559926;0.8959628099467712;-0.005145847104896959;-0.00498101852390009;1.0337774810565243;9.99999087454734;0.8335101710231527;0.015562169975977433;0.015561818398089912;0.8062672739994753;-0.013548002751749761;0.8063683831296744
80.475172;1.0330858891523147;0.9256026650931076;0.8959630281710839;-0.00514584709863681;-0.004981018555842917;1.0337773120556117;9.99999069188547;0.8335100417084943;0.015562168133379038;0.015561816563723553;0.806267096705816;-0.013548002710924382;0.8063684983169398
80.485172;1.0330861727568528;0.9256025714135879;0.8959632426435407;-0.005145847090416609;-0.00498101858509559;1.0337771469746453;9.999990543185783;0.8335099116769258;0.015562166280781104;0.015561814759105466;0.8062669219401059;-0.01354800266754532;0.806368614618526
80.495172;1.0330864501070804;0.9256024828932273;0.8959634528449171;-0.0051458470803948395;-0.004981018611725635;1.0337769866379225;9.999990427956556;0.8335097806538229;0.015562164427024683;0.015561812991034108;0.8062667497456477;-0.013548002621656043;0.8063687318757381
80.505172;1.0330867217917399;0.9256023995929862;0.8959636583441736;-0.005145847068729103;-0.0049810186358176375;1.0337768319279492;9.999990345668092;0.8335096483169157;0.015562162580706631;0.01556181126529683;0.8062665801400035;-0.013548002573328898;0.8063688499306468
80.515172;1.033086988354517;0.9256023215672081;0.895963858770981;-0.005145847055569694;-0.004981018657432276;1.0337766837490907;9.99999029596966;0.8335095142548071;0.015562160749760223;0.015561809587103579;0.8062664131454805;-0.013548002522663423;0.8063689686597825
80.525172;1.0330872502904975;0.9256022488306292;0.8959640537884526;-0.0051458470410326905;-0.004981018676583051;1.033776542963374;9.999990279056902;0.8335093779990641;0.015562158941762936;0.015561807961093844;0.8062662487686021;-0.013548002469780832;0.8063690880323662
80.535172;1.0330875080207902;0.9256021813410056;0.8959642430634517;-0.005145847025196052;-0.004981018693266828;1.033776410318257;9.999990295873992;0.8335092391121359;0.01556215716343106;0.015561806391204828;0.8062660870075138;-0.01354800241482142;0.8063692081459369
80.545172;1.0330877618053056;0.9256021190159761;0.8959644262830384;-0.005145847008127274;-0.004981018707512873;1.0337762864201152;9.999990348025095;0.8335090972600234;0.01556215541954395;0.01556180488041929;0.8062659279313144;-0.013548002357946076;0.8063693292127613
80.555172;1.0330880117287526;0.9256020617841118;0.8959646032331058;-0.00514584698989988;-0.004981018719394661;1.0337761717212592;9.99999043737553;0.8335089522236645;0.015562153713207632;0.015561803430101218;0.8062657717060797;-0.013548002299331459;0.8063694515456844
80.565172;1.0330882577834093;0.9256020096256539;0.8959647738593692;-0.005145846970581844;-0.004981018729016369;1.033776066477057;9.999990565960328;0.8335088038701799;0.015562152046634931;0.015561802039939107;0.806265618520923;-0.013548002239165328;0.8063695755561109
80.575172;1.0330884999281205;0.9256019625040435;0.8959649382292468;-0.005145846950224717;-0.0049810187365143975;1.0337759707357794;9.999990736362397;0.8335086521301817;0.015562150420731063;0.015561800709546502;0.8062654685049484;-0.013548002177640643;0.8063697017115462
80.585172;1.0330887380838887;0.9256019202354758;0.8959650964060283;-0.005145846928865505;-0.00498101874205957;1.033775884430229;9.999990951754839;0.8335084970160668;0.015562148834274392;0.015561799440569051;0.8062653216724114;-0.013548002114935028;0.80636983047155
80.595172;1.0330889721014769;0.9256018824875619;0.8959652483390508;-0.005145846906523014;-0.00498101874582821;1.033775807512822;9.999991215192587;0.8335083386575637;0.015562147284195103;0.015561798237104489;0.8062651779083582;-0.013548002051194288;0.8063699622563046
80.605172;1.0330892017106705;0.9256018489365363;0.8959653938814593;-0.0051458468831901815;-0.004981018747968809;1.033775740023695;9.999991528916922;0.8335081772668471;0.015562145767043836;0.015561797104278564;0.8062650370218037;-0.01354800198654146;0.806370097439273
80.615172;1.03308942648695;0.9256018194049296;0.895965532918645;-0.005145846858842485;-0.004981018748601791;1.0337756820536812;9.999991894601697;0.8335080130238733;0.015562144280062458;0.01556179604694355;0.8062648988172295;-0.013548001921100544;0.8063702363498122
80.625172;1.033089645928108;0.9256017938786023;0.8959656654464279;-0.005145846833454649;-0.004981018747834591;1.0337756336622879;9.999992314273037;0.8335078460019663;0.0155621428203385;0.015561795069399377;0.8062647631286045;-0.013548001855016091;0.8063703792660835
80.635172;1.033089859584208;0.925601772479775;0.8959657915205879;-0.005145846807007196;-0.0049810187457650845;1.0337755948369642;9.999992790514954;0.8335076762004443;0.015562141383447936;0.015561794175609359;0.8062646298202322;-0.013548001788452972;0.8063705263834418
80.645172;1.0330900670856356;0.9256017554533141;0.8959659112102838;-0.005145846779493643;-0.004981018742464449;1.0337755654817211;9.999993325530797;0.8335075035808657;0.015562139963886144;0.015561793369288653;0.8062644987457233;-0.013548001721582903;0.8063706778173596
80.655172;1.0330902681125795;0.9256017431326347;0.895966024645321;-0.0051458467509345905;-0.004981018737944099;1.0337755453937418;9.999993920578238;0.8335073280601302;0.01556213855627631;0.0155617926536288;0.8062643696951933;-0.013548001654582779;0.8063708336269202
80.665172;1.0330904623879518;0.9256017358706227;0.8959661320687643;-0.005145846721379107;-0.004981018732153348;1.0337755342536608;9.999994576642646;0.8335071495537731;0.015562137155795037;0.015561792031503352;0.8062642424249967;-0.01354800158763721;0.8063709937513865
80.675172;1.0330906496538816;0.925601733991329;0.895966233829099;-0.005145846690888886;-0.004981018725030007;1.0337755316363721;9.999995295301211;0.833506968035992;0.015562135758750635;0.015561791506136147;0.8062641167703472;-0.013548001520935108;0.8063711579197347
80.685172;1.0330908296615764;0.9256017377895355;0.8959663303303173;-0.005145846659521492;-0.004981018716545904;1.0337755370531583;9.99999607885174;0.833506783553951;0.01556213436338639;0.01556179108065488;0.8062639926939804;-0.013548001454666888;0.8063713256749684
80.695172;1.0330910022089428;0.925601747510408;0.8959664219783725;-0.005145846627320963;-0.004981018706710863;1.0337755500627022;9.999996929771962;0.8335065962562955;0.015562132969809793;0.015561790757026146;0.8062638701885819;-0.01354800138901224;0.8063714964888078
80.705172;1.0330911671710425;0.9256017633081558;0.8959665091652912;-0.005145846594322645;-0.004981018695564441;1.0337755703700455;9.999997849943636;0.8335064064168103;0.015562131578979262;0.015561790536245412;0.8062637491749712;-0.013548001324132372;0.8063716698626581
80.715172;1.0330913245236997;0.9256017852560313;0.8959665922797606;-0.0051458465605770005;-0.004981018683172796;1.0337755977886456;9.999998840188596;0.8335062144237954;0.01556213019074125;0.015561790419462443;0.8062636295275707;-0.013548001260187221;0.8063718453626975
80.725172;1.033091474320135;0.9256018133919548;0.8959666717042362;-0.005145846526171396;-0.0049810186696174485;1.0337756321427558;9.999999900275414;0.8335060207586957;0.015562128802265882;0.015561790408980914;0.806263511151745;-0.013548001197354435;0.8063720226033028
80.735172;1.0330916165607906;0.9256018477531457;0.8959667478043287;-0.005145846491226695;-0.00498101865497675;1.0337756732200105;10.000001029063277;0.8335058259069764;0.015562127408794557;0.015561790508583681;0.8062633940155316;-0.013548001135828207;0.8063722012214382
80.745172;1.0330917511091735;0.9256018883782599;0.8959668209220307;-0.005145846455873162;-0.004981018639313656;1.033775720719453;10.000002224630634;0.833505630245084;0.01556212600509036;0.015561790722458098;0.806263278128868;-0.013548001075796633;0.8063723808541111
80.755172;1.0330918777862992;0.9256019352838926;0.8959668913558566;-0.005145846420227919;-0.004981018622665095;1.0337757742206701;10.000003484323747;0.8335054340198987;0.01556212458569175;0.01556179105339926;0.806263163516196;-0.013548001017411026;0.8063725611170672
80.765172;1.033091996518571;0.9256019884629764;0.895966959346927;-0.005145846384389548;-0.004981018605026506;1.0337758332483795;10.00000480461698;0.8335052373690498;0.015562123144994914;0.015561791502189708;0.8062630502007052;-0.013548000960771975;0.8063727415945485
80.775172;1.0330921073989525;0.9256020478955712;0.8959670250924106;-0.005145846348442298;-0.004981018586349994;1.0337758973584508;10.00000618112176;0.833505040334546;0.015562121677854998;0.015561792068777714;0.8062629381506532;-0.013548000905938069;0.8063729218547329
80.785172;1.0330922106746763;0.9256021135280905;0.8959670887326054;-0.0051458463124591175;-0.004981018566567355;1.0337759662069748;10.00000760916452;0.8335048428859437;0.01556212018020262;0.01556179275423938;0.8062628272300112;-0.013548000852950944;0.8063731014945789
80.795172;1.0330923066779023;0.925602185222983;0.8959671503175146;-0.005145846276505064;-0.004981018545619451;1.0337760396008877;10.000009084449559;0.8335046449141686;0.015562118649856519;0.01556179356192178;0.8062627172157246;-0.01354800080186324;0.8063732801937997
80.805172;1.0330923956907707;0.9256022627238402;0.895967209826647;-0.005145846240640559;-0.004981018523475263;1.033776117458009;10.00001060287157;0.8335044462258018;0.015562117087549125;0.015561794496867332;0.8062626078256768;-0.013548000752731123;0.8063734577677598
80.815172;1.0330924778607584;0.9256023456773343;0.895967267201945;-0.005145846204930312;-0.00498101850013725;1.0337761997175756;10.000012159996464;0.8335042465996638;0.015562115496452759;0.015561795564115981;0.8062624987398622;-0.013548000705567796;0.8063736341899289
80.825172;1.0330925532935962;0.9256024336662533;0.8959673223320304;-0.005145846169458314;-0.004981018475628438;1.033776286322236;10.00001375143102;0.8335040458394833;0.015562113879559015;0.015561796767077491;0.8062623896280852;-0.013548000660314419;0.8063738095494235
80.835172;1.0330926222188381;0.925602526235895;0.8959673750384076;-0.005145846134323698;-0.004981018449965181;1.0337763772774577;10.000015373312007;0.8335038437994795;0.015562112237491646;0.015561798107057422;0.8062622801628232;-0.013548000616849317;0.8063739840051551
80.845172;1.0330926849857962;0.925602622921493;0.8959674251471975;-0.005145846099623078;-0.004981018423143902;1.0337764727108396;10.000017022041966;0.8335036404463008;0.015562110568771366;0.015561799584233227;0.8062621700401494;-0.013548000575004174;0.806374157767619
80.855172;1.033092741887615;0.9256027232041948;0.8959674726287783;-0.005145846065446122;-0.004981018395156498;1.0337765728351374;10.000018694249635;0.8335034359010784;0.015562108871251208;0.015561801198919418;0.8062620590131998;-0.013548000534580737;0.8063743310576226
80.865172;1.0330927930800635;0.9256028264496068;0.8959675176744871;-0.00514584603186907;-0.004981018366007555;1.033776677825774;10.00002038683599;0.8335032304114819;0.015562107142710124;0.015561802951533652;0.8062619468897662;-0.013548000495381032;0.8063745040748016
80.875172;1.033092838678714;0.9256029319309784;0.8959675606664902;-0.0051458459989354;-0.004981018335718226;1.0337767877332287;10.00002209619709;0.8335030243371142;0.015562105380710813;0.01556180484125814;0.8062618335254026;-0.013548000457232022;0.8063746770256581
80.885172;1.0330928788780434;0.925603038881392;0.895967602119028;-0.005145845966646795;-0.004981018304333916;1.0337769024323464;10.000023817800175;0.8335028181581797;0.015562103583054727;0.015561806865439627;0.8062617188535457;-0.01354800041997738;0.8063748501741841
80.895172;1.0330929140358875;0.9256031465353391;0.8959676426029529;-0.005145845934977206;-0.004981018271941876;1.0337770215809328;10.000025546882227;0.8335026124209619;0.015562101748864224;0.01556180902015284;0.8062616028965567;-0.01354800038345767;0.8063750238699193
80.905172;1.0330929447036732;0.9256032541716757;0.8959676826679484;-0.005145845903895674;-0.004981018238678463;1.0337771446733703;10.000027278894233;0.8335024076568837;0.015562099878833351;0.015561811300131685;0.8062614857623205;-0.01354800034750432;0.8063751985454254
80.915172;1.0330929715324917;0.9256033611389735;0.8959677228572556;-0.005145845873381896;-0.004981018204705813;1.0337772712345934;10.0000290093702;0.833502204393344;0.01556209797453315;0.015561813698038439;0.8062613676644126;-0.013548000311939704;0.8063753746866441
80.925172;1.0330929951305683;0.9256034668287343;0.8959677637618566;-0.005145845843432066;-0.004981018170166766;1.0337774010506713;10.000030734365367;0.8335020032166714;0.015562096038449824;0.015561816203891887;0.8062612489013201;-0.013548000276595796;0.8063755527750329
80.935172;1.033093016023134;0.9256035706000814;0.8959678059528589;-0.00514584581405308;-0.004981018135155877;1.0337775342390054;10.000032451291036;0.8335018047397795;0.015562094074768898;0.01556181880424633;0.8062611297798271;-0.013548000241342431;0.8063757332043519
80.945172;1.0330930347332556;0.9256036717342115;0.8959678498295196;-0.005145845785253244;-0.004981018099739643;1.0337776711216582;10.000034158982256;0.8335016094593688;0.015562092089339749;0.015561821481472738;0.8062610105668584;-0.0135480002060772;0.8063759162210302
80.955172;1.0330930518608543;0.9256037694630603;0.8959678955417307;-0.005145845757041191;-0.004981018064002131;1.0337778120642491;10.00003585692887;0.8335014176457669;0.0155620900883945;0.015561824214342268;0.8062608914915899;-0.013548000170694333;0.8063761019458615
80.965172;1.033093068044236;0.9256038630527742;0.8959679430101485;-0.005145845729423407;-0.004981018028055305;1.0337779573739188;10.000037544585817;0.833501229383471;0.015562088077232224;0.015561826979470568;0.8062607727524072;-0.013548000135088336;0.8063762904133127
80.975172;1.0330930838632586;0.9256039518779687;0.8959679919889104;-0.0051458457023927625;-0.004981017992009705;1.0337781072779308;10.000039221066992;0.8335010446974519;0.015562086059862298;0.01556182975246278;0.8062606545104514;-0.01354800009918695;0.8063764815667053
80.985172;1.0330930997983756;0.925604035394534;0.8959680421687827;-0.005145845675921051;-0.004981017955949987;1.0337782619833145;10.000040884677968;0.8335008636102434;0.015562084038624462;0.015561832508586983;0.8062605368740348;-0.013548000062967261;0.8063766752843098
80.995172;1.0330931162251884;0.9256041130558458;0.8959680932951459;-0.005145845649962741;-0.004981017919932234;1.0337784217222197;10.000042532850085;0.8335006861161927;0.01556208201370465;0.015561835223334248;0.8062604198847566;-0.01354800002643397;0.8063768714360219
81.005172;1.0330931333747362;0.925604184326535;0.8959681452259951;-0.005145845624465234;-0.004981017883994269;1.0337785867303468;10.00004416345103;0.8335005121743181;0.015562079983974526;0.015561837873328438;0.8062603035170487;-0.013547999989585613;0.8063770698612467
81.015172;1.033093151276072;0.9256042488013004;0.8959681979021519;-0.005145845599375953;-0.004981017848163426;1.0337787572497907;10.000045775851532;0.8335003417434457;0.015562077948438604;0.01556184043711068;0.8062601876917546;-0.013547999952397936;0.8063772702810751
81.025172;1.0330931697941408;0.9256043062871473;0.895968251275368;-0.005145845574633021;-0.00498101781244498;1.0337789335672491;10.000047370356251;0.8335001748137949;0.01556207590708799;0.015561842895141937;0.8062600723313386;-0.013547999914820526;0.8063774722672552
81.035172;1.0330931887796504;0.9256043567800586;0.8959683052635055;-0.005145845550149854;-0.0049810177768169085;1.0337791159649226;10.000048947573173;0.8335000114146154;0.015562073861382137;0.01556184522953175;0.8062599574449366;-0.013547999876779772;0.8063776753043687
81.045172;1.0330932081652422;0.9256044003878965;0.8959683597595131;-0.005145845525803539;-0.00498101774126726;1.0337793045910013;10.000050508418289;0.8334998516078096;0.015562071814016318;0.015561847423644302;0.8062598431519973;-0.013547999838188267;0.8063778788666187
81.055172;1.033093227953997;0.9256044372724023;0.8959684146707395;-0.005145845501422648;-0.004981017705833288;1.0337794993993554;10.000052054076043;0.8334996954871997;0.015562069767559618;0.015561849461350101;0.806259729642369;-0.013547999798957164;0.8063780824426451
81.065172;1.0330932482084998;0.9256044676336326;0.8959684699579896;-0.005145845476807569;-0.0049810176705911615;1.0337797002104132;10.000053585936195;0.8334995431683064;0.01556206772281518;0.015561851326842863;0.8062596171556974;-0.013547999759011354;0.8063782855235306
81.075172;1.033093269053006;0.9256044917175241;0.8959685256717029;-0.005145845451794082;-0.004981017635626401;1.0337799067830604;10.000055105393582;0.8334993947409169;0.015562065678239608;0.015561853005652203;0.806259505991628;-0.013547999718305314;0.8063784876146225
81.085172;1.0330932906432366;0.9256045098297906;0.8959685819803883;-0.0051458454262950535;-0.004981017601018696;1.03378011883948;10.000056613714792;0.8334992502042124;0.015562063631041427;0.01556185448575321;0.8062593964972199;-0.013547999676831346;0.8063786883018573
81.095172;1.0330933131107027;0.9256045223308215;0.8959686391488769;-0.005145845400288639;-0.004981017566829487;1.0337803361111049;10.000058112188409;0.8334991094246685;0.015562061578537293;0.015561855757877071;0.8062592890115654;-0.013547999634612328;0.8063788873026473
81.105172;1.0330933365227;0.9256045296207;0.8959686974596057;-0.005145845373790671;-0.004981017533100657;1.0337805583660578;10.00005960200838;0.8334989721619824;0.01556205951812652;0.015561856814991904;0.8062591838289969;-0.013547999591681672;0.8063790844133523
81.115172;1.0330933608993198;0.925604532163906;0.8959687571224625;-0.005145845346830898;-0.004981017499873968;1.0337807853421541;10.000061083910365;0.8334988381579459;0.015562057446837583;0.015561857650989655;0.8062590812122001;-0.013547999548064776;0.8063792794147411
81.125172;1.0330933862502312;0.9256045305316496;0.895968818224065;-0.005145845319426137;-0.004981017467197953;1.0337810166927683;10.000062557578536;0.8334987072143952;0.01556205536127742;0.015561858260240799;0.8062589813955566;-0.013547999503785633;0.8063794720538539
81.135172;1.0330934125935394;0.9256045254319546;0.8959688807499478;-0.005145845291566067;-0.00498101743510664;1.033781252014308;10.000064020601652;0.8334985792528575;0.015562053257343576;0.015561858639218652;0.8062588845650672;-0.01354799945890432;0.806379662074791
81.145172;1.0330934399738336;0.9256045177336548;0.8959689446180571;-0.005145845263224205;-0.004981017403597742;1.0337814908676275;10.000065468193986;0.8334984543506659;0.015562051129798141;0.015561858788100052;0.8062587908865855;-0.013547999413546648;0.8063798491880922
81.155172;1.0330934684587278;0.9256045084135821;0.8959690096628387;-0.005145845234371409;-0.004981017372631147;1.0337817327591012;10.000066894580446;0.8334983326885018;0.015562048972538418;0.01556185871108309;0.8062587005765302;-0.013547999367888853;0.8063800329848502
81.165172;1.0330934981107764;0.9256044984170141;0.8959690756499591;-0.005145845204971579;-0.004981017342141297;1.0337819771174668;10.000068294675676;0.8334982144744507;0.015562046779942884;0.015561858415775013;0.8062586139144401;-0.013547999322114352;0.8063802129213339
81.175172;1.033093528985823;0.9256044885499096;0.895969142357056;-0.005145845174966301;-0.00498101731204925;1.0337822233093272;10.00006966491101;0.8334980999151039;0.015562044548228609;0.015561857911497173;0.8062585311947923;-0.013547999276392787;0.8063803884064948
81.185172;1.0330935611506693;0.9256044794698021;0.8959692095918581;-0.005145845144267545;-0.004981017282275097;1.033782470699436;10.000071003460766;0.8334979891591406;0.01556204227560826;0.015561857207584814;0.8062584526746335;-0.013547999230889647;0.8063805588945747
81.195172;1.0330935946593198;0.9256044717506308;0.8959692770776041;-0.005145845112764049;-0.004981017252756142;1.0337827186856483;10.000072310117341;0.8334978822397383;0.015562039961381823;0.015561856312882694;0.8062583785318049;-0.013547999185781617;0.8063807239305641
81.205172;1.0330936295054443;0.9256044659272905;0.895969344364686;-0.005145845080331181;-0.00498101722345856;1.0337829666983083;10.000073585809188;0.8334977791166441;0.015562037604949737;0.015561855236156184;0.8062583088554108;-0.013547999141274301;0.8063808831353174
81.215172;1.033093665647916;0.9256044624920541;0.8959694108949389;-0.005145845046841023;-0.004981017194376181;1.033783214189333;10.000074831322753;0.8334976797449003;0.01556203520600046;0.015561853986811773;0.8062582436450795;-0.01354799909760131;0.8063810361563545
81.225172;1.033093703129865;0.9256044618996828;0.8959694760566818;-0.0051458450121747165;-0.004981017165525186;1.0337834605793725;10.00007604565243;0.8334975840492068;0.01556203276552548;0.015561852575192898;0.8062581827950454;-0.01354799905499058;0.8063811826693125
81.235172;1.0330937421679478;0.9256044645520408;0.8959695391256205;-0.005145844976243917;-0.004981017136934859;1.0337837052224912;10.000077226006347;0.8334974918610434;0.01556203028555775;0.01556185101194323;0.8062581261011492;-0.013547999013641579;0.806381322421719
81.245172;1.0330937831059692;0.9256044707678907;0.8959695992583282;-0.0051458449390245796;-0.004981017108640085;1.0337839474777413;10.000078369404816;0.8334974029250916;0.01556202776744241;0.015561849307084324;0.8062580732891885;-0.013547998973734912;0.8063814552637688
81.255172;1.0330938262969072;0.9256044808032676;0.8959696555972769;-0.005145844900585502;-0.004981017080680712;1.0337841868311408;10.00007947371003;0.8334973169190814;0.015562025210661188;0.015561847469744537;0.8062580240285314;-0.013547998935439454;0.8063815811550692
81.265172;1.0330938720325284;0.925604494871179;0.8959697073532784;-0.005145844861090225;-0.0049810170530924505;1.0337844229523607;10.00008053791265;0.8334972334353248;0.015562022612483597;0.015561845508419731;0.8062579779369025;-0.013547998898898274;0.8063817001355158
81.275172;1.0330939205374658;0.925604513123224;0.8959697538084964;-0.0051458448207617755;-0.004981017025892664;1.0337846556230426;10.000081562135088;0.8334971520175207;0.015562019967392406;0.015561843431338224;0.806257934637765;-0.013547998864209926;0.8063818122815468
81.285172;1.0330939719633585;0.9256045356753537;0.8959697942817053;-0.00514584477982359;-0.004981016999083834;1.033784884588912;10.000082546988668;0.8334970722604664;0.015562017266917572;0.015561841246805652;0.8062578938938131;-0.013547998831422967;0.8063819176806841
81.295172;1.033094026352181;0.9256045626901639;0.8959698281075283;-0.005145844738456278;-0.004981016972663462;1.0337851094892156;10.000083493223634;0.8334969938441753;0.015562014501085082;0.015561838963595063;0.8062578556800111;-0.013547998800546503;0.8063820164215251
81.305172;1.0330940836555862;0.9256045944231108;0.8959698546511469;-0.005145844696795092;-0.004981016946612156;1.0337853299181434;10.000084402479994;0.8334969164688373;0.015562011660667162;0.0155618365915221;0.806257820099199;-0.013547998771563072;0.8063821085958727
81.315172;1.0330941438392924;0.9256046312032801;0.8959698733570909;-0.0051458446549477194;-0.004981016920868768;1.0337855455060154;10.000085278019293;0.8334968398144919;0.0155620087383305;0.015561834141650648;0.8062577872820637;-0.013547998744436827;0.806382194323871
81.325172;1.0330942068917033;0.9256046733964489;0.8959698838092688;-0.005145844613002547;-0.004981016895322142;1.0337857559210835;10.000086124367801;0.8334967636159596;0.015562005728957108;0.015561831625968709;0.8062577573700851;-0.013547998719121815;0.8063822737984438
81.335172;1.0330942727028267;0.9256047214048829;0.895969885713226;-0.005145844571033122;-0.004981016869829995;1.033785960792457;10.000086945904814;0.8334966877593302;0.015562002630324081;0.015561829057183603;0.8062577305208682;-0.013547998695567713;0.8063823473041618
81.345172;1.0330943410704252;0.9256047757038409;0.895969878799578;-0.005145844529116646;-0.004981016844246069;1.033786159617571;10.000087745175419;0.8334966122727543;0.015561999443588364;0.015561826448411233;0.8062577069258983;-0.013547998673717709;0.8063824151541623
81.355172;1.0330944118741177;0.9256048368266453;0.8959698628021008;-0.005145844487353587;-0.004981016818421863;1.0337863517217656;10.000088522319801;0.8334965372503302;0.015561996172926362;0.015561823812338815;0.8062576868292258;-0.01354799865351179;0.8063824775865674
81.365172;1.0330944851278532;0.9256049052827395;0.8959698375587576;-0.005145844445861394;-0.0049810167921862875;1.033786536291765;10.000089276096485;0.8334964628217815;0.015561992824648527;0.0155618211603044;0.8062576705015766;-0.013547998634913164;0.8063825347288466
81.375172;1.0330945608117459;0.9256049815141136;0.8959698031144443;-0.005145844404749528;-0.00498101676534007;1.0337867124565792;10.000090004974407;0.833496389170183;0.015561989406711645;0.015561818501985398;0.806257658210972;-0.01354799861793393;0.806382586637466
81.385172;1.0330946387238014;0.9256050658969577;0.8959697597394699;-0.005145844364100959;-0.0049810167376633996;1.0337868793602274;10.000090707004;0.8334963165414622;0.015561985929081635;0.015561815845630687;0.8062576502440353;-0.013547998602641659;0.8063826333523139
81.395172;1.0330947185140944;0.9256051586951036;0.8959697078947348;-0.005145844323959144;-0.004981016708911269;1.0337870362251442;10.000091379326378;0.8334962452579583;0.015561982403513783;0.015561813198483706;0.8062576469697391;-0.013547998589165252;0.8063826749145614
81.405172;1.033094799802093;0.9256052599698171;0.8959696481797829;-0.005145844284319223;-0.004981016678805688;1.033787182427428;10.000092018584986;0.8334961757439412;0.015561978841525973;0.015561810568007428;0.8062576488812657;-0.013547998577683589;0.8063827113342661
81.415172;1.033094882260019;0.9256053695444411;0.8959695812448033;-0.0051458442451368875;-0.004981016647050611;1.0337873175429841;10.000092621761548;0.8334961085143172;0.015561975252191048;0.015561807963182094;0.8062576565364021;-0.013547998568383852;0.8063827425658205
81.425172;1.0330949656486392;0.9256054870588004;0.89596950769602;-0.005145844206352883;-0.004981016613372464;1.03378744135292;10.000093186041997;0.8334960441164337;0.01556197164202344;0.015561805393465338;0.8062576704462662;-0.013547998561426458;0.8063827685133936
81.435172;1.0330950498302136;0.9256056120521438;0.8959694280671827;-0.0051458441679278245;-0.00498101657756762;1.033787553819734;10.000093708101053;0.8334959830694592;0.01556196801641217;0.015561802866348555;0.8062576910197863;-0.01354799855693156;0.8063827890463967
81.445172;1.0330951347874304;0.925605744018614;0.8959693428583206;-0.005145844129868398;-0.004981016539526362;1.0337876550282639;10.000094184558257;0.8334959258471325;0.01556196438001874;0.015561800386806459;0.8062577185372627;-0.013547998554983027;0.8063828040218345
81.455172;1.033095220643756;0.9256058824166138;0.8959692525911869;-0.005145844092204537;-0.004981016499211489;1.0337877451485076;10.000094613425107;0.83349587289838;0.015561960735482326;0.01556179795859309;0.8062577531120368;-0.013547998555658107;0.8063828132809902
81.465172;1.0330953076632337;0.9256060266574884;0.8959691578311598;-0.00514584405494771;-0.004981016456619099;1.0337878244732626;10.000094994694939;0.833495824645831;0.015561957082715377;0.015561795585187338;0.806257794716303;-0.01354799855905226;0.8063828166262438
81.475172;1.0330953962081768;0.925606176138897;0.8959690591552788;-0.005145844018103226;-0.004981016411765303;1.03378789346452;10.000095329269277;0.8334957814521325;0.015561953419817084;0.015561793269682652;0.8062578433164346;-0.013547998565266057;0.8063828138388612
81.485172;1.033095486645908;0.9256063303243319;0.895968957103917;-0.005145843981706066;-0.004981016364682194;1.0337879527442704;10.000095617268764;0.8334957436076075;0.01556194974405277;0.015561791014461791;0.8062578990071569;-0.013547998574389283;0.8063828047066073
81.495172;1.0330955792932446;0.9256064887675308;0.8959688521501497;-0.005145843945820091;-0.00498101631539705;1.0337880030522293;10.000095857429727;0.8334957113581292;0.015561946052427117;0.015561788821505036;0.8062579620084549;-0.013547998586503702;0.8063827889938076
81.505172;1.033095674454356;0.9256066510196971;0.895968744672562;-0.0051458439105328945;-0.004981016263928341;1.0337880451612296;10.000096048072571;0.8334956849454752;0.015561942342719274;0.015561786693349849;0.8062580325721731;-0.0135479986016688;0.8063827664279644
81.515172;1.0330957724291507;0.9256068165249598;0.8959686349210402;-0.005145843875961988;-0.004981016210311075;1.0337880797681016;10.000096188360681;0.8334956646280808;0.015561938613907245;0.015561784634191698;0.806258110942136;-0.013547998619895666;0.8063827367645562
81.525172;1.03309587341444;0.9256069846028849;0.8959685230024945;-0.005145843842239305;-0.004981016154613485;1.0337881074841295;10.000096278322246;0.8334956506910968;0.01556193486477468;0.015561782650144317;0.8062581973694952;-0.013547998641157959;0.8063826998247556
81.535172;1.0330959774142758;0.9256071544799621;0.895968408931386;-0.005145843809482741;-0.0049810160969377786;1.033788128934663;10.000096317934467;0.8334956434691827;0.015561931093105087;0.015561780748289162;0.8062582921052175;-0.013547998665424683;0.8063826554686282
81.545172;1.033096084267404;0.9256073253513183;0.8959682927290279;-0.005145843777769021;-0.004981016037424255;1.0337881448165058;10.00009630664119;0.833495643336657;0.01556192729674509;0.01556177893535401;0.8062583953844589;-0.013547998692658238;0.8063826035828034
81.555172;1.0330961937253305;0.9256074964462605;0.8959681744631968;-0.00514584374711882;-0.0049810159762591335;1.033788155860137;10.000096243614351;0.8334956506348556;0.015561923474397053;0.015561777216684095;0.8062585074622363;-0.01354799872278737;0.8063825440642554
81.565172;1.033096305484331;0.9256076670474589;0.8959680541673618;-0.0051458437175188505;-0.004981015913667787;1.033788162776353;10.000096128352862;0.8334956655917704;0.015561919626152429;0.015561775595650681;0.8062586286512927;-0.01354799875569821;0.8063824767843155
81.575172;1.033096419176792;0.9256078365133641;0.8959679317351036;-0.00514584368896836;-0.004981015849890523;1.0337881662572133;10.000095961204297;0.8334956882932152;0.015561915754289652;0.01556177407374101;0.8062587592750217;-0.013547998791244622;0.806382401604732
81.585172;1.0330965343598653;0.9256080043072715;0.8959678069520226;-0.005145843661509822;-0.004981015785164251;1.0337881670485907;10.000095743522937;0.833495718704883;0.015561911862685969;0.01556177265144311;0.8062588995922271;-0.013547998829266628;0.8063823184217922
81.595172;1.0330966505425088;0.9256081699558208;0.8959676796571217;-0.005145843635218891;-0.004981015719712599;1.033788165977484;10.000095477651561;0.8334957566674142;0.015561907955508162;0.01556177132909887;0.8062590497754535;-0.013547998869611503;0.8063822271656207
81.605172;1.0330967672266782;0.9256083330019612;0.8959675498122694;-0.005145843610169953;-0.004981015653734361;1.033788163804916;10.000095166650405;0.8334958018302113;0.015561904036997802;0.015561770106615504;0.8062592099239738;-0.013547998912138447;0.8063821277786023
81.615172;1.0330968838872088;0.9256084930389968;0.8959674173847373;-0.005145843586413361;-0.004981015587407994;1.0337881610673743;10.000094813517395;0.8334958536180379;0.015561900111388001;0.015561768982685938;0.8062593800775436;-0.013547998956707209;0.8063820202173334
81.625172;1.0330969999376303;0.9256086497366228;0.8959672822287227;-0.005145843563964302;-0.004981015520916688;1.0337881581497443;10.000094420621489;0.8334959112925956;0.015561896182516204;0.015561767954919065;0.8062595602245777;-0.013547999003179465;0.8063819044748884
81.635172;1.0330971147947963;0.9256088027860242;0.8959671441361139;-0.005145843542790702;-0.004981015454455665;1.0337881555045867;10.000093990091592;0.8334959740174385;0.01556189225387422;0.015561767020359534;0.8062597503066101;-0.013547999051435706;0.8063817805942525
81.645172;1.0330972280440827;0.9256089518381626;0.8959670029970157;-0.005145843522817741;-0.004981015388209468;1.033788153777358;10.00009352437377;0.8334960408572776;0.015561888328172813;0.015561766175216502;0.8062599501991625;-0.0135479991013905;0.8063816486343597
81.655172;1.0330973395509484;0.9256090965163855;0.8959668589074576;-0.005145843503962698;-0.00498101532234205;1.0337881537656155;10.000093026041666;0.8334961107986347;0.015561884406641082;0.015561765413838956;0.8062601596813531;-0.013547999152997797;0.8063815086125877
81.665172;1.0330974493915839;0.9256092364935526;0.8959667121371067;-0.0051458434861670205;-0.004981015257017441;1.0337881562831637;10.000092497432744;0.8334961828232798;0.015561880489530347;0.015561764727672431;0.8062603784572877;-0.013547999206236864;0.8063813605143008
81.675172;1.0330975577248687;0.9256093715637173;0.8959665630244085;-0.005145843469389578;-0.004981015192417482;1.0337881620530935;10.000091940636615;0.8334962559814356;0.015561876576782228;0.01556176410517484;0.806260606232359;-0.0135479992610808;0.8063812043644858
81.685172;1.0330976647716825;0.9256095016477691;0.8959664119417359;-0.005145843453578165;-0.004981015128727373;1.0337881717133204;10.000091357651625;0.8334963294766812;0.015561872667776928;0.01556176353328696;0.8062608427660626;-0.013547999317467143;0.8063810402938237
81.695172;1.0330977708508302;0.9256096267513276;0.8959662593388937;-0.005145843438653873;-0.004981015066096708;1.0337881858736997;10.000090750376021;0.8334964027291457;0.015561868760791932;0.015561762999969144;0.806261087840264;-0.01354799937529443;0.806380868584689
81.705172;1.0330978764025618;0.9256097469306421;0.8959661057504675;-0.00514584342452439;-0.004981015004610977;1.0337882051617873;10.000090120062533;0.8334964753598784;0.015561864852433147;0.015561762496412576;0.8062613412198569;-0.013547999434443068;0.8063806896516825
81.715172;1.0330979819961703;0.9256098622775891;0.8959659517293835;-0.005145843411115357;-0.004981014944299844;1.0337882302467725;10.000089467038352;0.8334965471407941;0.01556186093744624;0.015561762017600615;0.8062616026956501;-0.013547999494793628;0.8063805039571117
81.725172;1.0330980882589664;0.9256099729164167;0.895965797757244;-0.005145843398385859;-0.0049810148851749895;1.033788261754882;10.000088791333857;0.8334966179395278;0.015561857009304979;0.015561761561423271;0.8062618721301993;-0.0135479995562432;0.8063803119686607
81.735172;1.033098195773468;0.9256100789860852;0.8959656441828163;-0.005145843386316035;-0.004981014827261634;1.033788300091509;10.000088093050397;0.8334966876400105;0.015561853061722013;0.015561761127728863;0.8062621494167543;-0.013547999618728643;0.8063801141745053
81.745172;1.0330983050656477;0.9256101805882441;0.8959654912488595;-0.005145843374887412;-0.004981014770595895;1.033788345361967;10.000087372108029;0.8334967560949421;0.015561849090617526;0.015561760717391921;0.8062624343872891;-0.013547999682236469;0.8063799110930785
81.755172;1.0330984166615138;0.9256102777391829;0.8959653391886356;-0.005145843364076508;-0.004981014715200983;1.0337883974489932;10.000086628341817;0.8334968231778994;0.01556184509464367;0.015561760330934656;0.80626272678187;-0.013547999746777277;0.8063797032914752
81.765172;1.0330985311112098;0.9256103703567817;0.8959651882505296;-0.005145843353862953;-0.004981014661077018;1.0337884560988675;10.0000858618675;0.8334968888522236;0.015561841074191335;0.015561759967749852;0.8062630263274692;-0.013547999812342193;0.8063794914302482
81.775172;1.033098648942003;0.9256104582662499;0.8959650386237558;-0.005145843344244827;-0.00498101460822735;1.0337885209166362;10.000085072967863;0.8334969531157295;0.015561837030412761;0.015561759626282898;0.8062633328174627;-0.013547999878889676;0.8063792762652549
81.785172;1.0330987706130783;0.9256105411978569;0.8959648904108466;-0.0051458433352512874;-0.004981014556695944;1.0337885913631333;10.000084261656228;0.8334970158392848;0.015561832964913825;0.015561759304323382;0.8062636460962505;-0.013547999946362303;0.8063790585601692
81.795172;1.0330988964970753;0.9256106188074985;0.8959647436960493;-0.005145843326931225;-0.004981014506565065;1.0337886668296001;10.000083427503514;0.8334970766799508;0.015561828881104611;0.015561758999352074;0.8062639659784394;-0.013548000014683577;0.8063788389952596
81.805172;1.0330990268254407;0.9256106907715873;0.8959645986052961;-0.005145843319323254;-0.004981014457927215;1.0337887466961797;10.00008256957791;0.8334971351569531;0.015561824785874721;0.01556175870949358;0.8062642921809899;-0.013548000083727724;0.8063786181684344
81.815172;1.0330991616357663;0.9256107568781203;0.8959644553038743;-0.005145843312437751;-0.004981014410879317;1.033788830344142;10.0000816865205;0.8334971907504524;0.015561820688599544;0.015561758434568083;0.8062646243334108;-0.013548000153311049;0.8063783966605743
81.825172;1.0330993008153162;0.9256108170147118;0.8959643139680264;-0.005145843306260295;-0.00498101436553349;1.033788917178774;10.00008077715837;0.8334972429352152;0.015561816598935999;0.01556175817573964;0.8062649620408252;-0.013548000223225592;0.8063781750795224
81.835172;1.0330994442160455;0.9256108710989982;0.8959641747614154;-0.005145843300770877;-0.0049810143220255145;1.0337890066473863;10.00007984078421;0.8334972912348377;0.015561812526112133;0.015561757934461419;0.8062653048863412;-0.013548000293272133;0.8063779540386969
81.845172;1.0330995917043828;0.9256109190254711;0.8959640378404521;-0.00514584329595997;-0.004981014280518242;1.0337890982220344;10.000078876614308;0.8334973353178596;0.015561808478688021;0.01556175771217869;0.8062656523653341;-0.013548000363268486;0.8063777340958536
81.855172;1.0330997430983186;0.9256109606423115;0.8959639033812448;-0.005145843291828117;-0.004981014241176489;1.0337891913526172;10.00007788360721;0.8334973750570753;0.01556180446340616;0.015561757509599506;0.8062660038869431;-0.013548000433066506;0.8063775157123703
81.865172;1.033099898102279;0.9256109957439376;0.8959637715698058;-0.005145843288373698;-0.004981014204113519;1.0337892854635289;10.000076860845075;0.8334974104856283;0.015561800484093283;0.015561757325354012;0.8062663588518914;-0.013548000502578149;0.8063772992559085
81.875172;1.033100056310593;0.925611024082731;0.8959636425723366;-0.005145843285576186;-0.004981014169354448;1.0337893800324733;10.00007580781675;0.8334974416868515;0.0155617965420494;0.015561757155992693;0.8062667167022428;-0.013548000571765913;0.8063770849986067
81.885172;1.0331002172457568;0.9256110454249541;0.8959635165652743;-0.005145843283399734;-0.004981014136844658;1.0337894746012557;10.000074724808576;0.8334974687510797;0.01556179263753413;0.015561756997349099;0.8062670769540851;-0.013548000640602957;0.806376873078456
81.895172;1.0331003803913323;0.9256110596224508;0.8959633937844741;-0.005145843281811952;-0.0049810141065058005;1.0337895686386052;10.000073613350553;0.833497491830605;0.015561788771026113;0.015561756845368674;0.8062674392309201;-0.013548000709045624;0.8063766634815682
81.905172;1.0331005451789184;0.9256110666509397;0.8959632744808559;-0.005145843280779773;-0.0049810140783024485;1.0337896614772757;10.000072475845576;0.8334975112052936;0.01556178494398583;0.015561756695646072;0.8062678032376194;-0.013548000777027128;0.8063764560760515
81.915172;1.033100710941706;0.9256110666028728;0.8959631588077906;-0.005145843280250935;-0.004981014052257249;1.0337897524620225;10.000071314157434;0.8334975272972627;0.015561781158961256;0.015561756542994897;0.8062681686887491;-0.013548000844459323;0.8063762506772906
81.925172;1.0331008769290553;0.9256110596127283;0.8959630467531805;-0.005145843280140647;-0.004981014028424159;1.0337898411038147;10.000070128258658;0.8334975406183585;0.015561777418744092;0.01556175638174497;0.8062685352541322;-0.013548000911241576;0.8063760471570194
81.935172;1.0331010423830687;0.9256110457489851;0.895962938141846;-0.005145843280326724;-0.004981014006877211;1.0337899270991355;10.000068916083489;0.8334975517010058;0.01556177372543332;0.015561756205984054;0.806268902509582;-0.01354800097728487;0.8063758455237253
81.945172;1.033101206589426;0.9256110249663725;0.8959628327039414;-0.005145843280666784;-0.004981013987719219;1.0337900102969164;10.000067674720722;0.8334975610610702;0.015561770080568936;0.015561756009820904;0.8062692698958086;-0.013548001042541068;0.8063756458564515
81.955172;1.0331013688981505;0.925610997125045;0.895962730196929;-0.005145843281023718;-0.004981013971070182;1.033790090613836;10.000066402017119;0.8334975691399034;0.015561766486274047;0.015561755787811118;0.8062696367546438;-0.013548001107008165;0.8063754481749703
81.965172;1.0331015287288325;0.9256109620440356;0.8959626305134932;-0.005145843281277188;-0.004981013957028052;1.0337901678580714;10.000065097106827;0.8334975762139084;0.015561762946090303;0.015561755534998311;0.8062700024049739;-0.013548001170709036;0.806375252405307
81.975172;1.0331016855525685;0.9256109195673098;0.8959625337225917;-0.0051458432813284065;-0.00498101394565951;1.033790241619239;10.000063759741014;0.833497582373688;0.015561759464865777;0.01556175524671487;0.8062703661715359;-0.013548001233673123;0.8063750584097784
81.985172;1.0331018388959106;0.9256108695927362;0.8959624400059766;-0.005145843281090001;-0.004981013937049222;1.0337903113773468;10.000062389949052;0.8334975876475448;0.015561756048342005;0.015561754917992578;0.8062707273929917;-0.013548001295929424;0.8063748659983205
81.995172;1.0331019883758994;0.925610812056575;0.8959623495207797;-0.005145843280459255;-0.004981013931332647;1.0337903766871088;10.000060988343904;0.8334975921910515;0.01556175270263603;0.01556175454240778;0.8062710854162961;-0.013548001357498674;0.8063746749432482
82.005172;1.0331021337169406;0.9256107468951407;0.8959622623275405;-0.005145843279317317;-0.004981013928668056;1.0337904372144908;10.000059556008203;0.8334975963427012;0.015561749433706723;0.01556175411180223;0.8062714395510744;-0.01354800141838919;0.806374485002582
82.015172;1.0331022747306953;0.9256106740122222;0.8959621784376667;-0.005145843277559828;-0.004981013929205801;1.0337904926277266;10.000058094044922;0.8334976005033696;0.015561746247111867;0.015561753617279342;0.8062717890365563;-0.013548001478601544;0.8063742959263561
82.025172;1.0331024112714868;0.9256105933133333;0.8959620978800471;-0.0051458432751110405;-0.004981013933072025;1.0337905424948357;10.000056603316132;0.8334976050388604;0.015561743147373719;0.015561753049730816;0.8062721330724929;-0.01354800153813617;0.8063741074671702
82.035172;1.0331025432131602;0.9256105047816595;0.8959620207205867;-0.005145843271914341;-0.004981013940341281;1.0337905863404246;10.000055084014699;0.8334976103120353;0.015561740136832999;0.015561752399605961;0.8062724708907854;-0.013548001596995787;0.8063739194324749
82.045172;1.0331026704672899;0.9256104085192031;0.8959619470694788;-0.00514584326792203;-0.004981013951024547;1.033790623834269;10.000053535183559;0.8334976167452295;0.015561737215651033;0.01556175165724949;0.8062728018212731;-0.013548001655174608;0.8063737317590683
82.055172;1.0331027930021035;0.9256103047790916;0.8959618770869592;-0.005145843263071922;-0.0049810139650976765;1.0337906548662092;10.000051955190262;0.8334976248252505;0.015561734383389274;0.015561750813858258;0.8062731253234524;-0.013548001712642647;0.8063735445273662
82.065172;1.0331029108617693;0.9256101940013662;0.895961810941961;-0.005145843257250666;-0.0049810139825470475;1.0337906794370173;10.000050342956932;0.833497635050743;0.01556173164065422;0.015561749862412136;0.8062734409638349;-0.013548001769342427;0.8063733578831747
82.075172;1.0331030241744075;0.925610076771299;0.8959617487269154;-0.005145843250287594;-0.0049810140033774795;1.0337906975567885;10.00004869842009;0.833497647863324;0.015561728989684906;0.015561748798583571;0.8062737483312489;-0.01354800182519854;0.8063731719197438
82.085172;1.0331031330652418;0.925609953711923;0.8959616904097686;-0.005145843241992682;-0.004981014027566797;1.033790709227307;10.000047022189545;0.8334976636226105;0.015561726433831293;0.015561747621185075;0.8062740469379843;-0.013548001880128264;0.8063729866108409
82.095172;1.033103237526196;0.925609825435696;0.8959616358797449;-0.005145843232196602;-0.004981014055032858;1.033790714434107;10.000045315241136;0.8334976826521238;0.015561723977245786;0.015561746331583895;0.806274336203973;-0.013548001934037221;0.8063728018515652
82.105172;1.0331033373822467;0.9256096925425561;0.8959615850363651;-0.005145843220759265;-0.004981014085646018;1.0337907131276411;10.000043578357975;0.8334977053051745;0.015561721625465806;0.015561744932695626;0.8062746155379997;-0.01354800198680788;0.8063726175641683
82.115172;1.0331034323063863;0.9256095555551683;0.8959615378048047;-0.005145843207551845;-0.0049810141192573746;1.0337907052616337;10.000041811461859;0.8334977319640418;0.01556171938559925;0.015561743428473666;0.8062748844274524;-0.013548002038318187;0.806372433791638
82.125172;1.033103521799687;0.9256094148621241;0.895961494060057;-0.005145843192440874;-0.004981014155726708;1.033790690906805;10.000040013483153;0.8334977629709096;0.015561717265472076;0.01556174182366617;0.8062751424895951;-0.013548002088483523;0.806372250706293
82.135172;1.0331036051843097;0.9256092707746951;0.8959614535771129;-0.005145843175304237;-0.004981014194933619;1.0337906703251782;10.000038182769233;0.8334977985839789;0.015561715272018438;0.01556174012334088;0.8062753894972755;-0.013548002137268752;0.8063720685310901
82.145172;1.0331036816457433;0.9256091236149074;0.8959614160421894;-0.005145843156056802;-0.004981014236767548;1.033790643942541;10.00003631810509;0.8334978389920972;0.0155617134092003;0.01556173833243579;0.8062756253831506;-0.013548002184660143;0.8063718874850018
82.155172;1.03310375034549;0.9256089737684784;0.8959613810761236;-0.005145843134634764;-0.004981014281126593;1.0337906122698641;10.000034420058965;0.8334978843267092;0.015561711676734613;0.01556173645528087;0.8062758502216817;-0.013548002230638963;0.8063717077946955
82.165172;1.0331038105866661;0.92560882173754;0.8959613482902303;-0.005145843110961162;-0.004981014327940133;1.0337905758058494;10.000032491475958;0.8334979346407257;0.01556171007077875;0.015561734494987451;0.8062760642027855;-0.013548002275182379;0.8063715297188399
