time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.175172;1.0331038619009487;0.9256086681321467;0.8959613173715678;-0.0051458430849463995;-0.004981014377193518;1.0337905349629228;10.00003053661544;0.8334979898904697;0.015561708585593149;0.01556173245333819;0.8062762675817017;-0.013548002318273144;0.8063713535697195
82.185172;1.0331039040421615;0.925608513508382;0.895961288122473;-0.0051458430565107785;-0.0049810144289230635;1.0337904900665507;10.000028559920471;0.83349804995354;0.015561707215065985;0.0155617303317196;0.8062764606080982;-0.013548002359902505;0.8063711797249173
82.195172;1.033103937042251;0.9256083581658116;0.8959612604279744;-0.00514584302559366;-0.004981014483186148;1.0337904413917915;10.000026565758866;0.8334981146855023;0.015561705954453746;0.015561728132887243;0.8062766435225496;-0.013548002400081393;0.8063710086318536
82.205172;1.0331039612810324;0.9256082021140613;0.8959612342296606;-0.005145842992151116;-0.004981014540037171;1.0337903892077627;10.000024559269635;0.8334981840035687;0.015561704802257608;0.015561725862330657;0.8062768166155462;-0.013548002438856769;0.8063708408020148
82.215172;1.0331039773678845;0.9256080452066152;0.8959612095558743;-0.005145842956161394;-0.00498101459951185;1.0337903338262753;10.000022546917537;0.8334982579374055;0.015561703761347733;0.015561723528103383;0.8062769802287428;-0.013548002476312156;0.8063706767197102
82.225172;1.0331039859119129;0.9256078872530616;0.895961186522335;-0.00514584291763265;-0.004981014661621643;1.033790275574186;10.00002053586666;0.8334983365773778;0.015561702838613321;0.015561721139865193;0.8062771347008142;-0.013548002512555902;0.8063705167014027
82.235172;1.0331039873945973;0.925607728021034;0.8959611652850901;-0.005145842876587057;-0.004981014726362881;1.0337902147101554;10.000018532918771;0.8334984199776819;0.015561702043185492;0.01556171870856744;0.8062772803507428;-0.013548002547705785;0.8063703608727141
82.245172;1.033103982162161;0.9256075672247072;0.8959611460351782;-0.005145842833037695;-0.004981014793712063;1.0337901514105572;10.000016543876836;0.8334985081193975;0.015561701384145445;0.015561716246474764;0.806277417530103;-0.013548002581874068;0.8063702092627362
82.255172;1.0331039704843632;0.9256074045550942;0.8959611289773041;-0.005145842786999371;-0.004981014863603946;1.0337900858245213;10.000014573770441;0.8334986009255922;0.015561700868583946;0.01556171376637093;0.8062775467010452;-0.013548002615159118;0.8063700618658306
82.265172;1.0331039526504997;0.9256072396708184;0.8959611142294389;-0.00514584273853018;-0.004981014935928308;1.0337900181453803;10.000012627714263;0.8334986983012512;0.015561700500609881;0.015561711280269503;0.8062776684410842;-0.01354800264763587;0.806369918616838
82.275172;1.0331039290052255;0.9256070721500657;0.8959611017727189;-0.005145842687765896;-0.004981015010549999;1.0337899486720272;10.00001071131983;0.8334988001989377;0.015561700281641454;0.015561708798485629;0.8062777833455691;-0.013548002679333976;0.8063697793430067
82.285172;1.0331038999033457;0.9256069015050677;0.8959610915074877;-0.005145842634917219;-0.0049810150873235036;1.0337898778266348;10.000008830440454;0.8334989066712816;0.015561700211767742;0.01556170632954275;0.8062778919355732;-0.01354800271021722;0.8063696437612116
82.295172;1.0331038657212788;0.9256067272816856;0.8959610833231451;-0.005145842580234951;-0.0049810151660889925;1.0337898061047321;10.000006990894478;0.8334990178667399;0.015561700291569364;0.015561703881245347;0.8062779946268394;-0.013548002740188594;0.8063695115320104
82.305172;1.033103826926242;0.9256065491867611;0.8959610771217016;-0.005145842523970786;-0.004981015246658795;1.0337897339896698;10.000005198344299;0.8334991339592739;0.015561700523122987;0.015561701461589066;0.806278091701884;-0.013548002769127699;0.8063693823358021
82.315172;1.033103784052459;0.9256063671662572;0.8959610727966872;-0.0051458424663510345;-0.004981015328798979;1.0337896618946536;10.000003458282889;0.8334992550655963;0.015561700909100964;0.015561699078692011;0.8062781833026252;-0.013548002796938251;0.8063692559188426
82.325172;1.0331037375977228;0.9256061813579065;0.8959610702215985;-0.005145842407566131;-0.004981015412218728;1.0337895901486005;10.000001776041255;0.8334993812090948;0.015561701451157175;0.015561696740520874;0.8062782694922253;-0.013548002823566156;0.8063691320888204
82.335172;1.033103687971198;0.9256059919418268;0.8959610692618949;-0.005145842347776464;-0.004981015496591955;1.0337895190632758;10.000000156869875;0.8334995123176057;0.015561702149545048;0.015561694453703569;0.806278350330945;-0.013548002848989873;0.8063690107325188
82.345172;1.0331036355109358;0.9256057990308506;0.8959610697567433;-0.005145842287131007;-0.004981015581594463;1.0337894490531176;9.99999860590013;0.8334996482484858;0.01556170300392584;0.015561692222113446;0.8062784259286903;-0.01354800287320961;0.8063688918763515
82.355172;1.033103580487343;0.9256056026653691;0.8959610714975739;-0.005145842225786398;-0.004981015666912559;1.0337893806247944;9.999997127436929;0.8334997888371213;0.015561704014251691;0.015561690047946245;0.8062784964681777;-0.013548002896223543;0.8063687756727271
82.365172;1.0331035230705419;0.9256054028554416;0.8959610742851941;-0.005145842163912988;-0.004981015752228596;1.0337893142416708;9.999995724169597;0.8334999339147622;0.015561705180843955;0.01556168793420505;0.8062785621434131;-0.013548002917998677;0.8063686623040167
82.375172;1.0331034633291;0.9256051996240864;0.895961078013385;-0.005145842101682509;-0.004981015837227125;1.0337892502538406;9.999994397618064;0.8335000833048054;0.01556170650385828;0.015561685885022911;0.8062786230434724;-0.01354800293847032;0.8063685519437485
82.385172;1.0331034012809763;0.9256049930537665;0.8959610826466881;-0.0051458420392522354;-0.004981015921634332;1.0337891888760689;9.999993149535346;0.8335002368650084;0.015561707983090397;0.015561683903821892;0.806278679109755;-0.013548002957557898;0.8063684448051387
82.395172;1.0331033369672986;0.9256047833612717;0.8959610881390326;-0.005145841976767374;-0.004981016005248908;1.0337891301289057;9.999991982492974;0.8335003945245155;0.015561709617908936;0.015561681992053976;0.8062787301932761;-0.013548002975178438;0.8063683411600514
82.405172;1.0331032705053338;0.9256045709316594;0.8959610944393689;-0.0051458419143748735;-0.0049810160879292355;1.033789073858491;9.999990899546145;0.8335005562516298;0.015561711406650575;0.015561680149558485;0.8062787761317101;-0.013548002991264201;0.806368241286892
82.415172;1.0331032020810025;0.9256043562082571;0.8959611015630015;-0.00514584185222884;-0.004981016169571389;1.0337890198982724;9.999989904170693;0.83350072203292;0.015561713346436953;0.015561678375800747;0.8062788167807536;-0.013548003005780086;0.8063681454351886
82.425172;1.0331031319307504;0.9256041395617308;0.8959611096058002;-0.005145841790488775;-0.004981016250114129;1.0337889681915597;9.999989000021175;0.8335008918757638;0.015561715434375772;0.015561676670944697;0.8062788520002221;-0.01354800301872806;0.8063680538366347
82.435172;1.0331030603635771;0.9256039213001137;0.8959611186645264;-0.005145841729314534;-0.004981016329548293;1.0337889187583964;9.99998819028019;0.8335010657482022;0.015561717668590509;0.015561675035916198;0.8062788816580799;-0.013548003030135713;0.8063679666864156
82.445172;1.033102987778965;0.9256037017427478;0.8959611287762298;-0.00514584166884908;-0.004981016407905438;1.03378887159969;9.999987477571583;0.833501243538635;0.015561720047905628;0.015561673472144637;0.8062789056550591;-0.013548003040043024;0.8063678840848559
82.455172;1.0331029146285537;0.925603481283205;0.8959611399764574;-0.005145841609193089;-0.004981016485236171;1.033788826622209;9.999986864405917;0.83350142511842;0.015561722571135554;0.01556167198241797;0.8062789239011294;-0.013548003048492074;0.8063678060264099
82.465172;1.0331028413302128;0.9256032604749287;0.8959611523627629;-0.00514584155040021;-0.004981016561594916;1.033788783643703;9.999986353436658;0.8335016103639553;0.015561725236215348;0.01556167057227743;0.8062789362619085;-0.013548003055508757;0.8063677324527307
82.475172;1.0331027682074487;0.925603040052196;0.8959611660604413;-0.005145841492498733;-0.004981016637028949;1.033788742515721;9.999985947365595;0.833501799098336;0.015561728039302964;0.015561669249664534;0.8062789425445238;-0.013548003061082742;0.8063676633193059
82.485172;1.0331026954982614;0.9256028207822096;0.8959611811962723;-0.005145841435506764;-0.004981016711573426;1.033788703253566;9.999985648734718;0.8335019910755044;0.015561730974395543;0.015561668022753177;0.806278942546028;-0.013548003065154378;0.8063675986150316
82.495172;1.0331026233807146;0.9256026032556683;0.8959611979048461;-0.005145841379428373;-0.004981016785255885;1.0337886660547038;9.99998545959131;0.8335021859737659;0.015561734033271352;0.015561666898546277;0.8062789361292465;-0.013548003067618653;0.8063675383239641
82.505172;1.0331025519647623;0.9256023877944543;0.8959612162507222;-0.005145841324250069;-0.004981016858092063;1.0337886312468376;9.999985381147738;0.8335023833306956;0.015561737205628241;0.01556166588312569;0.8062789232490581;-0.013548003068358714;0.8063674824488031
82.515172;1.033102481271023;0.9256021744900543;0.8959612361391605;-0.0051458412699482625;-0.004981016930069339;1.0337885992418387;9.99998541349697;0.8335025825113528;0.015561740479438601;0.015561664982386345;0.8062789039249226;-0.013548003067288702;0.806367431107361
82.525172;1.0331024112519436;0.9256019632811504;0.8959612573618585;-0.005145841216494387;-0.004981017001136314;1.0337885705083638;9.999985554953188;0.8335027827929317;0.015561743842055343;0.015561664202533472;0.8062788782090096;-0.013548003064376432;0.8063673845411865
82.535172;1.033102341822243;0.9256017540527113;0.8959612796820722;-0.005145841163848703;-0.0049810170712049325;1.0337885455590778;9.999985801672883;0.8335029835080032;0.015561747282196703;0.015561663550008145;0.8062788461684499;-0.013548003059639853;0.8063673430316138
82.545172;1.033102272788723;0.9256015467528553;0.8959613028439195;-0.005145841111955399;-0.004981017140174638;1.0337885249349348;9.999986148056024;0.8335031841255545;0.015561750790757733;0.015561663030898348;0.806278807892128;-0.013548003053126183;0.8063673068347451
82.555172;1.0331022037945177;0.9256013414457173;0.8959613265499659;-0.005145841060743961;-0.004981017207986329;1.0337885091492787;9.99998658697314;0.833503384194821;0.015561754359376616;0.01556166265012953;0.8062787634870217;-0.01354800304488759;0.8063672761302736
82.565172;1.0331021344328952;0.9256011382462551;0.8959613504255248;-0.005145841010125774;-0.004981017274665615;1.0337884986143289;9.999987110111457;0.8335035832255897;0.015561757978906039;0.015561662410744076;0.8062787130545462;-0.013548003034970994;0.8063672509944629
82.575172;1.033102064315229;0.9256009372292411;0.8959613740122558;-0.005145840959987494;-0.004981017340311389;1.0337884936126682;9.999987709015576;0.8335037806588292;0.015561761639273388;0.015561662314232099;0.8062786566880886;-0.013548003023431836;0.806367231461126
82.585172;1.033101992989459;0.9256007384253805;0.8959613968423178;-0.005145840910204154;-0.004981017405053495;1.0337884942909958;9.999988375810673;0.8335039759002861;0.015561765329720086;0.0155616623617485;0.8062785944739291;-0.01354800301035222;0.8063672175779926
82.595172;1.0331019199587632;0.9256005418852461;0.895961418487592;-0.005145840860665524;-0.004981017469018679;1.0337885006523846;9.999989103531279;0.8335041683200045;0.015561769038794575;0.01556166255493356;0.8062785265081196;-0.013548002995845276;0.8063672093612477
82.605172;1.0331018447841325;0.925600347719373;0.8959614385136708;-0.005145840811272637;-0.0049810175323100345;1.0337885126128397;9.999989886833811;0.8335043573100135;0.01556177275470417;0.015561662896089304;0.806278452949969;-0.013548002980043007;0.8063672067376547
82.615172;1.033101767061931;0.9256001560468805;0.895961456412257;-0.005145840761912346;-0.004981017595002534;1.033788530147925;9.999990722320959;0.8335045424205367;0.015561776465961918;0.015561663387285275;0.8062783740276509;-0.013548002963058293;0.8063672095449198
82.625172;1.0331016863659501;0.9255999669115059;0.8959614716143465;-0.005145840712456988;-0.0049810176571565435;1.0337885533943731;9.99999160774985;0.8335047234145209;0.015561780161434152;0.015561664028218868;0.8062782899540462;-0.013548002944951645;0.8063672175784165
82.635172;1.033101602293896;0.9255997802587856;0.8959614836108326;-0.0051458406627889475;-0.004981017718838346;1.0337885825585815;9.999992541144922;0.8335049001947539;0.015561783830201107;0.015561664814781329;0.8062782008378322;-0.013548002925747671;0.8063672306514108
82.645172;1.033101514542129;0.9255995959881755;0.8959614920280876;-0.00514584061282056;-0.0049810177801418954;1.03378861775656;9.9999935205962;0.8335050726792795;0.01556178746248783;0.015561665740562274;0.8062781066766295;-0.01354800290547398;0.8063672486027219
82.655172;1.0331014229316902;0.9255994140576684;0.895961496558073;-0.005145840562496342;-0.004981017841207389;1.0337886589994065;9.999994544118424;0.8335052407255094;0.015561791050553435;0.015561666800049863;0.8062780074110572;-0.013548002884176262;0.8063672712704035
82.665172;1.0331013274257699;0.9255992345235101;0.8959614969010026;-0.005145840511784023;-0.004981017902215952;1.0337887062973494;9.999995609196002;0.83350540415838;0.015561794587719247;0.015561667989330417;0.8062779029742398;-0.013548002861905186;0.8063672985199184
82.675172;1.0331012281468073;0.9255990574808194;0.8959614928287031;-0.00514584046066042;-0.00498101796335457;1.0337887597749729;9.9999967128048;0.8335055628231836;0.015561798066781629;0.01556166930405079;0.8062777933259571;-0.013548002838693046;0.8063673302960137
82.685172;1.0331011253358082;0.9255988830710595;0.8959614842563205;-0.00514584040909529;-0.004981018024785266;1.0337888197234133;9.999997851972507;0.8335057166103779;0.015561801480013786;0.015561670738574297;0.8062776784840809;-0.013548002814543778;0.8063673666114672
82.695172;1.0331010192919696;0.9255987115642216;0.8959614712402848;-0.005145840357044319;-0.004981018086648852;1.0337888865280032;9.999999023806852;0.8335058655030421;0.015561804820368137;0.015561672286737997;0.8062775585905261;-0.013548002789445703;0.8063674075076778
82.705172;1.0331009103634337;0.9255985433561784;0.8959614539648363;-0.00514584030444956;-0.004981018149085157;1.0337889605299604;10.000000224819527;0.8335060096272563;0.01556180808213476;0.015561673941966185;0.8062774340093465;-0.013548002763395533;0.8063674530265605
82.715172;1.0331007989152752;0.9255983789033622;0.8959614327393959;-0.005145840251252508;-0.004981018212231562;1.033789041924807;10.000001450253087;0.8335061492259755;0.015561811261074155;0.015561675697053535;0.8062773053331392;-0.013548002736414624;0.8063675031524721
82.725172;1.0331006852458915;0.9255982187244299;0.8959614079532237;-0.0051458401974231556;-0.004981018276196633;1.0337891307447182;10.000002694156736;0.8335062845551313;0.015561814354429722;0.015561677544251399;0.8062771732442473;-0.013548002708549348;0.8063675577464663
82.735172;1.0331005695934834;0.9255980634517367;0.8959613800396782;-0.0051458401429586706;-0.004981018341025672;1.0337892269215334;10.00000395064601;0.8335064157837194;0.015561817359954426;0.015561679475110146;0.8062770383515625;-0.013548002679871891;0.8063676165284944
82.745172;1.0331004522197382;0.9255979138258305;0.8959613495026171;-0.005145840087837032;-0.004981018406673573;1.033789330382391;10.000005215435982;0.8335065429862869;0.015561820274860355;0.015561681480719873;0.8062769011161143;-0.013548002650487863;0.8063676791130038
82.755172;1.0331003334044786;0.9255977706167076;0.8959613169421542;-0.005145840031992334;-0.004981018473002727;1.0337894411000115;10.000006486002539;0.8335066662231904;0.015561823096818474;0.015561683552669668;0.8062767618640546;-0.013548002620533272;0.8063677450825963
82.765172;1.03310021338895;0.9255976345480851;0.8959612830591082;-0.005145839975342826;-0.0049810185398074585;1.033789559024812;10.000007760603843;0.8335067856226471;0.015561825825942097;0.015561685683430216;0.8062766208280693;-0.013548002590165628;0.806367814035627
82.775172;1.0331000923764122;0.9255975062822966;0.8959612486204346;-0.0051458399178289545;-0.004981018606864381;1.033789683954211;10.000009037691191;0.8335069014073544;0.015561828465030935;0.015561687865858091;0.80627647817234;-0.013548002559557638;0.8063678855717606
82.785172;1.0330999705514174;0.9255973864648886;0.8959612143611145;-0.0051458398594376505;-0.004981018673990234;1.0337898154833263;10.000010316005607;0.8335070138687022;0.01556183101848249;0.015561690093120409;0.8062763340020881;-0.01354800252888046;0.8063679593016513
82.795172;1.0330998480701232;0.925597275791807;0.8959611809227039;-0.005145839800214102;-0.0049810187410623;1.0337899530748;10.000011594893973;0.8335071233106347;0.015561833491719794;0.01556169235934963;0.8062761883697466;-0.013548002498287725;0.8063680349014214
82.805172;1.0330997250207445;0.9255971750234447;0.8959611488916506;-0.005145839740249922;-0.004981018808005189;1.033790096158218;10.000012874334464;0.8335072299840454;0.015561835891021185;0.015561694659645743;0.8062760412685677;-0.01354800246791639;0.8063681121446504
82.815172;1.0330996013881852;0.9255970848746807;0.8959611188526787;-0.005145839679657093;-0.004981018874776276;1.0337902441848958;10.000014154606696;0.8335073340521373;0.015561838223169129;0.015561696988977074;0.8062758926388246;-0.013548002437892935;0.8063681909215537
82.825172;1.0330994770902322;0.9255970058620798;0.8959610913960491;-0.005145839618563665;-0.004981018941355785;1.0337903966355564;10.000015436229852;0.8335074356040902;0.015561840494679803;0.015561699341673218;0.8062757424068787;-0.01354800240835594;0.8063682712110639
82.835172;1.0330993520547571;0.9255969382862823;0.8959610670677555;-0.005145839557138336;-0.004981019007739383;1.03379055300523;10.00001671984951;0.8335075346654407;0.015561842710593733;0.015561701712371733;0.8062755905467678;-0.013548002379503142;0.8063683529680449
82.845172;1.033099226214286;0.9255968823847115;0.895961046261204;-0.0051458394955898115;-0.004981019073927432;1.0337907128326156;10.00001800550962;0.833507631179294;0.015561844873566212;0.015561704096946044;0.8062754371344774;-0.01354800235160683;0.8063684360238178
82.855172;1.0330990994268772;0.9255968384988728;0.8959610291097354;-0.0051458394341121465;-0.004981019139912464;1.0337908757471153;10.000019292064405;0.8335077250189977;0.015561846984024014;0.015561706492069973;0.806275282300931;-0.013548002324965641;0.8063685200729257
82.865172;1.0330989714816843;0.9255968070786813;0.8959610154760342;-0.005145839372847488;-0.004981019205671266;1.0337910414090576;10.000020577394382;0.8335078160542998;0.01556184904149895;0.01556170889361761;0.806275126106986;-0.013548002299847128;0.8063686047390798
82.875172;1.0330988422419836;0.925596788568276;0.895961005076128;-0.005145839311914458;-0.004981019271164404;1.033791209441055;10.000021859450255;0.8335079042019463;0.015561851045830855;0.01556171129597352;0.806274968476994;-0.013548002276465684;0.8063686896568494
82.885172;1.0330987117739776;0.9255967833427403;0.8959609976200283;-0.005145839251446298;-0.004981019336352381;1.033791379484008;10.000023137521477;0.8335079894176597;0.015561852996822969;0.015561713693530526;0.8062748092040104;-0.013548002254980651;0.8063687745073396
82.895172;1.0330985803287422;0.925596791685285;0.8959609928273895;-0.0051458391915942606;-0.0049810194012178555;1.033791551246681;10.000024412208338;0.8335080716725953;0.015561854893290003;0.015561716081558818;0.8062746479946113;-0.013548002235486788;0.80636885903874
82.905172;1.0330984482682948;0.9255968137542269;0.8959609903770471;-0.005145839132511616;-0.004981019465763564;1.0337917244667347;10.000025684004035;0.8335081509868197;0.015561856732524294;0.015561718454790626;0.8062744845376555;-0.013548002217997679;0.8063689430537092
82.915172;1.0330983160519367;0.9255968495866832;0.8959609899034251;-0.0051458390743458335;-0.004981019529992248;1.0337918988907395;10.000026952229152;0.8335082274946941;0.015561858510091507;0.015561720806904732;0.8062743185679251;-0.013548002202451524;0.8063690263482607
82.925172;1.0330981841825189;0.925596899106407;0.8959609910165846;-0.0051458390172584145;-0.00498101959390247;1.0337920743155438;10.00002821514115;0.8335083014570364;0.015561860220446139;0.01556172313197571;0.8062741499185807;-0.013548002188747263;0.8063691087174777
82.935172;1.033098053034094;0.9255969621037266;0.8959609933098491;-0.005145838961446802;-0.004981019657497552;1.0337922506107098;10.000029470952718;0.8335083732341578;0.01556186185788268;0.01556172542472875;0.806273978530272;-0.013548002176786492;0.80636919004267
82.945172;1.0330979227403478;0.9255970382694717;0.8959609963699328;-0.0051458389071179405;-0.0049810197207889595;1.0337924276544792;10.000030718930445;0.8335084432574538;0.015561863416922525;0.015561727679503295;0.8062738044185845;-0.013548002166502976;0.8063692703493935
82.955172;1.0330977932797722;0.9255971272866534;0.8959609997678871;-0.0051458388544378345;-0.0049810197837976;1.0337926052287676;10.000031959273175;0.8335085119732452;0.015561864892529198;0.015561729891292637;0.8062736276525925;-0.013548002157858615;0.8063693497677589
82.965172;1.033097664587322;0.925597228889123;0.8959610030726388;-0.0051458388035223205;-0.004981019846554238;1.0337927829981144;10.000033192148472;0.8335085797462195;0.01556186628021068;0.01556173205883613;0.806273448331867;-0.013548002150800237;0.8063694284082508
82.975172;1.0330975365483313;0.9255973428786596;0.8959610059973203;-0.0051458387544612546;-0.004981019909092718;1.0337929605578966;10.000034417802006;0.8335086467856703;0.015561867575943985;0.01556173418574023;0.8062732665774454;-0.013548002145227481;0.8063695062737299
82.985172;1.0330974089694185;0.9255974691143276;0.8959610085555206;-0.0051458387073352345;-0.004981019971434328;1.0337931374066969;10.000035637444977;0.8335087131671651;0.015561868776199528;0.01556173627796459;0.8062730825971912;-0.01354800214100315;0.8063695832744988
82.995172;1.0330972815735988;0.9255976074480103;0.8959610110092249;-0.0051458386622277134;-0.004981020033569953;1.0337933128697698;10.000036852880534;0.8335087788905838;0.015561869877669391;0.015561738341084676;0.8062728967771161;-0.01354800213796051;0.806369659281595
83.005172;1.0330971539990068;0.9255977576565315;0.8959610136944304;-0.005145838619237202;-0.004981020095453728;1.033793486116387;10.000038065447507;0.8335088438844475;0.015561870877032551;0.015561740379850393;0.8062727096744635;-0.013548002135887907;0.8063697341810893
83.015172;1.0330970258277339;0.9255979194414093;0.8959610169149045;-0.005145838578466079;-0.00498102015701524;1.0337936562575187;10.00003927603562;0.8335089080096155;0.01556187177203962;0.015561742398602849;0.8062725218893438;-0.013548002134536937;0.8063698079222853
83.025172;1.0330968966236609;0.9255980924746436;0.895961020911855;-0.005145838539988187;-0.004981020218184208;1.0337938224164933;10.000040485311365;0.8335089711312962;0.015561872563102555;0.015561744401741257;0.8062723339619136;-0.013548002133651494;0.8063698805454473
83.035172;1.033096765978963;0.9255982764353902;0.8959610258700161;-0.005145838503832804;-0.0049810202789104035;1.0337939837327264;10.000041693351887;0.8335090331896787;0.015561873253676034;0.015561746394799984;0.8062721463835418;-0.01354800213297225;0.8063699521893954
83.045172;1.0330966336022407;0.9255984710287332;0.8959610319618385;-0.005145838469997695;-0.004981020339170248;1.033794139309059;10.00004289974056;0.8335090941569849;0.015561873850165268;0.015561748385085937;0.8062719596155135;-0.013548002132229776;0.8063700230590164
83.055172;1.0330964994038534;0.9255986760303493;0.8959610393828786;-0.005145838438461132;-0.00498102039896996;1.0337942881934488;10.000044104312156;0.8335091539415976;0.015561874362407153;0.015561750380076018;0.8062717740528972;-0.013548002131160879;0.8063700933635989
83.065172;1.0330963635185086;0.9255988913505682;0.8959610483083262;-0.005145838409173623;-0.004981020458334307;1.0337944294630408;10.000045307747072;0.8335092124018659;0.01556187480377483;0.015561752384951005;0.8062715900062004;-0.013548002129540012;0.8063701632836433
83.075172;1.033096226264222;0.9255991170430631;0.8959610587825627;-0.0051458383820583145;-0.004981020517267346;1.0337945622751958;10.000046511317255;0.8335092694270345;0.015561875190040573;0.01556175440287064;0.8062714077553765;-0.013548002127198302;0.8063702329738165
83.085172;1.033096088084804;0.9255993532313054;0.8959610706500855;-0.005145838357043066;-0.004981020575729699;1.0337946858291422;10.000047715808707;0.8335093249377072;0.015561875538144676;0.01556175643719448;0.8062712276401038;-0.01354800212402309;0.8063703025710709
83.095172;1.0330959494870737;0.9255995999751273;0.8959610835877077;-0.005145838334091077;-0.00498102063366702;1.0337947993565897;10.000048920673313;0.8335093788076128;0.0155618758659407;0.015561758492478005;0.8062710500928398;-0.013548002119949184;0.8063703721841479
83.105172;1.0330958109371995;0.9255998571637812;0.8959610971543107;-0.0051458383131994965;-0.004981020691050491;1.0337949021200168;10.000050123977228;0.8335094307934293;0.015561876191771684;0.015561760575060871;0.8062708755812877;-0.01354800211494517;0.806370441874993
83.115172;1.0330956727654865;0.9256001245374752;0.8959611108211427;-0.005145838294380779;-0.004981020747885208;1.0337949933820458;10.000051322821323;0.8335094805473647;0.01556187653283062;0.015561762694118762;0.8062707045361898;-0.01354800210900508;0.8063705116536586
83.125172;1.0330955351334907;0.9256004017854901;0.8959611240292662;-0.005145838277644787;-0.004981020804188541;1.033795072453413;10.000052513815664;0.8335095276976204;0.015561876903426268;0.015561764861673264;0.8062705373489447;-0.013548002102153893;0.8063705814896306
83.135172;1.0330953980540185;0.9256006886075142;0.8959611362537194;-0.005145838262985403;-0.004981020859969238;1.0337951388286597;10.000053693541464;0.8335095719009361;0.015561877314600731;0.015561767090938058;0.8062703744354669;-0.013548002094448112;0.8063706513705129
83.145172;1.0330952614679831;0.9256009846961402;0.8959611470554676;-0.005145838250380446;-0.004981020915223962;1.0337951922875321;10.000054859092314;0.8335096128708762;0.015561877774585666;0.015561769393862666;0.8062702162780597;-0.013548002085963738;0.806370721355718
83.155172;1.0330951252895897;0.9256012896790837;0.8959611561048578;-0.005145838239809249;-0.004981020969938335;1.0337952328895301;10.000056008001835;0.8335096504650643;0.015561878288815152;0.01556177177996009;0.8062700634027521;-0.013548002076780107;0.8063707914982254
83.165172;1.0330949893979922;0.9256016031313208;0.8959611631605118;-0.005145838231268429;-0.004981021024083701;1.0337952608823966;10.000057137278343;0.8335096847588722;0.015561878859670863;0.015561774256789382;0.8062699163425602;-0.013548002066960475;0.8063708617256349
83.175172;1.033094853719815;0.9256019246564975;0.8959611680632487;-0.005145838224772638;-0.004981021077621326;1.0337952765772829;10.000058242893337;0.8335097159547957;0.015561879486891047;0.015561776830092196;0.8062697755955813;-0.01354800205653671;0.8063709318679532
83.185172;1.0330947183430768;0.9256022539033381;0.8959611707427355;-0.0051458382203478075;-0.004981021130513559;1.033795280228324;10.000059320329145;0.8335097442142119;0.015561880168706892;0.01556177950400188;0.8062696415509555;-0.013548002045506857;0.806371001750297
83.195172;1.033094583496015;0.9256025905001428;0.8959611711837916;-0.0051458382180223075;-0.004981021182719472;1.0337952719846615;10.000060365185695;0.8335097696275943;0.015561880902955677;0.015561782282632684;0.8062695144540581;-0.013548002033846956;0.8063710712060888
83.205172;1.0330944494357979;0.9256029340133314;0.895961169355985;-0.005145838217817319;-0.004981021234181413;1.033795251951324;10.00006137338398;0.8335097923025008;0.015561881687852362;0.015561785171240601;0.8062693944720064;-0.013548002021530387;0.806371140059505
83.215172;1.0330943163786372;0.925603283979422;0.8959611651384727;-0.005145838219737931;-0.004981021284832976;1.0337952202969465;10.00006234112322;0.8335098123867082;0.015561882522032968;0.015561788175673903;0.8062692817607555;-0.013548002008537898;0.8063712081138502
83.225172;1.03309418452638;0.925603639982258;0.8959611583007282;-0.005145838223781237;-0.004981021334621571;1.0337951773549316;10.000063264497859;0.8335098300351855;0.015561883403289999;0.015561791301146375;0.8062691764543565;-0.013548001994860268;0.806371275164018
83.235172;1.0330940541211253;0.9256040017053466;0.8959611485344586;-0.005145838229958812;-0.004981021383516486;1.033795123669563;10.000064139084419;0.8335098454587005;0.015561884327153679;0.0155617945507912;0.8062690786426477;-0.01354800198051;0.806371341083755
83.245172;1.0330939254468752;0.9256043689095994;0.8959611355125748;-0.005145838238299098;-0.004981021431493432;1.0337950599092638;10.000064960153376;0.8335098590009303;0.015561885286544688;0.015561797924382179;0.8062689883911027;-0.013548001965528838;0.8063714058985669
83.255172;1.0330937987888151;0.9256047413618868;0.8959611189959592;-0.00514583824883286;-0.004981021478515974;1.0337949866790668;10.000065723523651;0.8335098711062465;0.015561886272330298;0.015561801418401395;0.806268905759014;-0.01354800194996409;0.806371469763301
83.265172;1.033093674370034;0.9256051187617899;0.8959610988783323;-0.0051458382615848;-0.004981021524538191;1.0337949044125352;10.000066426207797;0.8335098822210891;0.01556188727464638;0.015561805027889642;0.8062688307486484;-0.01354800193382991;0.8063715329043624
83.275172;1.033093552322982;0.9256055007145436;0.8959610750843;-0.005145838276572264;-0.004981021569507481;1.0337948134256965;10.000067066341579;0.8335098927479958;0.015561888284085326;0.015561808748120963;0.8062687632245416;-0.013548001917101099;0.8063715955711422
83.285172;1.0330934327425747;0.9256058867625506;0.895961047484403;-0.005145838293807496;-0.004981021613350724;1.0337947140152273;10.000067642970809;0.8335099030625237;0.01556188929171429;0.015561812573769956;0.8062687029274705;-0.0135480018997428;0.8063716580022404
83.295172;1.0330933157405757;0.9256062764262569;0.8959610159649203;-0.005145838313296497;-0.004981021655987304;1.0337946065164048;10.000068156034356;0.8335099135104883;0.015561890288770416;0.015561816497360605;0.8062686495662623;-0.013548001881737961;0.8063717204043513
83.305172;1.033093201440774;0.9256066692165313;0.8959609805468826;-0.005145838335034123;-0.004981021697379435;1.0337944913273378;10.00006860633016;0.8335099243639973;0.015561891267040618;0.015561820510295423;0.8062686028871388;-0.013548001863096097;0.8063717829389712
83.315172;1.0330930899470672;0.9256070646146772;0.8959609414125367;-0.005145838359002408;-0.004981021737562886;1.0337943688787694;10.000068995467213;0.8335099358327128;0.01556189221920161;0.015561824605468727;0.8062685627225797;-0.01354800184384341;0.8063718457219499
83.325172;1.033092981343812;0.9256074620681529;0.8959608988438919;-0.005145838385170938;-0.004981021776631258;1.033794239559686;10.000069325975613;0.8335099481320206;0.0155618931387686;0.01556182877873324;0.8062685290041235;-0.013548001824000233;0.8063719088493946
83.335172;1.033092875722116;0.9256078610339915;0.8959608531491877;-0.005145838413501456;-0.004981021814696679;1.0337941036703548;10.000069601434866;0.8335099614865472;0.01556189402110762;0.015561833029073826;0.8062685017094927;-0.013548001803565655;0.8063719724584221
83.345172;1.033092773155879;0.9256082610080527;0.8959608046574805;-0.005145838443961418;-0.0049810218518516955;1.0337939614455804;10.00006982625645;0.8335099760752652;0.01556189486490293;0.015561837357568982;0.8062684808040852;-0.013548001782513098;0.8063720367833316
83.355172;1.0330926736573114;0.9256086615142989;0.8959607537866306;-0.005145838476543794;-0.004981021888158105;1.0337938131345596;10.000070005436182;0.8335099920078611;0.015561895671149276;0.015561841764872474;0.8062684662367241;-0.01354800176078602;0.8063721021490952
83.365172;1.0330925771682071;0.9256090620931678;0.8959607010759629;-0.005145838511282364;-0.00498102192367061;1.0337936590661798;10.000070144332646;0.833510009337806;0.015561896440601623;0.015561846249147521;0.8062684579547984;-0.013548001738293264;0.8063721689049073
83.375172;1.0330924835862474;0.9256094622847931;0.8959606471719742;-0.005145838548238045;-0.004981021958454305;1.0337934996348632;10.00007024762174;0.8335100281096594;0.01556189717308333;0.015561850806015711;0.8062684558516329;-0.013548001714907928;0.8063722373780453
83.385172;1.0330923928488351;0.9256098615785409;0.8959605928242315;-0.005145838587461434;-0.004981021992566962;1.033793335227887;10.000070318201857;0.8335100484315173;0.015561897868398868;0.015561855429695725;0.8062684597060816;-0.013548001690479275;0.8063723078897661
83.395172;1.0330923049995777;0.9256102593736073;0.8959605388306113;-0.005145838628981928;-0.004981022026033046;1.0337931661257267;10.000070358017656;0.8335100704856306;0.015561898526881885;0.015561860114570076;0.8062684692302619;-0.013548001664866426;0.8063723807555121
83.405172;1.0330922201204744;0.9256106550298424;0.8959604859391826;-0.005145838672829141;-0.004981022058836469;1.0337929923927038;10.000070369926535;0.8335100944652339;0.015561899149435302;0.015561864856076456;0.8062684841264852;-0.01354800163797377;0.8063724562424549
83.415172;1.0330921382180163;0.9256110479830134;0.8959604348102169;-0.005145838719039578;-0.0049810220909349;1.0337928138297539;10.000070358118712;0.8335101205595483;0.015561899737530633;0.015561869649591397;0.8062685040575605;-0.013548001609753127;0.8063725345539088
83.425172;1.0330920592229151;0.9256114378302928;0.8959603860228891;-0.005145838767641765;-0.004981022122281381;1.033792630075424;10.000070327144714;0.8335101490361563;0.015561900293039782;0.015561874488629734;0.806268528623325;-0.013548001580181105;0.8063726158430342
83.435172;1.033091983037023;0.9256118243378035;0.8959603400805747;-0.005145838818651516;-0.004981022152825273;1.033792440807088;10.000070280824287;0.8335101803110154;0.01556190081738664;0.015561879364457288;0.8062685573795108;-0.013548001549245866;0.8063727002330596
83.445172;1.0330919095148423;0.9256122073953419;0.8959602974388744;-0.00514583887207935;-0.004981022182488459;1.0337922458503324;10.00007022152666;0.8335102148936928;0.01556190131045278;0.015561884267347692;0.8062685898393881;-0.013548001516943464;0.8063727878534945
83.455172;1.033091838454247;0.9256125869789952;0.8959602585524156;-0.005145838927924144;-0.0049810222111541505;1.0337920451533393;10.000070149841266;0.8335102532478293;0.015561901770676246;0.015561889188541348;0.8062686254829543;-0.013548001483279134;0.8063728788528471
83.465172;1.0330917696556599;0.9256129631290833;0.8959602238947924;-0.0051458389861485975;-0.004981022238692878;1.0337918387870861;10.000070064361223;0.8335102957019581;0.015561902196161284;0.015561894121481835;0.8062686638299167;-0.013548001448277369;0.8063729733446449
83.475172;1.033091702984982;0.9256133359117363;0.8959601939418367;-0.005145839046667426;-0.0049810222649855915;1.0337916270087788;10.000069962095088;0.8335103424636577;0.015561902585941404;0.015561899061343873;0.8062687045142384;-0.013548001411985035;0.806373071334329
83.485172;1.0330916383557704;0.9256137053672088;0.8959601691440858;-0.00514583910936704;-0.004981022289914238;1.0337914102731838;10.000069839619242;0.8335103936585931;0.015561902941049357;0.015561904003299008;0.8062687472436513;-0.01354800137446223;0.8063731727026828
83.495172;1.0330915756612045;0.9256140714414848;0.8959601498658826;-0.005145839174119312;-0.004981022313358467;1.0337911891620535;10.00006969362316;0.8335104493311449;0.015561903263808638;0.015561908940995123;0.8062687917013733;-0.013548001335772749;0.806373277261518
83.505172;1.0330915147635924;0.9256144339193481;0.8959601363037514;-0.0051458392407569015;-0.004981022335205766;1.0337909643024967;10.000069520543546;0.8335105094391322;0.015561903555808505;0.015561913865772206;0.8062688375538511;-0.013548001295981184;0.8063733848351635
83.515172;1.0330914555275763;0.9256147924596061;0.8959601284979409;-0.005145839309055503;-0.004981022355340884;1.0337907363058756;10.000069316044906;0.8335105738566682;0.015561903818134059;0.015561918766880938;0.8062688845371874;-0.013548001255168966;0.8063734953193147
83.525172;1.0330913978568317;0.9256151467044442;0.8959601264167012;-0.005145839378759254;-0.004981022373622105;1.0337905057229022;10.000069074947232;0.8335106423615231;0.01556190405354334;0.015561923633707378;0.806268932489067;-0.01354800121346084;0.8063736087280595
83.535172;1.0330913417600147;0.9256154963192486;0.8959601300046346;-0.0051458394495999486;-0.004981022389868248;1.0337902730395176;10.000068792386424;0.8335107146369014;0.015561904266951814;0.01556192845847052;0.8062689813034448;-0.013548001171017851;0.8063737252066014
83.545172;1.033091287399091;0.9256158409933051;0.8959601392030333;-0.005145839521279766;-0.0049810224038681385;1.0337900387206067;10.000068465630267;0.8335107903278249;0.015561904464010397;0.015561933236899602;0.8062690308588855;-0.013548001127991977;0.8063738449511846
83.555172;1.0330912350408439;0.9256161804480623;0.8959601539293531;-0.005145839593456561;-0.0049810224154165205;1.033789803246811;10.000068094427785;0.8335108691197692;0.015561904649619937;0.015561937967307515;0.806269080962924;-0.013548001084499718;0.8063739681041124
83.565172;1.033091184972476;0.9256165144138726;0.8959601740056414;-0.005145839665756168;-0.004981022424355329;1.0337895671012924;10.000067679548732;0.8335109507855469;0.01556190482728705;0.015561942649033888;0.8062691313385842;-0.01354800104065013;0.8063740947172892
83.575172;1.0330911374875675;0.9256168426374392;0.8959601991084885;-0.005145839737795435;-0.004981022430592706;1.0337893307610726;10.000067221596902;0.833511035156566;0.015561904999278923;0.015561947280984477;0.8062691816809243;-0.013548000996580257;0.8063742247764045
83.585172;1.0330910928850168;0.9256171649462133;0.8959602287791135;-0.005145839809201119;-0.0049810224340860075;1.0337890947289679;10.000066721254337;0.8335111220013511;0.015561905166477572;0.015561951861114197;0.8062692317320064;-0.013548000952443136;0.8063743582711491
83.595172;1.0330910514196892;0.925617481280226;0.8959602624900442;-0.005145839879630137;-0.004981022434799998;1.0337888595013331;10.00006617961077;0.8335112108986393;0.015561905327681296;0.015561956386360777;0.806269281268006;-0.013548000908377811;0.8063744952595521
83.605172;1.0330910132896503;0.9256177916750643;0.8959602997421271;-0.005145839948785275;-0.004981022432688803;1.033788625448081;10.00006559777937;0.8335113012002439;0.015561905479512165;0.015561960853159114;0.8062693300411994;-0.013548000864498122;0.8063746358427791
83.615172;1.0330909786681315;0.9256180962542588;0.8959603401447841;-0.005145840016405877;-0.004981022427724009;1.0337883927733353;10.000064976867321;0.833511392077491;0.015561905617344857;0.01556196525870382;0.8062693777815737;-0.013548000820889994;0.8063747800718447
83.625172;1.0330909477145467;0.9256183952398717;0.8959603834384129;-0.005145840082245594;-0.004981022419924249;1.033788161591596;10.00006431839876;0.8335114826210677;0.015561905736360014;0.015561969601261784;0.8062694242267138;-0.013548000777619423;0.8063749278821526
83.635172;1.033090920615763;0.9256186889382639;0.8959604294748172;-0.005145840146063003;-0.004981022409353164;1.0337879319786867;10.000063624544445;0.8335115719291641;0.015561905832111726;0.015561973879718015;0.8062694691272481;-0.013548000734745267;0.8063750791190678
83.645172;1.0330908976649802;0.9256189776990462;0.8959604782132343;-0.00514584020762176;-0.004981022396104152;1.0337877039932069;10.00006289828771;0.8335116591200443;0.015561905901109653;0.015561978093713572;0.8062695122387371;-0.013548000692314738;0.8063752335992894
83.655172;1.0330908792553124;0.9256192618743632;0.8959605296914179;-0.005145840266690251;-0.0049810223802908855;1.033787477728057;10.00006214328131;0.8335117433384425;0.015561905941333571;0.015561982243654186;0.8062695533455031;-0.013548000650349317;0.8063753911294977
83.665172;1.033090865750543;0.9256195417668553;0.8959605839069719;-0.005145840323043596;-0.0049810223620425885;1.0337872533152856;10.000061363148903;0.8335118238127102;0.01556190595179309;0.015561986330183864;0.8062695923518863;-0.013548000608840153;0.8063755515294825
83.675172;1.0330908573528514;0.9256198176099875;0.8959606407220629;-0.005145840376467052;-0.004981022341515241;1.033787030877047;10.000060560719191;0.833511899925683;0.015561905931678909;0.01556199035421686;0.8062696293421543;-0.013548000567758251;0.8063757146750915
83.685172;1.0330908541016384;0.925620089623879;0.8959606999504671;-0.005145840426756305;-0.004981022318920718;1.0337868105442962;10.00005973749706;0.8335119712923106;0.01556190588034741;0.015561994317983236;0.806269664508536;-0.013548000527063994;0.806375880508615
83.695172;1.0330908559402427;0.9256203580475356;0.8959607615528133;-0.005145840473723299;-0.004981022294529442;1.0337865925084981;10.000058893677638;0.8335120377869;0.015561905798006129;0.015561998225545628;0.8062696980435704;-0.013548000486699999;0.8063760490282657
83.705172;1.0330908626624005;0.9256206231092503;0.8959608257090232;-0.005145840517209699;-0.004981022268634901;1.0337863770177351;10.000058029033188;0.8335120994322847;0.01556190568585038;0.015562002082011065;0.8062697301150855;-0.013548000446586425;0.8063762202501539
83.715172;1.0330908737848052;0.9256208850207615;0.8959608927403859;-0.005145840557093049;-0.004981022241525065;1.033786164342965;10.000057143874;0.83351215624662;0.015561905545232457;0.01556200589327565;0.8062697608680282;-0.01354800040664134;0.8063763941181343
83.725172;1.0330908885564314;0.9256211439938266;0.8959609630445928;-0.00514584059328118;-0.004981022213469096;1.0337859547030657;10.0000562390521;0.8335122082185908;0.015561905377121493;0.015562009666532874;0.8062697903796144;-0.013548000366807431;0.8063765704202634
83.735172;1.0330909061153888;0.9256214002405594;0.895961037065401;-0.005145840625705239;-0.004981022184706775;1.0337857482388055;10.00005531587967;0.8335122553955491;0.015561905182270255;0.0155620134098591;0.806269818661835;-0.013548000327049725;0.8063767487724818
83.745172;1.0330909256541805;0.9256216539752087;0.8959611152355961;-0.005145840654327434;-0.00498102215545528;1.0337855451227689;10.000054376934305;0.8335122979575608;0.015561904961649721;0.015562017131429169;0.8062698457714514;-0.013548000287325657;0.8063769286280644
83.755172;1.0330909465154323;0.9256219054132561;0.8959611979160942;-0.005145840679164025;-0.004981022125926558;1.0337853455919743;10.000053426347844;0.8335123362199229;0.015561904717541432;0.015562020839273515;0.8062698719052777;-0.013548000247567476;0.806377109247542
83.765172;1.0330909681787679;0.9256221547361182;0.8959612853550178;-0.0051458407002905;-0.004981022096325391;1.0337851498485853;10.000052468758607;0.8335123705818303;0.01556190445493966;0.015562024540457856;0.8062698973959493;-0.013548000207689318;0.8063772896918382
83.775172;1.033090990166265;0.9256224020271316;0.8959613776840922;-0.005145840717810407;-0.004981022066831202;1.0337849580434473;10.00005150840259;0.8335124014611064;0.015561904182180347;0.015562028239500886;0.8062699226566374;-0.013548000167586446;0.8063774689605291
83.785172;1.0330910120173415;0.9256226472415863;0.8959614749610723;-0.005145840731823381;-0.004981022037581438;1.0337847703688763;10.000050549072489;0.8335124292342185;0.015561903910337781;0.015562031937604543;0.806269948123384;-0.013548000127127402;0.8063776462146582
83.795172;1.0330910333755474;0.9256228902374886;0.8959615772084936;-0.005145840742433013;-0.004981022008656397;1.0337845871377684;10.000049594113044;0.8335124542178473;0.015561903651516367;0.0155620356332843;0.806269974204712;-0.0135480000861634;0.8063778208822568
83.805172;1.0330910540527936;0.925623130826626;0.8959616844019421;-0.005145840749785445;-0.004981021980082146;1.0337844087479369;10.000048645834463;0.8335124767217754;0.015561903417155194;0.015562039323156187;0.8062700012513958;-0.013548000044544503;0.8063779925828011
83.815172;1.0330910740329768;0.9256233688216448;0.8959617964171126;-0.00514584075409459;-0.004981021951876907;1.033784235564265;10.000047704698513;0.8335124970858534;0.015561903217442446;0.015562043002318766;0.8062700295362392;-0.013548000002136882;0.8063781610112989
83.825172;1.0330910934499646;0.925623604064072;0.8959619129901105;-0.005145840755625783;-0.0049810219241065235;1.0337840678604284;10.000046769492787;0.833512515638291;0.015561903061362303;0.015562046665264635;0.806270059234183;-0.013547999958840479;0.8063783259239726
83.835172;1.0330911125104858;0.9256238364466227;0.8959620337292974;-0.005145840754647351;-0.004981021896885014;1.0337839058377183;10.000045839005846;0.8335125326616569;0.015561902956578623;0.015562050307014831;0.8062700904350287;-0.013547999914595191;0.8063784871706106
83.845172;1.0330911314194664;0.9256240659442555;0.8959621581679229;-0.005145840751388757;-0.004981021870333433;1.0337837496369733;10.00004491356625;0.8335125484245948;0.015561902909066663;0.015562053923037538;0.806270123161081;-0.01354799986937556;0.8063786446540318
83.855172;1.0330911503924949;0.925624292599145;0.895962285836016;-0.005145840746041269;-0.004981021844563874;1.0337835993148143;10.000043995059253;0.8335125632447231;0.015561902923201058;0.015562057507840706;0.8062701573570706;-0.013547999823170585;0.8063787982692503
83.865172;1.0330911696769616;0.9256245164473805;0.8959624162964325;-0.0051458407387851395;-0.004981021819694277;1.0337834548512883;10.000043086466892;0.8335125775359032;0.015561903002914742;0.0155620610539953;0.8062701929496555;-0.013547999775966262;0.8063789478947986
83.875172;1.0330911895290622;0.9256247374680499;0.895962549134571;-0.005145840729806581;-0.0049810217958339;1.0337833162534413;10.000042192059276;0.8335125917766214;0.015561903152572212;0.01556206455245717;0.8062702299865467;-0.01354799972776353;0.8063790933868074
83.885172;1.0330912101996015;0.9256249555920543;0.8959626839657641;-0.00514584071931079;-0.004981021773025481;1.0337831836788;10.00004131757171;0.8335126064015551;0.015561903376221176;0.015562067992862251;0.8062702686962185;-0.01354799967860268;0.8063792345564849
83.895172;1.0330912319133398;0.9256251707068726;0.8959628204558332;-0.005145840707536939;-0.004981021751217826;1.0337830574507425;10.000040469718924;0.833512621745791;0.015561903676613075;0.01556207136406007;0.8062703094125059;-0.013547999628549015;0.8063793711655445
83.905172;1.0330912548436495;0.9256253826350195;0.8959629583243655;-0.00514584069474652;-0.004981021730310445;1.0337829379934447;10.000039655486999;0.8335126380874626;0.015561904055310098;0.015562074655649308;0.8062703524557009;-0.013547999577661236;0.8063795029534486
83.915172;1.0330912791246982;0.9256255911345989;0.8959630973467325;-0.005145840681179911;-0.004981021710216651;1.033782825821488;10.000038881569985;0.8335126556709667;0.015561904512455094;0.01556207785871279;0.8062703980723204;-0.013547999525983486;0.8063796296639122
83.925172;1.0330913048410368;0.9256257959216393;0.8959632373730005;-0.0051458406670292604;-0.004981021690883233;1.0337827215807056;10.000038154084947;0.8335126746788454;0.015561905045610428;0.015562080964847716;0.8062704464662286;-0.013547999473565872;0.8063797510264199
83.935172;1.0330913319834307;0.9256259967084616;0.8959633782984229;-0.005145840652466692;-0.004981021672267771;1.0337826260211318;10.000037478523218;0.8335126952331378;0.015561905649572555;0.015562083965187806;0.8062704978522935;-0.013547999420492333;0.8063798667450344
83.945172;1.033091360459267;0.9256261932676345;0.8959635199470873;-0.005145840637696304;-0.004981021654316195;1.0337825398804803;10.000036859440725;0.8335127174367192;0.015561906317348525;0.015562086850498189;0.8062705524569985;-0.013547999366898622;0.8063799765633818
83.955172;1.0330913901200187;0.9256263854800725;0.8959636620394601;-0.005145840622981109;-0.004981021636961393;1.0337824637710704;10.000036299809956;0.8335127414247846;0.015561907040785772;0.01556208961151563;0.806270610477831;-0.013547999312972363;0.8063800803159185
