time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.965172;1.0330914207648931;0.9256265732913138;0.8959638043178171;-0.005145840608634923;-0.004981021620138684;1.033782398179063;10.00003580030277;0.8335127674043181;0.015561907810749745;0.015562092239281834;0.8062706720406472;-0.01354799925893638;0.806380177860792
83.975172;1.0330914521813732;0.9256267565852451;0.8959639466372613;-0.005145840594985963;-0.004981021603804965;1.0337823435596523;10.000035358779135;0.83351279563869;0.015561908617461864;0.015562094725863479;0.8062707371497455;-0.01354799920503122;0.8063802690051359
83.985172;1.0330914841579644;0.9256269351366399;0.8959640889390333;-0.005145840582334957;-0.004981021587939591;1.0337823003790456;10.000034970548581;0.8335128263888588;0.015561909450882727;0.015562097064665584;0.8062708056436113;-0.013547999151487319;0.8063803535717832
83.995172;1.033091516404814;0.9256271086922776;0.8959642312201451;-0.005145840570936575;-0.00498102157253426;1.0337822690576752;10.000034629107915;0.833512859900092;0.015561910300982482;0.015562099249830071;0.806270877212544;-0.01354799909848085;0.8063804315205164
84.005172;1.03309154848823;0.9256272770131465;0.8959643735234422;-0.005145840560997587;-0.004981021557588412;1.033782249886461;10.00003432668738;0.8335128964513859;0.015561911158651258;0.015562101275859466;0.8062709514717576;-0.01354799904612127;0.8063805029515235
84.015172;1.0330915798698432;0.9256274398400534;0.8959645158598595;-0.005145840552668854;-0.004981021543099826;1.0337822429745795;10.00003405477402;0.8335129363807459;0.015561912016497786;0.015562103138554542;0.8062710280242247;-0.013547998994480812;0.8063805680161841
84.025172;1.033091610013649;0.9256275968982618;0.8959646580947461;-0.005145840546035723;-0.004981021529054304;1.0337822482590313;10.000033804688103;0.8335129800383084;0.015561912867469652;0.015562104836186608;0.8062711065175872;-0.013547998943611434;0.8063806268719391
84.035172;1.0330916384668176;0.9256277479400674;0.8959647999253565;-0.005145840541123044;-0.00498102151542544;1.0337822655192703;10.000033568109671;0.8335130276959557;0.015561913702720453;0.015562106369207835;0.8062711867235705;-0.013547998893534138;0.8063806796703964
84.045172;1.0330916648833204;0.9256278927432738;0.8959649409445434;-0.005145840537911619;-0.004981021502161061;1.0337822943458275;10.000033337441595;0.8335130795001974;0.015561914511335607;0.015562107739050937;0.806271268582982;-0.013547998844239956;0.8063807265250884
84.055172;1.0330916889934547;0.9256280310532107;0.895965080706415;-0.0051458405363541656;-0.004981021489150436;1.0337823341449865;10.00003310603427;0.8335131355231009;0.015561915281118785;0.01556210894765141;0.8062713521917776;-0.01354799879572253;0.8063807675250083
84.065172;1.0330917105325037;0.925628162593137;0.8959652187816616;-0.005145840536380671;-0.004981021476226968;1.03378238425636;10.000032868442297;0.8335131958305253;0.015561915999262948;0.015562109998185776;0.8062714377772177;-0.013547998748012944;0.8063808027814405
84.075172;1.0330917292019794;0.9256282872273784;0.8959653547894355;-0.005145840537893764;-0.004981021463231427;1.0337824440837;10.00003262033108;0.8335132604849758;0.015561916653379892;0.015562110895555778;0.8062715256510857;-0.01354799870118032;0.8063808324488603
84.085172;1.0330917446814167;0.9256284051037478;0.8959654883812639;-0.005145840540776888;-0.004981021450070891;1.0337825131024077;10.000032357814598;0.8335133295195075;0.01556191723261315;0.015562111645015003;0.8062716161000499;-0.013547998655304785;0.8063808567623423
84.095172;1.0330917566330726;0.9256285166278309;0.8959656192033488;-0.005145840544913424;-0.004981021436717914;1.033782590821689;10.0000320769898;0.8335134029632414;0.015561917727925966;0.015562112251209284;0.8062717092955353;-0.013547998610456068;0.8063808760582227
84.105172;1.0330917646749145;0.925628622338538;0.8959657468851069;-0.005145840550192031;-0.0049810214231847515;1.0337826767949168;10.000031774437106;0.8335134809106629;0.015561918132149126;0.015562112720255377;0.8062718053628888;-0.013547998566691028;0.8063808907347004
84.115172;1.0330917683658136;0.9256287227952312;0.8959658711020252;-0.005145840556510218;-0.004981021409515369;1.0337827706047367;10.000031448292738;0.8335135635334299;0.015561918440743228;0.01556211306201627;0.8062719045573509;-0.01354799852405218;0.8063809012294992
84.125172;1.0330917672817344;0.925628818558769;0.895965991657703;-0.0051458405637882605;-0.00498102139577164;1.0337828718434197;10.000031099052311;0.8335136510190125;0.015561918652161855;0.015562113289655934;0.8062720073417184;-0.01354799848254995;0.8063809079884412
84.135172;1.0330917611602841;0.92562891024187;0.8959661084616853;-0.005145840571964827;-0.004981021382008761;1.0337829801577163;10.000030729848365;0.8335137435521968;0.015561918766554137;0.015562113417657548;0.8062721142920574;-0.013547998442145992;0.806380911352067
84.145172;1.0330917499929284;0.9256289985259661;0.895966221438186;-0.005145840580961275;-0.004981021368274769;1.03378309524905;10.000030346048119;0.8335138413777538;0.015561918783985502;0.015562113459886241;0.8062722259368896;-0.013547998402764253;0.8063809114882204
84.155172;1.0330917340310104;0.925629084123519;0.8959663304546687;-0.005145840590659402;-0.004981021354625868;1.0337832167682313;10.00002995393722;0.8335139448155302;0.0155619187039875;0.015562113428882751;0.8062723426619395;-0.013547998364325993;0.8063809084724631
84.165172;1.0330917137411937;0.9256291677244837;0.8959664352963479;-0.005145840600912445;-0.004981021341131738;1.033783344243703;10.000029559054887;0.8335140541983853;0.015561918526702165;0.015562113336385738;0.8062724646958702;-0.013547998326775015;0.8063809023933838
84.175172;1.0330916897119071;0.9256292499245837;0.8959665357472097;-0.00514584061155025;-0.004981021327868555;1.0337834771084122;10.000029165262875;0.8335141698695192;0.015561918254126145;0.015562113193357886;0.8062725921238224;-0.013547998290069956;0.8063808933868489
84.185172;1.033091662563475;0.9256293311490892;0.895966631716665;-0.005145840622385623;-0.0049810213149063445;1.0337836147331483;10.000028775201102;0.8335142922106101;0.015561917889947298;0.015562113009571004;0.8062727249358074;-0.01354799825417306;0.8063808816235561
84.195172;1.033091632951341;0.9256294116612893;0.8959667232445668;-0.005145840633251354;-0.004981021302301837;1.0337837564517376;10.000028392061528;0.8335144215904445;0.015561917438443908;0.015562112793844864;0.8062728630946219;-0.01354799821907038;0.8063808672602806
84.205172;1.0330916016366305;0.9256294916494799;0.8959668104236898;-0.005145840644036576;-0.004981021290101622;1.0337839016279984;10.000028021198712;0.8335145582948715;0.015561916903368125;0.015562112554230435;0.8062730065546939;-0.01354799818480195;0.8063808503837343
84.215172;1.0330915695133012;0.9256295712437144;0.8959668933814692;-0.0051458406546905896;-0.004981021278345913;1.033784049691074;10.000027670172818;0.8335147024771093;0.015561916287321703;0.015562112297519958;0.8062731552235576;-0.013547998151462168;0.8063808309933311
84.225172;1.0330915375569851;0.9256296504246324;0.8959669723109073;-0.005145840665196354;-0.004981021267068812;1.033784200072121;10.000027347859051;0.8335148541297916;0.015561915592116306;0.015562112028424098;0.8062733089065142;-0.013547998119180163;0.806380809015477
84.235172;1.0330915067739843;0.925629728967399;0.8959670474616397;-0.0051458406755251745;-0.004981021256302472;1.0337843521440586;10.000027063488549;0.8335150131436152;0.015561914819397695;0.015562111748623413;0.8062734672682433;-0.01354799808811453;0.8063807843423921
84.245172;1.0330914782065443;0.9256298064974944;0.8959671190626443;-0.005145840685612096;-0.0049810212460847025;1.033784505271693;10.000026825742887;0.8335151793708602;0.01556191397096628;0.015562111456633462;0.8062736298417847;-0.01354799805845524;0.8063807568950426
84.255172;1.0330914529298665;0.9256298825897619;0.8959671872627781;-0.005145840695380578;-0.004981021236467629;1.0337846589420188;10.000026642291889;0.8335153525939287;0.015561913049029373;0.01556211114931884;0.8062737960864388;-0.013547998030413068;0.8063807266574968
84.265172;1.0330914319694966;0.9256299568624764;0.8959672521677651;-0.005145840704767621;-0.0049810212275160845;1.033784812823418;10.000026519967582;0.8335155325274193;0.015561912055816082;0.015562110823564972;0.8062739654601742;-0.013547998004203508;0.8063806936178616
84.275172;1.0330914161766156;0.9256300290491811;0.8959673138913508;-0.005145840713712286;-0.004981021219289152;1.0337849666707064;10.00002646532087;0.8335157189043069;0.015561910992613233;0.015562110476722912;0.8062741374856904;-0.01354799798003219;0.8063806576707753
84.285172;1.0330914061200542;0.925630098998175;0.8959673725425072;-0.005145840722149583;-0.004981021211836629;1.0337851202025083;10.000026485212913;0.8335159115104875;0.015561909859187066;0.015562110106709314;0.8062743117733188;-0.013547997958076192;0.806380618622519
84.295172;1.0330914020571924;0.9256301666062833;0.8959674281937658;-0.005145840730032106;-0.004981021205222638;1.033785273034069;10.00002658654421;0.8335161101473142;0.015561908653789059;0.015562109712134644;0.8062744879838779;-0.013547997938452218;0.80638057628704
84.305172;1.033091404026801;0.9256302317811279;0.895967480876932;-0.005145840737357789;-0.004981021199538728;1.0337854246584652;10.00002677487218;0.8335163146136448;0.015561907373496272;0.015562109292381943;0.8062746658055393;-0.013547997921192576;0.8063805305429611
84.315172;1.0330914119604013;0.9256302944612709;0.8959675306411878;-0.005145840744182095;-0.004981021194886818;1.0337855745082474;10.00002705336323;0.8335165247001843;0.015561906014936552;0.01556210884833774;0.8062748449749723;-0.013547997906258607;0.8063804813167625
84.325172;1.0330914257448425;0.9256303546239227;0.895967577640428;-0.005145840750595842;-0.004981021191357283;1.0337857220449076;10.000027423030835;0.8335167401401811;0.015561904575687924;0.015562108382833444;0.8062750253112703;-0.013547997893561887;0.8063804285292608
84.335172;1.0330914452815136;0.9256304122637504;0.8959676220913861;-0.005145840756685804;-0.004981021189020341;1.0337858668356776;10.000027883766686;0.8335169605648474;0.015561903055737415;0.015562107899528296;0.8062752067569465;-0.013547997882972397;0.806380372047315
84.345172;1.0330914705120202;0.9256304673701252;0.8959676641084586;-0.005145840762515532;-0.004981021187926177;1.0337860086175563;10.000028435139415;0.8335171855266023;0.015561901458110013;0.015562107401667104;0.8062753894026924;-0.01354799787434628;0.8063803116818931
84.355172;1.0330915013968345;0.9256305198852172;0.895967703654086;-0.005145840768125958;-0.0049810211881104295;1.0337861472606362;10.000029076317183;0.8335174145544723;0.015561899788658826;0.01556210689198975;0.8062755734925727;-0.013547997867563572;0.8063802472208743
84.365172;1.0330915378896797;0.9256305696419383;0.8959677406546042;-0.0051458407735445015;-0.004981021189579;1.0337862826653152;10.000029806001065;0.8335176471709632;0.015561898054653474;0.015562106372731465;0.8062757594347308;-0.013547997862541685;0.8063801784648954
84.375172;1.0330915799309237;0.925630616368135;0.8959677751145378;-0.00514584077881164;-0.004981021192271573;1.03378641473822;10.0000306231748;0.8335178828640325;0.015561896262676508;0.01556210584512519;0.8062759477794756;-0.013547997859233139;0.8063801052549684
84.385172;1.0330916274744137;0.9256306598058054;0.8959678071411912;-0.005145840784015049;-0.0049810211960696;1.033786543424569;10.000031527396576;0.833518121061058;0.0155618944177491;0.015562105309427246;0.8062761391161413;-0.013547997857617707;0.8063800274597686
84.395172;1.0330916804923866;0.9256306997998254;0.8959678368625621;-0.005145840789297148;-0.004981021200853002;1.0337866686828991;10.000032517748934;0.8335183611272925;0.015561892523852181;0.015562104765771436;0.80627633392558;-0.013547997857688891;0.8063799449477357
84.405172;1.0330917389343754;0.925630736282916;0.8959678643350963;-0.005145840794829712;-0.004981021206536144;1.033786790413418;10.000033591949332;0.8335186023892167;0.015561890584885092;0.01556210421498152;0.8062765324696265;-0.013547997859444104;0.8063798576023267
84.415172;1.0330918027145954;0.9256307692991497;0.8959678895732408;-0.005145840800775671;-0.004981021213064665;1.0337869084467646;10.000034746712343;0.8335188441529814;0.015561888606145796;0.015562103658752045;0.8062767347689614;-0.013547997862876467;0.8063797653742547
84.425172;1.0330918717137947;0.9256307990658121;0.895967912591553;-0.005145840807263586;-0.004981021220395518;1.0337870225855557;10.00003597859818;0.8335190856945632;0.015561886595728165;0.015562103098763665;0.8062769406869511;-0.013547997867974958;0.8063796683782872
84.435172;1.0330919457686427;0.9256308259277081;0.8959679333526517;-0.0051458408144016395;-0.004981021228477349;1.0337871325873038;10.000037284430265;0.8335193262777166;0.01556188456451728;0.015562102535347955;0.8062771500324921;-0.013547997874755753;0.8063795669765885
84.445172;1.0330920247277173;0.9256308502133098;0.8959679517326592;-0.005145840822301988;-0.0049810212372403805;1.0337872381155355;10.00003866075448;0.8335195652151367;0.015561882525230587;0.015562101967660613;0.8062773625389733;-0.013547997883295202;0.8063794617107398
84.455172;1.033092108525253;0.9256308721131729;0.8959679675524209;-0.005145840831068748;-0.004981021246592728;1.0337873387788803;10.000040103018401;0.8335198019107714;0.01556188049143832;0.015562101395158885;0.806277577806543;-0.01354799789371044;0.8063793531188069
84.465172;1.0330921971138838;0.9256308916532281;0.8959679806162638;-0.005145840840775282;-0.004981021256427826;1.0337874342109399;10.000041605754625;0.8335200358692694;0.015561878476194247;0.015562100818589464;0.8062777953480968;-0.013547997906113716;0.8063792416302921
84.475172;1.033092290332834;0.9256309087656097;0.8959679907452902;-0.005145840851454408;-0.004981021266645322;1.0337875240752956;10.000043163103118;0.8335202666906367;0.015561876490598425;0.015562100240236956;0.8062780146247194;-0.013547997920602252;0.8063791276187969
84.485172;1.0330923879222667;0.9256309233572299;0.8959679977994587;-0.005145840863103714;-0.004981021277168642;1.0337876080356867;10.000044768475027;0.8335204940577607;0.015561874543422968;0.015562099663033844;0.8062782350066778;-0.013547997937271222;0.8063790115074542
84.495172;1.0330924896388518;0.9256309352898165;0.8959680016650984;-0.005145840875721531;-0.004981021287944639;1.0337876857692354;10.00004641391503;0.8335207177100985;0.015561872642196672;0.01556209908884592;0.8062784557635886;-0.013547997956202686;0.8063788938135988
84.505172;1.033092595321197;0.9256309443413855;0.895968002216671;-0.005145840889338171;-0.0049810212989335155;1.0337877570275118;10.000048090176692;0.8335209373940322;0.015561870795196256;0.01556209851886885;0.8062786760993473;-0.013547997977438032;0.8063787751160683
84.515172;1.0330927049081922;0.9256309502145221;0.8959679992845994;-0.005145840904007704;-0.004981021310102141;1.033787821695562;10.000049787554016;0.8335211528093871;0.015561869012334596;0.015562097956428982;0.8062788951744879;-0.013547998000965393;0.806378655997192
84.525172;1.0330928183960792;0.9256309525782356;0.8959679926632522;-0.005145840919789895;-0.004981021321416346;1.0337878797557634;10.000051496860854;0.8335213635760823;0.015561867304243849;0.01556209740819862;0.806279112114138;-0.013547998026714293;0.8063785370366789
84.535172;1.0330929357105931;0.9256309511134592;0.8959679821900058;-0.0051458409367437915;-0.004981021332845384;1.0337879311981613;10.000053209995109;0.8335215692571075;0.015561865681309803;0.015562096882581634;0.8062793260567542;-0.013547998054541726;0.8063784188419787
84.545172;1.033093056643057;0.9256309455033384;0.8959679678378121;-0.005145840954928505;-0.0049810213443844354;1.0337879760380695;10.000054919909221;0.8335217694341922;0.015561864152845818;0.0155620963882249;0.8062795362497684;-0.013547998084242755;0.8063783020238373
84.555172;1.033093180950704;0.9256309353901236;0.895967949704147;-0.005145840974403377;-0.004981021356054559;1.033788014382649;10.00005662044346;0.8335219637368347;0.01556186272614193;0.015562095933543966;0.8062797421079955;-0.013547998115606485;0.8063781871315557
84.565172;1.0330933084382976;0.9256309203918094;0.8959679279133832;-0.005145840995225119;-0.004981021367878408;1.033788046375765;10.0000583063262;0.8335221518022387;0.01556186140704522;0.015562095525554508;0.8062799432184874;-0.013547998148456471;0.8063780746362991
84.575172;1.0330934388923587;0.925630900129181;0.8959679025670697;-0.005145841017459847;-0.0049810213798773045;1.0337880721114192;10.000059972763458;0.8335223332722551;0.015561860201953883;0.015562095168424522;0.806280139348825;-0.013547998182638993;0.8063779649644002
84.585172;1.033093572027624;0.925630874194254;0.8959678737725112;-0.0051458410412151025;-0.004981021392084929;1.0337880916490647;10.000061614851697;0.8335225078371826;0.01556185911867552;0.015562094863272062;0.8062803304363578;-0.01354799821800096;0.806377858540142
84.595172;1.0330937075551887;0.925630842155075;0.89596784165743;-0.005145841066660159;-0.00498102140453837;1.0337881050570712;10.000063227728647;0.8335226752183542;0.015561858165829497;0.015562094608979738;0.8062805165322094;-0.013547998254377452;0.8063777558249183
84.605172;1.033093845271783;0.9256308036244455;0.8959678063408625;-0.0051458410940076645;-0.004981021417256535;1.0337881124445834;10.000064806965836;0.8335228350881588;0.015561857352232396;0.015562094403180323;0.8062806977270552;-0.013547998291590226;0.8063776573236324
84.615172;1.0330939850510052;0.9256307583025913;0.8959677679105957;-0.005145841123466316;-0.004981021430249492;1.0337881139916651;10.00006634860142;0.8335229870305273;0.015561856686129331;0.015562094242797999;0.8062808740810663;-0.01354799832946238;0.8063775635352299
84.625172;1.0330941267477185;0.9256307059695051;0.8959677264513688;-0.005145841155191029;-0.004981021443558104;1.0337881099216264;10.000067848739233;0.8335231305572223;0.015561856174226445;0.015562094123858155;0.8062810455879792;-0.013547998367826691;0.806377474871289
84.635172;1.0330942701357626;0.9256306464528651;0.8959676821074833;-0.005145841189255545;-0.004981021457278736;1.0337881004277065;10.000069302653447;0.8335232651266836;0.015561855821192112;0.015562094041374033;0.8062812121839896;-0.013547998406530834;0.8063773916115896
84.645172;1.0330944149341788;0.9256305795968504;0.8959676350922086;-0.005145841225662547;-0.004981021471549366;1.0337880856280357;10.000070704492826;0.8335233901665;0.015561855629395549;0.015562093990366562;0.8062813737958235;-0.013547998445455274;0.806377313960036
84.655172;1.0330945608620543;0.925630505246775;0.8959675856268476;-0.005145841264379346;-0.00498102148652821;1.0337880655829963;10.000072047937792;0.8335235051168638;0.015561855598825116;0.015562093967267656;0.8062815303959432;-0.013547998484507575;0.8063772421305171
84.665172;1.033094707700528;0.9256304232747667;0.8959675338967279;-0.005145841305373554;-0.0049810215023921856;1.0337880403344084;10.00007332655287;0.8335236095007507;0.0155618557275419;0.015562093969996808;0.8062816820172428;-0.013547998523570031;0.8063771763203427
84.675172;1.0330948553204284;0.9256303336515839;0.8959674800702414;-0.005145841348627978;-0.00498102151932221;1.0337880098902066;10.00007453392999;0.8335237030228975;0.015561856012121024;0.015562093996696141;0.806281828763283;-0.013547998562452533;0.8063771166295755
84.685172;1.0330950035570943;0.92563023647791;0.8959674243437122;-0.0051458413941293845;-0.004981021537463785;1.033787974182926;10.00007566426333;0.8335237856217722;0.01556185644781126;0.015562094044321111;0.8062819708452147;-0.013547998600903841;0.8063770630903092
84.695172;1.0330951520375387;0.9256301319210862;0.8959673669732899;-0.005145841441854828;-0.004981021556916983;1.0337879330748256;10.000076712659423;0.8335238574088653;0.015561857029452904;0.015562094107721575;0.806282108572071;-0.013547998638651698;0.8063770157505398
84.705172;1.0330953001875436;0.9256300201352625;0.8959673082969323;-0.005145841491774896;-0.004981021577764502;1.0337878864148629;10.000077674851664;0.8335239185825113;0.015561857753093178;0.01556209417952998;0.8062822422705073;-0.013547998675424864;0.8063769747055299
84.715172;1.0330954473628757;0.9256299012306929;0.8959672487451997;-0.005145841543872266;-0.004981021600089965;1.0337878341131383;10.000078546891404;0.8335239694193457;0.015561858616632713;0.01556209425120548;0.8062823722273801;-0.013547998710967346;0.8063769401534064
84.725172;1.033095592930689;0.9256297752813822;0.8959671888254038;-0.005145841598165802;-0.004981021623980818;1.0337877761482348;10.000079325199396;0.8335240103036717;0.015561859619170922;0.0155620943149309;0.8062824986878081;-0.013547998745048716;0.8063769124939572
84.735172;1.0330957362995745;0.9256296423492515;0.8959671290776758;-0.005145841654708247;-0.004981021649526446;1.0337877125161472;10.00008000700648;0.8335240417278028;0.015561860759806;0.015562094364806083;0.8062826218306823;-0.013547998777455859;0.8063768923242967
84.745172;1.0330958769475345;0.9256295024968683;0.895967070020809;-0.005145841713556482;-0.004981021676803229;1.0337876432332798;10.000080590775344;0.8335240642577944;0.015561862036188671;0.015562094396520289;0.8062827416988803;-0.01354799880798522;0.8063768802900317
84.755172;1.0330960144304255;0.9256293557901137;0.8959670121164665;-0.005145841774756134;-0.004981021705861291;1.0337875683931237;10.000081076139754;0.8335240784744887;0.015561863444079302;0.015562094407180871;0.8062828581684994;-0.013547998836459628;0.8063768769384272
84.765172;1.0330961483843992;0.9256292023216965;0.8959669557605136;-0.005145841838337567;-0.004981021736715829;1.0337874882183522;10.000081463808117;0.8335240849483029;0.015561864978534286;0.015562094395994031;0.8062829710050006;-0.01354799886275392;0.8063768826811
84.775172;1.033096278543044;0.9256290422443806;0.8959669012733951;-0.005145841904299583;-0.00498102176933376;1.0337874030794454;10.000081756006418;0.8335240842540438;0.015561866634449775;0.01556209436400523;0.8062830799465374;-0.013547998886798819;0.8063768978325665
84.785172;1.0330964047024376;0.9256288757924351;0.8959668488448801;-0.005145841972585983;-0.00498102180364006;1.0337873134608646;10.000081956561857;0.8335240769381606;0.015561868405746275;0.015562094312270435;0.8062831847474417;-0.013547998908571418;0.8063769226384467
84.795172;1.0330965265853616;0.9256287032820514;0.8959667984484044;-0.0051458420430722344;-0.0049810218395481085;1.0337872198936244;10.000082069700596;0.8335240634591857;0.015561870285273217;0.01556209424019604;0.8062832851899195;-0.013547998928095478;0.8063769572437532
84.805172;1.0330966437282814;0.9256285250586067;0.8959667498460302;-0.005145842115573518;-0.004981021876985057;1.0337871229138136;10.000082098919519;0.833524044170306;0.015561872265886317;0.015562094145408888;0.8062833811109159;-0.013547998945437092;0.8063770016696687
84.815172;1.033096755559657;0.9256283414081916;0.8959667027407828;-0.005145842189870042;-0.004981021915898101;1.0337870230723705;10.000082047671302;0.8335240193153745;0.015561874341825599;0.01556209402411211;0.8062834724175241;-0.0135479989606842;0.8063770558345346
84.825172;1.0330968615978584;0.9256281525347672;0.8959666569196063;-0.005145842265747738;-0.004981021956250928;1.0337869209391934;10.000081920646496;0.8335239890291382;0.015561876509428455;0.015562093871218374;0.806283559024879;-0.013547998973927843;0.8063771195341788
84.835172;1.033096961560016;0.9256279586349994;0.8959666122610908;-0.00514584234303713;-0.004981021998017789;1.033786817087134;10.000081723313786;0.8335239533695077;0.015561878766599752;0.015562093681589301;0.8062836407695477;-0.013547998985253459;0.8063771924258203
84.845172;1.0330970553184955;0.9256277599597206;0.8959665686726496;-0.005145842421616516;-0.004981022041166402;1.0337867121064002;10.000081460401672;0.8335239123528412;0.015561881111854471;0.015562093451661159;0.8062837173837355;-0.013547998994738675;0.8063772740962226
84.855172;1.033097142799558;0.9256275568025699;0.8959665260147921;-0.00514584250138522;-0.004981022085635801;1.0337866066185257;10.000081135471953;0.8335238659643379;0.015561883543488683;0.01556209317942936;0.8062837884974232;-0.013547999002457012;0.8063773641314194
84.865172;1.0330972239407537;0.9256273494969909;0.895966484062511;-0.005145842582245274;-0.0049810221313237495;1.0337865012379357;10.000080751471696;0.83352381414192;0.015561886059274041;0.01556209286394376;0.80628385365863;-0.013547999008485577;0.8063774621528115
84.875172;1.033097298684942;0.9256271384313496;0.895966442538655;-0.005145842664108035;-0.004981022178089044;1.0337863965308074;10.000080310749155;0.8335237567509353;0.01556188865713275;0.015562092505398327;0.8062839124420369;-0.013547999012922272;0.8063775678664908
84.885172;1.033097366948635;0.9256269240205676;0.8959664011241552;-0.005145842746905633;-0.004981022225772769;1.0337862930046595;10.000079814190562;0.8335236936131579;0.015561891335514314;0.015562092104492876;0.8062839645956595;-0.01354799901591061;0.806377681101185
84.895172;1.033097428628341;0.9256267066592128;0.895966359427667;-0.005145842830588416;-0.0049810222742202905;1.0337861911004287;10.000079260982256;0.833523624585827;0.01556189409221888;0.015562091661002675;0.8062840100915942;-0.01354799901764234;0.8063778017893127
84.905172;1.0330974836452975;0.9256264866923711;0.8959663170318722;-0.005145842915118718;-0.004981022323281144;1.0337860912153958;10.000078649964458;0.8335235496170852;0.01556189692260549;0.015562091172530448;0.8062840490664929;-0.013547999018335892;0.8063779298815541
84.915172;1.0330975319549378;0.9256262644040794;0.89596627361604;-0.005145843000469954;-0.004981022372807599;1.0337859937636567;10.000077980956565;0.8335234687762089;0.01556189981902362;0.015562090633942207;0.8062840817397595;-0.013547999018215863;0.8063780652565773
84.925172;1.0330975735571055;0.9256260400109767;0.8959662290345835;-0.00514584308662495;-0.0049810224226774;1.033785899198159;10.00007725484734;0.8335233822742455;0.015561902771424626;0.015562090038334713;0.8062841083962136;-0.013547999017487933;0.8063782077041579
84.935172;1.0330976085100985;0.9256258136697775;0.895966183286455;-0.005145843173574863;-0.004981022472809173;1.0337858079966924;10.000076473250104;0.8335232904572771;0.015561905767613857;0.015562089379232855;0.8062841294365987;-0.013547999016318226;0.8063783569344819
84.945172;1.033097636902574;0.92562558550991;0.895966136400474;-0.005145843261320561;-0.004981022523143311;1.0337857206898595;10.000075638144809;0.8335231937703729;0.015561908793827815;0.015562088651543784;0.8062841453965416;-0.013547999014841734;0.8063785125843338
84.955172;1.0330976588221035;0.9256253556343974;0.8959660883082075;-0.00514584334986334;-0.004981022573617125;1.0337856379012844;10.000074751745926;0.8335230926768628;0.015561911836932504;0.015562087849730297;0.8062841568739431;-0.013547999013182002;0.8063786742712826
84.965172;1.0330976743302165;0.9256251240773061;0.8959660387985794;-0.005145843439173595;-0.0049810226241567505;1.0337855602993842;10.000073817072751;0.833522987525324;0.015561914886889792;0.015562086965731591;0.8062841644253151;-0.013547999011456067;0.8063788416330742
84.975172;1.0330976834182226;0.9256248907580735;0.8959659875996001;-0.005145843529159387;-0.004981022674684545;1.0337854884933981;10.000072838316546;0.8335228784222767;0.015561917937712052;0.015562085990158446;0.8062841685024895;-0.013547999009765948;0.8063790142908214
84.985172;1.0330976860071357;0.925624655446645;0.8959659344909308;-0.005145843619670482;-0.00498102272512805;1.0337854229641716;10.000071819740395;0.8335227652231753;0.015561920986784918;0.015562084915314254;0.8062841694432267;-0.013547999008191588;0.8063791918314723
84.995172;1.033097682050378;0.9256244177868842;0.8959658793314329;-0.005145843710528601;-0.004981022775412831;1.0337853640124024;10.00007076404449;0.8335226476893767;0.015561924033236646;0.01556208373623944;0.8062841674914609;-0.01354799900678752;0.8063793738652326
85.005172;1.0330976716374372;0.9256241773874048;0.8959658220390121;-0.005145843801548446;-0.004981022825458949;1.0337853117133693;10.000069672058912;0.8335225256560336;0.015561927076144356;0.015562082450229109;0.8062841628194356;-0.013547999005574792;0.8063795600683898
85.015172;1.0330976549886297;0.9256239339058193;0.8959657625767662;-0.005145843892547495;-0.004981022875197039;1.0337852659296025;10.000068543902616;0.8335223990442839;0.015561930113659455;0.015562081056977865;0.8062841555605705;-0.013547999004544925;0.8063797501619507
85.025172;1.0330976323911085;0.9256236870524769;0.8959657009341837;-0.005145843983351684;-0.004981022924577015;1.0337852263897318;10.000067380603916;0.8335222677699402;0.015561933143212553;0.015562079558820469;0.8062841458515293;-0.013547999003683203;0.8063799438860952
85.035172;1.033097604146539;0.9256234365389953;0.8959656371267916;-0.005145844073791753;-0.0049810229735602375;1.0337851927812614;10.0000661847675;0.8335221316815837;0.015561936161844033;0.01556207795979126;0.8062841338541977;-0.013547999002973288;0.8063801410252674
85.045172;1.033097570561712;0.9256231820906965;0.8959655711952215;-0.005145844163701141;-0.004981023022116125;1.033785164810704;10.000064959389226;0.833521990582762;0.015561939166365314;0.015562076263792097;0.8062841197471046;-0.013547999002375983;0.806380341458942
85.055172;1.0330975319796225;0.9256229235393567;0.8959655031675735;-0.005145844252924187;-0.004981023070235321;1.0337851422200275;10.00006370633536;0.8335218443130925;0.015561942153891568;0.01556207447352906;0.8062841036742522;-0.013547999001820485;0.8063805451390448
85.065172;1.033097488797327;0.9256226609059722;0.8959654330557704;-0.005145844341321307;-0.004981023117951374;1.0337851247445504;10.000062426399115;0.8335216928046489;0.015561945122671809;0.01556207259101263;0.806284085693888;-0.013547999001214594;0.8063807519815326
85.075172;1.033097441475331;0.9256223944030562;0.8959653608994598;-0.00514584442875771;-0.004981023165348293;1.0337851120290167;10.000061120233894;0.8335215360594305;0.01556194807207457;0.015562070618785931;0.8062840658056153;-0.013547999000451819;0.8063809618049427
85.085172;1.0330973905575314;0.9256221243416325;0.8959652867585127;-0.005145844515093588;-0.004981023212539825;1.0337851035861874;10.000059788665926;0.8335213741120341;0.015561951001871608;0.015562068560883251;0.8062840440039659;-0.0135479989994106;0.8063811743613065
85.095172;1.0330973366687892;0.9256218510212609;0.8959652106502783;-0.005145844600198315;-0.004981023259631194;1.0337850988677386;10.000058432602543;0.8335212070319901;0.015561953912245921;0.01556206642249131;0.8062840202744768;-0.01354799899795378;0.8063813893715636
85.105172;1.0330972804931409;0.9256215746866943;0.8959651325208621;-0.005145844683958541;-0.0049810233066858;1.0337850974330074;10.000057053008234;0.8335210349172082;0.015561956804102465;0.01556206420847462;0.8062839945697303;-0.013547998995931567;0.8063816065551973
85.115172;1.0330972227238793;0.925621295559759;0.8959650522741099;-0.0051458447662655615;-0.004981023353716118;1.033785099082892;10.0000556506554;0.8335208578871683;0.015561959678451389;0.015562061922469271;0.8062839667975757;-0.013547998993181558;0.8063818256738308
85.125172;1.0330971639617503;0.9256210138907675;0.8959649698084755;-0.005145844847019003;-0.004981023400701183;1.0337851038202701;10.00005422609739;0.8335206761192974;0.015561962535356988;0.01556205956683834;0.806283936816316;-0.013547998989526893;0.8063820465132916
85.135172;1.0330971046266866;0.9256207299462236;0.8959648850302693;-0.0051458449261391525;-0.0049810234475980535;1.0337851116775894;10.000052780643244;0.8335204898409021;0.0155619653734562;0.01556205714248874;0.8062839044467928;-0.01354799898478708;0.8063822688113949
85.145172;1.0330970449404138;0.9256204439648041;0.8959647978707823;-0.005145845003566373;-0.0049810234943306365;1.033785122586148;10.000051317550064;0.833520299229904;0.015561968190074597;0.015562054648603657;0.8062838694625245;-0.013547998978795151;0.8063824922461383
85.155172;1.0330969849681002;0.9256201561830153;0.8959647083457498;-0.005145845079270992;-0.004981023540794794;1.0337851363704966;10.00004984195086;0.8335201043613255;0.015561970981110222;0.015562052082884519;0.8062838315679017;-0.013547998971412342;0.8063827165054727
85.165172;1.0330969246891766;0.9256198669018382;0.8959646166243935;-0.005145845153263566;-0.004981023586887995;1.0337851527778246;10.000048359685586;0.8335199052525909;0.015561973740347712;0.015562049442446522;0.80628379043773;-0.013547998962550632;0.806382941371871
85.175172;1.0330968639953433;0.9256195765200598;0.8959645230276919;-0.005145845225572782;-0.004981023632525714;1.033785171505679;10.00004687619928;0.833519701918354;0.015561976459589854;0.01556204672505035;0.8062837457669944;-0.01354799895218772;0.8063831667378908
85.185172;1.0330968026046643;0.925619285501352;0.8959644279714591;-0.005145845296206557;-0.00498102367764118;1.033785192289093;10.000045396048435;0.8335194944227791;0.015561979130355244;0.015562043929720708;0.8062836972758315;-0.013547998940353351;0.8063833924995849
85.195172;1.033096740071888;0.9256189942416247;0.8959643319811814;-0.005145845365129136;-0.004981023722182575;1.0337852149541074;10.000043922977694;0.833519282935542;0.015561981745988175;0.015562041055609458;0.8062836447135333;-0.013547998927097378;0.8063836184204844
85.205172;1.033096675913577;0.9256187029288708;0.8959642357769346;-0.00514584543226496;-0.004981023766094193;1.0337852393334537;10.000042460466101;0.8335190677332636;0.015561984303174963;0.015562038100005551;0.8062835878521185;-0.013547998912455908;0.8063838441292884
85.215172;1.0330966096840897;0.9256184115576553;0.8959641402315239;-0.005145845497511189;-0.004981023809288249;1.0337852651909283;10.000041012514892;0.8335188491357741;0.015561986801836635;0.015562035058312;0.8062835264693413;-0.013547998896439043;0.8063840692514681
85.225172;1.0330965409977155;0.9256181200665428;0.8959640461833366;-0.005145845560744597;-0.004981023851647814;1.0337852922791255;10.000039583697792;0.8335186274568593;0.015561989243216057;0.015562031925923552;0.8062834603691541;-0.01354799887905213;0.8063842935212678
85.235172;1.03309646956074;0.9256178284478579;0.8959639543223484;-0.005145845621835757;-0.004981023893046588;1.0337853204067418;10.000038178056894;0.8335184030094135;0.015561991628569525;0.015562028699216425;0.8062833894288157;-0.013547998860319212;0.8063845167927084
85.245172;1.0330963951662888;0.9256175367586793;0.8959638652250385;-0.005145845680661297;-0.004981023933339011;1.033785349422501;10.000036797932472;0.8335181761013516;0.015561993959663824;0.015562025375250178;0.8062833136427718;-0.0135479988402854;0.8063847390078651
85.255172;1.0330963176544423;0.9256172450636971;0.8959637794416329;-0.005145845737095936;-0.00498102397233534;1.0337853791928535;10.00003544355348;0.8335179469967309;0.015561996238657144;0.015562021951589339;0.806283233127855;-0.01354799881901016;0.8063849601688313
85.265172;1.0330962369058194;0.9256169534236376;0.8959636975451144;-0.0051458457910091415;-0.004981024009790495;1.033785409623714;10.000034113318344;0.8335177158898005;0.015561998466031849;0.015562018426500278;0.8062831480630039;-0.013547998796560578;0.8063851803130598
85.275172;1.0330961528574876;0.9256166619569716;0.895963620129448;-0.005145845842283047;-0.0049810240454113775;1.0337854406775813;10.000032804745315;0.8335174829278673;0.015562000638949433;0.015562014798956008;0.8062830586095912;-0.013547998773006558;0.806385399490007
85.285172;1.0330960654831787;0.9256163708342039;0.8959635478173974;-0.005145845890820991;-0.004981024078880307;1.0337854723348179;10.000031516076277;0.833517248277946;0.015562002752077048;0.015562011068417016;0.8062829648712939;-0.01354799874842227;0.8063856177224831
85.295172;1.033095974733537;0.925616080156022;0.8959634812754125;-0.005145845936531775;-0.004981024109874488;1.0337855045190907;10.000030247546682;0.8335170121763547;0.015562004799692015;0.015562007235334607;0.8062828669112807;-0.013547998722893787;0.806385834963169
85.305172;1.033095880493867;0.9256157898570121;0.8959634211652385;-0.005145845979316147;-0.004981024138082164;1.033785537049615;10.00002900105227;0.833516774914887;0.015562006777370305;0.015562003302229248;0.8062827648054564;-0.013547998696531631;0.8063860510700412
85.315172;1.033095782594576;0.9256154997395896;0.8959633680662183;-0.005145846019064954;-0.004981024163237122;1.033785569642223;10.000027778552658;0.8335165367923442;0.015562008683014533;0.015561999273647011;0.8062826586962991;-0.013547998669477916;0.8063862658286609
85.325172;1.0330956808646368;0.9256152095812212;0.8959633224765119;-0.00514584605565265;-0.004981024185152573;1.0337856019234677;10.000026580767532;0.8335162980684352;0.015562010516530939;0.01556199515514816;0.8062825488468023;-0.013547998641893714;0.8063864790056028
85.335172;1.0330955751954196;0.9256149192266683;0.8959632848394617;-0.0051458460889220094;-0.0049810242037261546;1.0337856334426103;10.000025407107058;0.8335160589252295;0.015562012277858485;0.015561990952700052;0.8062824356874917;-0.013547998613932737;0.8063866903406134
85.345172;1.0330954655592486;0.9256146286123516;0.8959632554466398;-0.005145846118684129;-0.004981024218929898;1.0337856637169331;10.000024256674635;0.8335158194562632;0.015562013965269851;0.01556198667264198;0.8062823198012984;-0.013547998585720021;0.8063868995218917
85.355172;1.0330953519620274;0.9256143376923084;0.8959632343243076;-0.005145846144762757;-0.004981024230807233;1.0337856923100244;10.00002312934324;0.8335155797235132;0.015562015575329992;0.01556198232191813;0.8062822018513938;-0.013547998557354439;0.8063871062494387
85.365172;1.0330952343516566;0.9256140463698336;0.8959632212954833;-0.005145846167046697;-0.004981024239468828;1.0337857188738715;10.000022025837405;0.8335153398349793;0.015562017103299604;0.015561977907665838;0.8062820825469532;-0.013547998528938907;0.8063873102862785
85.375172;1.0330951125378594;0.9256137545334537;0.8959632161156383;-0.005145846185494706;-0.004981024245075615;1.0337857431098643;10.00002094709967;0.8335150999422607;0.01556201854290021;0.015561973436399873;0.8062819626407888;-0.013547998500610234;0.8063875114119406
85.385172;1.03309498621559;0.9256134621051624;0.8959632185146401;-0.00514584620012014;-0.004981024247822744;1.0337857646961273;10.000019894076773;0.8335148601775753;0.015562019886258485;0.015561968914775477;0.8062818428661623;-0.013547998472543198;0.806387709356698
85.395172;1.0330948550788996;0.9256131690306896;0.8959632281586903;-0.005145846210993433;-0.004981024247930247;1.0337857832774933;10.000018868017618;0.8335146206084714;0.015562021124652377;0.015561964351445922;0.8062817238729959;-0.01354799844493491;0.8063879037693865
85.405172;1.0330947189227668;0.9256128752861774;0.8959632446170163;-0.005145846218244086;-0.004981024245631114;1.0337857985496473;10.000017870363719;0.8335143812374317;0.01556202224963398;0.01556195975788724;0.8062816062752883;-0.01354799841798173;0.8063880942558853
85.415172;1.0330945777148421;0.9256125809345968;0.8959632673589532;-0.005145846222045764;-0.004981024241157665;1.0337858103173927;10.000016901980178;0.8335141420414431;0.015562023253567089;0.015561955147951948;0.8062814907003715;-0.013547998391861141;0.8063882805014013
85.425172;1.0330944316267352;0.9256122861196476;0.8959632957515121;-0.005145846222593537;-0.004981024234730609;1.0337858184240576;10.000015962632084;0.833513902989004;0.015562024128949753;0.015561950536756538;0.8062813777003998;-0.013547998366729784;0.8063884623447701
85.435172;1.0330942809974326;0.9256119909723696;0.8959633290868554;-0.005145846220081929;-0.0049810242265664745;1.0337858226666328;10.000015051173218;0.8335136640126614;0.015562024867654256;0.015561945939303224;0.8062812676333309;-0.013547998342725092;0.8063886397073686
85.445172;1.0330941262923252;0.9256116955762302;0.8959633666541614;-0.005145846214686544;-0.004981024216903582;1.0337858227936394;10.000014165673376;0.8335134250333466;0.015562025460925234;0.01556194136963076;0.8062811606230921;-0.013547998319952395;0.8063888124894891
85.455172;1.033093968109583;0.9256114000068157;0.8959634077948494;-0.005145846206556231;-0.004981024206002289;1.0337858184912918;10.00001330325011;0.8335131860437405;0.015562025899384248;0.015561936841037415;0.8062810565712026;-0.0135479982984603;0.8063889805578984
85.465172;1.0330938071823743;0.92561110433925;0.8959634519349998;-0.005145846195823792;-0.004981024194104479;1.0337858093115928;10.000012460519752;0.8335129471461022;0.015562026173286602;0.015561932366453311;0.8062809552336568;-0.01354799827822927;0.8063891437861731
85.475172;1.0330936443107568;0.925610808620676;0.8959634986168049;-0.005145846182626197;-0.004981024181400015;1.0337857945978213;10.000011634505634;0.8335127085304235;0.015562026273587853;0.015561927957667712;0.8062808563360762;-0.013547998259198009;0.8063893020780175
85.485172;1.0330934802688299;0.9256105128258916;0.8959635475185781;-0.005145846167116468;-0.004981024168032041;1.0337857734784752;10.000010822870731;0.8335124704371084;0.01556202619284989;0.015561923623840361;0.806280759607732;-0.013547998241299665;0.8063894553357606
85.495172;1.0330933157818516;0.9256102168005982;0.8959635984288545;-0.005145846149460911;-0.0049810241541184954;1.0337857450099148;10.000010023569798;0.8335122331289356;0.015562025925287774;0.015561919370810369;0.8062806647374862;-0.013547998224457012;0.8063896033569471
85.505172;1.0330931515505366;0.9256099203058846;0.8959636511580071;-0.005145846129827391;-0.004981024139760996;1.033785708375465;10.000009234550955;0.8335119969152677;0.015562025466447424;0.01556191520184776;0.8062805713880747;-0.013547998208565101;0.8063897457792584
85.515172;1.0330929882631958;0.925609623191625;0.8959637054732589;-0.005145846108378584;-0.004981024125032669;1.0337856629692643;10.000008453408283;0.8335117622210881;0.015562024813058224;0.015561911118990109;0.8062804792585638;-0.013547998193518106;0.8063898821902797
85.525172;1.0330928265872066;0.9256093255168664;0.8959637611061756;-0.005145846085275688;-0.004981024109957895;1.0337856083897419;10.000007676987584;0.8335115295714247;0.01556202396311248;0.015561907123689503;0.8062803880731129;-0.013547998179250575;0.8063900122951067
85.535172;1.0330926671556544;0.9256090275141861;0.8959638177588702;-0.005145846060685169;-0.004981024094510172;1.0337855443597184;10.000006901336159;0.8335112994202319;0.015562022915832722;0.015561903216909053;0.8062802975393324;-0.013547998165742342;0.8063901359736809
85.545172;1.033092510575645;0.9256087294782877;0.8959638750988347;-0.005145846034785636;-0.004981024078627602;1.0337854705718845;10.000006121634357;0.833511071982475;0.015562021671128613;0.015561899399865534;0.8062802073439802;-0.013547998152996156;0.8063902532257197
85.555172;1.033092357433596;0.9256084316826179;0.8959639327745493;-0.005145846007765973;-0.004981024062232966;1.0337853866387055;10.000005331712005;0.8335108472372218;0.01556202022907599;0.015561895675458822;0.806280117175592;-0.013547998141019051;0.8063903641253268
85.565172;1.0330922082622895;0.9256081343517522;0.8959639904174026;-0.005145845979797275;-0.0049810240452641645;1.0337852922082365;10.000004524374251;0.8335106250739719;0.01556201859059979;0.015561892048813518;0.8062800267737111;-0.013547998129829052;0.8063904688156568
85.575172;1.0330920634860346;0.9256078376668813;0.8959640476329825;-0.005145845950995945;-0.004981024027693303;1.0337851871076593;10.000003693013683;0.8335104054626952;0.015562016758769512;0.015561888526131603;0.8062799359293347;-0.013547998119477022;0.8063905674735404
85.585172;1.033091923388043;0.9256075417900584;0.895964104040263;-0.005145845921420467;-0.004981024009504611;1.0337850714204462;10.000002832598726;0.8335101885100583;0.015562014738521944;0.015561885113560445;0.8062798444155871;-0.013547998110039877;0.8063906602655747
85.595172;1.033091788135412;0.9256072468913749;0.8959641593372437;-0.005145845891100931;-0.00498102399066595;1.0337849454232146;10.000001939181844;0.8335099743629271;0.01556201253452001;0.015561881817966595;0.8062797519794559;-0.01354799810158271;0.8063907473709448
85.605172;1.0330916578320464;0.9256069531721907;0.8959642133077999;-0.005145845860068698;-0.004981023971126225;1.033784809407013;10.000001009318165;0.8335097631076065;0.015562010149731555;0.015561878648315859;0.8062796584238751;-0.013547998094141969;0.8063908290336173
85.615172;1.033091532527975;0.9256066608736562;0.8959642657572318;-0.005145845828370899;-0.004981023950823115;1.033784663591841;10.000000040266713;0.833509554757169;0.015562007586205748;0.015561875614768104;0.8062795636604556;-0.013547998087738253;0.806390905568358
85.625172;1.0330914121673298;0.9256063702618502;0.8959643164298468;-0.0051458457960620735;-0.004981023929692437;1.0337845082409542;9.999999030474996;0.833509349246664;0.015562004846064308;0.015561872725919605;0.8062794676743441;-0.013547998082382658;0.8063909773713708
85.635172;1.0330912965718049;0.9256060816342486;0.8959643649771492;-0.005145845763181469;-0.004981023907671708;1.0337843438402556;9.999997979622067;0.8335091464087024;0.015562001931565221;0.015561869987234807;0.8062793704722643;-0.013547998078078872;0.8063910449665534
85.645172;1.0330911855337137;0.9256057953519291;0.8959644110256312;-0.005145845729746033;-0.0049810238846881025;1.0337841711621347;9.999996888022746;0.8335089459896874;0.015561998845591013;0.015561867401618268;0.8062792720715348;-0.013547998074832918;0.8063911089346377
85.655172;1.0330910788891312;0.9256055118376183;0.8959644542949569;-0.005145845695767347;-0.0049810238606383395;1.0337839911648066;9.999995756134986;0.8335087476878865;0.015561995592088979;0.015561864970478744;0.8062791724795533;-0.013547998072647177;0.8063911697217945
85.665172;1.0330909764522322;0.9256052315401869;0.8959644946513792;-0.005145845661268858;-0.004981023835379425;1.033783804839964;9.999994584873185;0.8335085511627419;0.01556199217557698;0.015561862693738975;0.8062790716484365;-0.013547998071491414;0.806391227580728
85.675172;1.0330908779387078;0.9256049549036637;0.8959645320541592;-0.005145845626281448;-0.004981023808746075;1.0337836131438993;9.999993375963756;0.8335083560575769;0.015561988601702612;0.015561860569706891;0.8062789694450545;-0.013547998071278308;0.8063912826831364
85.685172;1.0330907830346923;0.9256046823573949;0.8959645664854384;-0.005145845590830507;-0.00498102378057936;1.0337834170314892;9.999992131531075;0.8335081620682082;0.015561984879257862;0.015561858596214364;0.8062788656399836;-0.013547998071865944;0.806391335226549
85.695172;1.0330906915635454;0.9256044143452665;0.8959645979527826;-0.005145845554947898;-0.004981023750735317;1.0337832175173665;9.999990853774605;0.8335079690192085;0.015561981021076591;0.015561856771331952;0.8062787599464077;-0.013547998073086633;0.806391385472782
85.705172;1.0330906035845238;0.9256041513729574;0.8959646265077568;-0.00514584551870537;-0.004981023719079522;1.0337830157074388;9.999989545490552;0.8335077769241416;0.015561977042977506;0.01556185509226805;0.8062786521156126;-0.013547998074779414;0.8063914337425432
85.715172;1.0330905193458597;0.9256038940154598;0.8959646522135624;-0.005145845482221255;-0.0049810236855011595;1.0337828127925002;9.999988210752702;0.8335075859788658;0.01556197296197435;0.015561853554704169;0.806278542027836;-0.013547998076810593;0.8063914804088341
85.725172;1.033090439170162;0.9256036428822941;0.8959646751186392;-0.005145845445621755;-0.00498102364994425;1.033782609987335;9.99998685478779;0.8335073964710191;0.015561968795286629;0.015561852154323104;0.8062784297160764;-0.013547998079091147;0.8063915258842842
85.735172;1.0330903633404118;0.9256033985720502;0.8959646952460505;-0.005145845409010037;-0.004981023612411321;1.033782408427579;9.999985482826943;0.8335072087061379;0.015561964561244004;0.015561850888723118;0.8062783152899874;-0.013547998081582836;0.8063915705631517
85.745172;1.0330902920082172;0.9256031616026693;0.8959647125453593;-0.0051458453724754095;-0.004981023572934431;1.0337822091087439;9.999984099212481;0.8335070229837819;0.015561960280442504;0.015561849757470032;0.8062781988504844;-0.013547998084272077;0.806391614790695
