time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.755172;1.0330902252107812;0.9256029323303604;0.8959647269010063;-0.005145845336105921;-0.004981023531567744;1.033782012916497;9.99998270780145;0.8335068395897537;0.01556195597477774;0.01556184876091681;0.8062780805192089;-0.013547998087140554;0.8063916588943243
85.765172;1.0330901629670983;0.9256027109335923;0.8959647382670262;-0.00514584529998364;-0.004981023488412905;1.033781820681244;9.999981312373436;0.8335066587921618;0.015561951665538847;0.015561847899548;0.8062779605122198;-0.01354799809016908;0.8063917031821393
85.775172;1.033090105284525;0.9256024974621555;0.8959647467656385;-0.005145845264177459;-0.004981023443634845;1.0337816332178158;9.999979915675338;0.8335064807960627;0.015561947372570509;0.015561847174355839;0.8062778391231422;-0.013547998093340119;0.8063917479104381
85.785172;1.0330900520778297;0.9256022918858096;0.8959647526457026;-0.005145845228741645;-0.004981023397447234;1.0337814513355366;9.999978518119013;0.8335063056877449;0.01556194311452384;0.015561846587456142;0.8062777166425023;-0.013547998096606775;0.8063917932932889
85.795172;1.0330900031073387;0.9256020941154064;0.8959647562151798;-0.005145845193716138;-0.004981023350068168;1.0337812757445533;9.999977118089449;0.8335061334508713;0.015561938909478983;0.015561846141413763;0.8062775932799069;-0.013547998099875612;0.8063918395257087
85.805172;1.0330899579628237;0.9256019040110907;0.895964757836749;-0.005145845159127203;-0.004981023301678003;1.0337811069387073;9.999975713500524;0.8335059640132847;0.01556193477491233;0.015561845837294776;0.8062774690921067;-0.013547998103034947;0.8063918867417272
85.815172;1.0330899161114864;0.9256017214415143;0.8959647579392397;-0.005145845124995633;-0.0049810232524255885;1.0337809452113946;9.99997430275217;0.833505797265956;0.01556193072680683;0.01556184567355976;0.8062773439617218;-0.013547998105978874;0.8063919349218994
85.825172;1.0330898769993437;0.9256015463589656;0.8959647569885526;-0.0051458450913492;-0.004981023202456225;1.0337807907566767;9.999972884879552;0.8335056330796362;0.01556192677889585;0.015561845647041724;0.8062772176743993;-0.013547998108600674;0.806391983849519
85.835172;1.0330898401243445;0.9256013787635482;0.8959647554519675;-0.005145845058222216;-0.004981023151903144;1.0337806437492663;9.999971459481207;0.8335054713452764;0.015561922942668711;0.015561845754848262;0.8062770900494688;-0.013547998110784169;0.8063920331746222
85.845172;1.0330898050355861;0.9256012186350723;0.8959647538250998;-0.005145845025642659;-0.00498102310086263;1.0337805043959467;9.999970027005567;0.8335053120293876;0.015561919227727669;0.015561845995184245;0.8062769610400383;-0.013547998112406014;0.8063920825297012
85.855172;1.033089771303764;0.9256010659402247;0.8959647526819653;-0.005145844993626602;-0.004981023049397911;1.0337803729470312;9.999968589462583;0.8335051551909013;0.01556191564137415;0.015561846366635766;0.8062768307508498;-0.013547998113348423;0.8063921315743605
85.865172;1.0330897385192488;0.925600920604381;0.8959647526485741;-0.005145844962176317;-0.004981022997555751;1.033780249641238;9.999967150150818;0.8335050009047789;0.015561912187667585;0.01556184686672514;0.8062766993909937;-0.013547998113515106;0.8063921799670591
85.875172;1.0330897063137192;0.9256007824673278;0.8959647543349488;-0.005145844931265812;-0.004981022945370509;1.0337801346526103;9.99996571217586;0.8335048491646144;0.015561908867853403;0.015561847490554292;0.8062765672128156;-0.013547998112840296;0.806392227371367
85.885172;1.0330896743706253;0.92560065137847;0.895964758292007;-0.005145844900830997;-0.004981022892865592;1.0337800281248504;9.999964277741284;0.8335046998887894;0.01556190568199845;0.015561848231005603;0.8062764344607292;-0.013547998111286994;0.8063922734917613
85.895172;1.033089642423955;0.9256005273079239;0.8959647649756075;-0.005145844870787726;-0.004981022840059538;1.0337799302208985;9.999962848801795;0.8335045529998859;0.015561902629930935;0.015561849080739522;0.8062763013288313;-0.01354799810882919;0.8063923180581832
85.905172;1.03308961026266;0.925600410289536;0.8959647747404542;-0.00514584484106648;-0.004981022786970375;1.0337798410941184;9.999961427278107;0.8335044084939609;0.015561899711286048;0.015561850033394834;0.806276167933983;-0.01354799810543584;0.8063923607718634
85.915172;1.0330895777490632;0.9256003002926564;0.8959647878723807;-0.005145844811632875;-0.004981022733619512;1.0337797608737866;9.999960014373162;0.8335042665223822;0.015561896925651715;0.015561851083476227;0.8062760343311979;-0.0135479981010786;0.8063924012747313
85.925172;1.0330895448341837;0.9256001971735751;0.8959648046252703;-0.005145844782478508;-0.004981022680024555;1.0337796896992557;9.999958610315355;0.8335041274653103;0.015561894272800225;0.015561852227285587;0.8062759005798107;-0.013547998095743202;0.8063924391561588
85.935172;1.033089511479972;0.9256001007140897;0.895964825262413;-0.005145844753595551;-0.004981022626169371;1.0337796276723143;9.999957214415087;0.833503991909024;0.015561891751855563;0.015561853463598833;0.8062757667989596;-0.013547998089425464;0.806392473967273
85.945172;1.0330894775019719;0.9256000106814579;0.8959648500523391;-0.0051458447249585725;-0.004981022571986272;1.033779574788565;9.999955825041022;0.8335038605318803;0.015561889359507834;0.015561854791750268;0.8062756331574695;-0.01354799808212854;0.8063925052192682
85.955172;1.033089442524374;0.9255999268905692;0.8959648791872122;-0.005145844696530466;-0.00498102251737981;1.0337795309742392;9.999954440212091;0.833503733972089;0.015561887088937508;0.015561856209794687;0.8062754998490892;-0.013547998073853523;0.806392532392984
85.965172;1.0330894060709954;0.9255998492389338;0.8959649126997169;-0.005145844668290537;-0.004981022462265871;1.033779496139528;9.999953058705778;0.833503612747338;0.015561884930133668;0.015561857715010863;0.8062753670849945;-0.013547998064565137;0.8063925549628014
85.975172;1.033089367625721;0.9255997776051045;0.8959649504697912;-0.005145844640258726;-0.004981022406587591;1.0337794702039529;9.999951680989101;0.8335034972401286;0.015561882871578444;0.015561859304827801;0.8062752350747276;-0.013547998054166881;0.8063925723856706
85.985172;1.0330893266229513;0.9255997116960603;0.8959649923033176;-0.0051458446124882555;-0.0049810223502969354;1.0337794531318107;9.999950309459877;0.8335033876787131;0.015561880903070535;0.015561860976620536;0.8062751040101142;-0.013547998042517792;0.8063925840787131
85.995172;1.0330892824608806;0.9255996510788036;0.8959650379679929;-0.005145844585038827;-0.0049810222933366075;1.0337794449236803;9.999948947578291;0.8335032840916821;0.015561879017830635;0.01556186272678203;0.806274974056176;-0.013547998029470988;0.8063925894599719
86.005172;1.0330892345807656;0.9255995953543648;0.8959650872040987;-0.005145844557971771;-0.0049810222356529415;1.0337794455480485;9.999947598578;0.8335031863279111;0.015561877212351503;0.015561864549547597;0.8062748453426312;-0.013547998014899464;0.8063925880549353
86.015172;1.033089182551986;0.9255995442656747;0.8959651397644276;-0.005145844531361924;-0.00498102217720309;1.0337794548974044;9.999946265126214;0.8335030942010795;0.015561875485213835;0.015561866436571786;0.8062747179837199;-0.013547997998709503;0.8063925795911782
86.025172;1.0330891261106578;0.9255994976777998;0.8959651954011721;-0.005145844505297973;-0.0049810221179275;1.0337794728153455;9.999944949981261;0.8335030076671396;0.015561873836392952;0.015561868378142076;0.8062745921191061;-0.013547997980865822;0.806392564001041
86.035172;1.0330890651812692;0.9255994554752618;0.895965253804136;-0.0051458444798824455;-0.004981022057720945;1.033779499125212;9.99994365676895;0.8335029268596029;0.015561872266504857;0.015561870364538053;0.8062744679226506;-0.013547997961413276;0.8063925413359357
86.045172;1.0330889998848007;0.9255994174484297;0.8959653145904642;-0.0051458444552282805;-0.004981021996433446;1.0337795335996889;9.999942390057159;0.8335028519402303;0.015561870775408354;0.015561872386425743;0.8062743455607835;-0.01354799794046043;0.8063925116885861
86.055172;1.0330889304764397;0.9255993832568234;0.8959653773487087;-0.005145844431433175;-0.004981021933896403;1.0337795759397828;9.999941154114131;0.8335027829380671;0.015561869361492642;0.015561874435172875;0.8062742251431497;-0.013547997918134628;0.8063924752000524
86.065172;1.0330888572195331;0.9255993525198315;0.8959654416730725;-0.005145844408554802;-0.004981021869942561;1.0337796257941454;9.999939951266809;0.8335027197318271;0.015561868022237118;0.0155618765034075;0.8062741066628333;-0.013547997894556981;0.806392432100693
86.075172;1.0330887802927422;0.9255993249712495;0.8959655071819695;-0.005145844386607181;-0.004981021804402031;1.0337796827685988;9.999938781536507;0.8335026621361517;0.015561866754575932;0.015561878585903507;0.8062739899104002;-0.013547997869859288;0.8063923826727356
86.085172;1.0330886998005453;0.9255993005426955;0.8959655735409555;-0.005145844365575507;-0.004981021737102057;1.0337797464578415;9.999937643407822;0.8335026099660053;0.015561865554653645;0.015561880680451421;0.8062738744826448;-0.013547997844206204;0.8063923271463215
86.095172;1.033088615840925;0.9255992793545574;0.8959656404495199;-0.005145844345450421;-0.00498102166788657;1.033779816517229;9.99993653434203;0.8335025630106889;0.015561864418044483;0.015561882787485477;0.8062737599411529;-0.013547997817795263;0.8063922656646677
86.105172;1.0330885285674507;0.9255992616894546;0.8959657075951497;-0.005145844326253166;-0.004981021596627827;1.033779892686778;9.999935450656572;0.8335025209673086;0.015561863340394892;0.015561884908696104;0.8062736459449099;-0.013547997790839018;0.8063921983445329
86.115172;1.033088438232365;0.9255992479603837;0.8959657746361679;-0.005145844308030262;-0.004981021523209186;1.033779974740078;9.999934387716529;0.8335024834327097;0.0155618623177193;0.01556188704554266;0.8062735322576059;-0.01354799776353687;0.8063921253223099
86.125172;1.0330883451855404;0.9255992386480882;0.8959658412072414;-0.005145844290843627;-0.00498102144749236;1.0337800624493183;9.999933341049475;0.8335024499717762;0.015561861346631739;0.015561889197756008;0.8062734187203426;-0.01354799773606156;0.8063920467604491
86.135172;1.0330882498342528;0.9255992342042507;0.8959659069363254;-0.00514584427475761;-0.004981021369306633;1.0337801556027904;9.999932307396064;0.8335024202177655;0.015561860424573191;0.015561891362732155;0.8062733052277044;-0.013547997708564638;0.8063919628649562
86.145172;1.0330881526111069;0.9255992349663184;0.8959659714967178;-0.0051458442598163595;-0.0049810212884808655;1.033780254021557;9.999931284678146;0.8335023939310403;0.015561859549695358;0.015561893537120952;0.8062731916816237;-0.013547997681170204;0.8063918738961168
86.155172;1.0330880539613807;0.9255992411751803;0.8959660346866763;-0.005145844246048755;-0.00498102120489108;1.0337803575464848;9.999930271589244;0.8335023709665138;0.015561858720599056;0.015561895719716215;0.8062730779632886;-0.01354799765395979;0.8063917801659481
86.165172;1.0330879542956182;0.9255992530894128;0.8959660964783586;-0.005145844233498629;-0.004981021118490103;1.0337804659799683;9.999929267484248;0.8335023512364802;0.01556185793537214;0.01556189791260459;0.8062729639740088;-0.013547997626978316;0.8063916820525916
86.175172;1.033087853929588;0.9255992710702867;0.8959661569735053;-0.005145844222221905;-0.004981021029308314;1.0337805790177095;9.999928271945208;0.8335023347372654;0.015561857190416037;0.015561900119179194;0.8062728497152273;-0.013547997600264343;0.8063915799878996
86.185172;1.033087753127263;0.9255992955642056;0.8959662163331085;-0.005145844212246793;-0.004981020937423817;1.0337806962755365;9.999927283643038;0.8335023215686111;0.015561856481326521;0.015561902341190445;0.8062727353192023;-0.013547997573892311;0.80639147439884
86.195172;1.0330876521933006;0.9255993270134663;0.895966274763941;-0.005145844203547219;-0.0049810208429285985;1.0337808173991963;9.999926299268392;0.8335023119150946;0.015561855804904542;0.015561904577909663;0.8062726210108991;-0.013547997548003012;0.8063913656705433
86.205172;1.0330875514536109;0.9255993657750626;0.8959663324984173;-0.005145844196053016;-0.004981020745928016;1.0337809421186914;9.99992531361263;0.8335023059962472;0.015561855159606935;0.015561906827803555;0.8062725070838189;-0.013547997522784992;0.8063912541547039
86.215172;1.0330874511199317;0.9255994121280254;0.8959663897471907;-0.005145844189689358;-0.004981020646554065;1.0337810702195265;9.999924320465182;0.8335023039656818;0.015561854545511754;0.015561909089819494;0.8062723939113864;-0.01354799749841762;0.8063911401980309
86.225172;1.0330873511786556;0.9255994663488433;0.8959664466812893;-0.005145844184411837;-0.004981020544952283;1.0337812015000716;9.999923313018375;0.8335023058423621;0.015561853964939502;0.015561911362474716;0.8062722819587239;-0.013547997475036122;0.8063910241621369
86.235172;1.0330872514048157;0.9255995287311132;0.8959665034661148;-0.0051458441802003955;-0.004981020441257904;1.0337813357731118;9.999922283977224;0.8335023115405142;0.01556185342208274;0.015561913642431124;0.8062721717901881;-0.01354799745274063;0.8063909064161627
86.245172;1.0330871514761901;0.925599599503605;0.8959665603152349;-0.005145844177045718;-0.00498102033558453;1.033781472976443;9.99992122644743;0.833502320893398;0.015561852921547695;0.015561915924180419;0.8062720640212976;-0.013547997431612877;0.8063907873120008
86.255172;1.0330870510993733;0.9255996787368912;0.8959666174724028;-0.005145844174970352;-0.004981020228018628;1.0337816132763966;9.999920135125775;0.8335023336409735;0.015561852467408406;0.015561918200602402;0.8062719592032703;-0.013547997411708996;0.806390667143274
86.265172;1.0330869500542346;0.9255997663320663;0.8959666751523665;-0.005145844174035795;-0.004981020118628612;1.0337817569707368;9.999919006461784;0.8335023494583783;0.015561852063545066;0.015561920464146076;0.8062718577573957;-0.013547997393040726;0.8063905461211519
86.275172;1.0330868481764741;0.9255998621022722;0.8959667335417567;-0.005145844174297581;-0.004981020007490286;1.033781904311766;9.99991783788927;0.8335023679812851;0.015561851714260604;0.015561922708285433;0.8062717600202727;-0.013547997375573322;0.806390424411288
86.285172;1.0330867453564785;0.9255999658662459;0.8959667928174558;-0.005145844175757895;-0.0049810198947040675;1.033782055446443;9.999916627383346;0.8335023887910561;0.015561851423291813;0.015561924927914311;0.8062716663140636;-0.013547997359241344;0.8063903021750052
86.295172;1.0330866415356863;0.9256000774592507;0.8959668531485482;-0.0051458441783562075;-0.004981019780395278;1.0337822104143044;9.999915373595202;0.833502411430277;0.015561851192411904;0.015561927118453445;0.8062715769648983;-0.013547997343964745;0.8063901795665281
86.305172;1.0330865366970152;0.9256001967040486;0.8959669146688043;-0.00514584418198756;-0.0049810196647078284;1.0337823691201062;9.999914075831573;0.833502435468479;0.015561851022209633;0.015561929275383564;0.8062714922807525;-0.013547997329671371;0.8063900567336405
86.315172;1.0330864308503684;0.9256003234331094;0.8959669773823158;-0.0051458441865324875;-0.004981019547809499;1.0337825313255096;9.99991273388268;0.8335024605844532;0.015561850913934997;0.01556193139485132;0.8062714125189405;-0.013547997316332343;0.8063899338160071
86.325172;1.033086323979485;0.9256004574912327;0.8959670411085774;-0.005145844191881139;-0.004981019429909702;1.0337826966869368;9.999911348274932;0.8335024866225588;0.015561850870298138;0.015561933473552907;0.8062713378715332;-0.013547997303975564;0.806389810911037
86.335172;1.0330862160329983;0.9256005986691644;0.8959671055442269;-0.0051458441979382475;-0.004981019311258487;1.0337828648258092;9.999909920656368;0.8335025135362311;0.015561850895659465;0.01556193550750254;0.806271268461904;-0.013547997292657514;0.8063896880766005
86.345172;1.0330861070273416;0.9256007466894562;0.8959671703526371;-0.005145844204617353;-0.004981019192121136;1.033783035389159;9.999908453256776;0.8335025412177274;0.015561850996242615;0.015561937492126145;0.8062712043204481;-0.01354799728242834;0.8063895653752045
86.355172;1.0330859971317226;0.9256009012654797;0.8959672352460838;-0.005145844211828815;-0.004981019072766322;1.0337832080322447;9.999906947571212;0.8335025693985377;0.015561851179618114;0.015561939423830265;0.8062711453716307;-0.0135479972733266;0.8063894428824099
86.365172;1.033085886654173;0.9256010621386764;0.8959673000632441;-0.00514584421945581;-0.004981018953475145;1.0337833823813398;9.999905403948107;0.833502597721633;0.015561851453385673;0.015561941300327889;0.806271091472967;-0.013547997265398603;0.8063893206696467
86.375172;1.033085776006106;0.9256012290630794;0.8959673648006459;-0.005145844227339497;-0.0049810188345361245;1.0337835580686254;9.99990382257274;0.8335026258467971;0.015561851823915259;0.015561943119414034;0.8062710424631537;-0.013547997258716252;0.806389198783784
86.385172;1.033085665629871;0.9256014017216911;0.895967429608842;-0.005145844235297034;-0.004981018716221103;1.0337837347461027;9.99990220435949;0.8335026534766852;0.01556185229568465;0.015561944878138393;0.806270998170783;-0.013547997253379645;0.8063890772370411
86.395172;1.0330855558848007;0.9256015796260114;0.89596749477521;-0.005145844243143779;-0.004981018598768132;1.0337839120229588;9.999900550992125;0.8335026803279614;0.015561852871686597;0.01556194657295598;0.8062709584163372;-0.013547997249512552;0.8063889560473794
86.405172;1.0330854470393689;0.9256017620975554;0.8959675606715322;-0.005145844250699137;-0.004981018482381451;1.0337840894424342;9.99989886464176;0.8335027061004271;0.015561853554498262;0.015561948200612626;0.8062709230296;-0.013547997247264658;0.8063888353021731
86.415172;1.0330853393383796;0.9256019483214472;0.8959676276442364;-0.0051458442578009135;-0.004981018367239052;1.0337842665115606;9.99989714753196;0.8335027304787352;0.015561854346749457;0.015561949759489324;0.8062708918382272;-0.013547997246810809;0.8063887151949786
86.425172;1.0330852329751863;0.9256021374125306;0.8959676958659147;-0.0051458442643199835;-0.004981018253492941;1.0337844427200502;9.999895401657698;0.833502753160928;0.015561855250591351;0.015561951250498317;0.8062708646264556;-0.013547997248330432;0.8063885960249942
86.435172;1.0330851280090492;0.9256023284456423;0.8959677652575664;-0.005145844270156831;-0.004981018141259007;1.0337846176075212;9.99989362895189;0.8335027738993451;0.015561856266588415;0.015561952676813375;0.8062708411187071;-0.013547997251976241;0.8063884781609498
86.445172;1.033085024341732;0.9256025204467386;0.8959678355546511;-0.005145844275243515;-0.00498101803060938;1.033784790858437;9.999891831461534;0.8335027925213184;0.015561857392739398;0.015561954042598204;0.8062708209961061;-0.013547997257854305;0.8063883620085388
86.455172;1.03308492178057;0.9256027124136322;0.8959679064139981;-0.005145844279549961;-0.004981017921574375;1.0337849622986095;9.99989001151526;0.8335028088890617;0.015561858624257869;0.015561955351665548;0.8062708039136528;-0.013547997266017428;0.8063882480032315
86.465172;1.0330848201526288;0.9256029033601563;0.8959679774572868;-0.005145844283080791;-0.004981017814147673;1.0337851318448195;9.99988817199291;0.8335028228453704;0.0155618599545011;0.015561956606890026;0.8062707895237982;-0.013547997276460926;0.8063881365887442
86.475172;1.0330847193687758;0.9256030923052285;0.895968048282184;-0.005145844285881191;-0.0049810177082870825;1.033785299506858;9.999886316297157;0.8335028342175811;0.015561861376941339;0.015561957810283349;0.8062707775091327;-0.01354799728913664;0.8063880281889929
86.485172;1.0330846194080083;0.9256032782505752;0.8959681184933124;-0.00514584428803657;-0.0049810176039121945;1.0337854653769436;9.999884447820245;0.8335028428569081;0.015561862886678586;0.015561958962976663;0.8062707675931788;-0.013547997303983757;0.8063879232238284
86.495172;1.0330845202792298;0.9256034602428761;0.8959681877672118;-0.005145844289634464;-0.004981017500906782;1.0337856295254693;9.999882569184491;0.8335028486535732;0.015561864480149111;0.015561960065104678;0.8062707595512297;-0.013547997320941415;0.8063878221144546
86.505172;1.0330844220139805;0.9256036374525061;0.8959682559110428;-0.00514584429072211;-0.004981017399122124;1.0337857918557463;9.99988068197076;0.8335028515245673;0.01556186615396317;0.015561961116107009;0.806270753223312;-0.013547997339955101;0.8063877252017947
86.515172;1.0330843247134456;0.925603809150179;0.8959683228144923;-0.005145844291303624;-0.004981017298379697;1.0337859520806139;9.999878787322055;0.8335028514004141;0.01556186790465689;0.015561962114693786;0.8062707484646784;-0.013547997360995096;0.8063876326815449
86.525172;1.033084228550886;0.9256039746442575;0.8959683883079838;-0.0051458442913589085;-0.004981017198490361;1.0337861098942371;9.999876886760177;0.8335028482193304;0.01556186972984746;0.015561963058374076;0.8062707450753146;-0.013547997384055321;0.806387544647157
86.535172;1.0330841336730339;0.9256041332643047;0.8959684520964247;-0.005145844290853146;-0.0049810170992875555;1.0337862651447447;9.999874982382138;0.8335028419128897;0.015561871629746255;0.015561963943816218;0.8062707427843019;-0.013547997409120873;0.8063874611227493
86.545172;1.0330840401354535;0.9256042843236167;0.8959685138292856;-0.005145844289735226;-0.004981017000648896;1.0337864178058171;9.999873076430907;0.8335028323891951;0.01556187360735306;0.015561964767811937;0.806270741254377;-0.013547997436134456;0.8063873820218684
86.555172;1.0330839479305776;0.9256044270854538;0.8959685731938664;-0.00514584428793261;-0.004981016902497721;1.0337865678358267;9.999871170927014;0.8335028195787626;0.015561875666384338;0.01556196552764749;0.8062707401107869;-0.013547997464990077;0.8063873071163705
86.565172;1.0330838570314922;0.925604560848989;0.8959686299597371;-0.005145844285364167;-0.004981016804792144;1.0337867150935964;9.99986926783316;0.833502803523682;0.0155618778081717;0.015561966221006715;0.8062707390325872;-0.013547997495557188;0.8063872360620395
86.575172;1.033083767412371;0.9256046850615423;0.895968683980874;-0.005145844281976898;-0.004981016707509096;1.0337868593317903;9.999867369556341;0.8335027843565688;0.015561880029931469;0.015561966846500493;0.8062707378022648;-0.013547997527704228;0.8063871684495196
86.585172;1.0330836790181646;0.9256047993246038;0.8959687351827408;-0.00514584427776522;-0.004981016610631023;1.0337870002138558;9.999865479533014;0.8335027621580147;0.01556188232499876;0.015561967404644737;0.8062707362195114;-0.013547997561299362;0.8063871038138186
86.595172;1.033083591694957;0.92560490335039;0.8959687835661219;-0.005145844272758041;-0.004981016514142536;1.0337871373198648;9.999863602523343;0.8335027368742708;0.015561884683793988;0.015561967898107404;0.8062707339954461;-0.0135479975962151;0.8063870416149309
86.605172;1.0330835051643747;0.9256049969487946;0.8959688291878826;-0.005145844267004213;-0.004981016418032534;1.0337872701543396;9.999861744400526;0.8335027083596713;0.015561887094261602;0.015561968331322411;0.8062707307560382;-0.013547997632350416;0.8063869812748216
86.615172;1.0330834190807412;0.925605080041642;0.8959688720821194;-0.005145844260561211;-0.0049810163222937095;1.0337873982070638;9.999859911768496;0.833502676456789;0.015561889541849101;0.015561968709776901;0.8062707261142331;-0.013547997669636654;0.8063869222423691
86.625172;1.0330833331532265;0.92560515264089;0.8959689122081849;-0.005145844253478896;-0.004981016226932243;1.0337875210609349;9.999858111358904;0.8335026410772646;0.01556189201047255;0.015561969038740863;0.8062707197076059;-0.013547997708005344;0.806386864025032
86.635172;1.0330832472555636;0.9256052147822672;0.8959689494859859;-0.005145844245801311;-0.004981016131986717;1.0337876384444227;9.99985634920373;0.8335026022837526;0.015561894484493239;0.015561969322647043;0.8062707111523069;-0.013547997747353335;0.8063868062137939
86.645172;1.0330831614223572;0.9256052665431691;0.8959689838485883;-0.005145844237592785;-0.0049810160375239046;1.033787750215957;9.99985462974451;0.833502560337381;0.015561896949497228;0.015561969566104464;0.8062706999654311;-0.013547997787546092;0.8063867484857503
86.655172;1.033083075755557;0.9256053081422299;0.8959690152838402;-0.005145844228953375;-0.004981015943617566;1.0337878563766225;9.999852955115072;0.8335025156595318;0.015561899391166213;0.015561969774225665;0.8062706855609537;-0.013547997828446701;0.8063866905391062
86.665172;1.033082990367872;0.925605339951394;0.89596904387994;-0.005145844220004497;-0.0049810158503494585;1.033787957082663;9.99985132587484;0.83350246875085;0.015561901794442883;0.015561969950872362;0.8062706673371856;-0.013547997869947155;0.8063866320119912
86.675172;1.0330829054332524;0.9256053624429673;0.8959690698005167;-0.005145844210859717;-0.004981015757829454;1.03378805256074;9.999849742993087;0.8335024201791104;0.015561904144203994;0.015561970097875593;0.8062706447572097;-0.013547997911977252;0.806386572479111
86.685172;1.0330828212689218;0.9256053761844996;0.895969093206386;-0.0051458442016046844;-0.004981015666204982;1.0337881429621858;9.999848208530743;0.8335023705668528;0.015561906426091955;0.015561970216808243;0.8062706173397839;-0.013547997954479866;0.8063865115181778
86.695172;1.0330827383291288;0.9256053818357018;0.8959691142635345;-0.005145844192300542;-0.004981015575651577;1.0337882282835134;9.99984672454425;0.8335023205030377;0.015561908627014957;0.015561970310661777;0.8062705846158121;-0.013547997997392657;0.8063864487572631
86.705172;1.033082657120958;0.9256053801307775;0.8959691331898537;-0.005145844183003238;-0.00498101548635456;1.0337883084041937;9.999845292282016;0.8335022705328574;0.015561910735732591;0.015561970383623659;0.806270546157412;-0.01354799804066082;0.806386383887152
86.715172;1.033082578160327;0.9256053719040155;0.895969150205805;-0.005145844173771709;-0.00498101539849291;1.0337883831675039;9.999843912553391;0.8335022212421854;0.01556191274301541;0.015561970439766351;0.8062705016406481;-0.013547998084266462;0.8063863166576593
86.725172;1.0330825019827163;0.9256053580670952;0.8959691654724441;-0.0051458441646594025;-0.00498101531223672;1.0337884524333423;9.999842586231438;0.8335021732549454;0.015561914641421419;0.015561970481581956;0.8062704508413654;-0.013547998128238953;0.8063862468478828
86.735172;1.033082429122416;0.925605339480324;0.8959691791330641;-0.005145844155716998;-0.004981015227762129;1.0337885161034719;9.999841314286028;0.8335021271462169;0.015561916424848391;0.015561970509050942;0.806270393603637;-0.013547998172611184;0.8063861742447077
86.745172;1.033082360066994;0.9256053169101446;0.8959691913616135;-0.0051458441469991855;-0.004981015145265927;1.03378857413735;9.999840098016787;0.8335020833871097;0.015561918087762711;0.015561970520058971;0.8062703298638438;-0.013547998217368563;0.8063860986323232
86.755172;1.0330822952423429;0.9256052911345323;0.8959692023004404;-0.005145844138546384;-0.004981015064961462;1.0337886265377192;9.999838939373083;0.8335020423422943;0.015561919625013371;0.015561970511507425;0.806270259703281;-0.013547998262455153;0.8063860197664298
86.765172;1.0330822350523217;0.9256052629949636;0.8959692119796183;-0.0051458441303706874;-0.004981014987058146;1.0337886732813688;9.999837840564092;0.833502004328755;0.015561921032449176;0.015561970479471688;0.8062701833547401;-0.013547998307801637;0.8063859373978984
86.775172;1.0330821799343652;0.9256052333071982;0.8959692203694374;-0.005145844122482226;-0.004981014911746949;1.0337887142510291;9.999836803548984;0.833501969717199;0.015561922307589406;0.015561970418216156;0.8062701011849;-0.013547998353328575;0.806385851340792
86.785172;1.0330821303359485;0.9256052027467969;0.8959692275327997;-0.005145844114926117;-0.004981014839215907;1.0337887492547544;9.999835829918245;0.8335019389999638;0.015561923450102525;0.015561970319374768;0.8062700136937792;-0.013547998398951162;0.8063857614783151
86.795172;1.0330820866444457;0.9256051718208929;0.8959692337280116;-0.005145844107787778;-0.0049810147696681744;1.0337887781173574;9.999834920709043;0.8335019128085168;0.015561924461866543;0.015561970172882734;0.8062699214696453;-0.013547998444595238;0.8063856677379588
86.805172;1.033082049160695;0.9256051409103799;0.8959692394149201;-0.005145844101161185;-0.00498101470330283;1.03378880073359;9.999834076579091;0.833501891889168;0.015561925346255253;0.015561969969665627;0.8062698250902517;-0.013547998490192795;0.80638557012578
86.815172;1.0330820180548925;0.9256051103080718;0.8959692452111436;-0.005145844095108763;-0.00498101464030392;1.0337888170889407;9.99983329847221;0.8335018770254573;0.015561926107012779;0.015561969703609214;0.8062697250341105;-0.013547998535668558;0.8063854687495381
86.825172;1.0330819932622504;0.9256050802236696;0.8959692517994371;-0.005145844089639457;-0.004981014580869092;1.0337888273245843;9.999832587788681;0.8335018689473462;0.015561926747912002;0.015561969371136936;0.8062696216407251;-0.013547998580935368;0.8063853637434383
86.835172;1.0330819744658346;0.9256050507910851;0.8959692598231951;-0.00514584408469237;-0.00498101452521402;1.0337888317690465;9.999831945876217;0.8335018682866489;0.015561927273088798;0.01556196896956642;0.8062695151719088;-0.013547998625883831;0.8063852551791056
86.845172;1.0330819612657645;0.9256050221289513;0.8959692698785229;-0.0051458440801380395;-0.004981014473542729;1.0337888308868584;9.999831373404277;0.8335018755825773;0.015561927686681102;0.015561968496026339;0.8062694059236116;-0.013547998670386753;0.8063851430501504
86.855172;1.0330819533590387;0.9256049944158374;0.895969282567264;-0.005145844075822691;-0.004981014426042069;1.033788825193376;9.99983087017527;0.8335018912848927;0.015561927992485437;0.015561967947579402;0.8062692942610643;-0.01354799871432955;0.8063850273212887
86.865172;1.0330819505344095;0.9256049678906128;0.8959692984951181;-0.005145844071607799;-0.004981014382884177;1.0337888151492438;9.99983043576801;0.8335019157424427;0.01556192819469811;0.015561967321960857;0.8062691805775396;-0.013547998757630941;0.8063849080283287
86.875172;1.033081952555251;0.9256049427865427;0.8959693182549889;-0.005145844067375296;-0.004981014344194154;1.0337888010932033;9.999830070305064;0.8335019492258502;0.015561928298474423;0.015561966618188294;0.8062690652462953;-0.013547998800250734;0.8063847853487252
86.885172;1.0330819591275253;0.925604919268708;0.8959693424579731;-0.005145844063033054;-0.004981014310024618;1.0337887832786283;9.999829774161872;0.8335019919681886;0.015561928309947346;0.015561965836888757;0.806268948610673;-0.013547998842194849;0.8063846595711316
86.895172;1.0330819700042178;0.9256048974136125;0.8959693717231678;-0.005145844058525451;-0.004981014280384975;1.0337887620087927;9.999829546998278;0.8335020441809053;0.015561928236900965;0.015561964980357425;0.806268830997034;-0.01354799888349154;0.8063845310451759
86.905172;1.0330819850661148;0.9256048772155191;0.895969406572476;-0.005145844053837263;-0.004981014255299704;1.0337887377686716;9.99982938722383;0.8335021060563572;0.0155619280899672;0.015561964052980942;0.8062687127071596;-0.013547998924136946;0.8063844001900436
86.915172;1.0330820042815412;0.9256048585641348;0.8959694473496371;-0.00514584404899179;-0.004981014234839975;1.0337887112202886;9.99982929182211;0.8335021777724135;0.015561927883110614;0.015561963061967679;0.8062685940176648;-0.013547998964056117;0.8063842675214017
86.925172;1.0330820276719095;0.9256048412301218;0.8959694942276785;-0.005145844044037361;-0.004981014219091862;1.0337886831030825;9.999829256072667;0.8335022595183547;0.01556192763245154;0.01556196201658818;0.806268475206529;-0.013547999003102953;0.8063841336330526
86.935172;1.0330820553325135;0.9256048249427314;0.8959695472298559;-0.005145844039025295;-0.004981014208091464;1.0337886541577543;9.999829273646256;0.8335023515129697;0.015561927354137202;0.01556196092608739;0.8062683565833335;-0.013547999041075643;0.8063839991326537
86.945172;1.0330820874410291;0.9256048094848465;0.8959696062135738;-0.00514584403398355;-0.004981014201791871;1.0337886250977524;9.999829337577077;0.8335024539404802;0.01556192706308972;0.015561959798506945;0.8062682385160027;-0.013547999077737237;0.806383864601497
86.955172;1.0330821242847363;0.9256047947043234;0.8959696708436826;-0.005145844028905624;-0.0049810142000749355;1.0337885965855245;9.999829441418335;0.8335025668483776;0.015561926772666905;0.01556195864094784;0.8062681214134011;-0.013547999112841604;0.8063837306113312
86.965172;1.0330821662777763;0.9256047805101565;0.8959697406222356;-0.0051458440237853315;-0.004981014202789032;1.033788569173276;9.999829579859249;0.833502690119038;0.01556192649402819;0.015561957460660029;0.8062680056473529;-0.013547999146140684;0.806383597735366
86.975172;1.0330822138520903;0.9256047669162817;0.8959698149469474;-0.005145844018654791;-0.004981014209792776;1.0337885432578526;9.999829749044988;0.8335028235453824;0.015561926235570057;0.015561956266340264;0.8062678915068172;-0.01354799917738201;0.8063834665331819
86.985172;1.0330822672801574;0.9256047540418713;0.8959698931341618;-0.005145844013571894;-0.004981014220977141;1.0337885191216032;9.999829946846555;0.8335029669203493;0.01556192600338815;0.01556195506888643;0.8062677792446037;-0.013547999206325266;0.8063833375313587
86.995172;1.0330823265909292;0.9256047420114343;0.8959699744429878;-0.0051458440086002595;-0.004981014236259644;1.0337884969989886;9.999830172931063;0.8335031200186028;0.015561925802071674;0.015561953881542336;0.806267669147921;-0.013547999232757731;0.806383211205444
87.005172;1.0330823916090979;0.9256047308830219;0.8959700580823055;-0.00514584400382076;-0.004981014255571048;1.0337884770694634;9.999830428486524;0.8335032825333668;0.015561925635140554;0.015561952719484814;0.8062675615328447;-0.013547999256498978;0.8063830880234627
87.015172;1.033082462047296;0.9256047206667822;0.8959701431732752;-0.005145843999344946;-0.004981014278845207;1.0337884594198976;9.999830715591166;0.8335034540812511;0.0155619255055553;0.015561951598746494;0.8062674566638969;-0.013547999277420359;0.8063829685575341
87.025172;1.033082537634372;0.9256047113079909;0.8959702287597546;-0.005145843995308352;-0.004981014306008437;1.0337884440648857;9.999831036279044;0.8335036342304626;0.01556192541645521;0.015561950535166492;0.8062673547214833;-0.013547999295474913;0.8063828535642884
87.035172;1.0330826182603767;0.9256047026337774;0.8959703138943969;-0.005145843991844137;-0.004981014336981798;1.033788431029248;9.999831391735066;0.8335038225260804;0.015561925372334726;0.015561949543560294;0.8062672558646434;-0.013547999310706431;0.8063827439517705
87.045172;1.0330827040353945;0.9256046943666189;0.8959703977185175;-0.005145843989053386;-0.004981014371715467;1.0337884204291024;9.99983178231431;0.8335040185041929;0.015561925380164555;0.015561948636715643;0.8062671602748727;-0.013547999323230846;0.8063826406269965
87.055172;1.0330827952260924;0.9256046861603445;0.8959704794908532;-0.0051458439869976925;-0.0049810144102259354;1.0337884124753514;9.999832207857892;0.833504221649075;0.015561925448551017;0.015561947824822493;0.8062670681265767;-0.013547999333208665;0.8063825443357224
87.065172;1.0330828921556956;0.9256046776202878;0.8959705585634378;-0.005145843985703274;-0.004981014452590188;1.0337884074264196;9.999832667279964;0.8335044313588285;0.015561925584989375;0.015561947115637463;0.8062669795595684;-0.01354799934081572;0.8063824556089914
87.075172;1.033082995163874;0.9256046683590861;0.8959706343291166;-0.005145843985162268;-0.004981014498900774;1.033788405559277;9.999833158328808;0.8335046469775118;0.015561925793556145;0.015561946515393945;0.8062668947130639;-0.013547999346210747;0.806382374771942
87.085172;1.0330831046203546;0.9256046580499304;0.8959707062026908;-0.005145843985347554;-0.004981014549211456;1.033788407154282;9.999833678523004;0.8335048678216468;0.015561926073868948;0.015561946030176669;0.806266813783921;-0.013547999349516456;0.8063823019299308
87.095172;1.0330832209072678;0.9256046464193503;0.8959707736620257;-0.00514584398624526;-0.004981014603500244;1.0337884124888546;9.999834225836318;0.8335050931676204;0.01556192642082174;0.01556194566596232;0.8062667370221519;-0.01354799935083351;0.8063822369847308
87.105172;1.0330833443592506;0.9256046332502996;0.8959708363204641;-0.005145843987882342;-0.004981014661661359;1.0337884218576536;9.99983479802865;0.833505322259961;0.015561926825515866;0.015561945427248163;0.8062666646744646;-0.013547999350267903;0.8063821796916503
87.115172;1.0330834752031073;0.9256046184282705;0.8959708939737281;-0.005145843990314557;-0.004981014723514072;1.033788435613353;9.999835391986192;0.8335055543779671;0.015561927277238085;0.01556194531638852;0.8062665969479924;-0.013547999347937281;0.8063821296444594
87.125172;1.0330836134920918;0.9256046019338626;0.8959709465618422;-0.005145843993589903;-0.004981014788818162;1.0337884541803173;9.9998360039424;0.8335057889110313;0.015561927764992028;0.015561945333985479;0.806266533984757;-0.013547999343952831;0.8063820862724614
87.135172;1.0330837590356914;0.925604583785986;0.8959709941018466;-0.005145843997756247;-0.00498101485729536;1.0337884780155204;9.99983662975581;0.8335060253667917;0.015561928278300202;0.015561945479588052;0.8062664758268423;-0.013547999338395372;0.8063820489804532
87.145172;1.0330839114139727;0.9256045640439451;0.8959710366783364;-0.005145844002892482;-0.004981014928655346;1.0337885075645477;9.999837265569935;0.8335062633304906;0.015561928807576871;0.01556194575269814;0.8062664223956985;-0.013547999331310318;0.8063820172687887
87.155172;1.033084070124481;0.9256045428598096;0.8959710744385642;-0.005145844009082591;-0.004981015002621333;1.033788543213673;9.999837909502265;0.8335065024333156;0.01556192934358294;0.015561946153732988;0.806266373500631;-0.013547999322712051;0.806381990715944
87.165172;1.0330842346984184;0.9256045204893969;0.8959711075585495;-0.005145844016360757;-0.004981015078950575;1.0337885852108781;9.99983856249437;0.8335067423248974;0.01556192987665404;0.015561946683975739;0.80626632887369;-0.013547999312577776;0.8063819689408794
87.175172;1.0330844046338454;0.925604497218862;0.8959711362115211;-0.005145844024699415;-0.004981015157448668;1.0337886336449265;9.999839226849323;0.8335069826679544;0.015561930397218334;0.01556194734403366;0.8062662881997381;-0.013547999300856393;0.8063819515604452
87.185172;1.033084579269069;0.9256044732870743;0.8959711605220555;-0.00514584403403818;-0.004981015237976064;1.0337886885217147;9.999839904217007;0.833507223165231;0.015561930897728875;0.015561948132102838;0.8062662511338257;-0.013547999287499203;0.8063819380789176
87.195172;1.0330847577813662;0.9256044489224293;0.8959711805418016;-0.005145844044319065;-0.004981015320442497;1.033788749809169;9.999840594922029;0.8335074635652462;0.015561931374033194;0.015561949044010934;0.8062662173474794;-0.013547999272480571;0.8063819278295008
87.205172;1.0330849392840873;0.9256044244257956;0.8959711963151613;-0.005145844055500653;-0.004981015404785821;1.0337888173956415;9.999841298000025;0.8335077036328178;0.015561931824199758;0.015561950074453698;0.8062661865633215;-0.01354799925578985;0.8063819200625459
87.215172;1.0330851229063598;0.9256044001668566;0.8959712079718788;-0.005145844067542635;-0.004981015490952257;1.0337888910397104;9.999842011182208;0.8335079431083267;0.015561932246498834;0.015561951217951732;0.8062661585093037;-0.013547999237396887;0.8063819140428841
87.225172;1.0330853078546245;0.9256043765218679;0.8959712157560135;-0.005145844080392252;-0.004981015578898094;1.033788970380046;9.999842731664307;0.8335081816884011;0.015561932638993537;0.015561952469913824;0.8062661328598385;-0.013547999217222486;0.8063819090460328
87.235172;1.0330854934706277;0.9256043538207634;0.8959712200345169;-0.005145844093995943;-0.004981015668588438;1.0337890550211655;9.999843457565126;0.8335084190490905;0.015561932999603843;0.015561953827693535;0.8062661092315704;-0.013547999195141734;0.8063819043291297
87.245172;1.033085679215822;0.9256043323313881;0.8959712213050585;-0.005145844108305008;-0.00498101575996332;1.0337891446348777;9.999844188688371;0.8335086548684405;0.015561933325741167;0.015561955290235345;0.8062660872037115;-0.013547999171011271;0.8063818991571157
87.255172;1.0330858645896481;0.925604312292718;0.8959712201470889;-0.005145844123264915;-0.0049810158528967715;1.0337892389662662;9.999844926112731;0.8335088887978634;0.015561933614489596;0.015561956856412514;0.8062660663210572;-0.013547999144706929;0.8063818928491826
87.265172;1.033086049075458;0.9256042939660898;0.8959712171519764;-0.005145844138825414;-0.004981015947193481;1.0337893377030545;9.999845671254782;0.8335091204311754;0.01556193386362705;0.01556195852427898;0.8062660460863995;-0.013547999116149689;0.806381884802863
87.275172;1.0330862321460785;0.9256042776679676;0.8959712128806301;-0.005145844154970754;-0.004981016042621695;1.033789440356105;9.999846425353603;0.8335093493611871;0.015561934072991673;0.015561960292011744;0.8062660260265988;-0.013547999085293303;0.8063818745323186
87.285172;1.0330864132953783;0.925604263776634;0.8959712078318448;-0.005145844171727004;-0.00498101613894967;1.0337895462999314;9.99984718965865;0.8335095752939429;0.015561934244878766;0.015561962159010269;0.8062660058302167;-0.013547999052084916;0.8063818617284765
87.295172;1.0330865920389445;0.9256042527269824;0.8959712024320947;-0.005145844189134913;-0.004981016235976072;1.03378965490635;9.999847965461706;0.8335097980849969;0.015561934383486787;0.015561964126317288;0.8062659854201659;-0.013547999016434522;0.8063818462806774
87.305172;1.033086767920929;0.9256042450021056;0.8959711970562371;-0.005145844207227474;-0.004981016333559717;1.0337897656400472;9.999848753593332;0.8335100176277758;0.015561934494941462;0.01556196619664277;0.8062659649181674;-0.013547998978236695;0.8063818282579445
87.315172;1.0330869406024028;0.9256042411252385;0.8959711920365956;-0.005145844226032675;-0.0049810164316391;1.033789878042071;9.999849554604417;0.8335102337074802;0.015561934587371571;0.015561968374362552;0.8062659445362633;-0.013547998937443793;0.806381807888536
87.325172;1.0330871099028816;0.9256042416452184;0.8959711876259041;-0.005145844245567126;-0.004981016530222268;1.033789991627735;9.999850369564799;0.833510445962906;0.015561934670043381;0.015561970664992781;0.8062659244407061;-0.013547998894104971;0.8063817855143995
87.335172;1.0330872757093024;0.9256042470730121;0.8959711839555443;-0.005145844265812351;-0.004981016629345098;1.0337901058229961;9.999851199848523;0.8335106539331542;0.015561934752137737;0.015561973073588737;0.8062659047048508;-0.013547998848330347;0.8063817615232839
87.345172;1.033087437911826;0.925604257787254;0.8959711810503924;-0.0051458442867140155;-0.004981016729034228;1.0337902200225362;9.999852046523314;0.8335108571472959;0.015561934841550926;0.015561975602888236;0.8062658853890967;-0.013547998800248314;0.8063817363356841
87.355172;1.033087596408769;0.9256042739959912;0.8959711788667379;-0.005145844308202838;-0.004981016829295546;1.033790333731164;9.999852910736639;0.8335110552551203;0.015561934943696416;0.015561978252092407;0.8062658666178433;-0.013547998749996144;0.8063817104531041
87.365172;1.0330877510935195;0.925604295791186;0.8959711772909834;-0.00514584433019647;-0.004981016930107715;1.0337904466373196;9.999853794509345;0.8335112480957279;0.015561935061110425;0.015561981016876631;0.806265848578399;-0.01354799869771645;0.8063816844701395
87.375172;1.0330879018299766;0.9256043232657438;0.89597117610637;-0.005145844352589882;-0.004981017031417338;1.033790558524183;9.9998547008519;0.8335114356422322;0.015561935194383338;0.015561983890740453;0.8062658315028545;-0.013547998643545589;0.8063816589903857
87.385172;1.0330880484344966;0.9256043565836147;0.8959711749626281;-0.005145844375271767;-0.004981017133143982;1.033790669146759;9.999855632907892;0.8335116179296332;0.015561935343049014;0.015561986866222888;0.8062658156538476;-0.013547998587605472;0.8063816345175303
87.395172;1.033088190664225;0.9256043959089192;0.8959711733844541;-0.005145844398161619;-0.004981017235188306;1.0337907782339275;9.999856592841953;0.8335117950339657;0.01556193550493261;0.015561989934749818;0.8062658012815171;-0.013547998530005032;0.8063816114239404
87.405172;1.0330883282196437;0.925604441285574;0.8959711708338383;-0.00514584442123034;-0.004981017337434845;1.0337908855508666;9.999857581469584;0.8335119670494064;0.015561935674379199;0.015561993085608829;0.8062657885580492;-0.013547998470840969;0.8063815899834876
87.415172;1.0330884607699724;0.925604492613985;0.8959711667919423;-0.0051458444444801715;-0.004981017439740965;1.0337909909104286;9.99985859861956;0.8335121340572115;0.01556193584113295;0.01556199630557339;0.806265777521635;-0.013547998410198398;0.806381570402755
87.425172;1.0330885879836809;0.9256045497103715;0.8959711608150144;-0.005145844467908794;-0.0049810175419248036;1.0337910941612232;9.999859643813686;0.8335122961221035;0.015561935990879228;0.015561999580368352;0.8062657680625457;-0.01354799834816851;0.8063815528519527
87.435172;1.0330887095062464;0.925604612319914;0.8959711525448724;-0.0051458444915123145;-0.004981017643776763;1.0337911951546894;9.999860717038551;0.8335124532911675;0.015561936106994466;0.015562002896158413;0.8062657599461888;-0.01354799828486162;0.8063815375058982
87.445172;1.0330888249237289;0.9256046800558769;0.8959711416680085;-0.0051458445153150355;-0.004981017745079425;1.033791293660735;9.999861818810624;0.8335126055930567;0.015561936172693611;0.015562006238886055;0.806265752845828;-0.013547998220393138;0.806381524555485
87.455172;1.0330889338163214;0.9256047523669086;0.8959711278415787;-0.00514584453936526;-0.004981017845609992;1.0337913892901378;9.99986294932816;0.8335127530506392;0.015561936172531913;0.015562009592977684;0.80626574640108;-0.013547998154872277;0.8063815141877597
87.465172;1.0330890358420215;0.9256048285768916;0.8959711106396537;-0.0051458445637072485;-0.0049810179451331696;1.0337914814963793;9.999864107904584;0.8335128956660145;0.015561936093035822;0.01556201294081076;0.8062657402932919;-0.013547998088402806;0.8063815065834411
87.475172;1.0330891307153907;0.9256049079612847;0.8959710895666254;-0.005145844588370147;-0.0049810180433965245;1.0337915696550635;9.99986529310452;0.8335130333687859;0.015561935923578072;0.015562016262636072;0.8062657342816488;-0.013547998021082535;0.8063815019454941
87.485172;1.0330892181268656;0.9256049898039727;0.8959710641731035;-0.005145844613363634;-0.004981018140138126;1.0337916531622546;9.999866502891186;0.8335131659697614;0.015561935657370981;0.015562019537582227;0.8062657281929227;-0.013547997953013669;0.8063815005091869
87.495172;1.0330892977529975;0.925605073413596;0.8959710342178407;-0.005145844638669819;-0.004981018235117115;1.0337917314888012;9.99986773447995;0.8335132931586796;0.015561935291200207;0.01556202274588386;0.8062657219008322;-0.013547997884321263;0.8063815024975367
87.505172;1.0330893693663363;0.925605158149441;0.8959709996948438;-0.005145844664235267;-0.0049810183281338155;1.033791804141243;9.999868984181074;0.8335134145473218;0.01556193482399496;0.015562025870641654;0.8062657153107694;-0.013547997815151562;0.8063815080980593
87.515172;1.0330894328930733;0.9256052434815079;0.895970960704534;-0.0051458446899604;-0.0049810184190069795;1.0337918705641718;9.999870247565081;0.8335135297178938;0.015561934256324749;0.015562028897702366;0.8062657083405503;-0.013547997745648774;0.8063815175155262
87.525172;1.0330894883291144;0.9256053290522755;0.8959709173493938;-0.005145844715700116;-0.00498101850755049;1.0337919301047995;9.999871519711562;0.8335136382386384;0.015561933591489642;0.015562031814229816;0.8062657009122295;-0.013547997675947762;0.8063815310133943
87.535172;1.0330895356178742;0.9256054146907585;0.8959708697054413;-0.005145844741288182;-0.004981018593574021;1.0337919820629964;9.99987279534984;0.8335137396549117;0.015561932835383638;0.01556203460798963;0.8062656929550189;-0.013547997606188512;0.8063815488583369
