time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.545172;1.033089574643654;0.9256055003740803;0.8959708178176665;-0.005145844766571101;-0.004981018676877657;1.0337920257545163;9.999874069397196;0.8335138334975397;0.01556193199422461;0.015562037268481741;0.8062656843803085;-0.013547997536519156;0.806381571210625
87.555172;1.0330896053402423;0.9256055861715816;0.8959707617133057;-0.005145844791426437;-0.004981018757248144;1.0337920605454791;9.99987533795088;0.8335139193203915;0.01556193107331776;0.015562039788459651;0.8062656750688373;-0.013547997467090383;0.8063815980952503
87.565172;1.0330896277580603;0.9256056721752983;0.8959707013834161;-0.005145844815752017;-0.004981018834467564;1.0337920858580067;9.999876598944251;0.8335139967459024;0.015561930078131772;0.01556204216412327;0.8062656649280414;-0.013547997398046217;0.806381629469329
87.575172;1.033089642025955;0.9256057584478373;0.8959706367430499;-0.005145844839450844;-0.00498101890831375;1.0337921011744502;9.999877851816324;0.8335140654711397;0.015561929015003735;0.015562044393994555;0.8062656539775221;-0.013547997329504544;0.8063816652610017
87.585172;1.033089648328663;0.9256058450438271;0.8959705676871308;-0.005145844862448904;-0.004981018978566761;1.033792106031366;9.999879096444296;0.8335141252046174;0.015561927890038811;0.015562046476758332;0.8062656423950905;-0.013547997261563766;0.8063817053684709
87.595172;1.0330896469509072;0.925605932083888;0.8959704942293234;-0.005145844884717696;-0.004981019045034753;1.0337921000039192;9.999880332394268;0.8335141756076422;0.015561926708525527;0.01556204840937775;0.8062656304857526;-0.013547997194339743;0.8063817496743324
87.605172;1.0330896382995907;0.9256060197851244;0.8959704165754891;-0.005145844906259943;-0.004981019107554957;1.0337920827131764;9.999881558938263;0.8335142163254998;0.015561925475788064;0.015562050187500624;0.8062656185958373;-0.013547997127974188;0.8063817980457734
87.615172;1.0330896228899296;0.9256061083841122;0.8959703350726353;-0.005145844927084333;-0.004981019165962061;1.0337920538234642;9.9998827751224;0.8335142470824373;0.015561924198052312;0.015562051806897221;0.8062656070570097;-0.013547997062601493;0.8063818503143418
87.625172;1.033089601334458;0.9256061980098068;0.8959702501260399;-0.005145844947190266;-0.004981019220081143;1.033792013027854;9.999883979566162;0.8335142677585846;0.015561922882911678;0.015562053262857593;0.8062655961762382;-0.013547996998333122;0.8063819062752882
87.635172;1.0330895742832638;0.9256062886315989;0.895970162155294;-0.005145844966560762;-0.004981019269749713;1.0337919600636474;9.999885170747444;0.8335142784043189;0.015561921539371268;0.015562054548474416;0.8062655862085266;-0.01354799693529028;0.8063819656963774
87.645172;1.033089542329905;0.9256063801059595;0.8959700715521624;-0.005145844985173261;-0.004981019314826529;1.033791894727143;9.999886347956803;0.8335142792058086;0.01556192017760804;0.015562055655581193;0.8062655773303272;-0.013547996873620422;0.8063820283063725
87.655172;1.0330895059969425;0.925606472218624;0.8959699786293909;-0.005145845003007307;-0.004981019355186038;1.0337918168751135;9.999887511876407;0.8335142704382361;0.015561918808849398;0.01556205657797673;0.8062655696398922;-0.013547996813446699;0.8063820937891488
87.665172;1.0330894657873524;0.9256065646951508;0.8959698835948149;-0.00514584502002763;-0.004981019390715777;1.0337917264393954;9.9998886641055;0.8335142524271775;0.015561917445422003;0.015562057312932713;0.806265563129462;-0.013547996754812004;0.8063821618250046
87.675172;1.0330894222374951;0.9256066572323891;0.8959697865499595;-0.005145845036167116;-0.004981019421303517;1.0337916234203859;9.999889806057096;0.8335142255018161;0.015561916099855804;0.015562057860479915;0.8062655576830128;-0.013547996697686108;0.8063822321612231
87.685172;1.033089375962355;0.9256067495289504;0.8959696875068903;-0.00514584505132876;-0.004981019446819133;1.033791507848167;9.999890938398563;0.8335141899120455;0.015561914782050521;0.015562058222942593;0.8062655531563013;-0.013547996642015893;0.806382304658284
87.695172;1.0330893276611341;0.9256068412911258;0.8959695864068022;-0.005145845065398632;-0.004981019467126647;1.0337913797807783;9.999892061604124;0.8335141457495925;0.015561913496899246;0.015562058404700974;0.8062655493888146;-0.01354799658776056;0.8063823792609605
87.705172;1.033089278082854;0.9256069322455942;0.8959694831294246;-0.0051458450782573;-0.004981019482110907;1.0337912393742892;9.999893176523159;0.8335140929519398;0.015561912245228467;0.015562058411409268;0.8062655461147556;-0.013547996534889613;0.8063824558868672
87.715172;1.0330892279710506;0.9256070221304027;0.8959693775333016;-0.005145845089780983;-0.0049810194916838505;1.0337910869585605;9.99989428415376;0.8335140314014988;0.015561911026482177;0.015562058250041018;0.8062655429686788;-0.013547996483369159;0.8063825342990034
87.725172;1.0330891779854385;0.9256071106301772;0.8959692695093295;-0.005145845099838351;-0.004981019495783221;1.033790923059601;9.9998953854399;0.8335139610440673;0.015561909839908808;0.015562057929473417;0.8062655396332629;-0.013547996433164478;0.8063826140582591
87.735172;1.033089128628111;0.9256071973473886;0.8959691589811726;-0.005145845108295523;-0.0049810194943869296;1.0337907484006863;9.999896481787891;0.8335138819206624;0.015561908684285997;0.015562057459588819;0.8062655359808378;-0.013547996384261267;0.8063826946070247
87.745172;1.0330890801819572;0.9256072818583947;0.8959690458974682;-0.0051458451150350895;-0.004981019487528443;1.0337905638699312;9.999897575466253;0.8335137941358032;0.01556190755754146;0.015562056850258172;0.8062655320918328;-0.01354799633668469;0.8063827753914762
87.755172;1.03308903267861;0.9256073637792577;0.8959689302821404;-0.0051458451199763;-0.004981019475286676;1.0337903704340867;9.999898669089445;0.8335136978813024;0.015561906456326666;0.015562056112379244;0.8062655281649315;-0.013547996290494657;0.8063828559138477
87.765172;1.0330889859816674;0.9256074428002139;0.8959688122605793;-0.005145845123065308;-0.004981019457775637;1.0337901690862241;9.99989976489065;0.8335135934728587;0.015561905375930527;0.015562055259513086;0.8062655244282649;-0.013547996245772995;0.8063829357835488
87.775172;1.0330889399633931;0.9256075186778971;0.8959686920046368;-0.005145845124240626;-0.004981019435156249;1.033789960837004;9.999900864518318;0.8335134812911759;0.015561904310327593;0.015562054308147163;0.8062655211093505;-0.013547996202620361;0.8063830147814377
87.785172;1.033088894601774;0.9256075911893356;0.8959685697006843;-0.005145845123411224;-0.004981019407626592;1.0337897466825983;9.999901969119364;0.8335133617103083;0.015561903251817355;0.01556205327644868;0.8062655184268813;-0.013547996161139032;0.8063830927913322
87.795172;1.0330888499368902;0.925607660087749;0.8959684455928505;-0.005145845120453097;-0.004981019375375687;1.0337895275698337;9.999903079230696;0.8335132351168629;0.015561902191250383;0.015562052181944166;0.8062655165742022;-0.013547996121400284;0.8063831696260357
87.805172;1.0330888060078949;0.9256077250741126;0.8959683200284567;-0.0051458451152229055;-0.004981019338557862;1.033789304399673;9.999904194494256;0.8335131019444629;0.015561901119067315;0.015562051039055325;0.8062655156853097;-0.013547996083434245;0.8063832449539906
87.815172;1.0330887628383005;0.9256077857865647;0.8959681934466612;-0.005145845107599741;-0.004981019297309828;1.0337890780526282;9.999905313510773;0.8335129626566756;0.015561900026604398;0.015562049858222932;0.8062655157906965;-0.013547996047240373;0.8063833183609457
87.825172;1.0330887204207706;0.9256078418136781;0.8959680663309927;-0.0051458450975263165;-0.004981019251773391;1.0337888494089043;9.99990643386692;0.8335128177355627;0.015561898907430179;0.015562048647073385;0.8062655167941838;-0.013547996012792041;0.8063833894128526
87.835172;1.0330886787074256;0.9256078927170327;0.8959679391842992;-0.005145845085007968;-0.0049810192021040095;1.0337886193584875;9.999907552402831;0.8335126676835297;0.015561897757421384;0.015562047411640845;0.8062655184971246;-0.01354799598005092;0.8063834576819515
87.845172;1.0330886376502977;0.9256079380584236;0.8959678125305659;-0.005145845070089149;-0.004981019148467267;1.0337883888008739;9.999908665451457;0.8335125129987504;0.015561896573284722;0.01556204615652684;0.8062655206724954;-0.013547995949006474;0.8063835227619384
87.855172;1.0330885972493244;0.9256079774127106;0.8959676868804974;-0.005145845052843583;-0.004981019091031616;1.033788158636206;9.999909768729916;0.8335123541654822;0.015561895351268416;0.015562044885130237;0.8062655231276491;-0.013547995919702294;0.8063835842687918
87.865172;1.033088557525929;0.9256080103582524;0.8959675626399696;-0.005145845033362562;-0.004981019029973592;1.0337879297314037;9.999910857691425;0.8335121916610814;0.015561894086970547;0.015562043600789147;0.8062655257127815;-0.013547995892225368;0.8063836418653991
87.875172;1.033088518438154;0.9256080365116073;0.8959674400494461;-0.005145845011728756;-0.004981018965487752;1.0337877028678966;9.99991192846698;0.8335120259183947;0.015561892776066065;0.015562042308231223;0.8062655283193123;-0.013547995866687245;0.8063836952995022
87.885172;1.0330884798657585;0.9256080556259848;0.8959673192185342;-0.005145844987997164;-0.0049810188977818465;1.0337874787160979;9.999912977896535;0.8335118572885741;0.015561891415300939;0.015562041014405751;0.8062655309045568;-0.013547995843206725;0.8063837443853759
87.895172;1.0330884416860677;0.9256080676424416;0.895967200223884;-0.005145844962188736;-0.004981018827065412;1.0337872578449396;9.999914002109398;0.8335116860900622;0.015561890002656238;0.015562039728576303;0.8062655335319134;-0.013547995821886764;0.806383788956557
87.905172;1.0330884038151935;0.9256080726322976;0.8959670832166242;-0.005145844934296208;-0.004981018753545582;1.0337870407684455;9.99991499520328;0.8335115126653887;0.015561888536841985;0.015562038461336008;0.8062655363786838;-0.013547995802799579;0.806383828839719
87.915172;1.0330883661680939;0.9256080707230707;0.8959669684606602;-0.005145844904310612;-0.004981018677427291;1.0337868279916915;9.999915949555701;0.8335113372987987;0.015561887017215469;0.015562037222437698;0.8062655396676087;-0.013547995785976466;0.8063838638420412
87.925172;1.033088328608166;0.9256080620434719;0.895966856267502;-0.005145844872250717;-0.004981018598918979;1.0337866199803922;9.999916857086477;0.8335111600681595;0.015561885444277185;0.01556203601941726;0.8062655435572224;-0.013547995771404635;0.8063838937621118
87.935172;1.033088290966236;0.9256080466845055;0.8959667469341265;-0.005145844838166846;-0.004981018518257519;1.0337864170960058;9.999917710002444;0.8335109808201379;0.015561883820296094;0.015562034858469045;0.8062655480913996;-0.013547995759055569;0.8063839184257758
87.945172;1.0330882531130183;0.9256080247329408;0.8959666407841629;-0.005145844802120536;-0.004981018435740772;1.033786219586485;9.999918501005414;0.8335107992877946;0.015561882149327787;0.015562033745625755;0.8062655532592252;-0.013547995748917428;0.8063839377179438
87.955172;1.0330882149928895;0.9256079962890215;0.8959665382562761;-0.00514584476416207;-0.004981018351727605;1.0337860276217377;9.999919223533476;0.8335106152545322;0.015561880436053466;0.015562032686063865;0.8062655590786217;-0.013547995740984977;0.8063839516163817
87.965172;1.0330881765887312;0.9256079614241023;0.8959664399472547;-0.005145844724311295;-0.004981018266607044;1.0337858413503096;9.999919872295957;0.833510428684669;0.015561878684714746;0.015562031683059715;0.8062655655921623;-0.013547995735227752;0.8063839602178223
87.975172;1.033088137889092;0.925607920190747;0.895966346580956;-0.005145844682549254;-0.004981018180774019;1.0337856609822424;9.999920443834537;0.8335102397499278;0.01556187689945108;0.015562030738913407;0.8062655728141485;-0.013547995731582815;0.8063839637079814
87.985172;1.0330880989125086;0.9256078726336378;0.8959662588949852;-0.005145844638848843;-0.00498101809462276;1.0337854868320813;9.999920936529389;0.8335100487420484;0.015561875084994061;0.01556202985678583;0.8062655807102916;-0.013547995729975039;0.8063839623077612
87.995172;1.0330880597463001;0.9256078187357033;0.8959661774974449;-0.005145844593225103;-0.004981018008548131;1.0337853192528514;9.999921350470965;0.8335098559872328;0.01556187324688539;0.01556202904143917;0.806265589195542;-0.013547995730335717;0.8063839562547526
88.005172;1.0330880205632529;0.925607758405918;0.8959661027815293;-0.00514584454574681;-0.004981017922946556;1.0337851585110187;9.999921687447992;0.8335096618400192;0.01556187139111635;0.015562028299159562;0.8062655981450536;-0.013547995732598477;0.8063839457873121
88.015172;1.0330879816071523;0.9256076915527711;0.895966034912857;-0.005145844496509857;-0.004981017838201873;1.0337850046973047;9.999921950110087;0.8335094666876072;0.015561869522873303;0.015562027637441534;0.8062656074315447;-0.013547995736682845;0.8063839311177001
88.025172;1.0330879431548636;0.9256076181652138;0.8959659738704977;-0.005145844445619068;-0.004981017754651658;1.033784857696814;9.999922140551691;0.833509270932102;0.015561867646315893;0.015562027063903191;0.8062656169639846;-0.013547995742494412;0.8063839124444333
88.035172;1.03308790550489;0.9256075383511645;0.8959659195207674;-0.0051458443931880335;-0.004981017672579524;1.0337847172432009;9.999922259822572;0.8335090749996841;0.015561865766358924;0.015562026584716632;0.8062656267030186;-0.013547995749943602;0.8063838899977865
88.045172;1.033087868968103;0.9256074523491977;0.8959658716805232;-0.005145844339336006;-0.004981017592247464;1.0337845830505765;9.9999223087513;0.8335088793596367;0.01556186388887143;0.015562026203745109;0.8062656366509607;-0.013547995758955371;0.8063838640501392
88.055172;1.0330878338297445;0.9256073605324744;0.8959658301590475;-0.005145844284179131;-0.004981017513907272;1.0337844548732555;9.999922288988891;0.8335086844921336;0.01556186201843387;0.015562025923419535;0.8062656468559021;-0.013547995769459704;0.8063838348933582
88.065172;1.0330878003480652;0.9256072633862216;0.895965794787857;-0.005145844227824496;-0.0049810174377864684;1.0337843324643443;9.999922203295862;0.8335084908018844;0.015561860157417713;0.015562025746783904;0.8062656574544256;-0.013547995781379968;0.8063838028434612
88.075172;1.0330877687836644;0.9256071614115976;0.8959657654109981;-0.005145844170377096;-0.004981017364087665;1.0337842155691346;9.999922055441377;0.8335082985399871;0.015561858306338027;0.015562025678094657;0.8062656686759909;-0.013547995794622614;0.8063837682354117
88.085172;1.0330877393762317;0.9256070549763522;0.8959657418335271;-0.005145844111944564;-0.004981017292986835;1.0337841039591897;9.999921850282211;0.8335081077971687;0.015561856462511505;0.015562025721210212;0.8062656807503926;-0.013547995809059696;0.8063837313758704
88.095172;1.0330877122467024;0.9256069442520676;0.895965723775585;-0.0051458440526131;-0.004981017224622119;1.0337839974430367;9.999921593280101;0.8335079185655461;0.015561854618093542;0.015562025878259401;0.8062656938234939;-0.013547995824524942;0.8063836925292364
88.105172;1.033087687301556;0.9256068293157198;0.895965710864195;-0.00514584399243713;-0.004981017159101209;1.0337838958515086;9.999921288887538;0.8335077308185839;0.015561852761038695;0.015562026149845372;0.8062657079562036;-0.013547995840836356;0.8063836519840721
88.115172;1.0330876642725129;0.9256067103208232;0.8959657026674345;-0.0051458439314722715;-0.004981017096522045;1.0337837990255967;9.999920939280248;0.8335075445490645;0.01556185087916889;0.015562026535338898;0.8062657231282525;-0.013547995857814993;0.8063836101615087
88.125172;1.033087642871075;0.9256065876176908;0.8959656987670446;-0.005145843869789214;-0.004981017036970819;1.0337837068417692;9.999920544728424;0.833507359736806;0.0155618489634475;0.015562027033008038;0.8062657392414213;-0.013547995875281101;0.8063835676450505
88.135172;1.0330876229009878;0.9256064617615719;0.8959656988458373;-0.005145843807460414;-0.004981016980493418;1.0337836192596483;9.999920104782785;0.8335071762932016;0.01556184700821114;0.01556202764064139;0.8062657561652592;-0.013547995893040721;0.8063835250548627
88.145172;1.0330876042692994;0.9256063334431351;0.8959657027092441;-0.005145843744574423;-0.0049810169270734644;1.0337835363315835;9.999919619505954;0.8335069940383353;0.015561845010308275;0.015562028355361284;0.8062657737570944;-0.013547995910885256;0.8063834828983689
88.155172;1.0330875869093654;0.9256062034227348;0.8959657102058162;-0.005145843681254689;-0.004981016876642562;1.0337834581497503;9.999919090428016;0.8335068127091451;0.015561842968372605;0.015562029172633706;0.8062657918353409;-0.013547995928624003;0.8063834415565585
88.165172;1.0330875707133882;0.9256060724631199;0.8959657211719504;-0.0051458436176459905;-0.004981016829107017;1.0337833847530142;9.99991852074293;0.8335066319991735;0.01556184088144735;0.01556203008643725;0.806265810183703;-0.013547995946131704;0.8063834013646017
88.175172;1.0330875555409784;0.9256059412624583;0.8959657354793105;-0.005145843553893385;-0.004981016784363555;1.0337833160372842;9.999917915217367;0.8335064516434241;0.015561838747999773;0.015562031090199565;0.8062658285984571;-0.013547995963361717;0.8063833626763488
88.185172;1.033087541169573;0.9256058104436469;0.8959657530939148;-0.005145843490131458;-0.004981016742299753;1.0337832517183358;9.99991728012857;0.833506271485618;0.015561836566539103;0.015562032177132794;0.8062658469384146;-0.013547995980316389;0.8063833258858708
88.195172;1.033087527180468;0.925605680583284;0.8959657740786369;-0.005145843426486686;-0.004981016702782978;1.033783191372008;9.999916622650288;0.8335060914728194;0.0155618343358577;0.01556203334043924;0.806265865166294;-0.013547995997007603;0.8063832913906296
88.205172;1.0330875130021562;0.9256055522109902;0.8959657985339865;-0.005145843363091787;-0.004981016665663637;1.0337831345281632;9.999915949901528;0.8335059116272779;0.015561832053757139;0.015562034574093029;0.8062658833613745;-0.013547996013432007;0.8063832595040754
88.215172;1.0330874981253049;0.9256054257736241;0.8959658265272256;-0.005145843300086749;-0.004981016630813175;1.033783080756216;9.999915268556379;0.8335057320188998;0.015561829716612678;0.015562035873653412;0.8062659016598424;-0.013547996029578156;0.8063832304170593
88.225172;1.033087482232604;0.9256053016269553;0.8959658581114454;-0.005145843237602549;-0.004981016598156095;1.0337830297086308;9.999914585109307;0.8335055527111098;0.015561827321359434;0.01556203723625648;0.8062659201473252;-0.013547996045458506;0.8063832042337504
88.235172;1.0330874651419446;0.9256051800714554;0.8959658933878972;-0.005145843175769822;-0.00498101656766986;1.033782981138796;9.999913906099714;0.8335053736879484;0.0155618248685174;0.015562038659814108;0.8062659387837412;-0.013547996061119501;0.8063831809798706
88.245172;1.0330874467076192;0.9256050613641875;0.8959659324807654;-0.005145843114761327;-0.004981016539373373;1.0337829348623366;9.999913237783373;0.8335051948062909;0.015561822363643429;0.015562040142394809;0.8062659573692201;-0.013547996076614948;0.8063831605844362
88.255172;1.0330874267809433;0.9256049456812775;0.8959659754758652;-0.005145843054809911;-0.004981016513300922;1.0337828906511317;9.99991258569582;0.833505015813178;0.015561819815713392;0.015562041682460507;0.8062659755484993;-0.013547996091991076;0.8063831429143044
88.265172;1.0330874052025985;0.9256048331410098;0.8959660224605014;-0.005145842996177374;-0.004981016489464166;1.0337828482003149;9.999911954681032;0.8335048363997476;0.015561817234046057;0.015562043279046492;0.8062659929019852;-0.01354799610730151;0.8063831278117609
88.275172;1.0330873818233168;0.9256047239431623;0.8959660736089474;-0.005145842939120741;-0.004981016467839476;1.033782807226125;9.999911348739502;0.8335046562691963;0.015561814626786019;0.015562044931351184;0.8062660090627874;-0.013547996122608203;0.8063831150729114
88.285172;1.0330873565939611;0.9256046184615015;0.8959661291411185;-0.005145842883886151;-0.004981016448386276;1.0337827675607847;9.99991077053513;0.8335044752659363;0.01556181200183619;0.0155620466388628;0.8062660237305214;-0.013547996137951488;0.8063831044455851
88.295172;1.0330873295949006;0.9256045171536409;0.895966189190441;-0.005145842830720679;-0.004981016431065763;1.0337827291844914;9.999910221660258;0.8335042934883858;0.015561809368966187;0.015562048401856493;0.8062660366176875;-0.013547996153327664;0.8063830957100198
88.305172;1.0330873008860404;0.9256044204101915;0.8959662537521097;-0.005145842779885178;-0.004981016415851181;1.0337826922336912;9.999909703320553;0.8335041112359787;0.015561806741095384;0.015562050221210844;0.8062660474247055;-0.013547996168710049;0.8063830887474714
88.315172;1.0330872703817966;0.9256043285250926;0.8959663227267001;-0.005145842731642976;-0.004981016402734121;1.033782656988358;9.999909216240834;0.8335039288832798;0.015561804133485934;0.015562052098612365;0.806266055844466;-0.013547996184089039;0.8063830835085104
88.325172;1.0330872378984122;0.9256042417548781;0.8959663959792021;-0.005145842686219168;-0.004981016391718935;1.0337826238350503;9.999908760405994;0.8335037468434958;0.01556180156162548;0.015562054037314829;0.806266061592029;-0.013547996199475198;0.806383079959856
88.335172;1.0330872032457914;0.925604160341025;0.8959664733687807;-0.005145842643771791;-0.004981016382804852;1.0337825931865925;9.999908335400232;0.833503565576917;0.015561799039703053;0.01556205604094006;0.806266064432246;-0.013547996214879818;0.806383078084706
88.345172;1.0330871662948788;0.9256040845138741;0.8959665547254186;-0.0051458426043962825;-0.004981016375972137;1.0337825653763166;9.999907940473905;0.8335033855793216;0.015561796580922297;0.015562058111823823;0.806266064158382;-0.013547996230315558;0.8063830779115417
88.355172;1.0330871270380675;0.9256040145460274;0.895966639819939;-0.005145842568125623;-0.004981016371174727;1.0337825406315626;9.999907574100892;0.833503207391157;0.015561794199130107;0.015562060252896597;0.8062660605556059;-0.013547996245797994;0.806383079553128
88.365172;1.0330870856029633;0.9256039508076045;0.8959667283872861;-0.005145842534918635;-0.004981016368330236;1.0337825190676144;9.999907234280505;0.8335030316494284;0.015561791909590809;0.015562062470233406;0.8062660534076576;-0.013547996261332693;0.8063830832119897
88.375172;1.0330870422063256;0.9256038937268586;0.89596682016713;-0.005145842504685099;-0.0049810163673250345;1.0337825006086625;9.999906919706264;0.8335028591324867;0.01556178972795212;0.015562064772152842;0.8062660425436697;-0.013547996276907625;0.8063830891248988
88.385172;1.033086997108723;0.9256038436700005;0.8959669149239983;-0.005145842477347324;-0.004981016368036202;1.0337824850193713;9.999906630300428;0.8335026907449804;0.015561787669091921;0.015562067166716955;0.8062660278543121;-0.013547996292495918;0.8063830975092284
88.395172;1.0330869506131575;0.9256038009027123;0.8959670124496352;-0.005145842452881139;-0.00498101637033834;1.033782472089117;9.999906366912768;0.8335025274056007;0.015561785746564668;0.015562069660229109;0.8062660092257227;-0.013547996308058015;0.806383108544157
88.405172;1.0330869030371301;0.9256037657010111;0.8959671125539118;-0.005145842431308055;-0.004981016374102558;1.0337824617301277;9.999906131388414;0.8335023698551776;0.015561783971670701;0.015562072257104955;0.8062659864430485;-0.013547996323535713;0.8063831223566433
88.415172;1.03308685461558;0.9256037384167142;0.8959672150661019;-0.005145842412653975;-0.0049810163792167895;1.033782453941876;9.999905926550868;0.833502218551163;0.015561782352722714;0.015562074960307763;0.8062659591206867;-0.013547996338846196;0.8063831389920766
88.425172;1.0330868054802993;0.9256037193944159;0.895967319850676;-0.005145842396907986;-0.0049810163856052105;1.0337824487314566;9.99990575527297;0.8335020737663177;0.015561780895743393;0.015562077771636753;0.8062659266909171;-0.013547996353890378;0.8063831584087009
88.435172;1.0330867557603058;0.9256037088886845;0.895967426789606;-0.0051458423840130595;-0.00498101639321316;1.0337824460034688;9.99990561990293;0.83350193576146;0.015561779605685395;0.015562080691549083;0.806265888523371;-0.013547996368572486;0.8063831805193504
88.445172;1.0330867056329394;0.9256037070619864;0.8959675356919491;-0.005145842373893305;-0.004981016401983374;1.0337824454734665;9.999905522735952;0.8335018048604436;0.015561778486840084;0.01556208371818678;0.8062658441359005;-0.0135479963828129;0.8063832051968106
88.455172;1.033086655304699;0.9256037140109133;0.8959676462050501;-0.005145842366480235;-0.0049810164118543445;1.033782446658018;9.999905466260522;0.833501681408105;0.015561777542967286;0.015562086846818935;0.8062657932866841;-0.013547996396547971;0.8063832322685698
88.465172;1.0330866050549041;0.9256037297720972;0.8959677578432854;-0.005145842361705742;-0.0049810164227690815;1.0337824489279828;9.999905452772756;0.8335015656838287;0.015561776777328855;0.015562090070688034;0.8062657358727364;-0.013547996409730098;0.8063832616042431
88.475172;1.03308655533006;0.9256037543175112;0.8959678700993448;-0.0051458423594822385;-0.0049810164346796556;1.0337824515951604;9.999905484532304;0.8335014578300377;0.015561776192124068;0.015562093381782638;0.8062656718053042;-0.013547996422326626;0.8063832931847873
88.485172;1.033086506764574;0.9256037875814241;0.8959679825057395;-0.005145842359694906;-0.004981016447544039;1.0337824539729903;9.99990556435268;0.8335013578265232;0.015561775788032698;0.015562096770660401;0.8062656009743193;-0.013547996434304897;0.8063833270767693
88.495172;1.0330864600828427;0.9256038294837582;0.8959680946468086;-0.005145842362200479;-0.004981016461326265;1.0337824553980461;9.999905695245648;0.833501265529814;0.0155617755643119;0.015562100226415318;0.8062655232560293;-0.013547996445614136;0.8063833634117678
88.505172;1.0330864159505488;0.9256038798709518;0.8959682062113342;-0.005145842366828238;-0.004981016476009294;1.033782455255576;9.999905879331314;0.8335011807432225;0.015561775519060394;0.01556210373757492;0.8062654385250777;-0.013547996456182472;0.8063834023858037
88.515172;1.0330863748508483;0.92560393843022;0.8959683170759187;-0.005145842373388029;-0.004981016491598707;1.033782453009654;9.999906117045773;0.8335011032540083;0.015561775649597836;0.015562107293088275;0.8062653466483302;-0.013547996465938354;0.806383444262388
88.525172;1.033086337020925;0.9256040047141232;0.8959684273366921;-0.005145842381688438;-0.004981016508113139;1.0337824482326075;9.999906407041067;0.8335010328278103;0.015561775953075433;0.015562110882200827;0.8062652474655547;-0.013547996474845857;0.806383489399344
88.535172;1.033086302492561;0.9256040782628481;0.8959685372377393;-0.005145842391553968;-0.004981016525593242;1.0337824406378535;9.999906746740368;0.8335009691769852;0.015561776427123688;0.015562114493947846;0.8062651408093757;-0.013547996482916025;0.8063835382520665
88.545172;1.0330862711900157;0.9256041586865837;0.8959686470297722;-0.005145842402821423;-0.004981016544117338;1.0337824300901;9.999907132955926;0.8335009119311645;0.015561777069782633;0.015562118117554223;0.8062650265530003;-0.013547996490185801;0.8063835913304255
88.555172;1.0330862429744752;0.9256042456574887;0.8959687568309672;-0.005145842415323622;-0.004981016563782241;1.033782416556222;9.999907562173776;0.8335008606492946;0.015561777878215697;0.015562121743202298;0.8062649046536531;-0.013547996496702476;0.8063836491413269
88.565172;1.0330862176471705;0.9256043388848829;0.8959688665235476;-0.0051458424288928495;-0.004981016584670275;1.0337824000102531;9.999908030449697;0.8335008148551003;0.015561778847097259;0.015562125362169861;0.8062647752012385;-0.013547996502515544;0.8063837121128935
88.575172;1.0330861949621786;0.9256044381108294;0.8959689757484415;-0.005145842443395361;-0.0049810166068446965;1.033782380385233;9.99990853320117;0.8335007740508118;0.015561779968652184;0.015562128966504255;0.80626463842545;-0.013547996507656932;0.806383780525097
88.585172;1.0330861746669577;0.9256045430853697;0.8959690840443364;-0.0051458424587652665;-0.004981016630355881;1.0337823576288843;9.999909065611998;0.8335007377265231;0.015561781234432264;0.015562132548849453;0.8062644946186686;-0.013547996512134558;0.8063838545065531
88.595172;1.0330861565591847;0.9256046535569038;0.8959691910097067;-0.005145842475003843;-0.004981016655242876;1.0337823317790071;9.999909623518766;0.8335007053948988;0.01556178263627753;0.01556213610256921;0.8062643440431939;-0.013547996515952374;0.8063839340898339
88.605172;1.0330861404862282;0.9256047693330411;0.8959692963454676;-0.005145842492158393;-0.004981016681546456;1.0337823029338191;9.99991020403288;0.833500676600773;0.015561784166529608;0.01556213962175251;0.8062641868993133;-0.013547996519134674;0.8063840192954663
88.615172;1.0330861262924689;0.925604890323718;0.8959693998108282;-0.005145842510304312;-0.004981016709321329;1.0337822711532973;9.999910805406001;0.8335006508886916;0.015561785818801946;0.015562143100365916;0.8062640233543905;-0.013547996521740348;0.8063841102322964
88.625172;1.0330861138258245;0.9256050164770279;0.8959695011837331;-0.005145842529521953;-0.004981016738636329;1.0337822364380411;9.999911426109172;0.8335006277899102;0.015561787587459406;0.015562146531229218;0.806263853609692;-0.013547996523867376;0.8063842071464035
88.635172;1.0330861030309133;0.9256051476541511;0.8959696002661798;-0.005145842549869168;-0.004981016769565982;1.0337821987928717;9.999912063950868;0.833500606829772;0.015561789465835469;0.015562149906671855;0.8062636779748141;-0.013547996525653392;0.8063843103613375
88.645172;1.0330860940304967;0.925605283547751;0.8959696969350996;-0.005145842571364781;-0.004981016802169661;1.0337821582904838;9.999912716082285;0.8335005875508941;0.015561791445845592;0.015562153220321106;0.8062634969054978;-0.013547996527275034;0.8063844201679382
88.655172;1.0330860871076557;0.925605423706122;0.8959697911652991;-0.005145842593983862;-0.004981016836478457;1.033782115097487;9.999913379886177;0.8335005695654033;0.015561793518586648;0.015562156467489693;0.8062633110095012;-0.0135479965289511;0.8063845367534137
88.665172;1.0330860826093398;0.9256055676274274;0.8959698829548085;-0.005145842617673557;-0.004981016872503182;1.0337820694431372;9.999914053903241;0.8335005525883052;0.01556179567414426;0.015562159643723374;0.8062631210571918;-0.013547996530936766;0.8063846601786163
88.675172;1.0330860808740796;0.9256057148297184;0.8959699722126215;-0.005145842642387587;-0.004981016910245163;1.0337820215923532;9.99991473781616;0.8335005364404804;0.015561797901876204;0.015562162743917883;0.8062629279656968;-0.013547996533488019;0.8063847903690635
88.685172;1.0330860822305772;0.9256058648623061;0.8959700587122156;-0.005145842668099015;-0.004981016949702019;1.0337819718901393;9.999915431307976;0.833500521053289;0.015561800192309298;0.015562165763156955;0.8062627327056091;-0.013547996536827527;0.8063849271359027
88.695172;1.033086086965595;0.925606017308743;0.8959701421320159;-0.0051458426947891675;-0.004981016990872615;1.0337819208018801;9.999916132530274;0.8335005064438938;0.015561802538202555;0.01556216869702995;0.8062625361947897;-0.0135479965411485;0.8063850702315547
88.705172;1.0330860952122527;0.9256061717860686;0.8959702221438086;-0.005145842722449423;-0.004981017033758697;1.033781868893843;9.999916837464681;0.8335004926467929;0.015561804933371995;0.01556217154088274;0.8062623392778118;-0.01354799654663841;0.8063852193716495
88.715172;1.0330861069038062;0.9256063279192278;0.8959702984656741;-0.005145842751081554;-0.0049810170783531555;1.033781816758099;9.999917540863645;0.833500479663058;0.01556180737146259;0.015562174290164965;0.8062621427458748;-0.013547996553484173;0.8063853742164556
88.725172;1.0330861218408456;0.9256064853476575;0.8959703708062041;-0.005145842780680141;-0.00498101712462278;1.0337817649082581;9.999918238067977;0.8335004674314617;0.0155618098460259;0.015562176941268772;0.8062619473056565;-0.013547996561853853;0.8063855343867121
88.735172;1.0330861397383766;0.9256066437695786;0.8959704387784859;-0.00514584281123117;-0.004981017172519247;1.0337817137570342;9.999918926014972;0.833500455786435;0.015561812351093397;0.015562179491684239;0.806261753519987;-0.013547996571882753;0.8063856995261994
88.745172;1.0330861602293495;0.9256068029566383;0.8959705019122528;-0.005145842842734523;-0.00498101722200331;1.0337816636601351;9.99991960250661;0.8335004444634394;0.015561814881601924;0.015562181940581093;0.806261561789663;-0.01354799658366509;0.806385869344664
88.755172;1.0330861828797506;0.9256069627345712;0.8959705597411682;-0.005145842875212677;-0.004981017273031286;1.0337816149158885;9.99992026497234;0.8335004331738768;0.01556181743345669;0.015562184289457368;0.8062613723981107;-0.013547996597250426;0.8063860435792521
88.765172;1.0330862072109532;0.925607122944817;0.8959706118660593;-0.005145842908692933;-0.004981017325524759;1.03378156776824;9.999920910070657;0.8335004216403695;0.015561820003094681;0.015562186541970384;0.8062611855776318;-0.01354799661265957;0.8063862219007794
88.775172;1.0330862327682349;0.9256072833761437;0.8959706579672074;-0.005145842943191125;-0.004981017379358832;1.0337815224232019;9.999921533808651;0.833500409569606;0.015561822586944966;0.015562188703324455;0.8062610015257469;-0.013547996629902564;0.8063864038725744
88.785172;1.0330862592264014;0.9256074437221546;0.895970697789366;-0.005145842978721969;-0.004981017434353741;1.0337814789993391;9.99992213158403;0.8335003966524474;0.015561825181371601;0.015562190779213106;0.8062608203727907;-0.013547996648990287;0.8063865890197303
88.795172;1.0330862863953791;0.9256076036301156;0.8959707310923889;-0.005145843015323151;-0.004981017490280047;1.0337814374537895;9.999922698479294;0.833500382611296;0.015561827783034606;0.015562192774548487;0.8062606421891844;-0.01354799666994598;0.8063867769279437
88.805172;1.0330863141051045;0.9256077627731946;0.8959707575882018;-0.005145843053057828;-0.004981017546890435;1.0337813975648749;9.999923230238222;0.8335003672553177;0.015561830389237887;0.01556219469244203;0.8062604670578102;-0.013547996692797723;0.8063869672306931
88.815172;1.03308634209265;0.9256079208751804;0.8959707769574694;-0.005145843091987364;-0.004981017603950906;1.0337813589836788;9.999923724154481;0.8335003504986848;0.015561832998431106;0.015562196533927954;0.806260295117866;-0.013547996717558982;0.806387159514886
88.825172;1.0330863699824546;0.9256080777171852;0.8959707889612248;-0.005145843132134361;-0.004981017661254716;1.0337813213048965;9.999924178628406;0.8335003323220113;0.015561835611251471;0.015562198298888531;0.8062601265519878;-0.013547996744227856;0.8063873533112819
88.835172;1.0330863974047437;0.9256082331472869;0.8959707935233003;-0.005145843173455947;-0.004981017718621271;1.033781284119407;9.999924591890183;0.833500312708138;0.015561838230858908;0.015562199987060286;0.806259961594954;-0.01354799677278434;0.8063875481549022
88.845172;1.033086424145175;0.9256083870776256;0.8959707907072918;-0.00514584321583982;-0.004981017775884769;1.033781247101433;9.999924961738959;0.8335002915941537;0.0155618408611769;0.015562201597782765;0.8062598005677829;-0.013547996803161986;0.8063877435963756
88.855172;1.0330864501292123;0.9256085394672209;0.8959707806750422;-0.005145843259128925;-0.004981017832879107;1.0337812101091808;9.999925286248974;0.8335002689196067;0.015561843504485749;0.015562203129226545;0.8062596438685805;-0.013547996835228643;0.806387939165223
88.865172;1.0330864753050082;0.9256086903169958;0.8959707636818839;-0.005145843303164156;-0.00498101788943328;1.033781173169501;9.999925563950216;0.8335002447817781;0.015561846159963071;0.015562204578835996;0.8062594919132411;-0.013547996868801322;0.8063881343558924
88.875172;1.0330864995730904;0.9256088396778683;0.8959707400294911;-0.005145843347805983;-0.0049810179453830695;1.0337811363746112;9.999925793887778;0.8335002194996803;0.015561848823311405;0.015562205944856284;0.8062593450814882;-0.013547996903679242;0.8063883286719344
88.885172;1.033086522724119;0.925608987636444;0.8959707099677953;-0.0051458433929195725;-0.004981018000576733;1.0337810998255963;9.99992597640183;0.833500193494059;0.015561851487837198;0.01556220722679086;0.8062592036798817;-0.013547996939681053;0.8063885216729028
88.895172;1.033086544415625;0.9256091342837832;0.8959706736357607;-0.0051458434383621935;-0.004981018054868329;1.0337810636160951;9.999926113550055;0.8335001671849305;0.015561854146488464;0.015562208424243815;0.8062590679222537;-0.013547996976671497;0.8063887129815165
88.905172;1.0330865642497071;0.9256092797100038;0.8959706310607864;-0.005145843483988106;-0.004981018108120863;1.0337810278159283;9.999926208627608;0.8335001410201442;0.015561856793612524;0.015562209535399609;0.8062589379574;-0.013547997014550232;0.8063889022689171
88.915172;1.0330865818663932;0.9256094240184985;0.8959705821525963;-0.005145843529645484;-0.004981018160215734;1.0337809924804653;9.999926265745412;0.8335001154965755;0.015561859425543275;0.015562210556003996;0.8062588138997449;-0.013547997053213775;0.8063890892313609
88.925172;1.0330865969881902;0.9256095673136722;0.8959705266896442;-0.005145843575175065;-0.004981018211042748;1.033780957653096;9.999926289411844;0.8335000910809297;0.015561862039958138;0.01556221148026908;0.8062586958164545;-0.013547997092545632;0.8063892735873309
88.935172;1.0330866094208555;0.9256097096727588;0.895970464360797;-0.005145843620432952;-0.004981018260476233;1.0337809233534492;9.99992628374728;0.8335000681105413;0.0155618646354936;0.015562212303708307;0.8062585837150524;-0.013547997132439501;0.8063894551159544
88.945172;1.0330866190551264;0.9256098511601529;0.8959703948243285;-0.005145843665310749;-0.004981018308371307;1.033780889628657;9.999926252413513;0.8335000467550611;0.01556186721188641;0.015562213024098586;0.8062584775715039;-0.013547997172804256;0.8063896336991996
88.955172;1.0330866259030946;0.9256099918884652;0.8959703177585812;-0.0051458437097309075;-0.004981018354592717;1.0337808566341258;9.99992619978575;0.833500027042209;0.015561869769215766;0.01556221363898759;0.8062583773862959;-0.013547997213538821;0.8063898092868561
88.965172;1.0330866301182353;0.9256101320805837;0.895970232944045;-0.0051458437536264804;-0.004981018399042777;1.0337808246234088;9.999926132061688;0.8335000089079763;0.015561872307089957;0.015562214143513135;0.8062582832198047;-0.013547997254502689;0.8063899818008391
88.975172;1.0330866319710967;0.9256102720928132;0.8959701402877107;-0.0051458437969164545;-0.0049810184416521925;1.0337807938720958;9.999926056854308;0.8334999922144926;0.015561874824970826;0.015562214530692332;0.8062581951905127;-0.013547997295493431;0.8063901511116849
88.985172;1.033086631818486;0.9256104123479878;0.8959700397767266;-0.005145843839498074;-0.004981018482357215;1.0337807646538562;9.99992598166786;0.8334999767519649;0.015561877322185518;0.015562214792751506;0.8062581134805974;-0.013547997336245753;0.8063903171031582
88.995172;1.033086630048718;0.9256105531821139;0.8959699315265058;-0.00514584388125274;-0.004981018521109721;1.0337807372496624;9.999925913092307;0.8334999622685061;0.015561879796694655;0.015562214922402777;0.8062580383494569;-0.013547997376468992;0.8063904797232945
89.005172;1.033086626962597;0.9256106947511487;0.8959698158838145;-0.005145843922042125;-0.0049810185579044364;1.033780711931935;9.999925857019688;0.8334999484755258;0.01556188224418731;0.015562214913850085;0.8062579701131407;-0.013547997415901748;0.8063906389888407
89.015172;1.0330866226914006;0.9256108370884701;0.8959696934083698;-0.005145843961715964;-0.004981018592779497;1.033780688962467;9.999925818639412;0.8334999350248326;0.015561884658874392;0.015562214763318802;0.8062579090835478;-0.013547997454341832;0.806390794946568
89.025172;1.0330866172514035;0.9256109801673427;0.8959695647816818;-0.005145844000144116;-0.004981018625793877;1.0337806685946878;9.999925802006903;0.8334999215540623;0.015561887034576305;0.015562214468442293;0.8062578555034334;-0.013547997491636838;0.8063909476145653
89.035172;1.033086610617239;0.9256111239040761;0.8959694307442069;-0.005145844037235605;-0.004981018656998965;1.0337806510636294;9.999925809716697;0.8334999077697337;0.015561889364945498;0.015562214026860397;0.8062578095191654;-0.013547997527657531;0.806391096992668
89.045172;1.0330866027072427;0.9256112682481727;0.8959692920219373;-0.0051458440729345795;-0.004981018686413356;1.033780636621735;9.999925842740495;0.8334998934521043;0.01556189164411654;0.015562213435856757;0.8062577711774742;-0.013547997562279566;0.8063912431169112
89.055172;1.0330865933909712;0.9256114133190049;0.8959691492627659;-0.00514584410721082;-0.004981018714019135;1.0337806255796174;9.999925900519665;0.8334998784088894;0.015561893867799848;0.015562212693002913;0.8062577404313254;-0.013547997595376827;0.8063913860344579
89.065172;1.0330865826179694;0.9256115594199861;0.8959690030777644;-0.00514584414003949;-0.004981018739771171;1.0337806182590483;9.99992598160251;0.83349986246962;0.015561896033507945;0.015562211796026989;0.8062577171715258;-0.013547997626822154;0.8063915257634886
89.075172;1.033086570505386;0.9256117069546732;0.8959688541694873;-0.005145844171370856;-0.004981018763609007;1.0337806148858806;9.999926084519991;0.8334998455014827;0.01556189813980717;0.015562210741879969;0.8062577012580652;-0.01354799765648934;0.806391662320643
89.085172;1.0330865572308139;0.925611856314767;0.8959687033863049;-0.005145844201108312;-0.0049810187854909885;1.0337806155174665;9.999926208291743;0.83349982741442;0.01556190018531708;0.0155622095261998;0.8062576925349866;-0.013547997684253856;0.8063917956815732
89.095172;1.033086542929268;0.9256120077806648;0.8959685516054103;-0.005145844229107843;-0.004981018805436032;1.033780620077699;9.999926352634516;0.8334998082028446;0.015561902168510632;0.015562208143362122;0.8062576908361986;-0.013547997709999086;0.8063919256676636
89.105172;1.0330865277319519;0.9256121614973376;0.8959683996209946;-0.005145844255202092;-0.004981018823539921;1.0337806284476772;9.99992651806772;0.8334997880004218;0.01556190408864575;0.015562206586956714;0.8062576959520781;-0.013547997733633162;0.8063920519670467
89.115172;1.0330865117930232;0.9256123175049794;0.8959682481844389;-0.00514584427923308;-0.004981018839960787;1.033780640498824;9.999926705741792;0.8334997670768414;0.015561905946826408;0.01556220485093196;0.8062577075764985;-0.013547997755114867;0.8063921742698463
89.125172;1.0330864952827508;0.9256124757874163;0.8959680980549908;-0.005145844301074188;-0.00498101885487416;1.0337806560812248;9.999926917075184;0.8334997457945219;0.015561907746055453;0.015562202930668059;0.8062577253211622;-0.013547997774465295;0.8063922923043353
89.135172;1.0330864783988094;0.92561263631963;0.8959679499670457;-0.0051458443206388715;-0.004981018868427106;1.0337806749928469;9.99992715380332;0.8334997245511444;0.015561909490296446;0.015562200822790823;0.8062577487683947;-0.01354799779174453;0.806392405786452
89.145172;1.0330864613407458;0.925612799063455;0.8959678045897278;-0.005145844337876502;-0.004981018880729192;1.0337806969337142;9.999927418633542;0.8334997037064119;0.015561911183219508;0.015562198524726088;0.8062577774510274;-0.013547997807017759;0.806392514437998
89.155172;1.0330864442822094;0.9256129639166109;0.8959676625300413;-0.0051458443527518105;-0.004981018891863735;1.0337807215168744;9.999927715461643;0.8334996835160682;0.015561912826964699;0.015562196034963805;0.8062578108032448;-0.013547997820337623;0.8063926180471439
89.165172;1.0330864273868736;0.9256131306802877;0.8959675243476354;-0.005145844365222071;-0.0049810189018850435;1.0337807483134704;9.999928048385712;0.8334996641111273;0.015561914421819863;0.015562193353158314;0.8062578481668697;-0.013547997831750124;0.8063927164488929
89.175172;1.0330864108101714;0.9256132990769381;0.8959673905291267;-0.0051458443752399035;-0.00498101891080814;1.0337807768472795;9.999928420263801;0.8334996455314796;0.015561915967093103;0.015562190480650426;0.8062578888127351;-0.013547997841331871;0.8063928094620421
89.185172;1.033086394690485;0.9256134687673553;0.8959672614581646;-0.005145844382770102;-0.004981018918627036;1.0337808065659628;9.9999288320433;0.8334996277902749;0.015561917461738467;0.015562187421866285;0.8062579319685046;-0.013547997849230256;0.8063928968983046
89.195172;1.0330863791508043;0.9256136393546538;0.8959671374125493;-0.005145844387790857;-0.004981018925361072;1.033780836863833;9.99992928345869;0.8334996109488779;0.015561918904796688;0.015562184184266789;0.8062579768821467;-0.013547997855661503;0.8063929786036749
89.205172;1.0330863642606838;0.9256138104559913;0.8959670185203648;-0.005145844390297195;-0.00498101893108272;1.033780867169901;9.99992977386357;0.8334995951466574;0.015561920296417635;0.015562180776099038;0.8062580228956541;-0.013547997860870407;0.8063930544370068
89.215172;1.0330863499970453;0.9256139818135364;0.8959669046876367;-0.0051458443903185346;-0.004981018935906161;1.0337808970131064;9.999930301569803;0.8334995805562272;0.015561921637813891;0.015562177204572073;0.8062580694973908;-0.013547997865083372;0.8063931242208097
89.225172;1.0330863362893279;0.9256141533031135;0.8959667956229136;-0.005145844387928591;-0.004981018939958251;1.0337809259857336;9.999930862955253;0.8334995673550076;0.01556192292971303;0.015562173475968305;0.8062581163237648;-0.013547997868483699;0.8063931877294467
89.235172;1.0330863231030223;0.9256143248201844;0.8959666909880178;-0.005145844383239203;-0.004981018943357143;1.0337809536718627;9.999931452742223;0.8334995557507708;0.015561924172001041;0.015562169596346945;0.8062581631153546;-0.013547997871218671;0.8063932447326567
89.245172;1.0330863104862098;0.925614496198663;0.8959665905453364;-0.005145844376364342;-0.004981018946203184;1.0337809796509745;9.99993206440605;0.8334995459892919;0.01556192536506488;0.015562165571784492;0.8062582096744638;-0.013547997873412225;0.8063932950537648
89.255172;1.0330862986021327;0.9256146672296532;0.895966494177114;-0.005145844367374574;-0.0049810189485670715;1.0337810035327797;9.999932690864885;0.8334995383369719;0.015561926510374953;0.015562161408490543;0.8062582558436492;-0.013547997875170761;0.8063933385730426
89.265172;1.033086287762372;0.925614837650849;0.8959664018247832;-0.00514584435631174;-0.004981018950476741;1.0337810249454573;9.999933326225717;0.8334995330596674;0.015561927610080566;0.015562157112806433;0.8062583014965082;-0.013547997876592315;0.8063933752138766
89.275172;1.0330862784087225;0.9256150071000057;0.8959663134719625;-0.00514584434324925;-0.004981018951933149;1.0337810435539576;9.99993396682532;0.8334995303716528;0.015561928667089065;0.015562152690991309;0.8062583465398862;-0.01354799787776793;0.8063934049743917
89.285172;1.0330862710240252;0.9256151751502983;0.8959662291478746;-0.005145844328315266;-0.004981018952957476;1.0337810591168906;9.999934610252087;0.8334995304062949;0.015561929685041902;0.015562148148570612;0.8062583909509378;-0.013547997878769334;0.8063934279668644
89.295172;1.0330862660188584;0.9256153413650153;0.8959661488851784;-0.0051458443116698255;-0.004981018953614596;1.033781071479901;9.99993525417046;0.8334995332678767;0.015561930667326748;0.015562143489225763;0.806258434817823;-0.013547997879646766;0.8063934444135252
89.305172;1.0330862636603295;0.9256155052426299;0.8959660726996185;-0.005145844293479648;-0.004981018953983444;1.0337810805629977;9.9999358967126;0.8334995390565876;0.015561931616549916;0.015562138714753045;0.8062584783060212;-0.013547997880450713;0.8063934545663968
89.315172;1.0330862640908494;0.9256156661212726;0.8959660006434385;-0.005145844273908337;-0.004981018954125818;1.0337810864215173;9.99993653734098;0.8334995478079359;0.01556193253543036;0.015562133826512066;0.8062585215759825;-0.013547997881249087;0.8063934585731437
89.325172;1.0330862673999532;0.9256158232112478;0.8959659328830718;-0.005145844253115813;-0.0049810189540898065;1.0337810892753405;9.999937176442467;0.8334995594418966;0.015561933427381054;0.01556212882675092;0.8062585647303083;-0.013547997882103839;0.8063934564133576
