time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.335172;1.033086273634582;0.9256159757305391;0.8959658697389832;-0.005145844231264303;-0.004981018953922635;1.0337810894603507;9.999937814167351;0.8334995737473662;0.015561934295671669;0.015562123719426304;0.8062586078233365;-0.013547997883028384;0.8063934479534202
89.345172;1.033086282742602;0.9256161229784464;0.8959658116296959;-0.0051458442085286485;-0.004981018953677707;1.0337810873838167;9.999938450182785;0.8334995904043511;0.015561935142553763;0.01556211851053456;0.8062586509330325;-0.013547997883980973;0.8063934330118763
89.355172;1.033086294585142;0.9256162643408223;0.8959657589400098;-0.005145844185088644;-0.004981018953415198;1.0337810834703132;9.99993908431447;0.8334996090709551;0.01556193596973944;0.015562113207202662;0.8062586942322185;-0.013547997884894641;0.8063934113967582
89.365172;1.0330863090472364;0.9256163993104506;0.895965711945356;-0.005145844161101477;-0.004981018953186999;1.0337810781049463;9.999939716805555;0.8334996294673026;0.015561936779659372;0.015562107816592431;0.8062587379961419;-0.013547997885704488;0.8063933829505878
89.375172;1.0330863261020948;0.9256165275135934;0.8959656708389117;-0.005145844136692081;-0.004981018953014231;1.033781071652491;9.999940348075782;0.8334996513881748;0.015561937575879502;0.015562102346035106;0.8062587825765268;-0.01354799788636178;0.806393347556557
89.385172;1.0330863457580424;0.9256166487302426;0.8959656358004416;-0.005145844111973689;-0.0049810189528809055;1.0337810644973906;9.999940978583153;0.8334996746670974;0.015561938362767721;0.015562096803538124;0.8062588283831581;-0.013547997886836818;0.8063933051077233
89.395172;1.0330863680002689;0.9256167629073982;0.8959656070699976;-0.005145844087067052;-0.004981018952757865;1.0337810570350088;9.999941608610202;0.8334996991306178;0.015561939145116317;0.015562091197108554;0.8062588758565533;-0.013547997887107914;0.8063932555158237
89.405172;1.0330863927985428;0.9256168701394898;0.8959655849404285;-0.005145844062091572;-0.0049810189526384415;1.033781049650719;9.999942237730595;0.8334997245708899;0.015561939926832764;0.015562085532808358;0.8062589254115899;-0.013547997887150396;0.8063931987280768
89.415172;1.0330864201279635;0.9256169706357671;0.895965569644294;-0.0051458440371469774;-0.004981018952547358;1.0337810426939167;9.999942864475072;0.83349975077491;0.015561940709314655;0.015562079814023085;0.8062589773744292;-0.013547997886941656;0.8063931347191851
89.425172;1.0330864499832642;0.9256170647053377;0.8959655613039096;-0.0051458440123259485;-0.004981018952529945;1.0337810364665465;9.999943486748162;0.833499777600188;0.015561941491537471;0.015562074043431701;0.8062590319701581;-0.013547997886478265;0.8063930635133477
89.435172;1.0330864823900268;0.9256171527307556;0.89596556002893;-0.005145843987754712;-0.004981018952653937;1.0337810312851228;9.99994410289061;0.8334998050200623;0.01556194227129559;0.015562068224771778;0.8062590893695816;-0.013547997885785047;0.8063929852092677
89.445172;1.033086517411099;0.9256172350751651;0.8959655660256992;-0.005145843963612067;-0.004981018953008774;1.0337810275612787;9.999944712826037;0.8334998331011695;0.015561943046098186;0.01556206236235345;0.8062591497156015;-0.013547997884904822;0.8063928999558354
89.455172;1.0330865551874822;0.9256173119602735;0.8959655795858089;-0.005145843940102767;-0.004981018953680476;1.0337810258128266;9.999945318733834;0.8334998619289448;0.015561943813297572;0.015562056460340836;0.8062592130974837;-0.013547997883875056;0.8063928079238908
89.465172;1.033086595983256;0.9256173834414857;0.8959656009996949;-0.005145843917418839;-0.00498101895472259;1.0337810266234313;9.999945924664596;0.8334998915311341;0.015561944569276773;0.015562050523123146;0.8062592795482028;-0.013547997882704228;0.8063927093057721
89.475172;1.0330866401123404;0.92561744948087;0.8959656305120756;-0.005145843895724692;-0.004981018956151062;1.033781030568487;9.999946534880461;0.8334999218476187;0.015561945308718171;0.015562044556501481;0.806259349104245;-0.01354799788136198;0.8063926042951216
89.485172;1.0330866877903548;0.925617510013929;0.8959656683219399;-0.0051458438751686335;-0.004981018957957207;1.0337810381174517;9.999947152352386;0.8334999527078567;0.01556194602548084;0.015562038569229374;0.8062594218785286;-0.01354799787977819;0.8063924930144061
89.495172;1.0330867391062626;0.9256175650163919;0.8959657145800196;-0.005145843855898267;-0.004981018960112447;1.0337810496124966;9.999947779062124;0.833499983839778;0.015561946714453035;0.015562032573039248;0.8062594980868841;-0.013547997877841951;0.8063923754438778
89.505172;1.0330867940944088;0.9256176145938008;0.8959657693743974;-0.005145843838057462;-0.004981018962570656;1.033781065360979;9.999948417428111;0.833500015007273;0.01556194737214021;0.015562026580996691;0.8062595779985091;-0.01354799787541307;0.8063922514209607
89.515172;1.0330868527568313;0.9256176590248817;0.8959658327116027;-0.005145843821775159;-0.004981018965278863;1.0337810857098688;9.999949071367384;0.8335000461749559;0.01556194799519831;0.015562020606478873;0.8062596618483395;-0.013547997872346684;0.8063921207110177
89.525172;1.0330869150459059;0.9256176987060725;0.8959659045349448;-0.005145843807172512;-0.004981018968170386;1.0337811110357418;9.999949746341015;0.833500077514668;0.015561948578814745;0.015562014663035913;0.8062597497964327;-0.01354799786851394;0.8063919831071047
89.535172;1.0330869808808514;0.925617734022432;0.8959659847823833;-0.005145843794393091;-0.0049810189711519915;1.0337811417293867;9.999950448333731;0.833500109302435;0.015561949116980113;0.015562008763859436;0.8062598419544241;-0.013547997863805459;0.806391838505404
89.545172;1.0330870501977132;0.9256177652332508;0.8959660734358371;-0.005145843783624091;-0.004981018974124229;1.0337811781769382;9.99995118240051;0.8335001418398932;0.015561949603551834;0.015562002920657627;0.8062599384260589;-0.01354799785811218;0.8063916869301468
89.555172;1.03308712298847;0.9256177924372161;0.8959661705449139;-0.005145843775071086;-0.00498101897701342;1.033781220687392;9.99995195158145;0.8335001753649346;0.015561950032615082;0.015561997143246659;0.8062600393014431;-0.0135479978513077;0.8063915285289334
89.565172;1.0330871993009687;0.9256178156174065;0.8959662761989318;-0.005145843768912329;-0.004981018979792226;1.033781269430307;9.99995275687704;0.833500209971568;0.015561950399619917;0.015561991440661655;0.8062601445928101;-0.013547997843253471;0.8063913635345282
89.575172;1.0330872791702304;0.925617834733205;0.8959663904453594;-0.005145843765287179;-0.004981018982496292;1.033781324436366;9.999953598198006;0.8335002456640762;0.015561950702935489;0.015561985822245654;0.8062602541803415;-0.013547997833811562;0.8063911922050562
89.585172;1.033087362521641;0.9256178497918612;0.8959665132215439;-0.005145843764305252;-0.00498101898521057;1.033781385623267;9.999954475050167;0.8335002824654467;0.01556195094315729;0.015561980297796027;0.8062603678328681;-0.013547997822853635;0.80639101482927
89.595172;1.0330874491900341;0.9256178608476112;0.8959666443466268;-0.005145843766031218;-0.0049810189880145316;1.0337814528614064;9.999955386265238;0.8335003204362713;0.01556195112124447;0.015561974877319045;0.8062604852810757;-0.013547997810262726;0.8063908317770557
89.605172;1.0330875390167436;0.9256178679703886;0.8959667835352431;-0.0051458437704489865;-0.004981018990932495;1.033781526066543;9.999956329158126;0.8335003596621522;0.015561951237932983;0.015561969570333426;0.8062606062866291;-0.01354799779593223;0.8063906434552542
89.615172;1.03308763185578;0.9256178712551406;0.8959669304025822;-0.0051458437774486825;-0.004981018993915781;1.0337816052052835;9.99995729891964;0.8335004003001617;0.015561951294236978;0.015561964385259561;0.8062607306690956;-0.01354799777977626;0.8063904502028821
89.625172;1.0330877275685695;0.9256178708438509;0.8959670845122609;-0.005145843786863287;-0.004981018996852753;1.0337816902262527;9.999958288973136;0.8335004426165372;0.015561951291932686;0.015561959329578004;0.8062608582559871;-0.013547997761738362;0.8063902522727971
89.635172;1.033087826111649;0.9256178669218684;0.8959672454390465;-0.005145843798524046;-0.004981018999602616;1.0337817810304397;9.99995929179132;0.8335004869244758;0.015561951233197317;0.01556195441013282;0.8062609888052674;-0.013547997741785483;0.8063900498846001
89.645172;1.0330879275747247;0.9256178597202777;0.8959674127510038;-0.005145843812277718;-0.004981019002021756;1.0337818774938916;9.999960299407109;0.8335005334888252;0.015561951119862475;0.015561949633124532;0.8062611219980478;-0.01354799771990127;0.8063898432975689
89.655172;1.033088032116303;0.9256178495021563;0.8959675859554337;-0.005145843827963579;-0.0049810190039569074;1.0337819795046161;9.99996130384816;0.8335005825185723;0.015561950953166561;0.015561945003674416;0.8062612574727201;-0.013547997696088563;0.8063896328874589
89.665172;1.0330881399006089;0.9256178365360137;0.895967764490673;-0.005145843845402998;-0.00498101900523281;1.0337820869863394;9.999962297685453;0.833500634246021;0.015561950733198335;0.015561940525101419;0.8062613948444952;-0.01354799767037512;0.8063894191525576
89.675172;1.0330882510506225;0.925617821155183;0.8959679477278527;-0.005145843864416567;-0.0049810190056604475;1.0337821998702401;9.999963274627897;0.8335006889925219;0.015561950458341741;0.015561936198838765;0.8062615337180338;-0.013547997642819125;0.8063892026625203
89.685172;1.0330883656227414;0.925617803820818;0.8959681349874379;-0.005145843884835838;-0.004981019005060895;1.0337823180232266;9.999964229849203;0.8335007471656709;0.0155619501264085;0.01556193202472989;0.8062616736962271;-0.013547997613518993;0.8063889840303382
89.695172;1.0330884836310879;0.9256177850066476;0.8959683256167382;-0.005145843906497986;-0.004981019003287361;1.0337824412370793;9.999965159703528;0.8335008092365288;0.015561949736223928;0.015561928000382554;0.8062618143891699;-0.013547997582617176;0.8063887638636158
89.705172;1.0330886050736166;0.9256177650127029;0.8959685190218808;-0.0051458439292384585;-0.0049810190002179;1.033782569299977;9.999966061375101;0.8335008757332795;0.015561949288247636;0.015561924120373114;0.8062619554163305;-0.0135479975502926;0.8063885426562162
89.715172;1.0330887299235443;0.9256177439442265;0.8959687146095989;-0.005145843952895316;-0.0049810189957323866;1.03378270200891;9.999966933097085;0.8335009471974093;0.015561948784775247;0.015561920377240402;0.8062620963995599;-0.013547997516755415;0.8063883207366631
89.725172;1.0330888581182078;0.9256177218228769;0.8959689117790228;-0.005145843977306202;-0.004981018989720804;1.0337828390620072;9.99996777465732;0.833501024084182;0.015561948229346482;0.015561916763966267;0.8062622369477493;-0.013547997482234729;0.806388098350217
89.735172;1.0330889895741142;0.9256176986390896;0.8959691099717679;-0.00514584400227118;-0.004981018982101868;1.0337829799684712;9.999968587446514;0.833501106687514;0.015561947625883699;0.015561913275526019;0.8062623766143382;-0.013547997446952072;0.8063878757787163
89.745172;1.0330891242278437;0.925617674342561;0.8959693086863544;-0.005145844027520956;-0.004981018972816614;1.0337831240918511;9.999969373570666;0.8335011951235464;0.01556194697886048;0.015561909908123358;0.8062625148696055;-0.013547997411108405;0.8063876533855853
89.755172;1.0330892620626937;0.9256176488758401;0.8959695074812553;-0.005145844052737604;-0.00498101896182977;1.0337832707447958;9.99997013436151;0.8335012893546978;0.015561946293801105;0.015561906657961701;0.8062626511345076;-0.01354799737489573;0.8063874315658937
89.765172;1.0330894030895252;0.925617622243065;0.8959697059752834;-0.005145844077610613;-0.0049810189491421185;1.0337834192319373;9.999970869530966;0.8335013892461658;0.015561945577172;0.015561903521775652;0.8062627848219828;-0.013547997338505464;0.8063872106801457
89.775172;1.033089547324051;0.9256175945603713;0.8959699038067143;-0.005145844101891626;-0.00498101893477813;1.0337835688802568;9.999971577567164;0.8335014945955894;0.015561944836023226;0.015561900497940132;0.8062629153511974;-0.013547997302116097;0.8063869910582114
89.785172;1.0330896947873296;0.9256175660204106;0.8959701006011146;-0.005145844125412755;-0.004981018918768164;1.0337837190873846;9.999972256298841;0.8335016051285553;0.015561944077731354;0.015561897586277492;0.8062630421693445;-0.013547997265877828;0.8063867730350183
89.795172;1.0330898455093864;0.9256175367423386;0.8959702959678849;-0.005145844148057965;-0.004981018901147823;1.0337838693371022;9.999972903097833;0.8335017205339768;0.015561943309503522;0.015561894787054307;0.806263164769441;-0.013547997229919702;0.8063865569490487
89.805172;1.0330899995491811;0.9256175066452225;0.895970489489764;-0.005145844169728335;-0.004981018881948019;1.0337840192037973;9.999973515088637;0.8335018405245024;0.015561942537824584;0.015561892100396385;0.8062632826649576;-0.013547997194375057;0.806386343117509
89.815172;1.033090157045203;0.925617475437276;0.8959706807624429;-0.005145844190337665;-0.00498101886118595;1.0337841683948468;9.999974089326136;0.8335019648580408;0.015561941768249708;0.015561889526986167;0.8062633953496846;-0.013547997159387643;0.8063861318121658
89.825172;1.0330903182181221;0.9256174426598377;0.8959708694831305;-0.005145844209825579;-0.004981018838893905;1.0337843167662626;9.999974623415365;0.833502093312056;0.015561941005015706;0.01556188706902254;0.8062635023047494;-0.013547997125089563;0.8063859232395136
89.835172;1.0330904832756682;0.9256174077703057;0.8959710554695469;-0.005145844228161051;-0.004981018815148864;1.0337844642547023;9.999975116470086;0.8335022256655259;0.015561940250422197;0.01556188472912645;0.8062636030689506;-0.01354799709158751;0.8063857175421189
89.845172;1.0330906523085055;0.9256173702517619;0.8959712386071301;-0.0051458442453280046;-0.004981018790059963;1.0337846108054694;9.999975569423079;0.8335023617231601;0.015561939505196623;0.015561882508193818;0.8062636973265674;-0.013547997058972435;0.8063855148150357
89.855172;1.0330908252243365;0.925617329687844;0.895971418807655;-0.005145844261309903;-0.004981018763742747;1.0337847563889742;9.999975984896903;0.8335025013210428;0.015561938770151124;0.015561880404972214;0.8062637849365989;-0.013547997027337874;0.8063853151188173
89.865172;1.0330910017204324;0.9256172857758679;0.895971596021466;-0.00514584427610185;-0.004981018736303756;1.033784901063171;9.999976366718604;0.8335026442992085;0.015561938047714698;0.015561878417228607;0.8062638658865688;-0.013547996996785747;0.8063851185115527
89.875172;1.033091181344086;0.9256172383011719;0.8959717702763345;-0.005145844289727353;-0.0049810187078279606;1.03378504499615;9.999976718706622;0.8335027904785438;0.015561937342381251;0.01556187654273661;0.8062639402254105;-0.013547996967408882;0.8063849250875049
89.885172;1.0330913636222119;0.925617187143285;0.8959719416335485;-0.005145844302218437;-0.004981018678382845;1.033785188418728;9.999977043624694;0.8335029396226914;0.01556193666019568;0.015561874779190323;0.8062640080215403;-0.01354799693926776;0.8063847349805712
89.895172;1.0330915481438236;0.9256171323154546;0.8959721100572842;-0.005145844313588738;-0.0049810186480434655;1.0337853314869914;9.999977343018672;0.8335030914193032;0.015561936007614671;0.015561873123347883;0.8062640693615543;-0.013547996912371976;0.8063845483563454
89.905172;1.033091734501379;0.9256170739255062;0.8959722753417074;-0.00514584432383483;-0.004981018616906394;1.0337854741127126;9.999977617446373;0.8335032455186697;0.015561935390653949;0.015561871570197708;0.8062641243398305;-0.01354799688667696;0.806384365412475
89.915172;1.0330919221615118;0.9256170120508008;0.8959724371753317;-0.005145844332938598;-0.00498101858508837;1.033785615924266;9.999977866920599;0.8335034015675805;0.015561934815381066;0.0155618701126432;0.8062641730031034;-0.013547996862114392;0.8063841863490424
89.925172;1.0330921104336148;0.9256169466890213;0.8959725952815085;-0.00514584434085208;-0.00498101855272906;1.03378575641823;9.999978091907197;0.8335035592169285;0.015561934289224975;0.015561868741948212;0.8062642153530271;-0.013547996838619382;0.8063840112842301
89.935172;1.0330922985207345;0.9256168778581048;0.8959727494980179;-0.005145844347494804;-0.004981018519993982;1.0337858951229673;9.999978294234365;0.8335037181260294;0.015561933821357241;0.015561867448788118;0.8062642514335798;-0.013547996816121687;0.8063838401649176
89.945172;1.033092485547947;0.92561680571437;0.8959728997317655;-0.005145844352773008;-0.004981018487064537;1.0337860316002274;9.999978476993117;0.8335038779392593;0.015561933421781938;0.015561866224218696;0.8062642813591251;-0.013547996794543805;0.8063836727492449
89.955172;1.0330926706357164;0.9256167305711852;0.8959730458660042;-0.005145844356598738;-0.0049810184541109505;1.0337861654098537;9.999978643983336;0.8335040382420167;0.015561933100006389;0.015561865060072922;0.806264305259974;-0.013547996773828026;0.806383508683187
89.965172;1.0330928530292427;0.9256166528246308;0.8959731877171453;-0.00514584435891359;-0.004981018421272008;1.033786296183525;9.999978799421816;0.8335041985561032;0.015561932863596055;0.01556186394910334;0.8062643232425789;-0.013547996753948481;0.8063833476192811
89.975172;1.0330930321236804;0.9256165728480764;0.8959733250484131;-0.0051458443597217;-0.004981018388666262;1.0337864237031351;9.999978947815194;0.8335043583610494;0.01556193271713985;0.015561862885238462;0.806264335401807;-0.013547996734895571;0.806383189264058
89.985172;1.0330932073761776;0.9256164909768924;0.8959734576009082;-0.005145844359099785;-0.004981018356413669;1.0337865478964192;9.999979093932;0.8335045170852731;0.01556193266235649;0.015561861863771387;0.8062643418793186;-0.013547996716668969;0.8063830333344615
89.995172;1.0330933782586953;0.9256164076133069;0.8959735851305038;-0.0051458443571679585;-0.004981018324639581;1.0337866687785424;9.999979242762016;0.8335046741007057;0.015561932699200498;0.015561860881400947;0.8062643429107266;-0.013547996699270632;0.8063828795539223
90.005172;1.0330935443113374;0.9256163232598565;0.8959737074378405;-0.0051458443540542236;-0.004981018293457553;1.0337867863599757;9.999979399277747;0.8335048287737613;0.015561932827242242;0.015561859936061675;0.8062643388056239;-0.013547996682678648;0.806382727711129
90.015172;1.033093705196684;0.9256162383743907;0.8959738243812171;-0.005145844349878854;-0.004981018262940666;1.033786900566984;9.999979567999778;0.8335049805503657;0.015561933046349433;0.015561859026343354;0.8062643298990495;-0.01354799666684179;0.8063825776930904
90.025172;1.033093860650878;0.9256161532360216;0.8959739358666376;-0.005145844344749587;-0.0049810182331143085;1.0337870112134737;9.999979752319415;0.8335051290267506;0.015561933356663905;0.01556185815111133;0.8062643165332775;-0.013547996651705528;0.8063824294697068
90.035172;1.0330940104142676;0.9256160679885053;0.8959740418138961;-0.005145844338760513;-0.0049810182039903735;1.0337871180149358;9.999979953797386;0.8335052739520596;0.015561933758614525;0.015561857309934844;0.8062642990507939;-0.013547996637233802;0.8063822830511734
90.045172;1.0330941542499066;0.9256159827431345;0.8959741421183259;-0.005145844331991869;-0.004981018175599131;1.033787220657031;9.99998017226188;0.833505415144315;0.015561934252841813;0.015561856503229578;0.806264277771932;-0.013547996623419082;0.8063821384900512
90.055172;1.0330942919793413;0.9256158975981302;0.8959742366116968;-0.005145844324499595;-0.004981018147978515;1.033787318873331;9.999980406814382;0.8335055524144802;0.015561934840218013;0.015561855731528403;0.8062642529936008;-0.013547996610277467;0.8063819959306868
90.065172;1.0330944234705135;0.925615812647056;0.895974325070245;-0.005145844316305332;-0.004981018121145691;1.033787412460663;9.999980656667402;0.8335056855936654;0.015561935522269645;0.015561854995301315;0.8062642250021372;-0.013547996597824285;0.8063818555910987
90.075172;1.0330945485893728;0.9256157280282797;0.895974407276996;-0.005145844307421122;-0.004981018095077645;1.0337875012685005;9.999980921351645;0.8335058146008065;0.015561936301032898;0.015561854295687528;0.8062641940636885;-0.013547996586052416;0.8063817176746951
90.085172;1.033094667143355;0.925615643934694;0.8959744830327177;-0.005145844297897416;-0.004981018069704805;1.0337875851785898;9.99998120099489;0.8335059394275058;0.015561937178298344;0.015561853635116245;0.8062641604038391;-0.01354799657492712;0.8063815823280532
90.095172;1.0330947789149074;0.9256155605888564;0.8959745521478995;-0.005145844287840368;-0.004981018044924113;1.033787664065887;9.999981496895224;0.8335060600773202;0.015561938155205615;0.01556185301783171;0.8062641241846095;-0.013547996564391877;0.8063814496903775
90.105172;1.0330948838043839;0.9256154782163357;0.8959746144973135;-0.00514584427739054;-0.004981018020616674;1.0337877377835245;9.999981811065787;0.8335061765540267;0.015561939231702031;0.01556185245029926;0.8062640855078465;-0.013547996554375769;0.8063813199591362
90.115172;1.033094981935334;0.9256153969912816;0.8959746700541944;-0.005145844266693235;-0.004981017996658274;1.0337878061690826;9.999982144450273;0.8335062888435788;0.015561940405861362;0.015561851940747872;0.8062640444673175;-0.01354799654479932;0.8063811934063949
90.125172;1.0330950736181619;0.9256153170032859;0.8959747188666127;-0.005145844255874578;-0.00498101797293328;1.0337878690524966;9.99998249609965;0.8335063968721944;0.015561941674228889;0.01556185149872963;0.8062640012015353;-0.013547996535583995;0.8063810703631913
90.135172;1.033095159213255;0.925615238272668;0.8959747610192503;-0.005145844245024961;-0.00498101794934095;1.0337879262718772;9.999982864194388;0.8335065005089527;0.015561943032398613;0.01556185113511714;0.8062639558969652;-0.01354799652665015;0.8063809511774747
90.145172;1.033095239034853;0.9256151607392681;0.8959747965888106;-0.0051458442341880285;-0.004981017925790052;1.033787977694845;9.999983246915116;0.8335065995872508;0.01556194447449293;0.015561850860512358;0.8062639087346776;-0.013547996517893622;0.8063808361182278
90.155172;1.033095313378545;0.9256150842179066;0.8959748256164494;-0.005145844223353199;-0.00498101790220059;1.0337880232499987;9.999983642191584;0.8335066939392325;0.015561945992507322;0.015561850682879146;0.8062638598299959;-0.013547996509158718;0.8063807252573567
90.165172;1.0330953825706137;0.9256150084290289;0.8959748481135722;-0.005145844212461595;-0.0049810178785138735;1.0337880629464;9.99998404750987;0.8335067834799369;0.015561947576903747;0.015561850607336813;0.8062638092487239;-0.013547996500232775;0.8063806184596451
90.175172;1.0330954469444715;0.9256149331423144;0.8959748640835422;-0.005145844201432448;-0.0049810178547059075;1.0337880968576643;9.999984460121947;0.8335068682598665;0.015561949218086197;0.015561850637236835;0.8062637570723612;-0.013547996490883675;0.8063805155178274
90.185172;1.0330955067913559;0.9256148582848913;0.8959748735471652;-0.005145844190184361;-0.004981017830800709;1.0337881251197858;9.999984876862605;0.8335069484183766;0.015561950907117287;0.015561850774842446;0.8062637033703831;-0.013547996480911836;0.8063804162650876
90.195172;1.0330955623482994;0.9256147838953295;0.8959748765912451;-0.005145844178632204;-0.004981017806866742;1.033788147981238;9.99998529370604;0.8335070241287096;0.015561952635006725;0.015561851021644448;0.8062636480811336;-0.01354799647015824;0.8063803205855241
90.205172;1.0330956138110743;0.925614710001532;0.8959748734132144;-0.005145844166687421;-0.004981017782986732;1.0337881658411643;9.999985705853952;0.8335070956074057;0.015561954392258841;0.015561851377683214;0.8062635909588931;-0.013547996458472369;0.8063802284181929
90.215172;1.0330956613353168;0.9256146365527089;0.8959748642745523;-0.0051458441542762004;-0.0049810177592295325;1.0337881791819203;9.999986108507112;0.8335071631356511;0.015561956169942739;0.015561851840642937;0.8062635316680434;-0.013547996445691528;0.806380139769414
90.225172;1.0330957050219658;0.9256145634383873;0.8959748493992037;-0.005145844141350468;-0.004981017735648981;1.0337881884401132;9.99998649747349;0.8335072270416389;0.015561957960776812;0.015561852406703026;0.8062634699441189;-0.01354799643165286;0.8063800546705499
90.235172;1.033095744870354;0.9256144905289216;0.8959748289455397;-0.005145844127882221;-0.0049810177122802165;1.0337881940029003;9.99998686926341;0.8335072876629079;0.015561959758713186;0.015561853071670847;0.8062634056905276;-0.013547996416227103;0.8063799731193351
90.245172;1.0330957807483447;0.9256144176952842;0.8959748030612004;-0.00514584411385893;-0.004981017689117175;1.0337881963356454;9.999987221319232;0.8335073453323602;0.015561961557937072;0.015561853830232035;0.8062633389988482;-0.013547996399343629;0.8063798950680506
90.255172;1.0330958124960403;0.9256143448329454;0.8959747719314056;-0.005145844099294061;-0.004981017666106336;1.0337881959997326;9.999987552252415;0.8335074004001628;0.015561963352664639;0.015561854675243797;0.8062632701362608;-0.0135479963809842;0.8063798204138426
90.265172;1.033095840059214;0.9256142718878606;0.8959747357821292;-0.005145844084237452;-0.004981017643163824;1.0337881935497373;9.99998786176411;0.8335074532583187;0.015561965137325546;0.015561855598863543;0.8062631995114589;-0.013547996361166041;0.8063797489961875
90.275172;1.033095863464296;0.9256141988397251;0.8959746948597631;-0.005145844068755584;-0.004981017620182415;1.033788189543231;9.999988150780979;0.8335075043256516;0.015561966906543627;0.015561856593634186;0.8062631276305952;-0.013547996339925705;0.8063796806688228
90.285172;1.0330958827229424;0.9256141256381084;0.8959746494040427;-0.005145844052883997;-0.0049810175970236925;1.0337881846362662;9.9999884216003;0.8335075539680746;0.015561968655801249;0.015561857651986257;0.8062630550312077;-0.013547996317306533;0.8063796153803723
90.295172;1.0330958978085845;0.9256140521745436;0.8959745996261946;-0.005145844036598442;-0.004981017573525285;1.033788179551357;9.999988677005518;0.8335076023990269;0.015561970382764245;0.015561858765608253;0.8062629822226038;-0.013547996293370352;0.8063795531789706
90.305172;1.0330959086908267;0.9256139783412293;0.8959745457097408;-0.005145844019845293;-0.004981017549524157;1.0337881749304725;9.999988918886684;0.8335076496634838;0.015561972087595832;0.01556185992622519;0.8062629096723598;-0.013547996268216598;0.8063794941464422
90.315172;1.033095915405621;0.9256139041156334;0.8959744878356848;-0.0051458440025988145;-0.004981017524869953;1.0337881712432815;9.999989147957217;0.833507695699415;0.015561973771753775;0.015561861127071816;0.8062628377883349;-0.013547996241982526;0.8063794382916658
90.325172;1.0330959181312542;0.9256138295847601;0.8959744262234483;-0.005145843984875527;-0.004981017499440942;1.033788168776496;9.999989364540973;0.8335077403917495;0.015561975436363198;0.015561862363499167;0.806262766866397;-0.013547996214837044;0.8063793854726712
90.335172;1.0330959171803948;0.9256137548527321;0.895974361193365;-0.005145843966702119;-0.004981017473161842;1.033788167616211;9.999989569188473;0.8335077836308107;0.015561977081336605;0.015561863632666085;0.8062626970702388;-0.013547996186979057;0.8063793354180113
90.345172;1.0330959129015913;0.9256136799051068;0.8959742931866121;-0.005145843948091535;-0.004981017445983369;1.0337881676463354;9.999989762427614;0.8335078253800708;0.015561978705572832;0.015561864933656943;0.806262628490037;-0.01354799615863472;0.8063792878224023
90.355172;1.0330959056311666;0.9256136045921864;0.8959742226618669;-0.0051458439290434956;-0.00498101741784253;1.033788168646179;9.999989944087417;0.8335078656982908;0.015561980307640843;0.015561866268183885;0.8062625612158695;-0.013547996130045563;0.8063792424235053
90.365172;1.0330958957378495;0.9256135287276481;0.8959741499827624;-0.005145843909544907;-0.004981017388651211;1.033788170461699;9.999990113263102;0.8335079047343515;0.015561981886086958;0.015561867640461972;0.8062624953566738;-0.013547996101454914;0.8063791990350039
90.375172;1.0330958836340849;0.9256134521764181;0.8959740754157338;-0.005145843889576785;-0.004981017358320994;1.0337881731395522;9.999990269220909;0.8335079427168295;0.015561983438842268;0.015561869055509794;0.8062624310429779;-0.013547996073117964;0.8063791575730817
90.385172;1.0330958697153907;0.9256133749030272;0.8959739991568836;-0.005145843869127387;-0.004981017326801705;1.0337881769238317;9.999990412179574;0.83350797992063;0.015561984962967958;0.015561870517091368;0.8062623684649332;-0.0135479960453251;0.8063791180750388
90.395172;1.0330958542949484;0.9256132969963103;0.8959739213114521;-0.005145843848170357;-0.004981017294094274;1.033788182146346;9.999990543050462;0.8335080166165959;0.015561986455903334;0.015561872027396843;0.8062623078997473;-0.013547996018401856;0.8063790807045154
90.405172;1.0330958375829085;0.9256132186681562;0.8959738418771844;-0.005145843826629493;-0.004981017260234445;1.03378818913404;9.999990662933634;0.8335080529985213;0.015561987916251978;0.015561873588478613;0.8062622496815849;-0.013547995992686279;0.8063790457390763
90.415172;1.03309581972776;0.9256131402755621;0.8959737608103512;-0.005145843804391841;-0.004981017225274067;1.033788198217356;9.999990773268735;0.8335080891038742;0.015561989343169672;0.015561875202965583;0.8062621941535083;-0.013547995968499588;0.8063790135353464
90.425172;1.0330958008429896;0.9256130623565576;0.8959736781339088;-0.005145843781348133;-0.0049810171892702496;1.0337882098353854;9.999990876026143;0.8335081247899216;0.01556199073632736;0.015561876873098537;0.8062621416216248;-0.013547995946120796;0.8063789844879599
90.435172;1.0330957809492523;0.9256129855538431;0.8959735939887333;-0.005145843757414525;-0.004981017152284384;1.0337882245817598;9.999990973324095;0.8335081597887098;0.015561992096422754;0.015561878599777739;0.8062620923297376;-0.013547995925786805;0.806378959002587
90.445172;1.0330957599431418;0.9256129104398053;0.895973508626257;-0.00514584373254428;-0.004981017114382222;1.033788243081464;9.999991066917866;0.8335081937894141;0.015561993425025927;0.015561880382679387;0.8062620465043291;-0.013547995907717728;0.8063789375139369
90.455172;1.0330957376505425;0.9256128374205417;0.8959734223541509;-0.00514584370673998;-0.004981017075630057;1.0337882658364068;9.999991158072417;0.8335082265060545;0.015561994724226313;0.015561882220731486;0.8062620044032225;-0.013547995892136571;0.8063789205000383
90.465172;1.0330957138676102;0.9256127667485269;0.8959733354794427;-0.005145843680044091;-0.004981017036099743;1.033788293205976;9.999991247435107;0.833508257733954;0.015561995996285336;0.015561884112133679;0.8062619662953591;-0.01354799587927346;0.8063789083981355
90.475172;1.033095688376192;0.925612698566396;0.895973248350926;-0.0051458436525016315;-0.004981016995880231;1.0337883254757927;9.999991334651039;0.8335082873556172;0.015561997243347017;0.015561886054558969;0.8062619324458472;-0.01354799586935929;0.8063789014841763
90.485172;1.033095660957047;0.9256126329843029;0.8959731614509233;-0.005145843624128223;-0.004981016955076075;1.0337883628590037;9.999991418414949;0.8335083152841729;0.015561998467569291;0.015561888045841538;0.8062619031415091;-0.013547995862600066;0.8063788998324978
90.495172;1.0330956313927018;0.9256125701322024;0.8959730753790935;-0.005145843594899963;-0.004981016913784535;1.0337884054322162;9.999991497343203;0.8335083414422729;0.015561999670617095;0.015561890083999557;0.8062618786753938;-0.013547995859146948;0.8063789033334012
90.505172;1.0330955994808626;0.9256125100922948;0.8959729907065499;-0.005145843564750649;-0.004981016872072631;1.0337884530985801;9.999991570971034;0.8335083657967965;0.015562000852152598;0.01556189216705662;0.8062618592556512;-0.01354799585909293;0.8063789117244093
90.515172;1.0330955650657399;0.9256124527573943;0.8959729078525981;-0.005145843533577969;-0.004981016829985927;1.0337885055868365;9.999991639919633;0.8335083883504552;0.015562002009707764;0.015561894293574758;0.8062618449254721;-0.013547995862492857;0.8063789246524584
90.525172;1.0330955280891247;0.9256123977250396;0.8959728271110201;-0.005145843501258022;-0.004981016787575168;1.0337885624971501;9.999991705354168;0.8335084091246747;0.015562003141026811;0.015561896462868914;0.8062618355650869;-0.01354799586938442;0.8063789417464292
90.535172;1.0330954886383188;0.9256123443114418;0.8959727487540887;-0.005145843467654941;-0.004981016744897224;1.033788623371063;9.999991768501816;0.8335084282273708;0.015562004246289566;0.015561898675058876;0.8062618309471585;-0.0135479958797968;0.8063789626424815
90.545172;1.0330954469305555;0.9256122917083534;0.8959726730718378;-0.005145843432639242;-0.004981016701986638;1.0337886877312878;9.99999183047658;0.8335084458929367;0.015562005327813783;0.015561900931917245;0.8062618308034532;-0.013547995893754466;0.8063789869569845
90.555172;1.0330954032633823;0.9256122391885815;0.8959726003282952;-0.005145843396122279;-0.004981016658830878;1.03378875512511;9.999991892462464;0.8335084623988762;0.015562006387703001;0.015561903237310014;0.8062618348569601;-0.013547995911297874;0.8063790142816218
90.565172;1.0330953579979267;0.9256121862131058;0.8959725307196185;-0.005145843358074653;-0.004981016615370331;1.0337888251496807;9.999991955867738;0.8335084779915336;0.015562007425703926;0.015561905596634713;0.8062618428043088;-0.01354799593250919;0.8063790442262243
90.575172;1.0330953115220924;0.9256121323809755;0.895972464380474;-0.005145843318502426;-0.0049810165715197295;1.0337888974332619;9.999992021810593;0.8335084928962221;0.015562008439208385;0.015561908016372366;0.806261854311779;-0.013547995957505379;0.8063790764398421
90.585172;1.0330952641467575;0.9256120773016967;0.8959724014135028;-0.005145843277404269;-0.004981016527196646;1.0337889716705309;9.99999209022832;0.8335085073122004;0.015562009424900023;0.015561910503595892;0.8062618690284774;-0.013547995986414022;0.8063791106031284
90.595172;1.0330952160412652;0.9256120205446955;0.8959723419286884;-0.005145843234758454;-0.004981016482330726;1.0337890476888962;9.999992159636891;0.8335085213628718;0.015562010379806162;0.015561913065080736;0.8062618866027645;-0.01354799601936973;0.8063791464095168
90.605172;1.0330951673097661;0.9256119617299834;0.895972286078648;-0.005145843190540993;-0.004981016436841061;1.0337891254162197;9.999992227848722;0.8335085351142938;0.015562011300934686;0.015561915707021094;0.8062619067614814;-0.0135479960565123;0.8063791835108133
90.615172;1.033095118108068;0.9256119006189217;0.8959722340591795;-0.005145843144739856;-0.004981016390623904;1.0337892047856776;9.999992292597714;0.8335085486909772;0.015562012184879778;0.01556191843513769;0.8062619293700375;-0.013547996097965169;0.8063792214764519
90.625172;1.0330950686485323;0.9256118370637685;0.8959721860844374;-0.005145843097364307;-0.004981016343580041;1.033789285714478;9.999992351493477;0.8335085623446741;0.015562013028660232;0.015561921253815485;0.8062619543622325;-0.013547996143812222;0.8063792598224976
90.635172;1.0330950191170187;0.9256117708934007;0.895972142361355;-0.005145843048458748;-0.00498101629563278;1.0337893681455705;9.999992401722512;0.8335085764130952;0.015562013831257781;0.015561924165176173;0.8062619816384295;-0.013547996194086125;0.8063792980708429
90.645172;1.0330949696223783;0.9256117018647686;0.8959721030791615;-0.005145842998103211;-0.004981016246711741;1.0337894520458681;9.999992439958742;0.8335085912643687;0.015562014594079916;0.015561927169839488;0.8062620110213687;-0.013547996248765206;0.8063793357921637
90.655172;1.0330949202345368;0.9256116296777191;0.8959720684177097;-0.005145842946397132;-0.004981016196756942;1.0337895374021946;9.999992463167898;0.833508607271682;0.015562015319500487;0.015561930268191772;0.8062620422604025;-0.013547996307777307;0.8063793725992191
90.665172;1.033094871055457;0.9256115539923279;0.8959720385501908;-0.0051458428934499775;-0.00498101614575816;1.0337896242582956;9.999992469808562;0.8335086248033681;0.015562016009295868;0.015561933460259893;0.8062620750659364;-0.013547996371008241;0.8063794081064876
90.675172;1.0330948222266163;0.9256114744104474;0.8959720136312863;-0.005145842839380951;-0.004981016093776504;1.0337897126746827;9.99999245997747;0.8335086442513533;0.015562016664879967;0.015561936745088307;0.806262109148316;-0.013547996438309257;0.8063794419647321
90.685172;1.0330947738828173;0.925611390441654;0.8959719937733861;-0.005145842784312676;-0.004981016040935696;1.0337898025863859;9.999992434953473;0.8335086660677669;0.015562017288143186;0.015561940121533356;0.8062621442487287;-0.013547996509510846;0.8063794739465755
90.695172;1.0330947261702914;0.9256113015145447;0.8959719790202122;-0.0051458427283595926;-0.004981015987404595;1.03378989371347;9.999992397418175;0.8335086907249808;0.015562017881081695;0.015561943589474022;0.8062621801275157;-0.013547996584438055;0.8063795039414919
90.705172;1.0330946793186582;0.9256112070147546;0.8959719693661428;-0.005145842671622708;-0.0049810159333694695;1.0337899856460935;9.999992351616307;0.8335087186138985;0.015562018444671564;0.015561947148696017;0.8062622164997203;-0.013547996662896262;0.8063795319118578
90.715172;1.0330946336077753;0.9256111063202537;0.8959719647920205;-0.005145842614194795;-0.004981015879006843;1.0337900780016884;9.999992302483935;0.8335087499766984;0.015562018977851578;0.01556195079654343;0.8062622530110648;-0.013547996744644311;0.8063795579163068
90.725172;1.0330945892627605;0.9256109988842414;0.8959719652229808;-0.005145842556166968;-0.004981015824470647;1.0337901704262678;9.99999225448346;0.8335087849119821;0.015562019477212296;0.015561954527346935;0.8062622893121022;-0.013547996829406791;0.806379582105869
90.735172;1.033094546441994;0.925610884313555;0.8959719704721538;-0.005145842497645679;-0.004981015769882717;1.0337902624598918;9.999992210604217;0.8335088234020587;0.015562019938622244;0.015561958332947759;0.8062623251332252;-0.01354799691691401;0.8063796046296379
90.745172;1.0330945052939482;0.9256107623474255;0.8959719802597574;-0.005145842438784015;-0.004981015715328041;1.033790353515093;9.999992171869751;0.8335088653166975;0.015562020359597917;0.015561962202890021;0.8062623602510739;-0.01354799700692522;0.8063796255882064
90.755172;1.0330944659933003;0.9256106328282634;0.8959719942359168;-0.0051458423797745905;-0.0049810156608526175;1.0337904429992215;9.999992138174285;0.8335089103949517;0.015562020739791939;0.015561966125415933;0.8062623943979565;-0.013547997099227167;0.8063796450868806
90.765172;1.033094428739167;0.9256104957576867;0.8959720119967812;-0.005145842320792707;-0.004981015606447427;1.0337905303701789;9.999992109256997;0.8335089582533364;0.015562021080063044;0.015561970089432704;0.8062624272454207;-0.013547997193619536;0.806379663264444
90.775172;1.0330943936959278;0.9256103513339735;0.8959720331552677;-0.005145842261965095;-0.004981015552037496;1.0337906150952676;9.999992084411172;0.8335090084769539;0.015562021381619556;0.015561974085650177;0.8062624584845054;-0.013547997289895078;0.8063796802321384
90.785172;1.033094360924596;0.9256101998714008;0.8959720574161448;-0.0051458422033839974;-0.0049810154975029235;1.0337906966630055;9.999992062356435;0.8335090607009807;0.015562021646048169;0.015561978106812795;0.8062624879012065;-0.01354799738782829;0.8063796959761942
90.795172;1.0330943304027982;0.9256100416708564;0.8959720846043348;-0.005145842145113249;-0.0049810154427230935;1.033790774644342;9.999992042206678;0.8335091145425847;0.015562021876184225;0.015561982147758021;0.8062625153707844;-0.013547997487176087;0.8063797103409852
90.805172;1.0330943020873349;0.9256098769620311;0.8959721146599878;-0.00514584208718641;-0.004981015387613609;1.033790848700654;9.999992024236121;0.8335091694444409;0.01556202207614137;0.015561986204459125;0.8062625408185764;-0.01354799758767642;0.806379723138837
90.815172;1.0330942759278532;0.9256097059694346;0.895972147592861;-0.005145842029629381;-0.004981015332128817;1.0337909185383718;9.999992010005483;0.8335092246124077;0.01556202225018532;0.015561990271804377;0.8062625642110414;-0.013547997689050436;0.8063797342766463
90.825172;1.0330942518791342;0.9256095290299212;0.8959721834181017;-0.005145841972478552;-0.004981015276245421;1.0337909838684032;9.999992002461378;0.8335092791411496;0.01556202240180067;0.015561994341878077;0.8062625855678643;-0.013547997791014541;0.8063797438054278
90.835172;1.0330942299442276;0.9256093466023845;0.8959722221199725;-0.005145841915768545;-0.004981015219961251;1.0337910444035858;9.999992005661014;0.8335093322161946;0.015562022533171833;0.015561998404889883;0.8062626049784506;-0.013547997893291478;0.8063797518830503
90.845172;1.0330942101795646;0.9256091591648191;0.8959722636028158;-0.005145841859515539;-0.004981015163302494;1.0337910999123239;9.999992023424712;0.8335093832147945;0.015562022644947474;0.015562002451835626;0.8062626226233188;-0.013547997995621416;0.8063797586918247
90.855172;1.033094192695491;0.9256089671623065;0.8959723076167713;-0.005145841803702339;-0.004981015106321131;1.0337911503090234;9.999992057621101;0.8335094316671423;0.015562022736258244;0.015562006475443249;0.8062626388011086;-0.01354799809777354;0.8063797644006279
90.865172;1.0330941777076663;0.925608771057873;0.8959723537543371;-0.005145841748269512;-0.004981015049091476;1.0337911957086954;9.999992107480129;0.8335094771479039;0.015562022804327284;0.015562010469049736;0.8062626539343818;-0.013547998199546657;0.8063797691803855
90.875172;1.0330941654786625;0.9256085713918878;0.8959724015338353;-0.005145841693137329;-0.004981014991708061;1.0337912364223256;9.999992170158635;0.8335095192303278;0.01556202284392066;0.015562014425716914;0.8062626685064509;-0.013547998300761843;0.8063797732198096
90.885172;1.0330941561340106;0.9256083687777326;0.8959724504833659;-0.005145841638238691;-0.004981014934269353;1.0337912728979965;9.999992241789528;0.8335095575617565;0.01556202284796691;0.015562018338270487;0.8062626829496898;-0.013547998401275862;0.8063797767369872
90.895172;1.0330941496296546;0.9256081638823852;0.8959725001829504;-0.005145841583529902;-0.00498101487685186;1.0337913056076107;9.999992318119931;0.8335095919268735;0.015562022809805202;0.015562022199681252;0.8062626975777547;-0.01354799850101428;0.8063797799784718
90.905172;1.0330941458703418;0.9256079574567718;0.8959725502769715;-0.005145841528987876;-0.00498101481949606;1.033791334997604;9.99999239450049;0.8335096222063788;0.015562022725368134;0.01556202600339397;0.8062627126032382;-0.013547998599964684;0.8063797831944142
90.915172;1.0330941447647188;0.9256077503380121;0.8959726005076192;-0.005145841474597784;-0.004981014762218587;1.0337913615702539;9.999992466189383;0.8335096483243353;0.015562022592736952;0.015562029743335615;0.8062627281829003;-0.013547998698115791;0.806379786625409
90.925172;1.0330941462469643;0.9256075433608728;0.895972650785703;-0.005145841420329256;-0.004981014705037255;1.0337913859543948;9.99999252937268;0.83350967024834;0.015562022409317124;0.015562033413472653;0.806262744445338;-0.013547998795408533;0.8063797905030222
90.935172;1.0330941503121196;0.9256073372591672;0.8959727012050939;-0.005145841366131517;-0.004981014647976114;1.0337914088759916;9.999992581692227;0.8335096879738361;0.015562022169849109;0.015562037007794759;0.8062627615125264;-0.01354799889173697;0.8063797950140589
90.945172;1.0330941569959209;0.925607132642758;0.895972751953072;-0.005145841311961641;-0.004981014591052171;1.0337914310491045;9.999992621749582;0.8335097014758466;0.015562021867430819;0.01556204052128759;0.8062627795135265;-0.013547998986975167;0.8063798002613659
90.955172;1.0330941663322406;0.9256069300626498;0.8959728031955756;-0.005145841257809734;-0.0049810145342740015;1.0337914530385874;9.999992648694324;0.833509710708619;0.015562021495785157;0.015562043950188233;0.8062627985889026;-0.01354799908100636;0.806379806258848
90.965172;1.0330941783567562;0.925606730105575;0.8959728550138025;-0.005145841203699329;-0.004981014477664463;1.0337914752346498;9.999992662567292;0.8335097156538815;0.015562021049982234;0.015562047290843923;0.8062628188992994;-0.013547999173749107;0.8063798129280071
90.975172;1.03309419317371;0.9256065334448922;0.8959729073931423;-0.005145841149681162;-0.0049810144212850275;1.0337914979501792;9.999992664752003;0.8335097163651866;0.015562020526302546;0.015562050539000349;0.8062628406267789;-0.01354799926516096;0.8063798201110695
90.985172;1.0330942110308843;0.9256063408144003;0.8959729602264268;-0.005145841095823943;-0.00498101436522894;1.0337915214561177;9.999992657738371;0.8335097130087354;0.01556201992242761;0.015562053690248072;0.8062628639508458;-0.013547999355213084;0.8063798275909841
90.995172;1.0330942322861416;0.9256061529410153;0.8959730133207535;-0.005145841042196402;-0.0049810143095850214;1.0337915459468674;9.999992643925678;0.833509705859899;0.01556201923696542;0.015562056741086554;0.8062628890339361;-0.013547999443869037;0.8063798350687449
91.005172;1.033094257310835;0.925605970522203;0.8959730664209153;-0.005145840988856683;-0.004981014254399621;1.0337915715864547;9.999992624226415;0.8335096952021712;0.015562018468182299;0.015562059690319712;0.8062629160476312;-0.013547999531072186;0.8063798421368902
91.015172;1.0330942864655117;0.925605794231392;0.8959731192369822;-0.005145840935857248;-0.004981014199657659;1.0337915985943462;9.999992597866504;0.8335096812074231;0.015562017612891154;0.015562062540175755;0.8062629451940465;-0.01354799961672062;0.8063798483268035
91.025172;1.0330943200829434;0.9256056246818114;0.8959731714582491;-0.005145840883262506;-0.004981014145286255;1.0337916272437395;9.99999256316881;0.8335096639203041;0.015562016665852399;0.015562065296333045;0.8062629767045547;-0.01354799970064628;0.8063798532138516
91.035172;1.0330943583646;0.9256054624053475;0.8959732227690059;-0.005145840831172128;-0.0049810140911748174;1.0337916578143767;9.999992518047526;0.8335096433564064;0.015562015620502039;0.015562067966595388;0.8062630108549477;-0.013547999782624142;0.806379856455418
91.045172;1.033094401289503;0.9256053078901028;0.8959732728861394;-0.005145840779717574;-0.004981014037206462;1.0337916905429057;9.999992460376788;0.8335096196126246;0.015562014471554251;0.015562070559104507;0.8062630480011094;-0.013547999862410735;0.8063798577217606
91.055172;1.0330944486537075;0.9256051615821386;0.8959733215914883;-0.005145840729026092;-0.004981013983283963;1.0337917255456428;9.999992388489233;0.8335095928974267;0.01556201321711955;0.015562073081710717;0.8062630885933592;-0.013547999939790518;0.8063798566644577
91.065172;1.033094500213204;0.9256050238121811;0.8959733686992096;-0.005145840679201424;-0.004981013929337062;1.0337917627864315;9.999992301053208;0.8335095634878249;0.015562011858027086;0.015562075542584815;0.8062631331158794;-0.01354800001460451;0.8063798530031079
91.075172;1.033094555797411;0.9256048947731403;0.8959734139728537;-0.005145840630339469;-0.0049810138753258685;1.033791802122029;9.999992196389433;0.8335095316690587;0.015562010396363138;0.015562077950098093;0.8062631819613894;-0.013548000086760437;0.8063798466040265
91.085172;1.033094615289422;0.9256047745957601;0.8959734570724802;-0.005145840582542046;-0.0049810138212549;1.0337918433365856;9.999992072038843;0.8335094976976388;0.0155620088359545;0.015562080311456542;0.8062632353277923;-0.013548000156240034;0.8063798374551265
91.095172;1.03309467852203;0.9256046633940244;0.8959734975807713;-0.005145840535912074;-0.004981013767184793;1.0337918861598168;9.999991925086515;0.8335094618066498;0.015562007183682731;0.015562082631982633;0.8062632931859264;-0.013548000223093517;0.8063798256367917
91.105172;1.033094745230137;0.925604561263527;0.8959735351112756;-0.005145840490553827;-0.004981013713223294;1.0337919303406289;9.99999175316706;0.8335094242364843;0.015562005449076361;0.015562084915413714;0.8062633553110786;-0.013548000287407998;0.8063798113645229
91.115172;1.033094815093285;0.9256044683159227;0.8959735694175187;-0.005145840446591897;-0.004981013659492861;1.033791975743754;9.999991555124893;0.8335093852420669;0.015562003642057088;0.015562087163799457;0.8062634213685136;-0.013548000349277356;0.80637979500964
