time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.125172;1.033094887779778;0.9256043847012974;0.8959736004128326;-0.005145840404191353;-0.0049810136060874696;1.033792022374704;9.999991330337833;0.8335093450823998;0.015562001770796904;0.01556208937689843;0.8062634910009507;-0.01354800040879672;0.8063797770555244
91.135172;1.0330949629972257;0.925604310545107;0.8959736281121583;-0.005145840363550405;-0.004981013553061954;1.0337920703350596;9.999991077509332;0.8335093040516708;0.015561999841250635;0.015562091552322584;0.8062635638501116;-0.013548000466068893;0.8063797580395524
91.145172;1.0330950406038575;0.925604245850114;0.8959736525591486;-0.005145840324865139;-0.004981013500478079;1.033792119759855;9.999990794428161;0.8335092625214499;0.015561997858346414;0.015562093686978695;0.8062636395580498;-0.013548000521203474;0.8063797384910893
91.155172;1.0330951206563532;0.925604190480725;0.8959736738170693;-0.005145840288299322;-0.004981013448443776;1.033792170736434;9.999990478597265;0.8335092209123637;0.015561995827540115;0.015562095778173666;0.8062637178261765;-0.013548000574304973;0.806379718866192
91.165172;1.0330952032994616;0.9256041442601871;0.8959736920315738;-0.005145840253984063;-0.004981013397094989;1.0337922232261174;9.999990127778617;0.8335091796197375;0.01556199375543579;0.015562097822910556;0.8062637984580828;-0.013548000625470612;0.8063796994756882
91.175172;1.0330952886107714;0.925604107058189;0.8959737074665322;-0.005145840222045191;-0.0049810133465638135;1.0337922770670724;9.999989740119485;0.8335091389891004;0.0155619916492756;0.015562099817218266;0.8062638813176808;-0.013548000674801573;0.8063796804350655
91.185172;1.0330953765027344;0.925604078793946;0.8959737204479272;-0.005145840192628284;-0.004981013296968681;1.0337923320229856;9.999989313890433;0.8335090993564728;0.015561989515737553;0.01556210175716239;0.8062639662821307;-0.013548000722404216;0.8063796616873525
91.195172;1.0330954667255992;0.9256040594390079;0.8959737312569107;-0.005145840165906366;-0.004981013248417703;1.033792387760461;9.999988846835112;0.8335090611017448;0.015561987359641908;0.015562103640306447;0.8062640532085307;-0.013548000768378136;0.8063796430742171
91.205172;1.033095558989008;0.9256040490418505;0.8959737400707927;-0.005145840142083262;-0.004981013201021544;1.033792443823382;9.99998833575532;0.833509024685637;0.015561985183805343;0.015562105466915555;0.806264141873234;-0.013548000812803418;0.8063796244215184
91.215172;1.0330956531010178;0.9256040477009017;0.895973746997141;-0.005145840121369796;-0.004981013154903123;1.033792499723492;9.99998777719493;0.8335089906191041;0.01556198299075969;0.01556210724025132;0.8062642319537282;-0.013548000855723535;0.806379605642056
91.225172;1.033095748998294;0.9256040555066717;0.8959737521336868;-0.0051458401039134;-0.004981013110181797;1.0337925550524563;9.999987168467078;0.8335089593632582;0.0155619807845739;0.01556210896464571;0.806264323090235;-0.013548000897123422;0.8063795868018754
91.235172;1.0330958466868743;0.9256040725160924;0.8959737555794194;-0.005145840089738366;-0.004981013066944686;1.033792609486749;9.99998650775479;0.8335089312461789;0.015561978570798388;0.015562110643191145;0.8062644149470302;-0.013548000936931275;0.8063795680753768
91.245172;1.0330959462084872;0.9256040987491824;0.8959737573906372;-0.005145840078757249;-0.004981013025244797;1.0337926627094718;9.999985793561876;0.8335089064226195;0.01556197635546192;0.015562112277853335;0.8062645072336883;-0.013548000975058684;0.806379549638579
91.255172;1.0330960476761835;0.925604134175719;0.8959737575273764;-0.005145840070838401;-0.004981012985128918;1.033792714321652;9.99998502413829;0.8335088848631984;0.015561974144685159;0.015562113871030884;0.806264599681872;-0.0135480010114444;0.8063795316298766
91.265172;1.0330961512686683;0.9256041786735499;0.8959737558380715;-0.005145840065867625;-0.004981012946655074;1.0337927638165212;9.999984197295266;0.8335088663916483;0.015561971944916639;0.015562115426010638;0.8062646919718958;-0.01354800104605727;0.8063795141638553
91.275172;1.0330962570983282;0.9256042319739892;0.8959737520549819;-0.005145840063755325;-0.0049810129098826275;1.033792810684993;9.999983310949126;0.8335088507778725;0.01556196976274137;0.015562116945663599;0.8062647836762507;-0.013548001078867881;0.8063794972879663
91.285172;1.0330963651004128;0.9256042936670599;0.8959737458002989;-0.0051458400644061285;-0.004981012874866594;1.0337928545794324;9.999982363756805;0.833508837847999;0.015561967603499566;0.015562118430718842;0.8062648742726787;-0.013548001109841735;0.8063794809257341
91.295172;1.03309647507644;0.9256043632856408;0.8959737366580125;-0.005145840067704232;-0.0049810128416767985;1.0337928953587823;9.99998135554595;0.8335088275129876;0.015561965470495967;0.015562119879496137;0.8062649631961878;-0.013548001138964545;0.806379464861744
91.305172;1.0330965868088076;0.9256044403781984;0.8959737242267267;-0.005145840073529842;-0.00498101281041396;1.0337929329809654;9.999980287658602;0.833508819683301;0.015561963366132858;0.01556212128880422;0.806265049921992;-0.013548001166258072;0.8063794487153148
91.315172;1.0330967001536948;0.9256045244977865;0.89597370809984;-0.005145840081786739;-0.004981012781201377;1.0337929674124455;9.999979162409993;0.8335088142005552;0.015561961293107947;0.015562122653968469;0.8062651340212292;-0.013548001191762006;0.806379431944562
91.325172;1.0330968150623085;0.9256046151210084;0.8959736878909156;-0.005145840092409755;-0.0049810127541723625;1.0337929986594463;9.99997798199046;0.8335088108627073;0.015561959254991342;0.015562123968376083;0.8062652151056164;-0.013548001215497745;0.8063794139329374
91.335172;1.0330969315100818;0.925604711568141;0.8959736633071691;-0.005145840105346135;-0.004981012729466567;1.0337930268336175;9.99997674799568;0.8335088094646643;0.01556195725666537;0.015562125224250604;0.806265292763653;-0.013548001237432938;0.8063793941015156
91.345172;1.0330970494249085;0.9256048129872865;0.895973634216756;-0.005145840120549719;-0.004981012707222284;1.0337930521913912;9.999975461454246;0.8335088098223608;0.015561955304029524;0.015562126414192884;0.8062653665875245;-0.013548001257461759;0.8063793720108012
91.355172;1.0330971686786432;0.9256049183915245;0.8959736007222178;-0.005145840137998537;-0.004981012687558486;1.0337930751502542;9.999974123239268;0.8335088118009977;0.015561953403912419;0.015562127531961142;0.8062654362293806;-0.013548001275417802;0.8063793474385599
91.365172;1.033097289098814;0.9256050267381503;0.8959735631416917;-0.005145840157699214;-0.00498101267054871;1.0337930962612063;9.999972734816545;0.8335088153130698;0.015561951564504371;0.015562128571886154;0.80626550145363;-0.01354800129109634;0.8063793203879839
91.375172;1.0330974104917854;0.9256051370648195;0.8959735218588409;-0.0051458401796742334;-0.004981012656206404;1.033793116124726;9.99997129846691;0.8335088202584618;0.015561949794063095;0.015562129527693086;0.8062655621853355;-0.013548001304258251;0.8063792910025025
91.385172;1.0330975326917426;0.9256052485968689;0.8959734771993865;-0.005145840203956263;-0.004981012644506754;1.0337931353038334;9.999969816734326;0.8335088264416761;0.01556194809878964;0.01556213039201577;0.8062656185089402;-0.01354800131464854;0.8063792594334525
91.395172;1.033097655591873;0.9256053607350653;0.8959734294132671;-0.0051458402305747455;-0.004981012635422242;1.0337931543200525;9.999968291985128;0.8335088335503237;0.01556194648306001;0.015562131157324192;0.8062656705972145;-0.013548001322037043;0.8063792257368899
91.405172;1.0330977791773581;0.9256054729697696;0.8959733786942352;-0.005145840259522152;-0.00498101262894291;1.0337931736803017;9.999966726585043;0.833508841252967;0.01556194495085526;0.015562131817451462;0.8062657186134631;-0.013548001326231785;0.806379189850252
91.415172;1.033097903595335;0.9256055847853322;0.8959733251865454;-0.005145840290739979;-0.004981012625083607;1.033793193826002;9.999965122733968;0.8335088493477171;0.015561943505801965;0.0155621323680239;0.8062657626314255;-0.013548001327065826;0.8063791516474289
91.425172;1.0330980291318355;0.9256056955982435;0.8959732689903183;-0.005145840324135374;-0.004981012623870713;1.0337932150685603;9.999963481629747;0.8335088578253376;0.01556194215072046;0.015562132805806237;0.8062658026047836;-0.013548001324398004;0.8063791110111427
91.435172;1.0330981560416548;0.9256058047696301;0.89597321018407;-0.005145840359586429;-0.004981012625318545;1.0337932376180083;9.999961803315236;0.8335088668041748;0.015561940887469108;0.015562133128148732;0.8062658384199681;-0.013548001318126454;0.8063790678627826
91.445172;1.033098284383338;0.9256059116719129;0.8959731488357485;-0.005145840396933721;-0.004981012629426247;1.0337932616427812;9.999960087133124;0.8335088764404534;0.015561939716444007;0.015562133332714573;0.8062658699919587;-0.013548001308193263;0.8063790221571118
91.455172;1.0330984139805055;0.9256060157675645;0.8959730849647829;-0.005145840435981984;-0.004981012636187254;1.033793287251249;9.999958331351335;0.8335088869197808;0.015561938636833281;0.015562133417403626;0.8062658972985306;-0.013548001294576745;0.8063789738701503
91.465172;1.0330985445036172;0.9256061166569187;0.8959730184981172;-0.005145840476505812;-0.00498101264559538;1.0337933144424665;9.99995653248716;0.8335088985051331;0.015561937648075942;0.015562133380718065;0.8062659203368224;-0.013548001277277255;0.806378922977026
91.475172;1.0330986755394915;0.9256062140664133;0.8959729492972123;-0.005145840518260817;-0.004981012657649982;1.0337933431321857;9.999954685898185;0.833508911574557;0.015561936750730164;0.01556213322147555;0.8062659390788598;-0.013548001256306017;0.8063788694595361
91.485172;1.0330988065872728;0.9256063078012847;0.8959728772109512;-0.005145840560998889;-0.004981012672354719;1.033793373213329;9.999952787291726;0.8335089265953559;0.015561935946054139;0.015562132937020587;0.8062659534787576;-0.01354800123168493;0.806378813366781
91.495172;1.033098937091867;0.9256063976981972;0.8959728020520463;-0.005145840604462615;-0.004981012689709243;1.033793404583798;9.999950833884231;0.8335089439896064;0.015561935234768646;0.015562132522023112;0.8062659635256815;-0.01354800120345442;0.8063787548053306
91.505172;1.0330990665061242;0.9256064836264682;0.8959727235756483;-0.005145840648375124;-0.0049810127096990685;1.0337934371524473;9.99994882503617;0.8335089639863432;0.015561934615911774;0.015562131969667053;0.8062659692892612;-0.013548001171680882;0.8063786938359727
91.515172;1.0330991943083232;0.9256065655451348;0.8959726415466639;-0.0051458406924584695;-0.004981012732284402;1.0337934707906367;9.999946762556794;0.8335089866308063;0.015561934087359137;0.015562131273897821;0.8062659709190536;-0.013548001136462021;0.8063786304336839
91.525172;1.033099320038583;0.9256066435280174;0.8959725557811343;-0.00514584073645742;-0.004981012757402535;1.0337935052714942;9.999944650529768;0.8335090118999864;0.015561933647502647;0.015562130430823351;0.8062659686133804;-0.013548001097930779;0.8063785645373073
91.535172;1.0330994433322265;0.9256067177206637;0.895972466113926;-0.005145840780137194;-0.004981012784999789;1.0337935402984322;9.99994249482723;0.8335090397522269;0.015561933295343075;0.015562129438945062;0.8062659625860947;-0.013548001056247929;0.8063784961340303
91.545172;1.033099563880851;0.9256067882658235;0.8959723723498846;-0.005145840823270335;-0.004981012815066027;1.0337935755461927;9.999940302798453;0.8335090701229204;0.015561933028927114;0.015562128298419497;0.8062659530578125;-0.013548001011582182;0.8063784253498385
91.555172;1.0330996814194555;0.9256068552178491;0.8959722742156719;-0.00514584086563637;-0.004981012847624888;1.0337936106259298;9.9999380830961;0.8335091029346894;0.015561932844777073;0.015562127009982149;0.8062659402562352;-0.01354800096409838;0.80637835247406
91.565172;1.0330997958011998;0.9256069185141007;0.8959721713855316;-0.005145840907024728;-0.004981012882691311;1.0337936450500782;9.999935845139033;0.8335091380888394;0.015561932738537832;0.015562125574780263;0.8062659243810871;-0.013548000913960235;0.8063782779066347
91.575172;1.0330999070757423;0.9256069780705524;0.8959720636026595;-0.0051458409472335325;-0.0049810129202466445;1.0337936782704484;9.999933598235632;0.8335091754400825;0.015561932705208704;0.015562123994876463;0.8062659055845551;-0.013548000861329632;0.8063782020664909
91.585172;1.033100015485262;0.9256070338850041;0.8959719507681825;-0.0051458409860779064;-0.0049810129602425295;1.0337937097445218;9.999931350953531;0.8335092147912377;0.015561932738728183;0.015562122273235298;0.8062658840239059;-0.01354800080636272;0.8063781252866364
91.595172;1.033100121386952;0.9256070859844555;0.8959718329575803;-0.005145841023400973;-0.004981013002616067;1.033793738978918;9.999929110911758;0.8335092558809133;0.015561932831463239;0.015562120413196177;0.8062658598957712;-0.013548000749211177;0.8063780477737787
91.605172;1.0331002251638852;0.9256071343227362;0.8959717104164484;-0.00514584105907933;-0.004981013047300789;1.0337937655519118;9.999926884970833;0.833509298371415;0.015561932974420553;0.015562118417876669;0.806265833396368;-0.013548000690007703;0.8063779696706966
91.615172;1.0331003271301173;0.9256071788073048;0.8959715835125939;-0.005145841093037504;-0.004981013094222932;1.0337937890775981;9.999924679812413;0.8335093418866888;0.015561933158637565;0.015562116289341916;0.8062658046853417;-0.013548000628845208;0.806377891140239
91.625172;1.0331004274728504;0.9256072193403327;0.8959714526573336;-0.005145841125262881;-0.004981013143285823;1.0337938090999805;9.999922502391904;0.8335093860433609;0.015561933376282911;0.015562114028094815;0.8062657738793392;-0.013548000565795703;0.8063778124081055
91.635172;1.0331005262747583;0.9256072557661582;0.895971318272245;-0.00514584115579926;-0.004981013194357115;1.0337938249937433;9.999920360082283;0.833509430441032;0.015561933620182452;0.01556211163431546;0.8062657410457197;-0.013548000500947035;0.806377733771253
91.645172;1.0331006235290099;0.9256072878859022;0.8959711808062972;-0.005145841184740323;-0.00498101324728088;1.0337938359867618;9.999918260534471;0.8335094747044542;0.015561933883132338;0.015562109110281077;0.8062657062281139;-0.013548000434403431;0.8063776555777554
91.655172;1.0331007191139245;0.9256073155843069;0.8959710407433911;-0.00514584121223122;-0.004981013301904145;1.033793841362037;9.999916211052678;0.8335095185686371;0.015561934158366346;0.015562106461765429;0.8062656695196357;-0.013548000366268215;0.8063775781732286
91.665172;1.0331008127886663;0.9256073389145252;0.8959708985535539;-0.005145841238428938;-0.004981013358079599;1.0337938406550669;9.999914218057759;0.833509561902431;0.015561934440188064;0.01556210369725027;0.8062656311159704;-0.0135480002966548;0.8063775018346406
91.675172;1.0331009042547845;0.92560735809798;0.8959707546317882;-0.0051458412634450435;-0.004981013415652951;1.0337938336516381;9.999912287002749;0.8335096046758332;0.015561934723253082;0.01556210082523731;0.8062655913089651;-0.013548000225719831;0.8063774267613708
91.685172;1.0331009932704973;0.9256073734992047;0.8959706092854995;-0.00514584128735705;-0.004981013474464384;1.033793820305333;9.999910422291578;0.8335096469301678;0.015561935000815933;0.015562097851622604;0.806265550439197;-0.013548000153672624;0.8063773531285529
91.695172;1.0331010796939646;0.9256073855894681;0.8959704627319149;-0.005145841310257976;-0.004981013534358508;1.033793800702092;9.999908627305754;0.8335096887430359;0.015561935264549126;0.015562094778915032;0.8062655088303523;-0.013548000080749124;0.8063772811204424
91.705172;1.0331011634107774;0.9256073948882657;0.8959703151096106;-0.00514584133226167;-0.0049810135951901535;1.0337937750122406;9.999906904596815;0.8335097301821957;0.015561935507023904;0.015562091606658805;0.8062654667580684;-0.01354800000719503;0.8063772109335356
91.715172;1.033101244270674;0.9256074019117597;0.8959701665631962;-0.005145841353468911;-0.004981013656818362;1.033793743414863;9.99990525580519;0.8335097713117082;0.015561935723346595;0.015562088332270747;0.8062654244747308;-0.013547999933279814;0.8063771427761327
91.725172;1.0331013220956022;0.925607407154924;0.8959700173332701;-0.005145841373941638;-0.004981013719089096;1.0337937060644184;9.999903681628943;0.8335098122314301;0.015561935909874683;0.015562084952358694;0.8062653822387699;-0.013547999859312947;0.80637707685238
91.735172;1.033101396729803;0.925607411095525;0.8959698677611173;-0.0051458413937067226;-0.004981013781831253;1.033793663127525;9.999902182167554;0.8335098530019598;0.01556193606328174;0.015562081464213008;0.8062653403284055;-0.013547999785641853;0.8063770133183422
91.745172;1.0331014680894544;0.925607414206208;0.8959697182432985;-0.005145841412766602;-0.004981013844873193;1.0337936148459066;9.999900757093986;0.8335098934949048;0.015561936181972626;0.015562077867139602;0.8062652990512874;-0.013547999712628652;0.8063769522275057
91.755172;1.0331015361524165;0.9256074169497994;0.8959695692219757;-0.005145841431091326;-0.004981013908058365;1.0337935615905038;9.999899405438343;0.8335099334019035;0.015561936267616682;0.015562074162800803;0.8062652587251068;-0.013547999640614672;0.8063768935360502
91.765172;1.0331016008963434;0.9256074197533669;0.8959694212127983;-0.005145841448607877;-0.004981013971256316;1.0337935038698016;9.999898125513266;0.833509972391764;0.015561936325232582;0.015562070354402265;0.8062652195993151;-0.013547999569904316;0.8063768371890512
91.775172;1.0331016622547695;0.9256074230141432;0.8959692747845767;-0.005145841465211076;-0.004981014034371013;1.0337934422539543;9.999896915202193;0.833510010210677;0.01556193636237958;0.015562066446138561;0.8062651817475648;-0.013547999500778183;0.8063767831939872
91.785172;1.0331017201328356;0.9256074271098181;0.8959691305070719;-0.005145841480794971;-0.004981014097330389;1.033793377323784;9.99989577197587;0.8335100466870605;0.015561936387999893;0.0155620624429129;0.8062651450199522;-0.013547999433504553;0.8063767316005549
91.795172;1.033101774473248;0.9256074323485778;0.895968988939448;-0.005145841495282884;-0.004981014160059469;1.0337933097021539;9.999894692533887;0.8335100816970937;0.015561936410953978;0.015562058349408017;0.8062651091116704;-0.01354799936832921;0.8063766823906288
91.805172;1.0331018253146518;0.9256074389353547;0.8959688506177025;-0.005145841508645588;-0.004981014222473599;1.0337932400178216;9.99989367264479;0.8335101150912502;0.015561936438181795;0.01556205416941109;0.8062650737041716;-0.013547999305449993;0.8063766353483826
91.815172;1.0331018727957173;0.9256074469702865;0.8959687160026866;-0.005145841520917496;-0.004981014284496091;1.033793168840875;9.999892707177615;0.8335101466098899;0.015561936473133114;0.015562049906468296;0.8062650385658702;-0.013547999244994582;0.8063765900360145
91.825172;1.033101917100623;0.9256074564146616;0.8959685854196819;-0.005145841532195194;-0.004981014346054704;1.0337930967327948;9.999891790605623;0.8335101758623915;0.015561936515459902;0.015562045564998435;0.806265003558336;-0.013547999187021601;0.8063765459104656
91.835172;1.0331019583762553;0.9256074671335897;0.8959684590503066;-0.005145841542591606;-0.0049810144070518945;1.033793024273683;9.999890918296703;0.8335102023984176;0.015561936562355692;0.015562041150732097;0.8062649686388506;-0.01354799913154573;0.8063765024502121
91.845172;1.0331019966715753;0.925607479065565;0.8959683370184157;-0.005145841552172683;-0.004981014467356947;1.0337929519941855;9.999890087607753;0.8335102257913727;0.015561936611127846;0.015562036670545395;0.8062649338857311;-0.013547999078565954;0.8063764592134062
91.855172;1.0331020319202997;0.9256074922984883;0.8959682194763828;-0.005145841560933453;-0.004981014526829338;1.033792880382153;9.999889297797314;0.8335102456288538;0.01556193666125144;0.01556203213152601;0.8062648994323433;-0.013547999028076348;0.8063764158589737
91.865172;1.0331020639483937;0.9256075069277644;0.8959681065667437;-0.005145841568822992;-0.004981014585332077;1.033792809970332;9.999888549157982;0.8335102614490206;0.015561936714061262;0.015562027539384671;0.8062648653374186;-0.013547998980057145;0.806376372151936
91.875172;1.0331020924845868;0.9256075229028228;0.8959679983249842;-0.005145841575778668;-0.004981014642727527;1.0337927413541552;9.999887842338289;0.8335102727403579;0.01556193677053653;0.015562022898167601;0.806264831536836;-0.013547998934465422;0.8063763279594343
91.885172;1.0331021172066217;0.9256075400490833;0.8959678946564202;-0.005145841581742957;-0.004981014698886073;1.0337926751367;9.999887178210876;0.8335102790052445;0.015561936829879552;0.015562018211731688;0.8062647979099785;-0.01354799889124448;0.8063762832087531
91.895172;1.0331021378475604;0.9256075581552243;0.8959677953902414;-0.0051458415866720685;-0.004981014753697984;1.03379261188377;9.999886558034794;0.8335102798041509;0.015561936890386305;0.015562013484748703;0.8062647643687715;-0.013547998850340717;0.8063762378001101
91.905172;1.0331021542875496;0.9256075769786527;0.8959677003477506;-0.00514584159055253;-0.004981014807058428;1.0337925521498388;9.999885983530273;0.8335102747628313;0.015561936950561331;0.015562008722935384;0.8062647308736158;-0.013547998811711344;0.8063761915618004
91.915172;1.0331021665891646;0.9256075962126042;0.8959676093594832;-0.005145841593403314;-0.004981014858842553;1.0337924965704943;9.999885456751983;0.8335102635822992;0.01556193700899512;0.01556200393330471;0.8062646974069951;-0.013547998775338757;0.8063761442748587
91.925172;1.0331021750032199;0.9256076154862265;0.8959675222441453;-0.005145841595234518;-0.004981014908904147;1.033792445869994;9.999884980101154;0.8335102460752354;0.015561937064333833;0.015561999123698744;0.8062646639828782;-0.013547998741253089;0.8063760956924001
91.935172;1.0331021799068845;0.9256076343908732;0.895967438845186;-0.005145841596002209;-0.004981014957099185;1.0337924007471109;9.99988455654791;0.8335102222153445;0.015561937115456823;0.015561994301779939;0.8062646306890232;-0.013547998709526566;0.8063760455593691
91.945172;1.0331021816434993;0.9256076525189064;0.8959673590872004;-0.005145841595612821;-0.004981015003311272;1.0337923617948515;9.999884189467233;0.8335101921501272;0.015561937160952706;0.015561989474413077;0.8062645977060308;-0.013547998680237821;0.8063759936746302
91.955172;1.0331021803534584;0.9256076694894493;0.8959672829170146;-0.005145841593970621;-0.004981015047461263;1.0337923294860907;9.999883881895212;0.8335101561694702;0.015561937198483713;0.01556198464779561;0.8062645652762135;-0.013547998653442864;0.8063759399417282
91.965172;1.0331021759085621;0.9256076849532586;0.8959672101756029;-0.005145841591030716;-0.004981015089508389;1.033792304208601;9.999883635733788;0.8335101146697654;0.015561937225102865;0.015561979828697808;0.8062645336740795;-0.013547998629165699;0.8063758843671928
91.975172;1.0331021679720886;0.9256076985895223;0.8959671405741225;-0.0051458415868223;-0.004981015129457661;1.0337922863677953;9.999883451363763;0.8335100681187824;0.015561937238358458;0.01556197502605116;0.8062645032083671;-0.013547998607403671;0.806375827019938
91.985172;1.0331021561301312;0.9256077100824723;0.8959670737982733;-0.005145841581433882;-0.004981015167373268;1.0337922764688898;9.999883327468794;0.8335100170264279;0.015561937236247153;0.015561970250930661;0.8062644742058976;-0.013547998588142693;0.806375767948546
91.995172;1.03310213999406;0.9256077191489016;0.8959670096258046;-0.005145841574980191;-0.004981015203388247;1.033792275104737;9.999883260704667;0.8335099619381654;0.015561937215872455;0.015561965514952413;0.8062644469465534;-0.01354799857137236;0.806375707095255
92.005172;1.033102119183598;0.9256077256686697;0.8959669479684927;-0.005145841567568845;-0.004981015237693143;1.033792282868898;9.999883245772825;0.8335099034257232;0.015561937173180503;0.015561960829239373;0.8062644215924679;-0.013547998557094444;0.8063756442822153
92.015172;1.033102093262079;0.9256077297710016;0.8959668888314299;-0.005145841559290489;-0.004981015270495529;1.0337923002729845;9.999883276372934;0.8335098420586997;0.015561937103298062;0.015561956204813586;0.8062643981782966;-0.013547998545320562;0.806375579280216
92.025172;1.0331020617514037;0.9256077318005568;0.8959668322668869;-0.0051458415502345445;-0.004981015301979435;1.033792327747734;9.999883346380695;0.8335097783959976;0.015561936999526866;0.015561951653162698;0.8062643766465319;-0.013547998536054793;0.8063755118810404
92.035172;1.033102024156453;0.92560773227843;0.8959667783683022;-0.00514584154049257;-0.004981015332297732;1.0337923656626786;9.999883450675291;0.8335097129825456;0.015561936852360386;0.015561947185268502;0.8062643568632365;-0.01354799852927416;0.8063754419198492
92.045172;1.0331019799143901;0.925607731877991;0.895966727252899;-0.005145841530147631;-0.004981015361590306;1.0337924143030743;9.999883585764918;0.8335096462817283;0.015561936650590552;0.01556194280955037;0.8062643386464864;-0.01354799852493186;0.8063753693197258
92.055172;1.0331019283689284;0.9256077313573526;0.8959666790030824;-0.0051458415192680235;-0.004981015390002824;1.0337924738637043;9.999883750250937;0.8335095786023694;0.015561936383561478;0.015561938530795114;0.8062643218703742;-0.013547998522985978;0.8063752941486695
92.065172;1.0331018688424174;0.925607731480553;0.8959666336159114;-0.005145841507890532;-0.0049810154177012044;1.033792544453205;9.999883944521335;0.8335095101304729;0.015561936042162878;0.015561934350317526;0.806264306581762;-0.013547998523421147;0.8063752165625933
92.075172;1.0331018007346182;0.9256077329631581;0.8959665910279118;-0.005145841496011481;-0.004981015444880986;1.0337926260767363;9.999884169344545;0.8335094410050261;0.015561935617906562;0.015561930267029551;0.8062642930208548;-0.01354799852623426;0.8063751366639966
92.085172;1.0331017235689002;0.9256077364181403;0.89596655118891;-0.005145841483623812;-0.004981015471757171;1.0337927186207236;9.99988442438892;0.8335093713076787;0.015561935102057882;0.015561926279237756;0.8062642815507339;-0.013547998531410095;0.8063750544149731
92.095172;1.0331016369591641;0.9256077423246267;0.8959665140793155;-0.005145841470767692;-0.0049810154985470995;1.0337928218443364;9.999884708028416;0.8335093009939353;0.015561934486524471;0.015561922385761533;0.8062642725538869;-0.013547998538927297;0.8063749696794357
92.105172;1.0331015405359596;0.9256077511036522;0.8959664796716343;-0.005145841457538259;-0.0049810155254765495;1.0337929353956405;9.999885018383054;0.8335092298939996;0.015561933765066083;0.01556191858636287;0.8062642663173943;-0.013547998548773739;0.8063748823186061
92.115172;1.0331014339533549;0.92560776321076;0.8959664479322477;-0.0051458414440630155;-0.004981015552797712;1.0337930588524522;9.999885354259769;0.8335091577714624;0.015561932933389342;0.015561914882169224;0.806264262977794;-0.013547998560935472;0.8063747921998059
92.125172;1.0331013170203203;0.925607779075856;0.89596641884786;-0.005145841430485576;-0.004981015580783095;1.0337931917509153;9.999885715076575;0.8335090843412553;0.01556193198923634;0.015561911275116648;0.8062642625639734;-0.013547998575368541;0.8063746991900869
92.135172;1.0331011897739666;0.9256077989987717;0.8959663924119098;-0.005145841416952162;-0.004981015609690324;1.033793333612157;9.999886100504941;0.8335090092773014;0.015561930932478868;0.015561907767111518;0.8062642650507408;-0.013547998591965276;0.8063746032198633
92.145172;1.0331010523630895;0.9256078231293386;0.8959663686216409;-0.005145841403599222;-0.004981015639730795;1.0337934839564864;9.999886510681238;0.833508932280547;0.015561929764297397;0.015561904360656544;0.8062642704055493;-0.013547998610533456;0.8063745042855058
92.155172;1.0331009049107882;0.9256078514439038;0.8959663474996439;-0.005145841390543526;-0.004981015671072162;1.0337936422550171;9.999886946446003;0.8335088531610675;0.015561928486777628;0.015561901059814387;0.8062642786500209;-0.013547998630829401;0.8063744023853914
92.165172;1.0331007475340361;0.9256078837222473;0.895966329063951;-0.005145841377861553;-0.004981015703862858;1.033793807847397;9.999887409341994;0.8335087718547486;0.01556192710342882;0.015561897870178499;0.8062642898785298;-0.013547998652622177;0.8063742975024094
92.175172;1.0331005804984348;0.9256079196131445;0.8959663132890509;-0.0051458413655766895;-0.004981015738245531;1.0337939799096092;9.999887901752363;0.8335086883710551;0.015561925618828768;0.015561894798530106;0.8062643042211864;-0.01354799867572574;0.806374189581699
92.185172;1.0331004043691003;0.925607958743819;0.8959663001557794;-0.005145841353677667;-0.004981015774358648;1.0337941574810268;9.999888427000052;0.8335086027201144;0.015561924037408132;0.015561891852406157;0.8062643217633697;-0.013547998700000924;0.8063740784668133
92.195172;1.0331002200254842;0.9256080007867086;0.8959662897433662;-0.005145841342149044;-0.004981015812349963;1.0337943394998923;9.99988898874718;0.8335085148975911;0.015561922363322265;0.015561889039159922;0.8062643424443623;-0.013547998725352518;0.8063739638637447
92.205172;1.0331000285609486;0.9256080454756005;0.8959662822356267;-0.005145841330980277;-0.004981015852403226;1.033794524850265;9.999889589485681;0.8335084249559888;0.015561920601356466;0.015561886364791834;0.8062643660295341;-0.013547998751716637;0.8063738453723104
92.215172;1.0330998311357613;0.9256080926309013;0.8959662778392772;-0.0051458413201542355;-0.004981015894752294;1.0337947124392877;9.999890229520561;0.8335083330507587;0.01556191875668208;0.015561883833207052;0.8062643921769765;-0.013547998779045075;0.8063737226177189
92.225172;1.0330996288322227;0.9256081421704137;0.8959662767375032;-0.005145841309640346;-0.004981015939657554;1.0337949012537964;9.9998909075838;0.8335082393727009;0.015561916833481121;0.0155618814463644;0.8062644205047044;-0.013547998807309895;0.8063735954287479
92.235172;1.033099422623132;0.925608194023296;0.8959662791043969;-0.005145841299385333;-0.004981015987353956;1.0337950903752247;9.999891621937168;0.8335081440613186;0.01556191483459778;0.01556187920461583;0.8062644506162816;-0.013547998836519543;0.8063734638887424
92.245172;1.0330992134345296;0.9256082480742691;0.8959662851063024;-0.005145841289298202;-0.004981016038014921;1.0337952790244207;9.999892371083062;0.8335080472077251;0.015561912762237624;0.015561877105910255;0.8062644821022955;-0.013547998866720859;0.8063733282485732
92.255172;1.0330990021517927;0.9256083042617635;0.8959662948709883;-0.005145841279253846;-0.004981016091767347;1.0337954666381073;9.999893154437238;0.8335079488905698;0.01556191061878709;0.015561875144483688;0.8062645145243181;-0.013547998897984527;0.8063731888504342
92.265172;1.0330987895714792;0.9256083626597996;0.8959663084737878;-0.005145841269108213;-0.004981016148735582;1.0337956528990349;9.99989397261867;0.8335078491817084;0.015561908408043645;0.015561873310956533;0.8062645474220941;-0.01354799893038613;0.8063730460949801
92.275172;1.0330985763904517;0.9256084234170167;0.8959663259630315;-0.0051458412587100395;-0.004981016209050334;1.0337958376979426;9.99989482686908;0.8335077481691417;0.015561906136044145;0.015561871594151701;0.8062645803573651;-0.013547998963993472;0.8063729004143206
92.285172;1.0330983632478854;0.9256084866859717;0.8959663473349617;-0.005145841247907204;-0.004981016272815276;1.0337960210631636;9.9998957180716;0.833507645976892;0.015561903810654351;0.015561869983242885;0.8062646129422834;-0.013547998998854567;0.806372752266572
92.295172;1.0330981507521237;0.9256085526590174;0.8959663724197822;-0.005145841236547588;-0.004981016340090614;1.0337962030959003;9.999896646168414;0.8335075427140366;0.015561901441330538;0.015561868469233209;0.8062646448647742;-0.01354799903498731;0.8063726021793596
92.305172;1.0330979394327695;0.9256086216246551;0.8959664008413895;-0.005145841224500809;-0.004981016410907228;1.033796383915908;9.99989761043213;0.8335074384120357;0.015561899039424364;0.015561867045793624;0.8062646759211229;-0.01354799907238703;0.8063724507804423
92.315172;1.0330977297266304;0.9256086939363404;0.8959664321320949;-0.005145841211701633;-0.004981016485272815;1.0337965636256272;9.99989861026911;0.8335073330101287;0.015561896617845954;0.015561865709515184;0.8062647059963397;-0.01354799911104636;0.8063722987264462
92.325172;1.0330975220615257;0.9256087699363831;0.8959664658587249;-0.0051458411981574305;-0.004981016563164347;1.0337967422440246;9.999899645731603;0.8335072263513716;0.015561894190234368;0.015561864459236987;0.806264735005331;-0.013547999150976672;0.8063721466310838
92.335172;1.0330973168550919;0.9256088499066711;0.8959665016955554;-0.005145841183895521;-0.004981016644526139;1.033796919548468;9.999900717534882;0.833507118178526;0.015561891770372226;0.015561863293921872;0.8062647628485331;-0.013547999192219358;0.8063719950942668
92.345172;1.0330971143567678;0.9256089340521342;0.8959665394645048;-0.005145841168913165;-0.00498101672927309;1.0337970949980013;9.999901827085951;0.8335070081945084;0.015561889372402386;0.015561862210332246;0.8062647893908573;-0.013547999234828616;0.8063718447214255
92.355172;1.033096914521911;0.9256090225045028;0.8959665790850397;-0.005145841153188331;-0.004981016817300151;1.0337972679286336;9.999902976395996;0.8335068962090839;0.015561887011723358;0.015561861203290553;0.8062648144671691;-0.013547999278838228;0.8063716960890696
92.365172;1.0330967170352157;0.9256091153355681;0.8959666204713399;-0.005145841136717413;-0.004981016908499453;1.0337974378465575;9.999904167266472;0.8335067822348113;0.015561884705481888;0.01556186026775807;0.8062648378807441;-0.01354799932424072;0.8063715497286857
92.375172;1.0330965214169336;0.9256092125883548;0.8959666634811522;-0.005145841119529093;-0.004981017002766766;1.0337976045344877;9.999905400153853;0.8335066664264394;0.015561882471897099;0.015561859399322444;0.8062648593682685;-0.01354799937098109;0.806371406113358
92.385172;1.0330963271244669;0.9256093143142167;0.8959667079150858;-0.005145841101676566;-0.004981017099991618;1.0337977679718453;9.99990667354187;0.8335065489775407;0.015561880328090196;0.015561858592660705;0.8062648785767793;-0.013547999418961863;0.8063712656358263
92.395172;1.0330961335868543;0.9256094205797682;0.895966753547839;-0.005145841083229866;-0.0049810172000404745;1.0337979282174623;9.999907984231912;0.8335064300953838;0.01556187828778046;0.015561857839862836;0.8062648950615507;-0.013547999468063232;0.8063711286426288
92.405172;1.0330959401515742;0.925609531476079;0.8959668001580875;-0.005145841064285;-0.004981017302737987;1.033798085324607;9.999909328792334;0.8335063100171973;0.01556187636115148;0.01556185713035558;0.8062649082738819;-0.0135479995181571;0.8063709954963882
92.415172;1.033095746054847;0.9256096471667206;0.8959668475038163;-0.005145841044973946;-0.004981017407859171;1.0337982393199512;9.999910705336625;0.8335061889995449;0.015561874556362758;0.01556185645323073;0.806264917567839;-0.013547999569108975;0.8063708665381569
92.425172;1.0330955505171469;0.9256097679091304;0.895966895274754;-0.005145841025455273;-0.004981017515146243;1.0337983902069663;9.999912114038331;0.8335060672778294;0.015561872880676612;0.01556185579989436;0.8062649222491662;-0.013547999620798267;0.8063707419709358
92.435172;1.033095352854221;0.9256098939776143;0.8959669430927568;-0.005145841005911832;-0.00498101762434187;1.0337985379367653;9.999913556035898;0.8335059450445736;0.015561871340529124;0.015561855163933215;0.806264921618262;-0.013547999673150528;0.8063706218334361
92.445172;1.033095152486204;0.9256100255363184;0.8959669905785603;-0.005145840986553405;-0.004981017735213452;1.0337986824065237;9.999915031500622;0.8335058224929314;0.01556186994085257;0.01556185453908234;0.8062649149970337;-0.013547999726145978;0.8063705060839074
92.455172;1.0330949488993515;0.9256101625892811;0.8959670374100648;-0.00514584096759411;-0.004981017847557595;1.0337988234928637;9.999916537863783;0.833505699874767;0.015561868684405287;0.015561853918819098;0.8062649017768818;-0.01354799977979997;0.8063703946721608
92.465172;1.0330947416561482;0.9256103050438417;0.895967083297542;-0.005145840949229378;-0.004981017961186706;1.0337989610498044;9.999918069610338;0.8335055774639664;0.015561867571650272;0.015561853298316273;0.8062648814736039;-0.013547999834129774;0.8063702875659846
92.475172;1.0330945304767771;0.9256104527447176;0.8959671279482666;-0.005145840931631328;-0.004981018075904045;1.033799094899725;9.99991962016344;0.8335054554589926;0.015561866601361387;0.015561852676240369;0.8062648537817628;-0.013547999889124411;0.8063701847644174
92.485172;1.0330943152786405;0.9256106054104387;0.8959671710897849;-0.0051458409149521735;-0.0049810181914923595;1.0337992248639678;9.9999211839158;0.8335053339514421;0.015561865771918336;0.015561852054793547;0.8062648186337495;-0.013547999944739868;0.8063700863200602
92.495172;1.03309409610164;0.9256107626495134;0.8959672124607402;-0.005145840899346175;-0.004981018307719058;1.0337993508449501;9.999922756424597;0.8335052129418078;0.015561865081860903;0.01556185143917465;0.8062647761935664;-0.013548000000914865;0.8063699923944639
92.505172;1.0330938730385537;0.9256109240860864;0.8959672517346178;-0.005145840884991825;-0.004981018424333567;1.0337994729412028;9.9999243336104;0.8335050923604147;0.015561864528402275;0.015561850837581388;0.8062647267519985;-0.013548000057578767;0.806369903276569
92.515172;1.0330936462211706;0.9256110893796172;0.8959672884967964;-0.0051458408720762945;-0.004981018541068561;1.033799591485009;9.999925911450049;0.8335049721626328;0.015561864106079711;0.015561850260234726;0.8062646706307627;-0.013548000114644819;0.8063698192783252
92.525172;1.0330934158087577;0.9256112581465924;0.8959673223190238;-0.005145840860767082;-0.004981018657655051;1.03379970696638;9.999927485942491;0.8335048524552006;0.015561863808222097;0.015561849716273349;0.8062646081760328;-0.013548000171996494;0.8063697405888439
92.535172;1.0330931820127742;0.9256114299379301;0.8959673528356931;-0.005145840851216276;-0.004981018773822243;1.0337998199395217;9.999929052762333;0.8335047335058681;0.015561863629620325;0.015561849211423433;0.8062645397713448;-0.013548000229485163;0.8063696671921421
92.545172;1.03309294516131;0.9256116042208289;0.8959673797559233;-0.005145840843581342;-0.004981018889293752;1.033799930948648;9.999930606882163;0.8335046156586263;0.015561863566963239;0.015561848749126606;0.8062644658216257;-0.013548000286945744;0.8063695988817597
92.555172;1.0330927057321078;0.9256117803276274;0.8959674028731803;-0.005145840838015461;-0.004981019003810074;1.0338000404661285;9.999932143026973;0.8335044993081143;0.01556186361684309;0.015561848332798956;0.8062643867541396;-0.013548000344198344;0.8063695353744764
92.565172;1.033092464374706;0.9256119574444968;0.895967422106859;-0.005145840834633757;-0.004981019117140704;1.033800148825297;9.99993365708357;0.833504384961872;0.015561863774244143;0.01556184796584537;0.8062643030207564;-0.013548000401040317;0.8063694764167629
92.575172;1.033092221942411;0.9256121346455696;0.8959674374441334;-0.0051458408335064215;-0.004981019229060855;1.033800256109276;9.999935147394329;0.8335042732811675;0.015561864032612121;0.015561847649864851;0.8062642150705136;-0.013548000457268268;0.8063694217718305
92.585172;1.0330919794586673;0.9256123109858502;0.8959674487548618;-0.005145840834682675;-0.004981019339340982;1.0338003620808043;9.999936615420054;0.8335041650359237;0.015561864384142508;0.015561847383619988;0.8062641233376271;-0.013548000512716731;0.8063693711684814
92.595172;1.0330917380194684;0.9256124856493624;0.8959674556995709;-0.005145840838207082;-0.004981019447775584;1.0338004662766318;9.999938065763422;0.8335040609946971;0.01556186482023741;0.015561847163983018;0.8062640282476874;-0.013548000567274069;0.8063693243093981
92.605172;1.033091498704883;0.9256126580477326;0.8959674578473772;-0.0051458408441175975;-0.004981019554207927;1.0338005681713875;9.99993950531183;0.8335039618119657;0.015561865332503184;0.015561846988073828;0.806263930205596;-0.013548000620860656;0.8063692808765907
92.615172;1.0330912625239528;0.9256128278034913;0.8959674548805944;-0.0051458408524362054;-0.004981019658523953;1.0338006672669287;9.999940942351428;0.8335038679962297;0.01556186591327071;0.015561846854621766;0.8062638295871531;-0.013548000673396742;0.8063692405268273
92.625172;1.0330910303886787;0.9256129946471913;0.8959674467267499;-0.005145840863161458;-0.004981019760637131;1.0338007631599926;9.999942386472439;0.8335037799450695;0.01556186655487447;0.015561846762786997;0.806263726738945;-0.01354800072480057;0.8063692029418029
92.635172;1.0330908030726422;0.9256131583133822;0.8959674335363559;-0.005145840876273413;-0.0049810198604764815;1.0338008556050557;9.999943848219603;0.8335036979447503;0.015561867248408653;0.015561846709562918;0.8062636219353756;-0.013548000775002029;0.8063691678913643
92.645172;1.0330905811417117;0.9256133185438226;0.8959674155575162;-0.005145840891751448;-0.004981019957988136;1.03380094448073;9.999945338112767;0.8335036221381458;0.015561867982972384;0.01556184668952987;0.8062635153102629;-0.013548000823945512;0.8063691352436961
92.655172;1.0330903649482286;0.9256134751585293;0.8959673930129743;-0.005145840909586743;-0.004981020053155278;1.033801029725063;9.999946865851026;0.8335035525399644;0.015561868745504259;0.015561846697676818;0.8062634068783286;-0.013548000871594586;0.8063691049278562
92.665172;1.033090154692822;0.925613628031739;0.8959673660119915;-0.0051458409297829915;-0.0049810201459983255;1.033801111353688;9.999948439360773;0.8335034891055502;0.015561869521248115;0.015561846731740048;0.8062632966732075;-0.013548000917935435;0.8063690769052034
92.675172;1.033089950450263;0.9256137770012104;0.8959673345251286;-0.005145840952364665;-0.004981020236537807;1.0338011894826578;9.99995006394815;0.8335034318039749;0.015561870295007052;0.015561846792056088;0.806263184842285;-0.013548000962971403;0.8063690511754846
92.685172;1.0330897521806803;0.9256139218788648;0.8959672984461325;-0.005145840977386875;-0.004981020324760439;1.0338012642715;9.999951742498231;0.8335033806346962;0.015561871052719273;0.015561846879963403;0.8062630715976384;-0.013548001006726764;0.8063690277710961
92.695172;1.0330895597814864;0.9256140625520214;0.8959672576815731;-0.005145841004923257;-0.004981020410611921;1.033801335872824;9.999953475925636;0.8335033355805471;0.015561871782385543;0.015561846996249388;0.8062629571218669;-0.01354800104925161;0.8063690067308207
92.705172;1.0330893730900215;0.9256141990494783;0.8959672122159689;-0.005145841035045756;-0.004981020494004929;1.0338014044648236;9.999955263036245;0.8335032965729613;0.01556187247429799;0.015561847141111125;0.8062628415260484;-0.013548001090607874;0.8063689880655375
92.715172;1.0330891917935214;0.9256143315414985;0.8959671621630616;-0.005145841067807755;-0.004981020574842527;1.0338014703328564;9.999957100293669;0.8335032634995329;0.015561873121499472;0.015561847315545902;0.8062627248922273;-0.013548001130852385;0.8063689716917932
92.725172;1.0330890154186536;0.9256144602740789;0.8959671077893551;-0.005145841103231629;-0.004981020653058099;1.033801533928722;9.999958982371718;0.8335032362167892;0.015561873719816486;0.015561847521693657;0.8062626073815818;-0.013548001170031326;0.8063689573950885
92.735172;1.033088843500202;0.925614585430485;0.8959670494688421;-0.005145841141328262;-0.0049810207286404345;1.0338015958349387;9.999960903578382;0.8335032145648981;0.015561874266561103;0.015561847761776708;0.8062624892760404;-0.013548001208173953;0.8063689448990135
92.745172;1.0330886757044087;0.925614706998024;0.8959669875737188;-0.0051458411821347725;-0.0049810208016137095;1.0338016566354966;9.99996285872289;0.8335031983942435;0.015561874759568233;0.015561848038027784;0.806262370905475;-0.013548001245281119;0.806368933966086
92.755172;1.0330885117571633;0.9256148247499469;0.8959669224049189;-0.005145841225720223;-0.004981020871991947;1.0338017168021563;9.999964842548616;0.8335031875814671;0.015561875197975455;0.015561848353606052;0.8062622525939034;-0.01354800128132387;0.8063689244434747
92.765172;1.033088351368346;0.9256149383514939;0.8959668542534733;-0.005145841272154842;-0.004981020939743495;1.0338017767017122;9.999966848904156;0.8335031819972626;0.015561875583285412;0.015561848712874474;0.8062621346837758;-0.013548001316256764;0.8063689162589276
92.775172;1.0330881942841652;0.9256150474698778;0.895966783464611;-0.005145841321468192;-0.004981021004783036;1.0338018366942539;9.999968870849571;0.8335031814478862;0.015561875919293778;0.015561849120861952;0.8062620175585836;-0.013548001350030982;0.8063689093751826
92.785172;1.0330880403660678;0.9256151517902643;0.8959667103866981;-0.005145841373632441;-0.004981021067005124;1.033801897173917;9.999970901572924;0.8335031856700243;0.015561876211135871;0.01556184958192739;0.8062619015987427;-0.013548001382599201;0.8063689037119699
92.795172;1.0330878896031368;0.9256152509793448;0.895966635340897;-0.005145841428574656;-0.00498102112633745;1.033801958504224;9.999972935092583;0.8335031943883319;0.015561876463811566;0.015561850098027888;0.8062617871075495;-0.013548001413912936;0.8063688990764639
92.805172;1.0330877420810092;0.925615344672103;0.8959665586660169;-0.005145841486174334;-0.004981021182756641;1.0338020209907381;9.999974965971768;0.8335032073872481;0.015561876681209922;0.015561850668543093;0.8062616742973101;-0.013548001443911332;0.8063688951323897
92.815172;1.0330875979599716;0.9256154325415891;0.8959664807171154;-0.005145841546248263;-0.00498102123626481;1.0338020849652998;9.999976988594954;0.8335032245552239;0.015561876866078695;0.015561851291947235;0.8062615633530769;-0.013548001472512745;0.8063688914409658
92.825172;1.0330874574801037;0.9256155144367317;0.895966401823616;-0.005145841608559404;-0.004981021286873169;1.033802150855601;9.99997899670697;0.8335032458727282;0.015561877019799546;0.01556185196713261;0.806261454500905;-0.013548001499613799;0.80636888758041
92.835172;1.0330873209816862;0.9256155904383042;0.8959663222739801;-0.0051458416728413;-0.004981021334592949;1.033802219142286;9.999980983406425;0.8335032713523386;0.015561877142252057;0.015561852693866476;0.8062613479992898;-0.013548001525084463;0.8063688832414728
92.845172;1.0330871889124387;0.9256156607977359;0.8959662423262706;-0.00514584173880906;-0.004981021379413913;1.0338022902956983;9.999982941642285;0.8335033009804679;0.015561877232664554;0.015561853473040042;0.8062612440616956;-0.01354800154876872;0.806368878233904
92.855172;1.033087061814996;0.9256157258643288;0.8959661622568342;-0.005145841806159649;-0.0049810214212974305;1.0338023648021457;9.999984864685764;0.833503334725304;0.015561877290596406;0.015561854306467927;0.8062611428032783;-0.013548001570501386;0.8063688724446902
92.865172;1.0330869402876561;0.9256157860001398;0.8959660823943313;-0.005145841874583695;-0.00498102146020085;1.0338024431949395;9.999986746395525;0.8335033725744513;0.015561877316087113;0.015561855196580649;0.8062610442469413;-0.013548001590128967;0.8063688657622347
92.875172;1.0330868249116878;0.9256158414831145;0.8959660030403516;-0.0051458419437938946;-0.004981021496094238;1.0338025259915646;9.999988581522343;0.8335034145288783;0.015561877309315337;0.015561856146105557;0.8062609483411668;-0.013548001607518415;0.8063688580111026
92.885172;1.0330867161763522;0.9256158924811703;0.895965924362892;-0.00514584201354559;-0.004981021528950378;1.0338026136118121;9.99999036584636;0.8335034605837;0.015561877270283166;0.015561857156590789;0.8062608549637584;-0.013548001622551277;0.806368848959417
92.895172;1.0330866144532074;0.9256159390923745;0.8959658464453214;-0.005145842083615773;-0.004981021558735682;1.033802706343558;9.9999920962854;0.8335035107083569;0.015561877198479136;0.01556185822634706;0.8062607639200985;-0.01354800163512097;0.8063688383419501
92.905172;1.033086520053557;0.9256159813657084;0.8959657694379053;-0.005145842153762415;-0.004981021585415768;1.033802804340648;9.999993771226029;0.8335035648199686;0.015561877093139593;0.015561859350373878;0.8062606749543144;-0.01354800164513372;0.8063688258390107
