time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.915172;1.0330864332988565;0.9256160192802535;0.8959656935805556;-0.005145842223727816;-0.00498102160896111;1.0338029076638817;9.999995390732776;0.8335036227827075;0.015561876955131511;0.015561860522345837;0.8062605877969791;-0.013548001652506702;0.8063688110716275
92.925172;1.03308635453535;0.9256160527512045;0.8959656190728579;-0.005145842293283198;-0.004981021629350165;1.033803016389005;9.99999695619975;0.8335036844334233;0.015561876788887125;0.015561861736384013;0.8062605022347373;-0.013548001657175231;0.806368793653429
92.935172;1.033086284114903;0.925616081688273;0.8959655459828019;-0.005145842362256131;-0.004981021646588174;1.0338031307077369;9.999998469670055;0.8335037496119705;0.015561876601659818;0.015561862987943969;0.8062604181390927;-0.013548001659101562;0.8063687732463005
92.945172;1.0330862223479875;0.9256161060381417;0.895965474263582;-0.005145842430518588;-0.0049810216607264896;1.0338032509160888;9.999999933661613;0.833503818171848;0.01556187640158033;0.015561864274207195;0.8062603354444104;-0.013548001658276382;0.8063687496215363
92.955172;1.0330861694915974;0.9256161257958132;0.8959654037703909;-0.005145842497958466;-0.004981021671854997;1.0338033773439101;10.00000135114158;0.8335038899826656;0.015561876197430985;0.015561865594177713;0.8062602541404315;-0.01354800165471434;0.8063687227376991
92.965172;1.0330861258310626;0.9256161410198367;0.8959653342231879;-0.005145842564464237;-0.004981021680081315;1.0338035103295353;10.000002724893678;0.8335039649597681;0.015561875999311811;0.015561866948459244;0.8062601742771252;-0.01354800164843931;0.8063686927311975
92.975172;1.0330860917670606;0.9256161518387088;0.8959652652164556;-0.005145842629926587;-0.004981021685496403;1.0338036501940429;10.000004057114337;0.8335040430802327;0.015561875818688215;0.015561868338145646;0.8062600959361392;-0.013548001639479893;0.806368659821243
92.985172;1.0330860678391682;0.9256161584429462;0.895965196317253;-0.005145842694237583;-0.004981021688121284;1.033803797138823;10.000005349610012;0.8335041243514549;0.015561875667464302;0.015561869763479704;0.8062600191964444;-0.013548001627878723;0.8063686242799721
92.995172;1.033086054653327;0.9256161610699186;0.8959651271492354;-0.005145842757288347;-0.00498102168788178;1.033803951133141;10.000006603871624;0.8335042088031108;0.015561875556298158;0.015561871223547661;0.8062599441370605;-0.01354800161367784;0.8063685864654467
93.005172;1.0330860526935168;0.9256161599763273;0.8959650574484449;-0.005145842818980043;-0.004981021684637696;1.0338041119204866;10.000007820885486;0.833504296525503;0.015561875493852982;0.015561872716611587;0.806259870868639;-0.013548001596892007;0.8063685468032048
93.015172;1.0330860621796283;0.9256161553809739;0.8959649871149737;-0.0051458428792341745;-0.0049810216782200925;1.0338042791441588;10.000009001226745;0.83350438768253;0.015561875487203624;0.015561874240550853;0.8062597995552865;-0.013548001577519448;0.8063685057450237
93.025172;1.0330860831117972;0.9256161474001895;0.8959649161826749;-0.005145842937990563;-0.004981021668446595;1.033804452440245;10.000010145608291;0.833504482472377;0.015561875541469214;0.01556187579389108;0.8062597304103042;-0.013548001555580282;0.8063684637768143
93.035172;1.0330861153766577;0.9256161360760797;0.8959648447329509;-0.005145842995212585;-0.004981021655145074;1.0338046314035008;10.000011254868802;0.8335045810456184;0.015561875658979814;0.015561877376918318;0.8062596636797896;-0.013548001531139131;0.8063684214028483
93.045172;1.033086158784178;0.9256161214931827;0.8959647728788096;-0.005145843050902742;-0.004981021638192599;1.0338048155160204;10.000012329401876;0.8335046834385138;0.015561875840229437;0.01556187899110487;0.8062595996506222;-0.013548001504308193;0.8063683790648153
93.055172;1.0330862130645189;0.925616103832291;0.895964700793881;-0.00514584310510848;-0.004981021617534206;1.0338050041250504;10.000013369673342;0.8335047896059596;0.015561876086524437;0.015561880637217954;0.8062595386844654;-0.0135480014752509;0.8063683371029039
93.065172;1.033086277845449;0.9256160832926082;0.8959646287014057;-0.005145843157905364;-0.004981021593169064;1.0338051964578157;10.000014377318138;0.8335048995047111;0.015561876401260478;0.01556188231431304;0.806259481204087;-0.013548001444180292;0.8063682957880854
93.075172;1.0330863526372385;0.9256160599784655;0.8959645568654467;-0.005145843209359531;-0.004981021565130826;1.033805391682371;10.000015355094693;0.8335050131488589;0.01556187678849062;0.01556188401988155;0.8062594276174782;-0.013548001411337402;0.8063682553383302
93.085172;1.033086436896324;0.9256160338318434;0.895964485615375;-0.005145843259489158;-0.004981021533490751;1.033805589014993;10.000016306413807;0.8335051306415219;0.015561877251438178;0.01556188575066274;0.8062593782525628;-0.013548001376967982;0.8063682159200956
93.095172;1.0330865301030712;0.925616004640143;0.8959644153348952;-0.005145843308242837;-0.004981021498371925;1.0338057877904907;10.000017235296008;0.8335052521536332;0.01556187779276724;0.015561887503915092;0.8062593333489582;-0.013548001341316196;0.8063681777090377
93.105172;1.033086631751612;0.9256159721709953;0.8959643464322827;-0.005145843355502917;-0.0049810214599476125;1.033805987445824;10.000018146050806;0.8335053778519633;0.01556187841561103;0.015561889278068706;0.8062592930995515;-0.013548001304623272;0.8063681409532913
93.115172;1.0330867412910663;0.9256159363225662;0.895964279353228;-0.005145843401114048;-0.00498102141842619;1.0338061874867897;10.000019042565697;0.8335055078457061;0.015561879124548667;0.01556189107264095;0.8062592577160453;-0.01354800126712246;0.8063681059143564
93.125172;1.033086858100669;0.9256158971227549;0.8959642145727285;-0.005145843444922631;-0.0049810213740306445;1.033806387486089;10.000019927621503;0.833505642149259;0.015561879925921606;0.01556189288823157;0.8062592274964376;-0.01354800122903171;0.8063680727321979
93.135172;1.0330869814935189;0.9256158546307183;0.8959641525290244;-0.005145843486803425;-0.004981021326981259;1.0338065870895394;10.00002080248104;0.8335057806495809;0.015561880826991017;0.015561894726592569;0.8062592028512415;-0.01354800119053447;0.8063680413640699
93.145172;1.033087110677655;0.9256158088487083;0.8959640935627168;-0.005145843526655194;-0.004981021277497402;1.033806786000836;10.000021667250678;0.8335059231161955;0.015561881834705728;0.01556189659053016;0.8062591842709271;-0.013548001151751064;0.8063680116287253
93.155172;1.0330872447329509;0.9256157597218333;0.8959640379074255;-0.005145843564376625;-0.00498102122580231;1.0338069839064372;10.000022521813062;0.8335060692396987;0.015561882954638239;0.015561898483084667;0.8062591722901321;-0.013548001112738291;0.8063679832881492
93.165172;1.0330873827012894;0.9256157072422226;0.8959639857127417;-0.005145843599851904;-0.00498102117211834;1.0338071804039204;10.00002336635992;0.8335062186615784;0.01556188419039898;0.015561900406187976;0.80625916745285;-0.013548001073528645;0.8063679561308195
93.175172;1.033087523696685;0.9256156514845273;0.8959639370352884;-0.00514584363295366;-0.0049810211166867934;1.0338073750483758;10.000024201497647;0.8335063710085429;0.015561885543710895;0.015561902360529409;0.8062591702599993;-0.0135480010341618;0.8063679300376061
93.185172;1.0330876669071727;0.9256155924631276;0.8959638918030599;-0.005145843663551241;-0.0049810210598024264;1.033807567452829;10.00002502825121;0.8335065259362597;0.015561887014166113;0.015561904346888077;0.8062591811738129;-0.013548000994687651;0.8063679050021317
93.195172;1.033087811498924;0.9256155299946731;0.8959638498360097;-0.005145843691519728;-0.00498102100180085;1.0338077573193372;10.000025847554127;0.833506683136162;0.015561888598816269;0.015561906367067996;0.8062592006572514;-0.013548000955164372;0.8063678811035618
93.205172;1.0330879565566653;0.9256154637480513;0.8959638109638698;-0.00514584371675138;-0.004981020943005635;1.033807944389531;10.0000266596659;0.8335068422856814;0.015561890292353883;0.015561908423398288;0.8062592291278562;-0.013548000915650487;0.806367858466115
93.215172;1.0330881011464923;0.9256153933986047;0.8959637751340872;-0.005145843739169098;-0.00498102088369274;1.0338081283802882;10.0000274643393;0.8335070029981667;0.01556189208725298;0.015561910517808157;0.8062592668510359;-0.013548000876174799;0.8063678372467085
93.225172;1.033088244407422;0.9256153187293895;0.8959637423584151;-0.0051458437587464335;-0.0049810208240840155;1.0338083089799794;10.000028260936844;0.833507164836276;0.01556189397330207;0.015561912651460393;0.8062593139028291;-0.01354800083670741;0.8063678176089129
93.235172;1.0330883855909982;0.9256152396468075;0.8959637125774073;-0.005145843775522689;-0.004981020764354963;1.0338084858824725;10.000029048100442;0.8335073273748276;0.01556189593679399;0.015561914824625949;0.8062593702605412;-0.01354800079717401;0.8063677996645537
93.245172;1.033088524075612;0.9256151561358652;0.8959636856234673;-0.005145843789592187;-0.004981020704653602;1.0338086588072568;10.00002982393857;0.8335074902500557;0.015561897960915394;0.01556191703650482;0.806259435903171;-0.013548000757505054;0.8063677834698488
93.255172;1.0330886593627508;0.925615068201017;0.8959636612714389;-0.005145843801081404;-0.004981020645120926;1.0338088274997848;10.000030586838777;0.8335076531740122;0.015561900027753423;0.01556191928511565;0.8062595107903334;-0.013548000717674636;0.8063677690707887
93.265172;1.0330887910503523;0.9256149758512275;0.8959636393023844;-0.00514584381013224;-0.004981020585902267;1.0338089916913087;10.000031336068592;0.833507815921104;0.015561902119530787;0.015561921567499973;0.8062595948080646;-0.013548000677711834;0.8063677565395314
93.275172;1.0330889188094818;0.925614879103166;0.8959636195670565;-0.005145843816888736;-0.0049810205271518995;1.033809151069651;10.00003207138122;0.8335079782953919;0.015561904218464583;0.01556192388038461;0.8062596877997258;-0.013548000637692908;0.8063677459960795
93.285172;1.0330890424014567;0.9256147779558028;0.8959636019874371;-0.005145843821486059;-0.004981020469031218;1.0338093053215867;10.000032791848152;0.8335081401184965;0.015561906307029449;0.015561926220827154;0.8062597896149343;-0.01354800059771269;0.8063677375913394
93.295172;1.0330891617385203;0.9256146723895138;0.8959635864909321;-0.00514584382404731;-0.004981020411700446;1.0338094541753013;10.000033494929344;0.8335083012738003;0.015561908368514552;0.015561928586027667;0.8062599000670407;-0.013548000557837307;0.8063677314615775
93.305172;1.0330892769024205;0.9256145624236166;0.8959635729792825;-0.00514584382469206;-0.004981020355321482;1.03380959737881;10.000034176371136;0.8335084617668812;0.015561910386927282;0.015561930971930883;0.8062600188483723;-0.013548000518085282;0.8063677277021901
93.315172;1.033089388077764;0.9256144481661517;0.8959635613423642;-0.005145843823547328;-0.004981020300068611;1.0338097346413109;10.000034831052373;0.833508621721251;0.01556191234711447;0.01556193337194455;0.8062601455403181;-0.013548000478466106;0.8063677263958536
93.325172;1.033089495503173;0.9256143298094164;0.8959635514729459;-0.00514584382075758;-0.004981020246116015;1.0338098655947772;10.000035453925806;0.8335087813213514;0.015561914235954814;0.015561935778106434;0.8062602796994488;-0.01354800043902149;0.8063677276677251
93.335172;1.0330895994735054;0.9256142076011968;0.8959635432596981;-0.005145843816486758;-0.00498102019361485;1.0338099898292403;10.000036040138808;0.8335089407651052;0.015561916043548403;0.015561938184066466;0.8062604208827114;-0.013548000399828215;0.806367731676869
93.345172;1.0330897003144237;0.9256140818414439;0.8959635365440454;-0.005145843810891941;-0.004981020142694306;1.0338101069860428;10.000036585104858;0.833509100209655;0.015561917763356727;0.015561940586276468;0.8062605686232076;-0.013548000360985564;0.8063677385634483
93.355172;1.0330897983462612;0.9256139529065305;0.8959635311129173;-0.005145843804087227;-0.00498102009348218;1.0338102168108056;10.000037085057885;0.8335092597276608;0.01556191939200546;0.015561942982369324;0.8062607224595156;-0.013548000322607051;0.8063677484369215
93.365172;1.0330898938981992;0.9256138212234789;0.8959635267576562;-0.005145843796142198;-0.0049810200461134465;1.0338103191018009;10.000037537024998;0.8335094193395712;0.015561920929225198;0.015561945369385691;0.8062608819844407;-0.013548000284822538;0.8063677614040107
93.375172;1.03308998733044;0.9256136871869324;0.8959635233017148;-0.005145843787109468;-0.00498102000070251;1.0338104136185233;10.000037938234557;0.8335095790672876;0.015561922377666827;0.01556194774364158;0.8062610468531674;-0.013548000247779935;0.8063677776031547
93.385172;1.0330900790003192;0.925613551188656;0.8959635205868122;-0.005145843777037958;-0.004981019957301741;1.0338105000730262;10.000038286632794;0.8335097389277548;0.015561923742391947;0.015561950102057433;0.8062612167732903;-0.013548000211616404;0.8063677972119833
93.395172;1.0330901691959697;0.9256134137794243;0.8959635184905501;-0.00514584376596663;-0.004981019915890024;1.0338105782040246;10.000038581993545;0.8335098989021379;0.015561925029488654;0.015561952443892703;0.8062613914747985;-0.013548000176410653;0.8063678204065532
93.405172;1.0330902580864503;0.9256132757090144;0.8959635169552064;-0.005145843753928343;-0.004981019876390385;1.0338106478002607;10.000038825297166;0.8335100589285369;0.015561926244304594;0.01556195477069188;0.8062615706473306;-0.01354800014216452;0.8063678472939452
93.415172;1.033090345732267;0.9256131378018461;0.89596351595007;-0.005145843740970373;-0.00498101983868626;1.0338107086262118;10.000039017222283;0.8335102189059554;0.015561927391187393;0.015561957083974582;0.8062617538702234;-0.013548000108825928;0.8063678778751793
93.425172;1.0330904321857795;0.9256130009126885;0.8959635153633693;-0.005145843727173014;-0.004981019802631705;1.033810760359524;10.000039158151852;0.8335103786818043;0.01556192847529519;0.015561959383537908;0.8062619405964789;-0.013548000076321638;0.806367912066794
93.435172;1.0330905175773473;0.925612866000389;0.8959635149409908;-0.005145843712648848;-0.004981019768074479;1.0338108026182802;10.000039249350582;0.8335105380229196;0.01556192950437014;0.015561961667857557;0.8062621302259981;-0.013548000044568026;0.8063679497537822
93.445172;1.0330906020579629;0.9256127341334862;0.8959635143586345;-0.005145843697520871;-0.004981019734883181;1.0338108350280195;10.000039293683336;0.8335106966182323;0.01556193048861633;0.015561963935233835;0.8062623221944641;-0.013548000013464307;0.8063679908413077
93.455172;1.0330906856968962;0.9256126063991793;0.895963513332614;-0.005145843681898615;-0.004981019702949932;1.0338108572769926;10.000039295342948;0.8335108541337867;0.015561931439125633;0.015561966185105063;0.8062625160208373;-0.013547999982895168;0.8063680352578073
93.465172;1.033090768494096;0.9256124838408123;0.8959635116483871;-0.005145843665868173;-0.004981019672175458;1.0338108691323311;10.000039258988393;0.833511010258083;0.015561932366229185;0.01556196841916648;0.8062627113379469;-0.013547999952743073;0.8063680829255075
93.475172;1.033090850457134;0.9256123674442654;0.8959635091698074;-0.005145843649496366;-0.004981019642459623;1.0338108703548186;10.000039188713133;0.8335111646711485;0.01556193327875718;0.01556197064114861;0.8062629078855117;-0.013547999922896943;0.8063681337714553
93.485172;1.0330909316449155;0.9256122581209599;0.8959635059264154;-0.005145843632850584;-0.0049810196137013655;1.0338108605800302;10.000039087304534;0.8335113169583349;0.015561934183811701;0.015561972855382642;0.8062631054215983;-0.01354799989325613;0.8063681877349888
93.495172;1.0330910121723205;0.9256121567081446;0.8959635021712878;-0.005145843616022557;-0.004981019585798137;1.033810839338129;10.000038956296624;0.8335114665622457;0.015561935086541029;0.01556197506543703;0.806263303607822;-0.013547999863726578;0.8063682447312683
93.505172;1.0330910922087164;0.9256120639905712;0.8959634983303897;-0.005145843599130433;-0.004981019558636764;1.033810806173623;10.000038796580293;0.8335116128168069;0.01556193599067265;0.015561977273965823;0.8062635019965901;-0.013547999834221102;0.8063683046449068
93.515172;1.0330911719946294;0.9256119806859511;0.8959634949595597;-0.005145843582308463;-0.004981019532095412;1.0338107607064362;10.000038609060217;0.8335117550174481;0.015561936899916405;0.01556197948358886;0.8062637001196596;-0.013547999804682433;0.8063683673731766
93.525172;1.0330912518103403;0.9256119074012906;0.8959634927160085;-0.005145843565708777;-0.0049810195060711725;1.0338107026666643;10.000038395143706;0.8335118924876713;0.015561937819013709;0.015561981697388738;0.806263897549025;-0.013547999775107978;0.8063684328280929
93.535172;1.0330913319148995;0.9256118446076597;0.895963492258935;-0.005145843549498691;-0.004981019480501468;1.0338106319404208;10.00003815657409;0.8335120246216141;0.0155619387540204;0.015561983918343961;0.806264093915934;-0.013547999745541673;0.8063685008638898
93.545172;1.0330914125973956;0.9256117926208917;0.8959634941222046;-0.0051458435338391905;-0.004981019455349078;1.0338105485294682;10.000037894675165;0.8335121508758905;0.01556193971243588;0.015561986148716397;0.806264288935528;-0.013547999716042888;0.8063685712485258
93.555172;1.033091494259901;0.9256117515886045;0.8959634986419546;-0.005145843518866168;-0.004981019430568714;1.0338104524685738;10.000037610029604;0.8335122707290354;0.015561940702518913;0.015561988390364843;0.8062644823959397;-0.013547999686664149;0.8063686437226137
93.565172;1.0330915774021452;0.92561172149524;0.895963505977124;-0.005145843504684914;-0.004981019406101834;1.0338103437981265;10.000037302845525;0.8335123836521644;0.015561941731014033;0.015561990645094654;0.8062646741255248;-0.01354799965744271;0.8063687180280054
93.575172;1.0330916626155506;0.9256117021423531;0.8959635161778434;-0.005145843491371149;-0.004981019381905891;1.033810222536928;10.000036973404605;0.8335124891156586;0.01556194280128261;0.015561992914546342;0.8062648640090864;-0.013547999628403737;0.8063687938745222
93.585172;1.0330917506019814;0.9256116931326522;0.895963529239781;-0.005145843478981484;-0.004981019357971527;1.0338100886391646;10.000036622452628;0.8335125866379791;0.015561943913721933;0.015561995200400615;0.8062650519953171;-0.01354799959957732;0.8063688709481537
93.595172;1.0330918420805517;0.9256116939123202;0.8959635451748316;-0.005145843467572799;-0.004981019334313182;1.03380994201427;10.000036251509028;0.8335126758672774;0.015561945066693726;0.015561997504582935;0.8062652380400683;-0.013547999571013773;0.8063689489892951
93.605172;1.0330919376225558;0.9256117038031111;0.8959635640663522;-0.0051458434572148005;-0.004981019310960854;1.0338097826102688;10.000035862571783;0.833512756662916;0.015561946256104976;0.015561999828709922;0.806265422076656;-0.01354799954277683;0.8063690278231939
93.615172;1.0330920375749502;0.9256117220010138;0.895963586034793;-0.005145843447992421;-0.004981019287965765;1.033809610486507;10.000035457390927;0.8335128291041014;0.015561947475082855;0.015562002173339912;0.8062656040425973;-0.01354799951491386;0.8063691072855497
93.625172;1.033092142080801;0.9256117476057018;0.8959636111733039;-0.005145843440008129;-0.004981019265410372;1.033809425851565;10.000035037337048;0.8335128933837744;0.015561948715036135;0.015562004538004852;0.8062657838803646;-0.01354799948742908;0.8063691871439256
93.635172;1.0330922510936174;0.9256117796635851;0.8959636395214231;-0.005145843433371669;-0.004981019243404319;1.0338092290935115;10.00003460379537;0.8335129496332987;0.015561949967159674;0.015562006921381115;0.806265961510038;-0.01354799946029083;0.8063692670915128
93.645172;1.033092364393772;0.9256118172112962;0.8959636710840757;-0.005145843428171219;-0.004981019222068888;1.0338090207644957;10.000034158245684;0.8335129978049116;0.015561951223647168;0.015562009320633575;0.806266136832162;-0.013547999433464672;0.8063693467644778
93.655172;1.0330924816481775;0.9256118593273336;0.8959637058680437;-0.005145843424460946;-0.00498101920153243;1.0338088014761493;10.00003370236081;0.8335130377417708;0.015561952478360317;0.015562011731149843;0.8062663097515309;-0.013547999406933544;0.8063694257416457
93.665172;1.0330926024504736;0.9256119051096618;0.8959637438731235;-0.005145843422271276;-0.00498101918192863;1.0338085718234071;10.0000332385437;0.8335130693816765;0.015561953726447662;0.015562014147892494;0.8062664801650794;-0.013547999380702083;0.8063695035698552
93.675172;1.0330927263237106;0.9256119536027448;0.8959637850496401;-0.005145843421607825;-0.0049810191633806785;1.0338083324343108;10.000032769962491;0.8335130929105015;0.01556195496306194;0.015562016567328404;0.8062666479176155;-0.013547999354802859;0.8063695798080442
93.685172;1.0330928527268985;0.9256120038263009;0.8959638292708094;-0.0051458434224495525;-0.004981019145989131;1.0338080840139954;10.00003229949755;0.8335131087722726;0.01556195618205259;0.01556201898816266;0.8062668127892203;-0.013547999329288133;0.8063696540347028
93.695172;1.0330929810742429;0.9256120548879326;0.8959638763018876;-0.005145843424771826;-0.00498101912983684;1.0338078272562152;10.000031828898603;0.8335131175704942;0.015561957375469594;0.015562021410557805;0.806266974521968;-0.013547999304208184;0.8063697258387529
93.705172;1.0330931107808339;0.925612106033677;0.8959639257504675;-0.005145843428572446;-0.0049810191149997005;1.0338075627295373;10.000031359184218;0.8335131199399035;0.015561958533902118;0.015562023835041823;0.8062671328355873;-0.013547999279607365;0.8063697948206433
93.715172;1.0330932413059788;0.925612156604744;0.8959639770338321;-0.005145843433874129;-0.004981019101546131;1.0338072908844111;10.000030890905363;0.8335131164505751;0.015561959647284579;0.015562026261889565;0.8062672874123984;-0.01354799925553875;0.80636986059722
93.725172;1.0330933721741207;0.9256122059788674;0.8959640294067137;-0.005145843440706807;-0.004981019089516688;1.0338070121417666;10.000030423560139;0.833513107614128;0.015561960705956116;0.01556202869082453;0.806267437882835;-0.013547999232073442;0.8063699228363859
93.735172;1.0330935029927273;0.9256122535463849;0.8959640820579456;-0.005145843449098548;-0.0049810190789072286;1.0338067269406526;10.000029955821994;0.8335130939645453;0.015561961701145393;0.015562031120793284;0.8062675838427243;-0.013547999209292031;0.8063699813193853
93.745172;1.0330936334141532;0.9256122987250234;0.8959641342212469;-0.00514584345909615;-0.004981019069682977;1.0338064357327452;10.00002948682059;0.8335130760582541;0.015561962624532156;0.015562033549831865;0.8062677248876641;-0.013547999187272378;0.8063700359522608
93.755172;1.0330937630645547;0.9256123410215887;0.8959641852425057;-0.0051458434707806235;-0.0049810190618120725;1.0338061390070128;10.000029016795162;0.8335130543896485;0.015561963467899856;0.015562035975321225;0.8062678606431498;-0.013547999166086667;0.8063700866998034
93.765172;1.033093891527565;0.9256123801067764;0.8959642346223128;-0.0051458434842439945;-0.004981019055280868;1.0338058373399501;10.000028546523643;0.83351302934009;0.015561964223787176;0.015562038394582109;0.8062679907913521;-0.013547999145800193;0.8063701335281411
93.775172;1.03309401834159;0.925612415831198;0.895964282013557;-0.005145843499560121;-0.004981019050071977;1.0338055314047012;10.000028076146656;0.833513001168872;0.015561964887179501;0.015562040805172712;0.8062681150543017;-0.013547999126466648;0.8063701764098714
93.785172;1.0330941429895908;0.9256124481656981;0.8959643271282095;-0.005145843516773276;-0.004981019046142589;1.0338052219402831;10.0000276041786;0.8335129700327983;0.015561965456907396;0.015562043204470691;0.806268233136581;-0.013547999108119081;0.8063702153689619
93.795172;1.0330942649414283;0.925612477146344;0.8959643696541725;-0.005145843535893613;-0.004981019043439262;1.0338049097029265;10.000027127507309;0.8335129360370673;0.015561965935833737;0.01556204558914112;0.8062683447416465;-0.013547999090765367;0.8063702505416349
93.805172;1.0330943837353885;0.9256125028934513;0.8959644092773604;-0.005145843556905061;-0.004981019041918867;1.0338045954440271;10.000026642721261;0.833512899278128;0.015561966330990478;0.015562047955282406;0.8062684496507753;-0.013547999074397661;0.8063702821926555
93.815172;1.0330944989938062;0.9256125256082379;0.8959644457585565;-0.005145843579775606;-0.004981019041550432;1.0338042799105458;10.000026147834172;0.8335128598887962;0.015561966653267522;0.015562050298833285;0.8062685477544412;-0.013547999059003548;0.8063703106537957
93.825172;1.0330946103641323;0.9256125454623234;0.8959644790003539;-0.005145843604450916;-0.004981019042322343;1.033803963784632;10.00002564274505;0.8335128180891578;0.015561966915217593;0.015562052615963603;0.8062686390368737;-0.013547999044575718;0.8063703362576504
93.835172;1.0330947175426395;0.9256125625190355;0.8959645090639142;-0.005145843630843753;-0.004981019044248404;1.0338036476290764;10.00002512811601;0.8335127741777368;0.015561967128450165;0.01556205490369004;0.8062687235301346;-0.013547999031123307;0.8063703592876375
93.845172;1.0330948204037804;0.9256125767967057;0.8959645361328407;-0.005145843658827756;-0.004981019047341532;1.033803331969974;10.000024604058904;0.8335127284684217;0.015561967302280955;0.015562057159478943;0.8062688012401823;-0.013547999018672931;0.8063703799246619
93.855172;1.0330949190761352;0.925612588365162;0.89596456048574;-0.005145843688234641;-0.004981019051582069;1.0338030174382193;10.00002406999293;0.8335126812282935;0.01556196744364974;0.015562059379391374;0.806268872068316;-0.013547999007257503;0.8063703982633937
93.865172;1.0330950139033757;0.9256125973620909;0.8959645824796432;-0.005145843718861498;-0.004981019056915481;1.0338027047981986;10.00002352563799;0.8335126326644847;0.015561967558167642;0.015562061556805227;0.8062689357748213;-0.013547998996900814;0.8063704144227388
93.875172;1.0330951053562758;0.9256126039256849;0.8959646025100627;-0.005145843750483568;-0.004981019063276347;1.0338023948366617;10.000022972152854;0.8335125829888653;0.015561967651041701;0.015562063683164548;0.8062689920571207;-0.01354799898760186;0.8063704286547614
93.885172;1.0330951939712993;0.9256126080878517;0.8959646210308893;-0.005145843782867133;-0.004981019070635456;1.0338020882376247;10.000022412685187;0.8335125324996737;0.01556196772697767;0.015562065749810049;0.8062690406896011;-0.0135479989793233;0.806370441360828
93.895172;1.0330952803161852;0.9256126097064902;0.8959646386458737;-0.005145843815792985;-0.00498101907903983;1.0338017855400057;10.000021851952024;0.8335124816077745;0.015561967790686363;0.015562067748951325;0.8062690815796649;-0.013547998971995318;0.806370453018216
93.905172;1.0330953649503372;0.9256126084895417;0.8959646561176705;-0.0051458438490851995;-0.004981019088609535;1.0338014871421868;10.000021295288665;0.8335124307676324;0.015561967848524741;0.015562069673860222;0.8062691147278972;-0.013547998965540745;0.8063704641137047
93.915172;1.0330954483972719;0.9256126041069818;0.8959646742753761;-0.005145843882616577;-0.004981019099513218;1.0338011933195226;10.000020747992382;0.833512380357777;0.015561967909386258;0.015562071519550729;0.8062691401861682;-0.013547998959901419;0.8063704751446593
93.925172;1.033095531118102;0.9256125963400031;0.8959646939051775;-0.005145843916288941;-0.004981019111939275;1.0338009042887737;10.000020214818322;0.8335123306659372;0.015561967983742608;0.01556207328378219;0.8062691580333462;-0.013547998955040507;0.8063704866407396
93.935172;1.0330956134545601;0.9256125851551829;0.8959647156493317;-0.00514584395002321;-0.004981019126053169;1.0338006202668806;10.000019699506515;0.8335122819879924;0.015561968081496267;0.015562074967511559;0.8062691683541139;-0.013547998950919146;0.8063704991195417
93.945172;1.0330956955754633;0.9256125706606689;0.8959647399608601;-0.005145843983771112;-0.004981019141972381;1.0338003414460695;10.00001920458281;0.8335122347043777;0.015561968210596563;0.01556207657401242;0.8062691712630626;-0.013547998947467265;0.8063705129901572
93.955172;1.033095777503604;0.9256125530302148;0.895964767101772;-0.005145844017514582;-0.004981019159775864;1.0338000679664776;10.000018731188042;0.833512189302324;0.015561968377523251;0.015562078107041905;0.8062691669598451;-0.013547998944575895;0.8063705285385921
93.965172;1.0330958592380162;0.925612532440171;0.895964797152021;-0.005145844051237946;-0.0049810191795104574;1.033799799951504;10.000018278965639;0.8335121464010534;0.015561968588301065;0.015562079569966232;0.8062691557243781;-0.013547998942117506;0.8063705460024763
93.975172;1.0330959408288078;0.9256125090312095;0.8959648301052457;-0.005145844084914221;-0.004981019201185074;1.033799537557212;10.000017846576313;0.8335121067766715;0.015561968848641288;0.015562080966311067;0.8062691378365148;-0.013547998939967304;0.8063705656248022
93.985172;1.0330960222889538;0.9256124829387644;0.8959648660001556;-0.00514584411852571;-0.004981019224772051;1.0337992810292966;10.00001743284381;0.8335120713205622;0.015561969163735864;0.015562082299851818;0.8062691135161776;-0.013547998937992006;0.8063705876855841
93.995172;1.0330961034846646;0.9256124543334167;0.8959649049077719;-0.005145844152074113;-0.004981019250215728;1.0337990307422156;10.000017037670329;0.8335120409355073;0.015561969538396133;0.015562083573722213;0.8062690829458447;-0.013547998936022161;0.8063706125453242
94.005172;1.033096184182625;0.9256124234045366;0.8959649468082445;-0.005145844185558382;-0.004981019277446059;1.0337987871397634;10.000016662331001;0.8335120164317488;0.015561969976475225;0.015562084790322709;0.8062690463229869;-0.013547998933874079;0.8063706406672264
94.015172;1.0330962641738597;0.9256123903465224;0.8959649915367882;-0.005145844218957993;-0.004981019306397815;1.033798550609969;10.000016309663422;0.8335119984676319;0.015561970479433118;0.015562085952379411;0.8062690038823233;-0.013547998931414387;0.8063706725717545
94.025172;1.03309634331072;0.9256123553556459;0.8959650388438924;-0.005145844252247751;-0.00498101933702385;1.0337983214007502;10.000015983860036;0.8335119875539688;0.01556197104605817;0.01556208706354902;0.8062689559001908;-0.013547998928581967;0.8063707087484803
94.035172;1.0330964214662275;0.925612318596607;0.895965088475523;-0.005145844285425972;-0.004981019369295288;1.0337980995965481;10.000015689516475;0.8335119840957514;0.015561971673661662;0.015562088128584504;0.8062689027146673;-0.013547998925356004;0.8063707496180573
94.045172;1.033096498510222;0.925612280203636;0.8959651401775856;-0.0051458443185154485;-0.004981019403191079;1.0337978851154523;10.000015431299113;0.8335119884385939;0.015561972359173514;0.015562089154124477;0.8062688447250494;-0.013547998921724546;0.8063707955216404
94.055172;1.0330965743374376;0.9256122403442139;0.8959651936553593;-0.005145844351530711;-0.004981019438679858;1.0337976777031106;10.000015214696422;0.8335120008720196;0.015561973099675249;0.01556209014879404;0.8062687823201152;-0.01354799891767154;0.8063708466554153
94.065172;1.0330966489197864;0.9256121992223273;0.8959652485799808;-0.005145844384459714;-0.0049810194757163645;1.0337974769230278;10.000015046158165;0.8335120215642774;0.015561973892708391;0.015562091121323226;0.806268715793164;-0.013547998913178634;0.806370903039122
94.075172;1.033096722331806;0.9256121569934479;0.8959653046282398;-0.0051458444172754894;-0.0049810195142658015;1.0337972821607588;10.000014931859077;0.8335120505162639;0.015561974736420665;0.015562092078663837;0.8062686453273866;-0.01354799890823759;0.806370964584
94.085172;1.0330967947342862;0.9256121137194654;0.8959653614871018;-0.005145844449942234;-0.004981019554324662;1.033797092697284;10.00001487641801;0.8335120875787057;0.015561975629471767;0.015562093026008793;0.8062685710580357;-0.013547998902860466;0.8063710311657164
94.095172;1.033096866372686;0.9256120694147316;0.8959654188291485;-0.005145844482412913;-0.004981019595913995;1.033796907857973;10.000014882938833;0.8335121324551255;0.0155619765706828;0.015562093967382463;0.806268493164426;-0.013547998897086536;0.8063711026653267
94.105172;1.0330969376040564;0.9256120241129177;0.8959654763406496;-0.005145844514641426;-0.004981019639056427;1.033796727127714;10.000014953838955;0.8335121846812921;0.015561977559262126;0.015562094905141472;0.8062684119091688;-0.013547998890985576;0.8063711789692729
94.115172;1.0330970088616147;0.9256119778474969;0.8959655337981669;-0.005145844546600547;-0.004981019683753145;1.0337965501522846;10.000015091197659;0.8335122436591571;0.015561978595993156;0.015562095839535975;0.8062683275965586;-0.013547998884655328;0.8063712598898394
94.125172;1.0330970805525206;0.9256119305415467;0.8959655910532828;-0.005145844578286292;-0.004981019729970062;1.0337963766763076;10.000015296778908;0.8335123087490226;0.01556197968388603;0.015562096769728978;0.8062682405217962;-0.013547998878215329;0.8063713450939507
94.135172;1.033097152996759;0.9256118819619609;0.8959656479142863;-0.005145844609710765;-0.004981019777644021;1.0337962065179356;10.000015571958361;0.833512379330121;0.015561980827976109;0.015562097695200667;0.8062681509625138;-0.01354799887179092;0.8063714341282695
94.145172;1.0330972264413576;0.9256118318245169;0.895965704082362;-0.005145844640886731;-0.00498101982670252;1.0337960395646817;10.000015916921154;0.8335124547650538;0.01556198203521151;0.015562098616364067;0.8062680592276452;-0.013547998865498397;0.8063715264674225
94.155172;1.033097301108467;0.9256117798987622;0.895965759179398;-0.005145844671823017;-0.004981019877061912;1.0337958757270274;10.00001632972062;0.8335125343182465;0.01556198331381604;0.015562099534428686;0.8062679657308089;-0.013547998859446665;0.8063716215532301
94.165172;1.033097377206793;0.9256117259588948;0.8959658128063988;-0.005145844702547149;-0.00498101992860827;1.0337957149187305;10.00001680664598;0.8335126171567648;0.01556198467203009;0.015562100450581826;0.8062678709659017;-0.013547998853739023;0.8063717188508777
94.175172;1.0330974549229055;0.9256116697003411;0.8959658646391004;-0.005145844733120987;-0.004981019981201659;1.0337955571072728;10.000017343551427;0.8335127024519798;0.015561986117372428;0.015562101364566086;0.8062677753655334;-0.013547998848463907;0.8063718178724318
94.185172;1.0330975345124276;0.9256116107878483;0.8959659145045288;-0.00514584476363337;-0.004981020034700547;1.0337954023525866;10.000017936593046;0.8335127894732818;0.015561987656244123;0.01556210227317449;0.8062676792028222;-0.01354799884369538;0.8063719181650618
94.195172;1.0330976164000953;0.9256115489836202;0.8959659623345585;-0.005145844794187872;-0.004981020088981641;1.0337952507802048;10.000018582012638;0.8335128776293818;0.015561989293437129;0.01556210317031398;0.8062675826360025;-0.013547998839507008;0.8063720193168796
94.205172;1.0330977011239753;0.9256114842223936;0.8959660080518824;-0.0051458448248890044;-0.004981020143938139;1.03379510254357;10.000019275810462;0.8335129664349167;0.015561991032375886;0.015562104049094446;0.8062674858008191;-0.013547998835974124;0.8063721209443361
94.215172;1.0330977892442421;0.9256114165640076;0.8959660515169807;-0.005145844855838002;-0.00498102019945423;1.0337949578373493;10.000020014126726;0.8335130554168598;0.01556199287591944;0.015562104903266767;0.8062673888358396;-0.01354799883316825;0.8063722226145674
94.225172;1.0330978813440068;0.9256113460929427;0.8959660925562338;-0.005145844887134102;-0.004981020255393804;1.0337948169147853;10.000020793980141;0.8335131440886074;0.01556199482608152;0.015562105726746567;0.806267291871339;-0.01354799883116071;0.8063723238054483
94.235172;1.0330979780145135;0.9256112728693016;0.8959661310007978;-0.005145844918856199;-0.00498102031162298;1.0337946800659699;10.000021613403655;0.8335132319991166;0.015561996882613427;0.015562106512880088;0.8062671950460137;-0.013547998830023902;0.8063724239934024
94.245172;1.0330980797411768;0.9256111968755505;0.8959661667110486;-0.0051458449510388676;-0.004981020368025838;1.0337945475760433;10.000022471045991;0.8335133187720821;0.015561999042326283;0.015562107254581433;0.8062670985400094;-0.013547998829816886;0.8063725227559636
94.255172;1.0330981867943438;0.9256111179266697;0.8959661996075271;-0.005145844983665809;-0.004981020424489797;1.0337944196778959;10.000023365449783;0.8335134041596154;0.01556200129991193;0.015562107945167658;0.806267002594772;-0.013547998830569265;0.8063726197771236
94.265172;1.0330982992293734;0.9256110356809434;0.8959662296742033;-0.00514584501667013;-0.00498102048089965;1.03379429653855;10.000024294071753;0.8335134880795586;0.015562003649224427;0.01556210857918916;0.8062669075085408;-0.013547998832285326;0.8063727148070875
94.275172;1.0330984169533792;0.925610949772457;0.8959662569269035;-0.00514584504995199;-0.004981020537159181;1.0337941782751356;10.000025252840006;0.833513570518395;0.015562006084600745;0.015562109153075092;0.8062668135962789;-0.013547998834950154;0.8063728076524338
94.285172;1.033098539791467;0.9256108599007041;0.8959662814240058;-0.005145845083425404;-0.004981020593193286;1.0337940649519213;10.000026236491893;0.8335136513573843;0.015562008602410131;0.01556210966566765;0.8062667211198794;-0.013547998838523497;0.8063728981780496
94.295172;1.0330986675552174;0.9256107658006292;0.8959663033628219;-0.0051458451170478805;-0.0049810206489165456;1.0337939565826413;10.000027238948663;0.8335137303394359;0.015562011201609481;0.015562110118096249;0.8062666302464913;-0.0135479988429557;0.8063729862797487
94.305172;1.0330988000662804;0.9256106671930544;0.895966323150279;-0.005145845150809749;-0.004981020704216624;1.033793853144169;10.000028253315028;0.8335138071998249;0.015562013882461144;0.015562110513392242;0.8062665410767544;-0.013547998848219282;0.8063730718684391
94.315172;1.0330989370834485;0.9256105638321986;0.8959663412960016;-0.00514584518471021;-0.004981020758971879;1.0337937545384712;10.000029271734126;0.833513881731662;0.015562016644873795;0.015562110856615222;0.8062664536908102;-0.013547998854312382;0.8063731548933605
94.325172;1.0330990782489993;0.9256104555855869;0.8959663582319218;-0.00514584521873893;-0.0049810208130806;1.0337936605128544;10.000030285647112;0.833513953719415;0.015562019487657326;0.015562111154335406;0.8062663681379607;-0.013547998861249135;0.8063732353401007
94.335172;1.033099223147387;0.9256103424154454;0.8959663742659014;-0.005145845252877655;-0.004981020866476096;1.0337935706403993;10.000031286629937;0.8335140228950237;0.015562022408417153;0.015562111412755111;0.806266284373585;-0.013547998869059694;0.8063733132144331
94.345172;1.0330993714027987;0.925610224316293;0.8959663896499789;-0.005145845287109854;-0.00498102091912265;1.0337934843597492;10.00003226697006;0.8335140889493037;0.015562025403531065;0.01556211163616267;0.806266202215795;-0.013547998877778529;0.8063733885897543
94.355172;1.0330995227542428;0.9256101013202801;0.8959664046472436;-0.005145845321421364;-0.004981020971013901;1.0337934009741523;10.00003321978179;0.833514151545027;0.015562028468855389;0.01556211182724898;0.8062661213531764;-0.01354799888741875;0.8063734616505442
94.365172;1.0330996770398218;0.9256099735239005;0.8959664195213133;-0.0051458453558070215;-0.004981021022174476;1.0337933196424893;10.000034139507799;0.833514210331181;0.015562031601965143;0.015562111988400016;0.8062660413717931;-0.013547998897949188;0.8063735326460044
94.375172;1.0330998340100768;0.9256098410347668;0.8959664344527661;-0.005145845390279459;-0.004981021072645854;1.033793239451928;10.000035022378889;0.8335142649506524;0.015562034803854714;0.01556211212175077;0.8062659618207116;-0.013547998909281241;0.8063736018458525
94.385172;1.0330999931460598;0.9256097038733133;0.8959664495033968;-0.005145845424865849;-0.004981021122469735;1.0337931595365675;10.000035865939534;0.8335143150650915;0.01556203807822545;0.01556211222801685;0.8062658822932783;-0.013547998921280042;0.8063736695531615
94.395172;1.0331001537299977;0.9256095619582435;0.8959664646725254;-0.005145845459598632;-0.004981021171693751;1.0337930791468688;10.000036668177335;0.8335143604213925;0.015562041430024577;0.015562112305992517;0.8062658024292759;-0.013547998933799613;0.806373736112798
94.405172;1.0331003150209568;0.9256094151925993;0.8959664799893089;-0.005145845494509176;-0.004981021220385566;1.0337929976400897;10.000037427246298;0.8335144008882628;0.015562044864046639;0.015562112352922354;0.8062657219161572;-0.013547998946711598;0.8063738019421336
94.415172;1.0331004762990115;0.9256092635275646;0.8959664956069948;-0.0051458455296296375;-0.004981021268621489;1.033792914434896;10.000038141742353;0.8335144364195778;0.015562048383164247;0.015562112365387869;0.806265640564862;-0.013547998959915413;0.8063738675579765
94.425172;1.0331006368906646;0.9256091069430386;0.8959665118331543;-0.005145845564997983;-0.004981021316455096;1.0337928289860208;10.000038810584218;0.8335144670109654;0.015562051987417665;0.015562112340618139;0.8062655583095028;-0.013547998973346277;0.8063739334817064
94.435172;1.0331007962551682;0.9256089454342267;0.8959665290596709;-0.00514584560065439;-0.00498102136389635;1.0337927408202767;10.000039432573;0.8335144926939191;0.015562055674316006;0.015562112276779833;0.8062654750775005;-0.013547998986984349;0.8063740000970644
94.445172;1.033100953955643;0.9256087790859521;0.8959665476661552;-0.0051458456366271586;-0.004981021410896884;1.0337926496077041;10.000040006702484;0.8335145135249759;0.0155620594395123;0.01556211217216994;0.8062653906986565;-0.013547999000854145;0.8063740675965309
94.455172;1.0331011095266425;0.9256086081450277;0.895966568006498;-0.005145845672919112;-0.004981021457332691;1.0337925552085996;10.000040532956453;0.8335145295246106;0.015562063277851462;0.015562112025150562;0.8062653049765159;-0.013547999015013312;0.8063741360023763
94.465172;1.0331012624710352;0.9256084329687048;0.895966590497809;-0.005145845709506492;-0.004981021503009536;1.0337924576742414;10.000041012200326;0.8335145406031209;0.01556206718418186;0.01556211183485864;0.8062652178494261;-0.013547999029539792;0.8063742052197018
94.475172;1.033101412375174;0.9256082539458214;0.8959666156739767;-0.0051458457463443045;-0.004981021547701118;1.033792357193105;10.000041445280687;0.8335145465610669;0.015562071153123622;0.015562111601728287;0.8062651294764264;-0.013547999044524594;0.8063742751142899
94.485172;1.033101558941969;0.9256080715232184;0.8959666441192228;-0.005145845783359089;-0.004981021591190193;1.0337922540134301;10.000041832702127;0.8335145471644374;0.015562075178877421;0.01556211132754048;0.8062650401767344;-0.01354799906006738;0.8063743456183919
94.495172;1.033101701950141;0.9256078862134389;0.8959666763563358;-0.005145845820437963;-0.004981021633285858;1.0337921484159744;10.0000421747707;0.8335145421971452;0.015562079255881744;0.01556211101521914;0.8062649503092302;-0.0135479990762593;0.8063744168141346
94.505172;1.0331018412351116;0.9256076984650129;0.8959667127714313;-0.005145845857438918;-0.004981021673820917;1.03379204075888;10.000042471367978;0.8335145314528227;0.01556208337890209;0.015562110668931617;0.8062648602156376;-0.013547999093150413;0.8063744889040848
94.515172;1.0331019766205585;0.9256075085460519;0.8959667536125054;-0.005145845894208082;-0.004981021712641648;1.0337919315241513;10.000042721489137;0.8335145146942982;0.015562087542190042;0.015562110294093443;0.8062647702066372;-0.01354799911074096;0.8063745620993343
94.525172;1.0331021078124176;0.9256073165532153;0.8959667990207502;-0.0051458459305897125;-0.004981021749592717;1.0337918213097577;10.000042923189438;0.8335144915995658;0.015562091739269576;0.015562109896419546;0.8062646805094414;-0.013547999129015402;0.8063746365275947
94.535172;1.0331022344256047;0.9256071224751194;0.8959668490423686;-0.005145845966447044;-0.004981021784502286;1.033791710796905;10.000043074403736;0.8335144617401119;0.015562095962923133;0.015562109480120951;0.8062645912190635;-0.013547999147968772;0.8063747122055581
94.545172;1.0331023561443207;0.9256069262719909;0.8959669036607453;-0.005145846001679456;-0.0049810218171835825;1.033791600720246;10.000043174206848;0.8335144246388587;0.015562100203986446;0.015562109046414942;0.8062645023435986;-0.013547999167602734;0.8063747890852434
94.555172;1.033102472833492;0.9256067279625899;0.8959669628604598;-0.00514584603621666;-0.0049810218474538185;1.033791491825708;10.000043223589225;0.8335143798738353;0.015562104450244306;0.015562108593370677;0.8062644139011992;-0.013547999187920417;0.806374867108536
94.565172;1.0331025845283288;0.9256065276865408;0.8959670266681781;-0.0051458460700058994;-0.004981021875165644;1.033791384778181;10.000043225310186;0.8335143271781311;0.015562108686359537;0.015562108117330458;0.806264325970339;-0.013547999208915312;0.8063749461977766
94.575172;1.0331026913485366;0.9256063257219388;0.8959670951501275;-0.0051458461029993035;-0.004981021900242493;1.0337912800651121;10.00004318271471;0.8335142664876164;0.015562112894998972;0.015562107615197029;0.8062642386831746;-0.013547999230545242;0.806375026252018
94.585172;1.0331027933963048;0.925606122439839;0.8959671683922708;-0.005145846135147402;-0.004981021922679868;1.0337911779938698;10.000043098399022;0.8335141979089876;0.015562117059574929;0.01556210708620573;0.8062641522065725;-0.013547999252734751;0.8063751072075466
94.595172;1.0331028906884812;0.9256059182120293;0.8959672464865963;-0.005145846166407446;-0.0049810219425019025;1.033791078744627;10.000042973752752;0.8335141216586419;0.015562121166849066;0.015562106531876969;0.8062640667300591;-0.01354799927540681;0.8063751890785301
94.605172;1.033102983180238;0.92560571332991;0.895967329534735;-0.005145846196746141;-0.004981021959729227;1.033790982372756;10.000042809615714;0.8335140380240023;0.015562125206538803;0.0155621059545338;0.806263982470192;-0.013547999298485068;0.8063752719541345
94.615172;1.0331030708475244;0.925605507980418;0.895967417653034;-0.005145846226133784;-0.004981021974383166;1.0337908887962683;10.000042607897734;0.8335139473281471;0.015562129168744974;0.015562105356100123;0.8062638996919432;-0.013547999321870535;0.8063753560043413
94.625172;1.0331031536979165;0.9256053022770918;0.8959675109404903;-0.005145846254542592;-0.004981021986499463;1.0337907978561713;10.000042372677076;0.8335138498762951;0.015562133042482915;0.015562104737871002;0.8062638187221588;-0.01354799934544751;0.8063754414566268
94.635172;1.0331032316786568;0.9256050963152652;0.8959676093882312;-0.00514584628194989;-0.004981021996136036;1.0337907094196728;10.00004210930734;0.8335137459295862;0.015562136816056142;0.015562104101073632;0.8062637399283823;-0.013547999369123268;0.8063755285085458
94.645172;1.0331033045829063;0.9256048902162883;0.8959677128061617;-0.0051458463083529395;-0.00498102200336766;1.0337906234112584;10.000041822716662;0.8335136357662569;0.015562140478275066;0.01556210344801855;0.806263663670161;-0.013547999392856998;0.8063756172618549
94.655172;1.0331033720420895;0.9256046841508198;0.8959678208636062;-0.005145846333785183;-0.004981022008280174;1.0337905397241343;10.000041516645274;0.8335135197630082;0.015562144019672;0.015562102782407843;0.806263590235372;-0.01354799941665038;0.8063757077612314
94.665172;1.0331034336122973;0.9256044783777445;0.8959679331574417;-0.005145846358314672;-0.004981022010981554;1.033790458121416;10.000041193734704;0.8335133983905796;0.01556214743283826;0.015562102107867392;0.8062635197781854;-0.013547999440514292;0.8063758000956762
94.675172;1.0331034889015271;0.9256042733004278;0.8959680492199721;-0.005145846382024832;-0.0049810220116044135;1.0337903782483877;10.00004085569778;0.8335132721689821;0.015562150712602188;0.01556210142643429;0.8062634522919017;-0.013547999464444837;0.8063758944685406
94.685172;1.0331035376580724;0.9256040694919252;0.8959681685531392;-0.005145846404994398;-0.00498102201028406;1.0337902997191528;10.000040503359758;0.8335131416755562;0.015562153856964842;0.015562100738361237;0.8062633876065285;-0.013547999488423987;0.8063759911943096
94.695172;1.0331035797589783;0.9256038676681759;0.89596829065957;-0.005145846427307865;-0.004981022007142285;1.0337902222008306;10.000040136657592;0.8335130075996634;0.015562156867188972;0.015562100042644088;0.8062633254123891;-0.013547999512423827;0.8063760906394082
