time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.705172;1.0331036151242388;0.9256036686100836;0.8959684149758219;-0.005145846449090526;-0.004981022002288414;1.033790145476598;10.000039754825492;0.8335128707535058;0.015562159745773541;0.015562099337678482;0.8062632653461727;-0.013547999536402852;0.8063761931361251
94.715172;1.0331036436560972;0.9256034730782696;0.8959685408491846;-0.005145846470513104;-0.00498102199581715;1.0337900694360889;10.00003935668636;0.8335127319843337;0.015562162494239726;0.015562098621555236;0.8062632070772775;-0.013547999560305534;0.8063762988953856
94.725172;1.033103665271698;0.9256032817800706;0.8959686676438888;-0.005145846491752853;-0.004981021987801246;1.033789994014596;10.000038940276003;0.8335125920578449;0.015562165112753247;0.01556209789165561;0.8062631503057297;-0.013547999584058766;0.8063764079619349
94.735172;1.0331036799762725;0.9256030953567551;0.8959687948319249;-0.005145846512953496;-0.004981021978289956;1.0337899191908597;10.00003850200606;0.8335124515849069;0.01556216760078851;0.01556209714433727;0.8062630946866957;-0.013547999607558045;0.8063765202299633
94.745172;1.0331036878560635;0.925602914340497;0.8959689219964211;-0.005145846534214748;-0.0049810219673140236;1.0337898449963994;10.000038036385897;0.833512310995502;0.015562169957143556;0.015562096375176077;0.8062630397396693;-0.013547999630657389;0.8063766354836653
94.755172;1.0331036890016065;0.925602739105988;0.8959690487779468;-0.00514584655560591;-0.00498102195489216;1.0337897714566293;10.000037536523438;0.8335121706066838;0.015562172179337223;0.015562095579362221;0.8062629848244685;-0.01354799965317817;0.8063767534286214
94.765172;1.0331036834766556;0.9256025698763203;0.8959691748040204;-0.005145846577177448;-0.004981021941041026;1.0337896985495647;10.00003699531454;0.833512030773783;0.015562174263949822;0.01556209475295374;0.8062629292350045;-0.013547999674931949;0.8063768737109386
94.775172;1.0331036713674697;0.9256024067758686;0.8959692996624677;-0.0051458465989614776;-0.004981021925796425;1.0337896262399153;10.000036406706101;0.8335118919310225;0.015562176208401843;0.015562093894764168;0.8062628723396269;-0.013547999695733238;0.8063769959552317
94.785172;1.0331036528595847;0.9256022498428148;0.8959694229159069;-0.005145846620975801;-0.00498102190922865;1.0337895545366613;10.000035765899884;0.8335117544656957;0.015562178012699353;0.015562093006122645;0.8062628136575748;-0.0135479997154008;0.8063771198283407
94.795172;1.0331036282585708;0.9256020990209984;0.8959695440938895;-0.005145846643236927;-0.004981021891436803;1.033789483556793;10.000035068423244;0.8335116186291667;0.015562179679946858;0.015562092088612691;0.806262752825022;-0.013547999733771146;0.8063772450473634
94.805172;1.033103597934173;0.9256019542128421;0.8959696626865032;-0.005145846665756425;-0.004981021872536687;1.0337894135793255;10.000034309262338;0.8335114845647217;0.015562181215815561;0.015562091143402977;0.8062626894974619;-0.013547999750715975;0.8063773713131558
94.815172;1.0331035622326878;0.9256018153167651;0.8959697782363;-0.0051458466885066076;-0.004981021852646181;1.0337893450131497;10.000033482966794;0.8335113523624194;0.015562182627596855;0.015562090172466457;0.8062626232828042;-0.013547999766144304;0.8063774982859597
94.825172;1.0331035213944406;0.9256016821797599;0.8959698904740729;-0.005145846711397439;-0.004981021831870043;1.0337892783027427;10.000032584424904;0.8335112221056137;0.015562183923386146;0.01556208917897459;0.8062625537489715;-0.013547999780002982;0.806377625642606
94.835172;1.0331034755217665;0.9256015545883542;0.8959699993429766;-0.0051458467342915225;-0.004981021810296803;1.033789213875989;10.000031609513647;0.8335110939156981;0.01556218511173709;0.015562088166452425;0.8062624804892102;-0.013547999792278529;0.8063777531446438
94.845172;1.0331034246151214;0.9256014323640687;0.8959701049328014;-0.005145846757036819;-0.004981021787992057;1.0337891521151654;10.000030555035123;0.8335109679722899;0.01556218620127609;0.015562087138149027;0.8062624031876247;-0.013547999802983367;0.8063778806671489
94.855172;1.0331033686563564;0.9256013154372692;0.8959702074225974;-0.005145846779499605;-0.004981021764974801;1.0337890933125695;10.000029418193812;0.8335108445022833;0.01556218719940368;0.01556208609669424;0.8062623216036688;-0.013547999812130559;0.8063780081618149
94.865172;1.033103307702758;0.9256012038303559;0.8959703070328997;-0.005145846801572817;-0.004981021741211283;1.033789037663353;10.00002819644319;0.8335107237802716;0.015562188110934568;0.015562085043103387;0.8062622354943478;-0.013547999819712908;0.8063781355718755
94.875172;1.0331032419092372;0.9256010975907873;0.8959704039797768;-0.005145846823147735;-0.004981021716643088;1.0337889852851962;10.000026887308726;0.8335106061404356;0.015562188938492061;0.015562083976033918;0.8062621445856428;-0.013547999825702315;0.8063782627643177
94.885172;1.033103171426006;0.9256009967104349;0.8959704984343195;-0.005145846844090234;-0.0049810216912194874;1.0337889361860766;10.000025487824727;0.8335104919746829;0.01556218968384019;0.015562082893026486;0.8062620485891164;-0.013547999830082084;0.8063783895458537
94.895172;1.0331030962960452;0.9256009010708066;0.8959705905063572;-0.00514584686425688;-0.004981021664921265;1.0337888902027788;10.000023994812997;0.8335103817286802;0.015562190348099357;0.015562081792674003;0.8062619472132122;-0.01354799983288891;0.8063785157715359
94.905172;1.0331030165004678;0.925600810425747;0.895970680254529;-0.005145846883522554;-0.004981021637769217;1.0337888470511216;10.000022406004092;0.8335102758680271;0.015562190931608252;0.01556208067538292;0.8062618402156787;-0.013547999834220599;0.806378641420322
94.915172;1.033102932075819;0.9256007244345803;0.8959707676667983;-0.00514584690177476;-0.004981021609799513;1.0337888064934384;10.00002072059023;0.8335101747809928;0.015562191435116737;0.015562079543012731;0.8062617274813856;-0.01354799983421116;0.8063787665340383
94.925172;1.0331028431867098;0.9256006427620727;0.8959708526415028;-0.005145846918894378;-0.004981021581033264;1.0337887683974436;10.000018939047997;0.8335100786721806;0.015562191861426834;0.015562078398780597;0.8062616090560699;-0.013547999833007517;0.8063788911098779
94.935172;1.0331027501689896;0.9256005651474812;0.8959709350545066;-0.0051458469347599985;-0.004981021551480424;1.0337887326400217;10.000017062946217;0.8335099875496313;0.01556219221532301;0.015562077247113778;0.806261485128289;-0.013547999830757619;0.8063790150709632
94.945172;1.0331026535218473;0.9256004913559241;0.8959710148582503;-0.005145846949244364;-0.004981021521156448;1.0337886990724112;10.000015095193644;0.8335099013186121;0.015562192501883884;0.01556207609259516;0.8062613559521398;-0.013547999827605166;0.8063791383115202
94.955172;1.0331025537974912;0.9256004211257512;0.8959710921055706;-0.005145846962184497;-0.004981021490079351;1.0337886675870722;10.000013040477306;0.8335098198554529;0.0155621927253632;0.015562074938798267;0.8062612217684235;-0.013547999823681805;0.8063792607251076
94.965172;1.0331024514899745;0.9256003542134718;0.8959711669015347;-0.005145846973369009;-0.004981021458261049;1.0337886381413517;10.000010905258932;0.833509743004167;0.015562192889374205;0.015562073788577322;0.8062610828196004;-0.013547999819091877;0.8063793821993919
94.975172;1.0331023470321663;0.9256002904321318;0.8959712393478029;-0.005145846982552096;-0.004981021425709613;1.0337886107084724;10.00000869716323;0.8335096705968034;0.015562192997407402;0.015562072644739659;0.8062609394110006;-0.013547999813913672;0.8063795026469656
94.985172;1.0331022408406856;0.9256002296235659;0.8959713095233736;-0.005145846989467509;-0.004981021392434416;1.0337885852517237;10.000006423769925;0.8335096025126167;0.015562193053473707;0.01556207150936909;0.8062607919356369;-0.013547999808224034;0.8063796220466412
94.995172;1.0331021333122545;0.9256001716620675;0.8959713774989332;-0.005145846993844108;-0.004981021358445756;1.033788561752213;10.000004091242504;0.833509538680915;0.015562193063056728;0.015562070383309883;0.8062606408612039;-0.013547999802113924;0.8063797404489129
95.005172;1.03310202475721;0.9256001164942408;0.8959714433477483;-0.005145846995430462;-0.004981021323755122;1.0337885401794629;10.000001704079937;0.8335094790411048;0.015562193033420267;0.015562069267198608;0.8062604866939144;-0.013547999795672129;0.8063798580123449
95.015172;1.0331019153556549;0.9256000641062976;0.8959715071502838;-0.005145846994009033;-0.004981021288380613;1.0337885203466088;9.999999266424343;0.8335094235520938;0.015562192972593739;0.015562068162612597;0.8062603299443823;-0.01354799978894885;0.8063799750802708
95.025172;1.0331018051958658;0.925600014427582;0.8959715690147397;-0.005145846989387893;-0.00498102125235898;1.033788501805395;9.99999678342886;0.833509372241514;0.015562192887691175;0.01556206707194975;0.8062601711043754;-0.013547999781941338;0.8063800921886375
95.035172;1.0331016943351423;0.9255999673062631;0.8959716290946135;-0.00514584698139376;-0.004981021215762282;1.0337884839114282;9.999994261585705;0.8335093251960717;0.015562192783099997;0.015562065997810591;0.8062600106128104;-0.013547999774615694;0.8063802099755153
95.045172;1.0331015828416679;0.9255999225970901;0.8959716875857987;-0.005145846969883256;-0.004981021178686921;1.033788465933123;9.999991708709302;0.8335092824825354;0.015562192659190222;0.015562064943009431;0.8062598488296062;-0.013547999766933825;0.8063803290484951
95.055172;1.033101470825007;0.9255998802325115;0.8959717447085972;-0.005145846954754023;-0.004981021141222849;1.0337884471079706;9.999989134018634;0.833509244083931;0.015562192512667926;0.015562063910540382;0.8062596860696103;-0.013547999758871384;0.8063804498643683
95.065172;1.0331013584509263;0.9255998401905283;0.8959718006817294;-0.005145846935941115;-0.004981021103463671;1.0337884267660058;9.999986548148621;0.8335092098980144;0.015562192338360828;0.01556206290302827;0.8062595226678606;-0.013547999750429541;0.8063805727080735
95.075172;1.0331012459372035;0.9255998024165993;0.8959718557083968;-0.0051458469134166174;-0.0049810210655324184;1.0337884044989727;9.999983963449797;0.8335091797828199;0.015562192130302358;0.0155620619228059;0.8062593589885242;-0.013547999741638362;0.806380697750558
95.085172;1.033101133531497;0.9255997667604471;0.895971909966972;-0.005145846887202357;-0.004981021027560058;1.0337883801713912;9.999981394652607;0.8335091535809211;0.015562191881026876;0.015562060972875099;0.8062591953772512;-0.013547999732553152;0.8063808250508044
95.095172;1.033101021458626;0.9255997329689817;0.8959719635872814;-0.005145846857368286;-0.004981020989651888;1.0337883537826797;9.999978858925553;0.8335091310898584;0.015562191581807442;0.015562060057382213;0.8062590321107806;-0.0135479997232517;0.8063809545424178
95.105172;1.0331009098298705;0.9255997007638742;0.8959720166117731;-0.005145846824006457;-0.004981020951893439;1.0337883253594915;9.999976374352931;0.8335091120499623;0.01556219122543646;0.01556205918072707;0.8062588693899372;-0.013547999713837477;0.8063810861134257
95.115172;1.0331007985873877;0.925599669901624;0.8959720689559865;-0.005145846787206502;-0.0049810209143696955;1.0337882949186366;9.999973957649487;0.8335090962000313;0.015562190808003492;0.01556205834619583;0.8062587073744032;-0.013547999704433055;0.8063812196690177
95.125172;1.0331006875429476;0.9255996401102787;0.8959721204324471;-0.005145846747052839;-0.004981020877156743;1.0337882624386123;9.999971622957792;0.8335090833419853;0.015562190327670943;0.015562057555332708;0.8062585462108153;-0.013547999695147792;0.8063813550891125
95.135172;1.0331005764283578;0.9255996110251233;0.8959721708676613;-0.005145846703638678;-0.004981020840309159;1.0337882278566093;9.999969381963409;0.8335090733231002;0.015562189783465937;0.015562056807549109;0.8062583861001541;-0.01354799968604449;0.8063814922121879
95.145172;1.0331004648866149;0.9255995822607226;0.8959722202053723;-0.005145846657076969;-0.004981020803886097;1.0337881911397795;9.9999672440987;0.8335090659622425;0.015562189176043696;0.015562056099806624;0.8062582274113418;-0.013547999677135983;0.8063816308774329
95.155172;1.0331003524638103;0.9255995535074967;0.8959722684896199;-0.005145846607501966;-0.004981020767985482;1.0337881523714267;9.999965216281842;0.8335090610476554;0.015562188508319596;0.01556205542778833;0.8062580706932232;-0.013547999668403123;0.8063817708891964
95.165172;1.0331002386613135;0.925599524534704;0.8959723157905866;-0.005145846555067013;-0.004981020732745764;1.0337881117656593;9.99996330294486;0.8335090584124503;0.015562187784478963;0.015562054787461168;0.8062579165600884;-0.013547999659820502;0.8063819119052361
95.175172;1.0331001230033432;0.9255994951816067;0.8959723621791021;-0.005145846499937765;-0.0049810206983372995;1.0337880695922184;9.99996150689172;0.8335090579656685;0.01556218700859416;0.015562054174622747;0.8062577656009153;-0.013547999651376175;0.8063820533972824
95.185172;1.033100005060027;0.9255994653981142;0.8959724077381048;-0.005145846442273936;-0.004981020664947989;1.0337880260771846;9.999959830330393;0.8335090596723624;0.015562186183666265;0.015562053584048158;0.8062576183784043;-0.013547999643072661;0.8063821947425259
95.195172;1.0330998844312171;0.925599435244729;0.8959724525533352;-0.005145846382205248;-0.004981020632752676;1.0337879813777622;9.999958275348606;0.8335090635672492;0.015562185311475112;0.01556205301070943;0.8062574754434473;-0.013547999634929671;0.8063823353449088
95.205172;1.0330997607105015;0.9255994048118664;0.8959724966798592;-0.005145846319830239;-0.004981020601897489;1.0337879355796484;9.999956843850704;0.8335090697662523;0.015562184393246699;0.015562052451630965;0.8062573373091005;-0.013547999626991663;0.8063824746902029
95.215172;1.033099633449823;0.9255993741803451;0.8959725401135985;-0.005145846255247102;-0.00498102057251097;1.0337878886773615;9.999955537234245;0.8335090784251028;0.015562183430070235;0.01556205190610678;0.8062572044070581;-0.013547999619310214;0.8063826123564944
95.225172;1.033099502163463;0.9255993434796167;0.8959725827683765;-0.005145846188585499;-0.004981020544703794;1.0337878406338235;9.999954356138758;0.8335090897056073;0.01556218242304148;0.015562051375144922;0.8062570770617069;-0.013547999611914514;0.8063827480156427
95.235172;1.0330993663745687;0.9255993128951955;0.8959726244951778;-0.005145846120012205;-0.004981020518548114;1.0337877914750164;9.999953300553805;0.8335091037674307;0.015562181373223393;0.015562050861873563;0.8062569554876752;-0.013547999604811923;0.8063828814055898
95.245172;1.0330992256345695;0.925599282527227;0.8959726651845011;-0.005145846049720347;-0.004981020494075583;1.0337877413057344;9.999952369736594;0.8335091207239743;0.015562180280827299;0.015562050371786635;0.8062568397886671;-0.013547999598011323;0.8063830122686494
95.255172;1.0330990795007458;0.9255992522641348;0.8959727048392815;-0.005145845977922651;-0.0049810204712979565;1.0337876902537027;9.999951561677177;0.8335091405844071;0.015562179144571909;0.015562049911316099;0.8062567299510397;-0.013547999591529655;0.8063831402932818
95.265172;1.0330989275622202;0.9255992218509551;0.8959727435180056;-0.005145845904842114;-0.004981020450219042;1.0337876383822864;9.999950873052118;0.833509163259355;0.015562177962335166;0.015562049485667905;0.80625662588347;-0.013547999585373812;0.8063832650978973
95.275172;1.0330987694940683;0.9255991910609749;0.8959727812307486;-0.005145845830695798;-0.004981020430831767;1.0337875856333063;9.999950299702041;0.8335091885733603;0.015562176732313285;0.015562049097034956;0.8062565275061527;-0.013547999579526517;0.806383386252527
95.285172;1.0330986050792235;0.9255991597657727;0.8959728178650771;-0.005145845755681644;-0.004981020413117109;1.0337875318680734;9.99994983710422;0.8335092162222351;0.015562175453684919;0.01556204874408217;0.8062564347930379;-0.013547999573958283;0.806383503260864
95.295172;1.033098434245756;0.925599127884562;0.8959728531810326;-0.005145845679974364;-0.004981020397056986;1.0337874769606736;9.999949481107874;0.8335092457922763;0.015562174126489551;0.01556204842354459;0.8062563477317457;-0.013547999568646777;0.8063836155202408
95.305172;1.033098257091491;0.9255990953432888;0.8959728869443601;-0.0051458456037424384;-0.004981020382644746;1.0337874208215037;9.999949228665658;0.8335092769097395;0.015562172750819666;0.015562048132025713;0.8062562662625404;-0.01354799956357124;0.806383722424606
95.315172;1.0330980738818036;0.9255990620770039;0.8959729191130312;-0.0051458455271668835;-0.004981020369873094;1.0337873633467036;9.999949077721643;0.8335093093754459;0.015562171326758155;0.015562047865815885;0.8062561902707033;-0.013547999558688508;0.8063838235558124
95.325172;1.0330978850619694;0.9255990280264028;0.8959729498829564;-0.00514584545042824;-0.004981020358721813;1.0337873043834667;9.99994902623349;0.8335093431514811;0.015562169856212098;0.015562047620124565;0.8062561196664053;-0.013547999553928193;0.8063839187294697
95.335172;1.033097691201911;0.9255989931526382;0.8959729795556258;-0.005145845373683014;-0.004981020349169452;1.0337872437335276;9.999949071183567;0.8335093782890779;0.01556216834482658;0.015562047389310548;0.8062560544653374;-0.0135479995492181;0.8063840079232634
95.345172;1.03309749292781;0.9255989574788818;0.8959730083900626;-0.005145845297055731;-0.00498102034120165;1.033787181198101;9.999949208437288;0.8335094149075504;0.015562166801915866;0.01556204716786045;0.8062559947662573;-0.013547999544504122;0.806384091230938
95.355172;1.033097290975315;0.9255989210798377;0.8959730366102833;-0.005145845220634785;-0.00498102033479492;1.033787116642513;9.999949433462124;0.8335094531561895;0.01556216523866833;0.015562046951271924;0.806255940669013;-0.013547999539741777;0.806384168801962
95.365172;1.0330970862034536;0.9255988840024774;0.8959730644866202;-0.005145845144465899;-0.004981020329902725;1.0337870499968203;9.999949741769498;0.8335094931230002;0.015562163665823529;0.015562046735441324;0.8062558922074273;-0.013547999534883708;0.8063842407529948
95.375172;1.0330968794866837;0.9255988461855258;0.8959730923055699;-0.0051458450685544915;-0.0049810203264647615;1.0337869811922633;9.999950128429983;0.8335095347947216;0.015562162092588568;0.015562046515212346;0.8062558493177463;-0.013547999529889483;0.8063843071634463
95.385172;1.0330966716444696;0.9255988074263843;0.8959731202864378;-0.005145844992890977;-0.004981020324436264;1.033786910113026;9.999950587646907;0.8335095780906266;0.01556216052730827;0.015562046284437983;0.8062558118626189;-0.013547999524750205;0.8063843681596293
95.395172;1.0330964633899464;0.9255987674355225;0.8959731485836682;-0.005145844917490534;-0.004981020323815379;1.0337868366026497;9.999951113024922;0.8335096228639787;0.015562158977874156;0.015562046036887303;0.8062557796711386;-0.013547999519495188;0.8063844239705293
95.405172;1.033096255242514;0.9255987259655138;0.8959731773287499;-0.0051458448424067;-0.004981020324639508;1.0337867604989313;9.999951698386639;0.8335096688793415;0.0155621574510896;0.015562045766388723;0.8062557525332559;-0.013547999514170763;0.8063844749039293
95.415172;1.0330960475146636;0.9255986829235814;0.8959732066383455;-0.005145844767710511;-0.004981020326961777;1.0337866816527261;9.99995233890515;0.8335097158382414;0.015562155952410688;0.015562045467154225;0.8062557301805768;-0.013547999508817906;0.8063845212864706
95.425172;1.033095840390079;0.9255986384134248;0.8959732366369331;-0.0051458446934733474;-0.004981020330833034;1.0337865999396436;9.999953031366276;0.8335097633872571;0.015562154486294626;0.015562045134818911;0.8062557122983344;-0.013547999503462005;0.8063845634119161
95.435172;1.0330956339997535;0.9255985926873627;0.8959732674979602;-0.005145844619765239;-0.004981020336286622;1.033786515289114;9.999953773047743;0.8335098110947544;0.015562153056422556;0.015562044766973104;0.8062556985437119;-0.013547999498105541;0.8063846014930292
95.445172;1.0330954284664207;0.9255985460374045;0.8959732994163315;-0.005145844546644784;-0.004981020343330712;1.0337864277044213;9.99995456064322;0.8335098585146409;0.01556215166593733;0.015562044362838055;0.8062556885544249;-0.01354799949272222;0.8063846356117802
95.455172;1.033095223938083;0.9255984987527538;0.8959733325378963;-0.005145844474140506;-0.004981020351959948;1.0337863372425964;9.9999553900825;0.8335099053167999;0.015562150317211783;0.015562043923259503;0.8062556819534129;-0.013547999487260296;0.806384665706741
95.465172;1.033095020618411;0.9255984511636649;0.8959733669777359;-0.005145844402254441;-0.004981020362164713;1.0337862439726115;9.999956256649472;0.8335099513344048;0.015562149010726611;0.015562043450566049;0.8062556783452354;-0.013547999481653016;0.8063846916253271
95.475172;1.0330948187611115;0.9255984036211997;0.8959734029194598;-0.0051458443309853425;-0.0049810203739093836;1.0337861479809813;9.999957154883194;0.8335099964904609;0.015562147744867852;0.015562042946766925;0.8062556773176988;-0.013547999475834892;0.8063847131908166
95.485172;1.0330946185968972;0.9255983563900005;0.8959734406724073;-0.005145844260344355;-0.004981020387105873;1.0337860494598772;9.999958078158764;0.8335100406811566;0.01556214651759715;0.015562042412058377;0.8062556784454504;-0.013547999469769383;0.8063847302135755
95.495172;1.0330944202264483;0.9255983095930506;0.8959734806829096;-0.00514584419037058;-0.004981020401632253;1.0337859487680954;9.999959018317462;0.8335100837133211;0.015562145328067016;0.01556204184597765;0.8062556812688111;-0.013547999463467946;0.8063847424790465
95.505172;1.0330942235491838;0.9255982632413376;0.8959735235372033;-0.005145844121143602;-0.004981020417374998;1.0337858463743115;9.999959966209191;0.8335101253475454;0.015562144176845946;0.015562041249473073;0.8062556852718621;-0.013547999456976312;0.8063847497829717
95.515172;1.0330940282883496;0.9255982172645942;0.8959735698941502;-0.005145844052769072;-0.004981020434234816;1.0337857427641501;9.999960913118098;0.833510165351577;0.015562143065265127;0.01556204062540683;0.8062556899189006;-0.01354799945035063;0.8063847519787426
95.525172;1.033093834115427;0.9255981715335851;0.895973620374277;-0.005145843985354418;-0.0049810204520940845;1.0337856383697632;9.999961852102915;0.8335102034388895;0.015562141994334797;0.015562039977324022;0.8062556947485091;-0.013547999443651065;0.806384748989917
95.535172;1.0330936407758928;0.925598125902621;0.8959736755385186;-0.005145843918999001;-0.004981020470788412;1.0337855335316013;9.999962778812348;0.8335102391869749;0.015562140963841174;0.015562039308220397;0.8062556994730034;-0.013547999436936973;0.806384740806513
95.545172;1.0330934481464427;0.9255980802385885;0.8959737359328871;-0.005145843853792332;-0.0049810204901199395;1.033785428520285;9.999963691647405;0.8335102721011874;0.015562139972248184;0.015562038620802842;0.8062557040279577;-0.013547999430250042;0.8063847274619579
95.555172;1.0330932562740218;0.9255980344353222;0.8959738020930209;-0.005145843789808721;-0.00498102050990941;1.0337853235835395;9.999964591109862;0.8335103017766863;0.015562139016845056;0.015562037918645731;0.8062557085297368;-0.013547999423603374;0.8063847090029964
95.565172;1.0330930653826453;0.9255979884443285;0.8959738745149489;-0.005145843727093462;-0.004981020530030536;1.0337852190176924;9.999965478697648;0.8335103279935807;0.01556213809367833;0.015562037206650576;0.806255713170393;-0.01354799941699218;0.8063846854920187
95.575172;1.0330928757739855;0.9255979423244969;0.8959739536345676;-0.0051458436656499126;-0.004981020550390262;1.0337851152602968;9.99996635592647;0.8335103506961649;0.015562137197480216;0.01556203649018609;0.8062557180955591;-0.013547999410416707;0.8063846569984159
95.585172;1.0330926877019888;0.9255978962954365;0.8959740398157847;-0.005145843605446831;-0.004981020570895119;1.0337850129230104;9.999967223846028;0.8335103699478676;0.015562136321644302;0.015562035773577235;0.8062557233064862;-0.013547999403898642;0.8063846235297781
95.595172;1.0330925013582357;0.9255978507334858;0.8959741333226322;-0.00514584354644735;-0.004981020591446817;1.0337849127825718;9.999968082944664;0.8335103858977118;0.015562135458628569;0.015562035058984819;0.8062557286882488;-0.013547999397487387;0.806384584982061
95.605172;1.0330923169529471;0.9255978060765067;0.8959742342893415;-0.005145843488639819;-0.004981020611950588;1.0337848157635512;9.999968932868693;0.8335103986888736;0.015562134600543143;0.015562034346277773;0.8062557341719125;-0.013547999391252697;0.8063845411926568
95.615172;1.0330921347772328;0.9255977626862975;0.8959743427184684;-0.005145843432048905;-0.004981020632316606;1.0337847228644552;9.999969772212005;0.8335104083460976;0.015562133738771905;0.015562033633826104;0.8062557398798911;-0.013547999385265115;0.8063844920113593
95.625172;1.0330919551887272;0.9255977207407756;0.8959744584673475;-0.005145843376720953;-0.004981020652458543;1.033784635054838;9.999970599386282;0.8335104147916593;0.015562132863845836;0.015562032919640593;0.8062557461274378;-0.013547999379581658;0.8063844372987733
95.635172;1.0330917785610862;0.9255976802166557;0.8959745812031745;-0.005145843322716272;-0.004981020672293494;1.0337845532355048;9.999971413721346;0.8335104179885755;0.015562131967485418;0.01556203220211857;0.8062557533000021;-0.013547999374234544;0.8063843769338764
95.645172;1.033091605264432;0.9255976409759635;0.8959747104161977;-0.005145843270135972;-0.004981020691759019;1.0337844782754027;9.99997221477348;0.8335104180190201;0.01556213104475336;0.015562031479818505;0.8062557617385158;-0.013547999369222343;0.8063843108529147
95.655172;1.0330914356496617;0.9255976029104203;0.8959748455315907;-0.00514584321914624;-0.004981020710833134;1.033784411048107;9.99997300072824;0.8335104150289757;0.01556213009360128;0.015562030750645321;0.8062557717016079;-0.013547999364517763;0.8063842390220238
95.665172;1.0330912699837032;0.9255975660649292;0.8959749859963282;-0.005145843169962185;-0.004981020729506192;1.033784352417607;9.999973768466411;0.8335104091698735;0.015562129112258304;0.015562030011772969;0.8062557833608706;-0.013547999360072298;0.8063841613795407
95.675172;1.0330911084126515;0.9255975306665152;0.8959751312451648;-0.005145843122808547;-0.00498102074773076;1.0337843032045775;9.99997451515548;0.8335104005885399;0.015562128096823172;0.015562029260518001;0.8062557968237376;-0.013547999355811878;0.8063840778385254
95.685172;1.0330909509803337;0.9255974970364141;0.895975280646224;-0.005145843077884935;-0.004981020765431771;1.0337842641449102;9.999975239501738;0.8335103894076138;0.015562127041365484;0.015562028494592959;0.8062558122147233;-0.013547999351656974;0.8063839883508505
95.695172;1.033090797598122;0.9255974654327741;0.8959754335672512;-0.005145843035349276;-0.004981020782571538;1.033784235817366;9.999975941864177;0.8335103756971505;0.015562125939941142;0.015562027710836352;0.8062558297507731;-0.013547999347553772;0.8063838930071385
95.705172;1.0330906480027544;0.9255974359482477;0.8959755895270108;-0.005145842995324497;-0.004981020799188998;1.033784218586836;9.999976623666337;0.8335103594758128;0.015562124788339172;0.015562026903602647;0.8062558497218016;-0.013547999343474622;0.8063837920809199
95.715172;1.0330905018382635;0.9255974085885423;0.895975748245332;-0.005145842957918156;-0.004981020815368126;1.0337842126461152;9.99997728688998;0.8335103407454149;0.01556212358478674;0.01556202606482466;0.8062558724171665;-0.013547999339394332;0.80638368595058
95.725172;1.0330903588065388;0.9255973834471387;0.8959759094837937;-0.005145842923239305;-0.0049810208311670354;1.0337842181415742;9.999977933626749;0.8335103195171152;0.015562122329169346;0.015562025186492552;0.8062558981021845;-0.013547999335278841;0.8063835750094344
95.735172;1.0330902187373832;0.9255973607708122;0.8959760728262333;-0.00514584289139839;-0.00498102084658592;1.03378423526249;9.999978565270789;0.8335102957923539;0.015562121021281483;0.015562024263501598;0.806255927041009;-0.013547999331095214;0.8063834596532077
95.745172;1.0330900815912283;0.9255973409304251;0.8959762376197049;-0.005145842862483097;-0.004981020861602359;1.0337842642524668;9.999979181839825;0.8335102695251104;0.015562119660015127;0.015562023294190663;0.806255959498035;-0.013547999326818877;0.8063833402669184
95.755172;1.0330899474837063;0.9255973243973208;0.8959764030578512;-0.0051458428365329465;-0.0049810208762123154;1.0337843053839066;9.999979781911547;0.8335102405983835;0.015562118243773477;0.015562022278867028;0.8062559957196436;-0.01354799932242519;0.8063832171598165
95.765172;1.0330898167097502;0.9255973116848277;0.8959765682622114;-0.005145842813536526;-0.0049810208904365934;1.0337843588828348;9.999980362462189;0.8335102088489468;0.015562116770511706;0.015562021218273438;0.8062560359066422;-0.013547999317877826;0.8063830905313308
95.775172;1.0330896896865915;0.9255973032467026;0.8959767323435168;-0.0051458427934372025;-0.004981020904309947;1.0337844248711654;9.999980918558078;0.8335101741549614;0.015562115237192593;0.015562020113043482;0.8062560801635703;-0.013547999313123796;0.8063829605355279
95.785172;1.0330895668571314;0.9255972994233681;0.8959768944765996;-0.005145842776138628;-0.004981020917859929;1.0337845033962514;9.999981444247592;0.8335101364735623;0.015562113639922368;0.015562018963671775;0.806256128471967;-0.013547999308095401;0.8063828273706521
95.795172;1.0330894486571516;0.9255973004671557;0.895977053953754;-0.005145842761527856;-0.004981020931089306;1.0337845944361999;9.999981934335214;0.8335100957473831;0.015562111974627221;0.015562017769898349;0.8062561807101589;-0.01354799930272095;0.8063826912828627
95.805172;1.0330893354764525;0.9255973065697949;0.8959772102045166;-0.005145842749500822;-0.0049810209439933245;1.03378469784636;9.999982385391236;0.8335100518250588;0.015562110237235329;0.01556201653041483;0.8062562366710397;-0.013547999296933176;0.8063825525027334
95.815172;1.0330892275838661;0.9255973178387253;0.8959773628149228;-0.005145842739954381;-0.004981020956594068;1.0337848133606562;9.999982795904483;0.8335100045308566;0.015562108423775162;0.015562015244172176;0.8062562960960864;-0.013547999290660941;0.8063824111785234
95.825172;1.0330891251801797;0.9255973342824664;0.8959775115150254;-0.0051458427327672335;-0.0049810209689404635;1.033784940632894;9.999983166182874;0.8335099537782265;0.01556210653152204;0.015562013912118998;0.8062563587474634;-0.013547999283820824;0.8063822673291573
95.835172;1.033089028538509;0.9255973558385487;0.8959776561203314;-0.005145842727812974;-0.004981020981080646;1.0337850792114918;9.999983497847923;0.8335098996007931;0.01556210456043008;0.015562012537984837;0.8062564244635158;-0.013547999276332441;0.8063821208675296
95.845172;1.0330889380232748;0.9255973823876381;0.8959777964982326;-0.005145842724982014;-0.004981020993043353;1.0337852284909703;9.999983792810998;0.833509842121628;0.015562102513067264;0.01556201112805581;0.8062564931649001;-0.013547999268149183;0.8063819716778706
95.855172;1.0330888539797092;0.9255974137629636;0.895977932555487;-0.005145842724173788;-0.004981021004828022;1.0337853877504672;9.999984052466951;0.8335097815036688;0.015562100393459852;0.015562009689889179;0.806256564818806;-0.013547999259280782;0.8063818196723114
95.865172;1.0330887766677126;0.9255974497618873;0.895978064200652;-0.005145842725285918;-0.004981021016401925;1.033785556249535;9.999984277579179;0.8335097178992358;0.015562098206012395;0.015562008230350694;0.8062566393801182;-0.013547999249804064;0.8063816648242088
95.875172;1.033088706349471;0.9255974901333432;0.8959781913099432;-0.0051458427282224;-0.004981021027715992;1.0337857333040372;9.999984468267847;0.8335096514314737;0.01556209595491008;0.015562006754945148;0.806256716735418;-0.013547999239872117;0.8063815071859676
95.885172;1.0330886433771271;0.9255975346301173;0.8959783137034424;-0.005145842732891626;-0.00498102103872253;1.0337859183218057;9.999984623706027;0.8335095822246351;0.015562093644747107;0.015562005268650366;0.8062567966913312;-0.013547999229711014;0.8063813468708348
95.895172;1.0330885881199472;0.9255975830962848;0.8959784311294027;-0.005145842739190019;-0.004981021049370609;1.033786110796464;9.999984742000418;0.8335095104527767;0.015562091281757024;0.0155620037758263;0.8062568790076559;-0.013547999219583778;0.8063811839999353
95.905172;1.0330885408534176;0.9255976354290121;0.89597854329352;-0.005145842746994033;-0.004981021059608938;1.033786310275681;9.999984820510228;0.8335094363740818;0.015562088873732735;0.015562002279507775;0.8062569634052896;-0.013547999209740126;0.8063810186706911
95.915172;1.0330885017657196;0.9255976914922052;0.89597864991461;-0.005145842756157562;-0.00498102106941936;1.0337865163039253;9.999984856179532;0.8335093603312459;0.01556208642836163;0.01556200078222697;0.8062570495504477;-0.01354799920039492;0.8063808509829979
95.925172;1.0330884710363757;0.9255977511333716;0.8959787507718797;-0.005145842766504266;-0.004981021078816937;1.0337867283737903;9.999984845786305;0.8335092827043027;0.015562083951830289;0.015561999287662656;0.8062571371010755;-0.013547999191740552;0.8063806810716575
95.935172;1.0330884488169447;0.9255978142707229;0.8959788457673263;-0.005145842777826341;-0.004981021087784809;1.0337869459702727;9.9999847862012;0.833509203845186;0.015562081449318074;0.015561997801203464;0.8062572257867762;-0.013547999183961245;0.806380509087474
95.945172;1.0330884351147693;0.9255978809559465;0.895978934964624;-0.0051458427899002705;-0.004981021096219167;1.0337871686409894;9.999984674554373;0.8335091240560379;0.015562078926751658;0.01556199632891897;0.8062573153966255;-0.013547999177232026;0.8063803351398857
95.955172;1.0330884297979992;0.9255979513431144;0.8959790185156632;-0.00514584280251095;-0.004981021103942494;1.033787395944339;9.999984508251629;0.8335090436201203;0.015562076392024362;0.015561994876354296;0.8062574056975259;-0.013547999171710061;0.8063801592698071
95.965172;1.0330884326812135;0.9255980255867329;0.8959790965422207;-0.005145842815475124;-0.004981021110772797;1.0337876273460658;9.999984284693141;0.8335089628052011;0.015562073854359012;0.015561993448590213;0.8062574963993613;-0.013547999167530893;0.8063799814806426
95.975172;1.0330884434892482;0.9255981037602918;0.8959791691266616;-0.005145842828656246;-0.0049810211166006375;1.0337878622357208;9.999984001199588;0.8335088818026365;0.015562071323070702;0.015561992050602071;0.8062575871595133;-0.013547999164821809;0.8063798017944231
95.985172;1.0330884618138938;0.9255981858007315;0.8959792364012912;-0.005145842841958473;-0.0049810211214243085;1.0337881000258504;9.99998365563048;0.8335088006715943;0.015562068808386353;0.015561990687218967;0.8062576775831624;-0.013547999163728324;0.8063796202985384
95.995172;1.033088487182086;0.9255982714656422;0.8959792985792618;-0.005145842855301314;-0.004981021125334806;1.033788340198632;9.999983246763515;0.8335087193532604;0.015562066323020202;0.015561989363798198;0.8062577672413723;-0.013547999164425825;0.8063794371792851
96.005172;1.0330885191138315;0.9255983603478614;0.8959793558838925;-0.005145842868602368;-0.0049810211284645285;1.0337885823023687;9.999982773914793;0.8335086377293868;0.015562063881471341;0.015561988087085714;0.8062578557341337;-0.013547999167105796;0.8063792527496801
96.015172;1.0330885571295758;0.9255984519587958;0.8959794084913296;-0.005145842881790706;-0.004981021130928383;1.0337888259423138;9.99998223660648;0.8335085556633485;0.015562061497957537;0.015561986864520675;0.8062579427822636;-0.013547999171957344;0.8063790674445195
96.025172;1.0330886007724391;0.9255985458072999;0.8959794565445702;-0.005145842894832174;-0.0049810211328048665;1.0337890707560689;9.999981634797185;0.833508473055752;0.01556205918524242;0.01556198570269887;0.8062580282728693;-0.01354799917915355;0.8063788817774393
96.035172;1.033088649608876;0.9255986413815606;0.8959795002129941;-0.005145842907731346;-0.0049810211341495;1.0337893163828424;9.999980969512093;0.8335083899120026;0.01556205695398119;0.015561984606258298;0.8062581122194376;-0.01354799918883385;0.8063786962715889
96.045172;1.0330887031451694;0.9255987380934022;0.8959795397283851;-0.005145842920511685;-0.004981021134993643;1.03378956246197;9.999980243309617;0.8335083062951382;0.015562054811676803;0.01556198357656429;0.806258194694695;-0.013547999201093211;0.8063785113596407
96.055172;1.0330887607606538;0.9255988353061773;0.8959795753491052;-0.005145842933205803;-0.004981021135331212;1.033789808663049;9.999979460049213;0.8335082221722655;0.0155620527623656;0.015561982610654883;0.8062582757773519;-0.013547999215999954;0.8063783272946909
96.065172;1.033088821774635;0.9255989324063661;0.8959796072993564;-0.005145842945865377;-0.0049810211351122855;1.0337900547216863;9.999978623872787;0.8335081373224965;0.015562050807944296;0.015561981702216022;0.8062583555118588;-0.01354799923361918;0.806378144131665
96.075172;1.0330888855209035;0.9255990288496099;0.8959796357121665;-0.005145842958568859;-0.004981021134247337;1.0337903004674716;9.99997773808079;0.8335080513923167;0.015562048949571295;0.015561980843902815;0.8062584339171677;-0.013547999254006094;0.8063779618018261
96.085172;1.0330889512930046;0.9255991242014157;0.8959796606259728;-0.005145842971417567;-0.004981021132627887;1.0337905458071244;9.999976805114759;0.8335079640077091;0.015562047187755107;0.015561980028575607;0.8062585110396658;-0.013547999277182225;0.8063777802530904
96.095172;1.0330890182955217;0.9255992181644064;0.8959796820774619;-0.0051458429845354856;-0.004981021130144315;1.0337907906602635;9.999975827639785;0.8335078748036359;0.015562045522555867;0.01556197924871624;0.8062585869787948;-0.013547999303122601;0.8063775995862297
96.105172;1.0330890856954098;0.9255993105564395;0.8959797001607869;-0.005145842998065579;-0.004981021126686512;1.0337910349148627;9.999974809426726;0.8335077833969525;0.015562043954901628;0.015561978495052715;0.8062586618699438;-0.01354799933177023;0.806377420120669
96.115172;1.0330891526663128;0.9255994012806985;0.8959797149786372;-0.005145843012142996;-0.0049810211221504915;1.0337912783995944;9.999973755110306;0.8335076894159649;0.015562042487044158;0.015561977755907497;0.806258735844562;-0.013547999363076182;0.8063772423657487
96.125172;1.0330892184278084;0.925599490319856;0.8959797266091493;-0.005145843026864373;-0.004981021116452471;1.0337915208663362;9.999972668829624;0.8335075925607076;0.015562041121178921;0.015561977018178417;0.8062588089950548;-0.013547999397029517;0.806377066930022
96.135172;1.033089282327342;0.9255995777179062;0.8959797351654558;-0.005145843042275532;-0.004981021109534567;1.0337917620222208;9.99997155277451;0.8335074926184755;0.015562039858092774;0.015561976269193426;0.8062588813806438;-0.013547999433648572;0.8063768944383044
96.145172;1.033089343897378;0.9255996635532786;0.8959797408497198;-0.0051458430583801364;-0.004981021101362434;1.0337920015728175;9.999970406985689;0.8335073894440714;0.015562038697246093;0.015561975498184102;0.8062589530465891;-0.01354799947295299;0.8063767254957008
96.155172;1.0330894028588704;0.9255997479019533;0.8959797438968234;-0.005145843075171327;-0.004981021091912164;1.033792239237115;9.999969230639056;0.8335072829239266;0.015562037637628597;0.015561974697286143;0.8062590240085524;-0.01354799951494367;0.8063765606896613
96.165172;1.0330894590797828;0.925599830782024;0.8959797444796078;-0.0051458430926619855;-0.004981021081159663;1.0337924747739637;9.999968023631915;0.8335071729248669;0.015562036677734386;0.015561973862072262;0.8062590942009609;-0.01354799955958652;0.8063764006172431
96.175172;1.0330895124933597;0.9255999121177022;0.8959797426879984;-0.005145843110887172;-0.004981021069091494;1.0337927080291727;9.999966787109098;0.8335070592659125;0.01556203581465778;0.015561972991209188;0.8062591634299958;-0.013547999606789249;0.8063762458979767
96.185172;1.0330895630426233;0.9255999917104245;0.8959797385522854;-0.005145843129895699;-0.00498102105571264;1.033792938937367;9.99996552323286;0.8335069417438434;0.015562035044306165;0.015561972086062009;0.806259231380455;-0.013547999656384938;0.8063760971313714
96.195172;1.033089610696845;0.925600069238465;0.8959797320661015;-0.005145843149747298;-0.004981021041037326;1.0337931674589997;9.999964235253168;0.833506820158464;0.01556203436253524;0.015561971150706448;0.806259297658342;-0.013547999708145561;0.8063759548418652
96.205172;1.033089655459453;0.9256001443494412;0.8959797232521824;-0.0051458431705016855;-0.00498102102509163;1.03379339352392;9.999962927378013;0.8335066943143146;0.015562033765289023;0.015561970191117226;0.806259361817318;-0.013547999761820815;0.8063758194758521
96.215172;1.0330896973045087;0.9256002167455988;0.8959797122414941;-0.005145843192191761;-0.004981021007918858;1.0337936169986393;9.999961603920019;0.8335065640538877;0.01556203324794772;0.015561969213666569;0.8062594233665181;-0.013547999817174796;0.8063756914435927
96.225172;1.0330897361283602;0.9256002861632147;0.8959796992456603;-0.005145843214792858;-0.0049810209895663265;1.0337938376361326;9.999960268854924;0.8335064292884434;0.015562032805070467;0.015561968224308038;0.806259481771394;-0.01354799987400431;0.8063755711507921
96.235172;1.0330897717916543;0.9256003523420212;0.8959796844460359;-0.005145843238217659;-0.004981020970085818;1.0337940550363518;9.999958926508812;0.8335062899602678;0.015562032430896508;0.015561967228649946;0.8062595364612052;-0.01354799993213678;0.8063754589680517
96.245172;1.0330898042158625;0.9256004150489312;0.8959796679323865;-0.005145843262350705;-0.004981020949550377;1.033794268648079;9.999957582284738;0.8335061459965001;0.015562032119760585;0.01556196623239933;0.8062595868746774;-0.01354799999141522;0.8063753551551619
96.255172;1.0330898334651697;0.9256004741026168;0.8959796497207152;-0.005145843287082201;-0.004981020928044931;1.0337944777997983;9.999956242365528;0.8335059973021135;0.015562031865712662;0.015561965241691629;0.806259632515361;-0.013548000051685822;0.8063752598205299
96.265172;1.0330898597607931;0.925600529388689;0.8959796298028181;-0.00514584331231783;-0.004981020905644934;1.033794681768044;9.999954912545949;0.8335058437443158;0.015562031662180648;0.015561964263466736;0.8062596729563883;-0.013548000112798303;0.8063751729253905
96.275172;1.0330898834562807;0.9256005808735215;0.8959796081643114;-0.0051458433379871285;-0.004981020882423986;1.0337948798879018;9.999953596813102;0.8335056851491285;0.015562031502289434;0.01556196330605586;0.8062597078376633;-0.01354800017460803;0.8063750943032084
96.285172;1.0330899050227642;0.9256006285556464;0.8959795847354214;-0.0051458433640524034;-0.004981020858477017;1.0337950716446755;9.999952296311955;0.8335055213591223;0.015562031379164796;0.015561962379228522;0.8062597368903811;-0.013548000236960895;0.8063750237130239
96.295172;1.0330899250077878;0.9256006723766872;0.895979559333434;-0.005145843390511515;-0.004981020833927017;1.0337952566561626;9.999951009153873;0.8335053523087429;0.015562031285772037;0.015561961493787023;0.8062597599283486;-0.013548000299669032;0.8063749608867252
96.305172;1.0330899439490613;0.9256007122267818;0.8959795316456666;-0.005145843417387451;-0.0049810208089085505;1.0337954346258131;9.999949731127515;0.8335051780454737;0.01556203121493193;0.01556196066106886;0.8062597768022947;-0.013548000362503462;0.8063749055193017
96.315172;1.033089962253598;0.9256007480565446;0.8959795012589022;-0.005145843444685535;-0.004981020783543905;1.0337956054033024;9.999948456827624;0.833504998689409;0.015562031159083443;0.015561959892032507;0.8062597873761127;-0.01354800042521028;0.8063748572693562
96.325172;1.0330899801046887;0.925600779962357;0.8959794677474557;-0.005145843472343885;-0.004981020757937308;1.0337957690350712;9.99994718039051;0.8335048144079316;0.015562031109155878;0.01556195919643111;0.8062597915738196;-0.013548000487540979;0.8063748157935727
96.335172;1.0330899975392185;0.9256008081308765;0.895979430744545;-0.005145843500229175;-0.004981020732182652;1.0337959256984375;9.99994589593766;0.833504625424867;0.015562031054614007;0.015561958582209929;0.8062597894743762;-0.013548000549281328;0.806374780754079
96.345172;1.0330900146202646;0.9256008327074412;0.8959793899499371;-0.005145843528166086;-0.004981020706362249;1.0337960756350422;9.99994459861373;0.8335044320177144;0.01556203098552846;0.015561958055216504;0.8062597813410062;-0.01354800061025365;0.8063747518264907
96.355172;1.0330900314617169;0.9256008537631134;0.8959793451542514;-0.005145843555957493;-0.004981020680551254;1.0337962191393555;9.999943285680152;0.8335042345188142;0.015562030893842378;0.015561957619955838;0.8062597675617428;-0.013548000670294826;0.8063747287390021
96.365172;1.0330900481139773;0.9256008713456518;0.8959792962852162;-0.0051458435833956605;-0.004981020654842997;1.0337963565422872;9.999941956555844;0.8335040333432293;0.015562030772576488;0.015561957280523309;0.8062597485789526;-0.013548000729250243;0.8063747112811782
96.375172;1.0330900645065362;0.9256008855102926;0.8959792434108453;-0.0051458436102720445;-0.004981020629360496;1.0337964881669888;9.999940612372283;0.8335038289997875;0.015562030614960478;0.015561957040772253;0.8062597248191637;-0.01354800078699592;0.8063746992481723
96.385172;1.033090080525069;0.9256008963430081;0.8959791866774598;-0.005145843636376545;-0.004981020604227982;1.03379661426872;9.999939255714805;0.8335036220366315;0.015562030414378047;0.015561956904100147;0.8062596966253655;-0.01354800084345696;0.8063746923785583
96.395172;1.03309009613574;0.9256009039728224;0.8959791262062975;-0.005145843661494419;-0.004981020579538935;1.0337967350177684;9.999937890173117;0.8335034129795866;0.015562030164622891;0.015561956873211725;0.8062596642468619;-0.013548000898608482;0.8063746903643789
96.405172;1.0330901114207927;0.9256009085658863;0.8959790620258118;-0.00514584368541279;-0.004981020555362605;1.0337968505955089;9.999936519440313;0.833503202340753;0.015562029860211242;0.015561956950199695;0.806259627898346;-0.013548000952469;0.8063746929296234
96.415172;1.0330901265149743;0.9256009103377362;0.8959789940966957;-0.0051458437079430095;-0.0049810205317675224;1.03379696127523;9.999935146310253;0.8335029906753917;0.015562029496589703;0.015561957136736363;0.8062595878250359;-0.013548001005080008;0.806374699890611
96.425172;1.0330901415395077;0.925600909576606;0.8959789223842238;-0.005145843728947201;-0.004981020508818672;1.0337970673587102;9.99993377209278;0.8335027786330984;0.015562029070649528;0.015561957434097995;0.8062595443050401;-0.013548001056475361;0.8063747111062135
96.435172;1.0330901565465598;0.9256009066453231;0.8959788468685546;-0.005145843748330844;-0.004981020486562511;1.0337971690970424;9.99993239674194;0.8335025669548898;0.015562028580773738;0.015561957843303427;0.8062594976011067;-0.013548001106668019;0.8063747263506901
96.445172;1.03309017146977;0.925600901944482;0.8959787674867628;-0.005145843766019176;-0.004981020465034717;1.0337972666370647;9.999931019617991;0.8335023564480831;0.015562028025257276;0.015561958364828416;0.8062594479540409;-0.013548001155658905;0.806374745254784
96.455172;1.0330901861504609;0.9256008958677174;0.8959786841261848;-0.00514584378196733;-0.004981020444272221;1.0337973599590635;9.999929640079175;0.8335021480009502;0.015562027400906004;0.015561958997742095;0.8062593956098447;-0.013548001203456218;0.8063747673422392
96.465172;1.0330902004178566;0.9256008887779337;0.8959785966815759;-0.005145843796174863;-0.004981020424305223;1.0337974489034218;9.999928257666829;0.8335019425684412;0.015562026703637075;0.015561959739006861;0.8062593407841823;-0.01354800125008854;0.8063747920676004
96.475172;1.0330902141077598;0.9256008809777203;0.8959785050653131;-0.00514584380867271;-0.004981020405143083;1.0337975332341722;9.999926872459156;0.8335017410749073;0.015562025929986885;0.015561960582883453;0.8062592836373759;-0.013548001295590856;0.8063748188252424
96.485172;1.033090227041797;0.9256008726851908;0.8959784091740849;-0.005145843819516361;-0.004981020386773865;1.033797612617696;9.999925485038197;0.8335015443132431;0.015562025078374913;0.015561961520813664;0.8062592243273062;-0.013548001339984189;0.8063748469492831
