time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.495172;1.0330902390932417;0.9256008640611011;0.8959783088889215;-0.005145843828790149;-0.004981020369182423;1.0337976865715885;9.999924096083618;0.8335013529033718;0.015562024149932508;0.015561962542374517;0.8062591630427215;-0.01354800138328338;0.8063748757130852
96.505172;1.0330902502816597;0.9256008552715513;0.8959782040908765;-0.005145843836596449;-0.004981020352362604;1.033797754489594;9.999922706691294;0.833501167295912;0.015562023148312273;0.015561963636714946;0.8062590999975227;-0.013548001425528476;0.8063749043574512
96.515172;1.0330902607394945;0.9256008465055029;0.8959780946770561;-0.005145843843035538;-0.004981020336308546;1.0337978157620435;9.99992131897222;0.833500987809947;0.015562022078630703;0.015561964793995174;0.8062590353855438;-0.01354800146680939;0.8063749321488307
96.525172;1.0330902705863503;0.9256008379474386;0.8959779805922405;-0.00514584384818591;-0.004981020321009532;1.0337978698673627;9.999919935972422;0.8335008146956955;0.015562020946406782;0.01556196600637711;0.8062589693013046;-0.013548001507249668;0.806374958407131
96.535172;1.0330902798388653;0.9256008298132101;0.8959778618274743;-0.0051458438520913235;-0.004981020306454763;1.0337979163400444;9.999918561002952;0.833500648155088;0.01556201975668305;0.015561967268146697;0.8062589017447974;-0.013548001546957325;0.8063749824969373
96.545172;1.0330902883940396;0.9256008224056484;0.8959777383839577;-0.005145843854765365;-0.0049810202926339085;1.0337979546970186;9.999917197302711;0.8335004883049827;0.015562018513387078;0.015561968575493308;0.8062588327176088;-0.013548001585997877;0.8063750038251883
96.555172;1.033090296065172;0.925600816048422;0.8959776102716019;-0.005145843856209359;-0.004981020279537323;1.0337979844234215;9.999915848609128;0.8335003351946914;0.01556201721950351;0.015561969926197294;0.8062587623127344;-0.013548001624414012;0.8063750218591447
96.565172;1.0330903026174727;0.925600810946083;0.8959774775208036;-0.0051458438564371675;-0.004981020267155518;1.0337980050281972;9.999914519708527;0.8335001888893061;0.015562015878056022;0.015561971319064652;0.8062586907744896;-0.013548001662252195;0.8063750361824709
96.575172;1.033090307746709;0.9256008071259766;0.8959773401747347;-0.005145843855486427;-0.0049810202554727845;1.0337980161123665;9.99991321613881;0.833500049492567;0.015562014492615175;0.015561972753333498;0.8062586185014613;-0.013548001699560781;0.8063750465566784
96.585172;1.0330903110456977;0.9256008045103974;0.8959771982953001;-0.005145843853393812;-0.004981020244468836;1.033798017413877;9.999911943428295;0.8334999170905251;0.015562013067018772;0.0155619742276308;0.806258545949213;-0.013548001736384777;0.8063750529182333
96.595172;1.033090312050394;0.9256008030231991;0.8959770519799536;-0.0051458438501663095;-0.0049810202341274805;1.0337980088249612;9.999910706630466;0.8334997916896814;0.015562011605091061;0.015561975738575208;0.8062584734927027;-0.013548001772779816;0.806375055334179
96.605172;1.0330903103383036;0.9256008026293355;0.8959769013880596;-0.005145843845780118;-0.0049810202244294725;1.0337979903667547;9.999909510659961;0.8334996731844271;0.015562010110068516;0.015561977280631944;0.8062584013774983;-0.013548001808817807;0.8063750539495296
96.615172;1.033090305613924;0.9256008033149445;0.8959767467579405;-0.0051458438401863725;-0.0049810202153318115;1.0337979621285847;9.999908360936644;0.8334995613496646;0.015562008584037935;0.015561978847166912;0.8062583297899079;-0.013548001844571177;0.8063750489096948
96.625172;1.0330902977540335;0.9256008050573524;0.8959765883623051;-0.005145843833315802;-0.0049810202067644156;1.0337979241972683;9.999907263286476;0.8334994558294694;0.01556200702853514;0.015561980431393877;0.8062582589501851;-0.013548001880101211;0.8063750403063362
96.635172;1.0330902867712308;0.9256008077885258;0.895976426471935;-0.0051458438250939105;-0.004981020198657259;1.0337978766264575;9.999906223062228;0.8334993561208238;0.015562005445406627;0.015561982027091574;0.8062581891708834;-0.013548001915467442;0.8063750282027291
96.645172;1.0330902727534006;0.9256008113490304;0.8959762614058333;-0.005145843815449779;-0.004981020190964564;1.0337978194939066;9.999905244146476;0.8334992616141368;0.015562003836922142;0.015561983629057544;0.8062581208756929;-0.013548001950746694;0.8063750126713556
96.655172;1.0330902558821555;0.9256008155076652;0.8959760935671242;-0.005145843804302397;-0.004981020183657047;1.0337977529962488;9.999904328458422;0.8334991717014268;0.015562002206515494;0.01556198523325848;0.8062580545391678;-0.013548001986046155;0.8063749937718233
96.665172;1.0330902364581638;0.9256008200928626;0.8959759233911238;-0.0051458437915551285;-0.0049810201766994355;1.0337976774585915;9.999903476644064;0.8334990858497769;0.015562000560546489;0.015561986837169962;0.8062579906155812;-0.013548002021509482;0.8063749715337203
96.675172;1.033090214849734;0.9256008251226547;0.8959757512968948;-0.00514584377712664;-0.004981020170041409;1.033797593250394;9.999902689266948;0.8334990035775617;0.015561998908841183;0.01556198844021236;0.8062579295744785;-0.013548002057312478;0.8063749459856342
96.685172;1.0330901914082102;0.9256008307992913;0.8959755777135017;-0.005145843760985359;-0.004981020163636387;1.0337975007722622;9.999901967005645;0.8334989243999816;0.015561997262913598;0.015561990043590235;0.806257871959215;-0.013548002093640045;0.8063749171524829
96.695172;1.0330901663769927;0.9256008373669405;0.8959754031297529;-0.0051458437431483725;-0.004981020157463958;1.0337974005592319;9.999901310361707;0.8334988478326663;0.01556199563396116;0.015561991649468107;0.8062578183663714;-0.013548002130653701;0.806374885036958
96.705172;1.0330901398597903;0.9256008449486525;0.8959752280759739;-0.005145843723657835;-0.004981020151511797;1.0337972933342154;9.999900720003062;0.8334987734395963;0.015561994032610505;0.015561993259612057;0.8062577693887665;-0.01354800216847286;0.8063748496834724
96.715172;1.0330901119048117;0.925600853490153;0.8959750530322269;-0.005145843702564664;-0.004981020145736772;1.033797179944101;9.999900197242326;0.833498700844672;0.01556199246964411;0.015561994873954248;0.8062577255495167;-0.013548002207177893;0.8063748112773996
96.725172;1.0330900825913298;0.9256008628027058;0.8959748783561815;-0.005145843679920129;-0.004981020140055984;1.033797061277478;9.999899743848188;0.8334986297078875;0.01556199095627232;0.015561996490534274;0.8062576872323299;-0.013548002246828492;0.8063747701687406
96.735172;1.0330900520369937;0.92560087260608;0.8959747042945856;-0.00514584365576459;-0.004981020134360595;1.0337969382229548;9.99989936123309;0.8334985597052788;0.015561989503808923;0.015561998106817996;0.8062576546776962;-0.013548002287484495;0.8063747268362186
96.745172;1.0330900203923883;0.925600882587037;0.8959745310555878;-0.005145843630122392;-0.0049810201285329725;1.0337968116048384;9.999899049602975;0.8334984905057695;0.015561988123385393;0.015561999720993201;0.806257628068614;-0.01354800232919862;0.8063746818411792
96.755172;1.0330899878715292;0.9256008924917627;0.8959743588769776;-0.005145843603003669;-0.0049810201224736615;1.0337966820952034;9.999898807606652;0.8334984217657999;0.015561986826229023;0.015562001333012448;0.8062576075854385;-0.013548002371983336;0.806374635751166
96.765172;1.0330899547865726;0.925600902144496;0.8959741880680393;-0.005145843574396067;-0.004981020116119988;1.033796550204014;9.999898632555077;0.8334983531402903;0.015561985624143257;0.015562002944741566;0.8062575933596456;-0.013548002415805034;0.8063745890630747
96.775172;1.0330899215384586;0.9256009113800688;0.8959740190436739;-0.005145843544256765;-0.004981020109435857;1.0337964163121605;9.999898520899508;0.8334982842758443;0.015561984528879379;0.015562004558704733;0.806257585431363;-0.013548002460612572;0.8063745422115889
96.785172;1.0330898885474353;0.9256009199843138;0.8959738523065767;-0.005145843512523064;-0.004981020102386538;1.0337962806809813;9.999898468599245;0.8334982148219875;0.015561983550521533;0.015562006176900229;0.8062575837721475;-0.013548002506345781;0.8063744956378055
96.795172;1.0330898561731046;0.9256009276940623;0.8959736883494069;-0.005145843479122622;-0.004981020094915128;1.0337961434542409;9.999898471329427;0.8334981444736167;0.015561982696860885;0.015562007800418295;0.8062575883217522;-0.01354800255291376;0.8063744498171643
96.805172;1.033089824733279;0.9256009342577343;0.8959735275965857;-0.005145843443977286;-0.004981020086932985;1.033796004669434;9.999898524635762;0.8334980730139958;0.015561981974368786;0.015562009429549153;0.8062575990306172;-0.013548002600189703;0.8063744052501501
96.815172;1.0330897946003472;0.9256009394748186;0.8959733704618508;-0.005145843407016028;-0.004981020078326797;1.0337958643356042;9.999898624073026;0.8334980003770776;0.015561981389315029;0.015562011064308587;0.8062576159330404;-0.013548002648029649;0.8063743624743142
96.825172;1.033089766203867;0.9256009431565189;0.8959732173722125;-0.005145843368182777;-0.004981020068958817;1.0337957225165335;9.999898765248258;0.8334979267178008;0.015561980947538901;0.015562012705082142;0.806257639218065;-0.013548002696288806;0.8063743220730286
96.835172;1.033089739918825;0.9256009451190881;0.8959730686629787;-0.005145843327433626;-0.004981020058651021;1.033795579296792;9.999898943648194;0.8334978523868337;0.015561980653239415;0.015562014352949283;0.8062576692056455;-0.01354800274483917;0.8063742846379033
96.845172;1.0330897159723766;0.9256009452858809;0.8959729244929845;-0.005145843284739107;-0.004981020047182214;1.0337954347243157;9.99989915469505;0.8334977777873814;0.015561980508181016;0.015562016009348865;0.806257706205234;-0.013548002793585734;0.8063742506978647
96.855172;1.033089694432865;0.9256009437743474;0.8959727848903571;-0.005145843240081927;-0.004981020034317889;1.0337952888488273;9.999899394176703;0.8334977032581363;0.015561980511847477;0.015562017675301633;0.8062577503847019;-0.013548002842466116;0.8063742206456981
96.865172;1.0330896752416996;0.9256009408464101;0.8959726498165045;-0.0051458431934327245;-0.004981020019861603;1.0337951417918523;9.999899658153923;0.8334976290760524;0.015561980662131363;0.015562019350353909;0.8062578017541219;-0.013548002891450202;0.8063741946910453
96.875172;1.0330896582250035;0.9256009367516954;0.8959725191596325;-0.005145843144723598;-0.0049810200036907405;1.0337949937739346;9.999899942516821;0.8334975555376611;0.015561980955517236;0.015562021031420289;0.806257860207994;-0.013548002940546032;0.8063741728968871
96.885172;1.0330896431216683;0.9256009316089281;0.8959723927556595;-0.005145843093853777;-0.004981019985745999;1.0337948451069654;9.999900243300678;0.8334974830309555;0.015561981386567137;0.015562022712791083;0.8062579255356463;-0.013548002989787707;0.8063741552996464
96.895172;1.0330896296865006;0.9256009254077885;0.8959722704602541;-0.005145843040716099;-0.004981019965992243;1.0337946961245632;9.999900557398298;0.8334974120132139;0.015561981947702894;0.015562024387530607;0.8062579974406501;-0.013548003039216277;0.806374141969507
96.905172;1.0330896177545736;0.9256009180978586;0.8959721521742087;-0.005145842985214133;-0.004981019944380471;1.0337945470712335;9.999900882897045;0.8334973429298016;0.015561982629646157;0.015562026048577034;0.8062580756371498;-0.013548003088879733;0.8063741329714641
96.915172;1.0330896071974784;0.9256009097341921;0.8959720378084299;-0.005145842927269958;-0.004981019920831946;1.0337943980905167;9.99990121873264;0.8334972761954548;0.015561983421832855;0.015562027689085794;0.8062581599385729;-0.01354800313883302;0.8063741283458405
96.925172;1.033089597870274;0.9256009005518441;0.8959719272443865;-0.005145842866830518;-0.004981019895258323;1.0337942493116588;9.999901563392372;0.8334972122197222;0.015561984312594156;0.015562029302546796;0.8062582502508918;-0.013548003189125081;0.8063741280995802
96.935172;1.0330895896003445;0.9256008908743629;0.8959718203343857;-0.005145842803879547;-0.004981019867582332;1.0337941008792937;9.999901913542317;0.8334971513762754;0.015561985289739034;0.015562030882322539;0.8062583465179186;-0.013548003239784842;0.8063741321600068
96.945172;1.0330895822612605;0.9256008810139827;0.8959717169172251;-0.005145842738464142;-0.004981019837725939;1.0337939529117057;9.999902263899806;0.8334970939606973;0.015561986341176944;0.015562032421142286;0.8062584486701977;-0.013548003290805934;0.8063741403563341
96.955172;1.033089575884728;0.9256008712969079;0.8959716168179735;-0.005145842670717559;-0.004981019805604164;1.0337938054998521;9.999902608405893;0.8334970402285478;0.01556198745524071;0.015562033911526744;0.8062585566187265;-0.013548003342148599;0.8063741524519742
96.965172;1.033089570655655;0.925600862120869;0.895971519874403;-0.00514584260084872;-0.004981019771155524;1.0337936587841288;9.999902941327768;0.8334969904691606;0.01556198862130564;0.015562035346481422;0.8062586703069827;-0.013548003393767084;0.806374168187163
96.975172;1.0330895668130802;0.925600853934534;0.8959714260033818;-0.005145842529111856;-0.004981019734376556;1.033793513023886;9.999903257310557;0.8334969450092864;0.01556198982979107;0.015562036719637549;0.8062587896980827;-0.01354800344561529;0.8063741873287525
96.985172;1.0330895645701417;0.925600847165334;0.8959713352596966;-0.005145842455796191;-0.0049810196953153935;1.033793368564601;9.999903551317527;0.8334969041241282;0.015561991071103589;0.015562038025052048;0.8062589146610583;-0.01354800349762243;0.8063742097042197
96.995172;1.0330895641121194;0.9256008421326111;0.8959712478422762;-0.005145842381238197;-0.004981019654027443;1.0337932257416071;9.999903819258938;0.8334968679256023;0.01556199233501857;0.015562039257136959;0.8062590449335261;-0.013548003549685042;0.8063742352138474
97.005172;1.033089565640526;0.9256008389824385;0.8959711640287763;-0.005145842305826341;-0.004981019610540649;1.0337930848416903;9.999904058737894;0.8334968363046755;0.015561993610749069;0.015562040410765633;0.8062591802035561;-0.013548003601677789;0.8063742638703366
97.015172;1.0330895693679893;0.9256008377219448;0.8959710840957598;-0.00514584222998694;-0.004981019564855271;1.0337929461561215;9.999904269337035;0.8334968089502585;0.015561994887659244;0.015562041481652007;0.8062593201639764;-0.013548003653464223;0.8063742958081371
97.025172;1.0330895755040188;0.9256008383073037;0.895971008309384;-0.005145842154162383;-0.004981019516962918;1.0337928100414415;9.999904452414471;0.833496785418317;0.01556199615652294;0.015562042467165232;0.8062594645087887;-0.013548003704904407;0.8063743312167956
97.035172;1.0330895843045773;0.9256008406848946;0.8959709369651052;-0.005145842078796199;-0.004981019466864745;1.0337926768929453;9.999904610712571;0.8334967652057005;0.015561997409520257;0.015562043366392221;0.8062596129338574;-0.013548003755844888;0.8063743702917961
97.045172;1.0330895961316942;0.9256008447863271;0.8959708703555482;-0.005145842004323551;-0.004981019414569266;1.033792547016705;9.999904747970156;0.8334967477888379;0.015561998638940472;0.015562044178711983;0.8062597651359199;-0.013548003806087625;0.8063744131939885
97.055172;1.0330896114411552;0.9256008504887703;0.8959708086156911;-0.005145841931154799;-0.004981019360062091;1.0337924205099958;9.999904868579367;0.8334967326312913;0.015561999836948337;0.015562044902527342;0.8062599207993268;-0.013548003855374746;0.8063744599639522
97.065172;1.0330896307002095;0.9256008575827874;0.8959707515885463;-0.005145841859655681;-0.004981019303283717;1.033792297282572;9.999904977466253;0.8334967191976314;0.015562000996512655;0.01556204553514597;0.8062600795794921;-0.013548003903420444;0.8063745104868453
97.075172;1.033089654307949;0.925600865821147;0.8959706988667887;-0.005145841790132846;-0.004981019244159935;1.0337921771864427;9.999905080111237;0.8334967069870236;0.015562002111242578;0.015562046073358784;0.8062602410707049;-0.013548003949961737;0.8063745645384603
97.085172;1.033089682510388;0.9256008749831333;0.8959706499694878;-0.005145841722833061;-0.004981019182669151;1.0337920600950745;9.999905182286899;0.8334966955690698;0.015562003173753648;0.015562046514882234;0.806260404783884;-0.013548003994786718;0.8063746218254058
97.095172;1.0330897152876823;0.9256008848583155;0.8959706044919317;-0.005145841657961344;-0.0049810191188889566;1.0337919458457536;9.999905289667765;0.833496684595497;0.015562004174320555;0.01556204685983249;0.8062605701698633;-0.013548004037736323;0.8063746820166356
97.105172;1.0330897523298168;0.9256008952329782;0.8959705621132702;-0.00514584159569958;-0.004981019052997681;1.033791834135416;9.999905407640677;0.8334966737758251;0.015562005100961881;0.015562047110551258;0.8062607366586368;-0.013548004078690326;0.8063747447986156
97.115172;1.03308979316326;0.9256009059640656;0.8959705225100695;-0.005145841536213963;-0.0049810189852526245;1.0337917244907053;9.999905540724836;0.8334966628335927;0.015562005940526235;0.015562047270610727;0.8062609036860472;-0.013548004117558632;0.8063748099420038
97.125172;1.0330898373039068;0.9256009170163678;0.8959704853159614;-0.005145841479661503;-0.004981018915965566;1.0337916162835292;9.999905691592872;0.8334966514892126;0.015562006679492405;0.015562047344249074;0.8062610707291237;-0.013548004154292474;0.8063748773314974
97.135172;1.0330898843099214;0.9256009283651858;0.8959704501812803;-0.005145841426184595;-0.004981018845476104;1.033791508757734;9.999905860886505;0.833496639497351;0.015562007303989668;0.01556204733572866;0.8062612373537129;-0.013548004188892546;0.8063749468975291
97.145172;1.0330899337578057;0.925600939903862;0.8959704168458269;-0.005145841375881943;-0.004981018774116025;1.033791401124678;9.999906048069853;0.833496626697976;0.015562007799649656;0.015562047249359704;0.8062614032232072;-0.013548004221408802;0.8063750185244966
97.155172;1.0330899852322788;0.9256009514735366;0.895970385109314;-0.0051458413287909545;-0.0049810187021751785;1.033791292689168;9.999906252268266;0.8334966130343396;0.015562008152114561;0.01556204709117899;0.8062615680688908;-0.013548004251946992;0.8063750920580051
97.165172;1.0330900383237414;0.9256009629265863;0.8959703547420983;-0.005145841284912908;-0.004981018629887585;1.0337911828838944;9.99990647227901;0.8334965985300375;0.015562008348381241;0.015562046870261753;0.8062617316790487;-0.013548004280649823;0.8063751673418583
97.175172;1.0330900925763946;0.9256009741042751;0.8959703254669718;-0.005145841244242958;-0.00498101855743665;1.0337910712043812;9.999906706011174;0.8334965832349018;0.01556200837810658;0.015562046597728151;0.806261893899611;-0.013548004307649155;0.8063752441988246
97.185172;1.0330901474305056;0.9256009847786617;0.8959702970320661;-0.00514584120676904;-0.004981018484979513;1.0337909571289934;9.999906950341618;0.8334965671789271;0.015562008233709913;0.015562046285208474;0.8062620546302288;-0.013548004333047094;0.8063753224338771
97.195172;1.03309020224145;0.9256009947114561;0.8959702693175614;-0.005145841172473644;-0.0049810184126778696;1.0337908401037819;9.999907201749975;0.8334965503682065;0.015562007908927094;0.015562045944499116;0.80626221382601;-0.013548004356939933;0.8063754018846194
97.205172;1.03309025636794;0.9256010037782021;0.8959702424036917;-0.0051458411413433615;-0.0049810183406973005;1.0337907196039593;9.999907456879015;0.8334965327755012;0.015562007397010124;0.01556204558690459;0.8062623714893948;-0.013548004379450808;0.8063754824144792
97.215172;1.0330903092465418;0.9256010119579567;0.8959702165668246;-0.005145841113350877;-0.004981018269185909;1.0337905952020539;9.99990771227094;0.833496514287888;0.015562006690273873;0.015562045221837696;0.8062625276360368;-0.013548004400732313;0.8063755638713431
97.225172;1.033090360354617;0.925601019244856;0.8959701922450498;-0.00514584108843624;-0.0049810181982838314;1.0337904665783908;9.999907963987576;0.8334964946804733;0.015562005781592043;0.015562044856532016;0.8062626822254759;-0.01354800442092275;0.8063756461458979
97.235172;1.0330904090763364;0.9256010256798126;0.8959701699735131;-0.005145841066516466;-0.0049810181281589715;1.033790333466637;9.99990820833314;0.8334964736782858;0.015562004667057401;0.015562044496613943;0.8062628350902585;-0.01354800444009034;0.8063757292610572
97.245172;1.0330904546341806;0.9256010314307546;0.8959701502695774;-0.005145841047500606;-0.004981018059016252;1.0337901956141287;9.99990844293239;0.8334964510860758;0.015562003347912459;0.015562044145888118;0.8062629859565816;-0.013548004458212614;0.8063758133409322
97.255172;1.0330904961629244;0.9256010367479957;0.8959701335706737;-0.005145841031302494;-0.004981017991061347;1.0337900528159738;9.999908666333129;0.8334964268879765;0.015562001830265437;0.015562043806044331;0.8062631345698024;-0.013548004475204801;0.8063758985465186
97.265172;1.03309053282083;0.9256010418658692;0.8959701203148632;-0.005145841017844118;-0.004981017924452656;1.033789904947072;9.999908876799863;0.8334964012130995;0.015562000123131692;0.015562043478046916;0.8062632807880469;-0.013548004490966312;0.8063759850743122
97.275172;1.0330905638248775;0.9256010469775373;0.8959701110380752;-0.00514584100702701;-0.004981017859283458;1.0337897519535972;9.999909072184678;0.8334963742154922;0.015561998236278263;0.015562043164180627;0.8062634245424619;-0.013548004505396425;0.8063760731229043
97.285172;1.0330905884588129;0.9256010522509742;0.8959701063472875;-0.005145840998702922;-0.004981017795601653;1.033789593841858;9.999909250469418;0.8334963460142175;0.01556199617884568;0.015562042868032826;0.8062635657451465;-0.013548004518378254;0.806376162824566
97.295172;1.0330906061370986;0.9256010578784027;0.8959701067926941;-0.005145840992692909;-0.004981017733439013;1.0337894306251156;9.999909409688366;0.8334963167149184;0.015561993959740927;0.015562042592774725;0.8062637042483103;-0.013548004529764485;0.8063762542314397
97.305172;1.033090616431668;0.9256010641743291;0.8959701127296403;-0.005145840988825308;-0.004981017672827245;1.0337892622484086;9.99990954747154;0.8334962864450758;0.015561991589457608;0.015562042340198527;0.8062638398368448;-0.013548004539373713;0.8063763472986445
97.315172;1.0330906190184714;0.925601071615217;0.8959701243249728;-0.005145840986946414;-0.004981017613803672;1.0337890886374446;9.99990966104521;0.8334962553858883;0.01556198908080302;0.015562042110589848;0.8062639722285088;-0.013548004546999568;0.806376441830721
97.325172;1.0330906136600837;0.9256010807933778;0.8959701417186624;-0.005145840986920639;-0.004981017556412953;1.03378890981193;9.999909747498982;0.8334962237699506;0.015561986448034656;0.015562041902815462;0.8062641011162363;-0.013548004552444343;0.8063765374884552
97.335172;1.0330906002119489;0.9256010923753246;0.8959701650884659;-0.00514584098863459;-0.004981017500719951;1.0337887258658263;9.999909803878145;0.8334961918459479;0.015561983705934616;0.015562041715370453;0.8062642262438682;-0.013548004555567261;0.8063766338610434
97.345172;1.0330905785810807;0.9256011070465583;0.8959701945644964;-0.005145840991988953;-0.004981017446836901;1.0337885368769215;9.999909827638627;0.8334961598567691;0.015561980868560648;0.015562041547812261;0.8062643474355199;-0.013548004556310946;0.8063767305409477
97.355172;1.0330905487093374;0.9256011254321656;0.8959702302443605;-0.005145840996876428;-0.004981017394921559;1.0337883428726162;9.999909817698676;0.8334961279734548;0.015561977948275952;0.015562041401209488;0.8062644645550325;-0.013548004554693602;0.8063768271670749
97.365172;1.0330905106262118;0.9256011480752292;0.8959702723443324;-0.005145841003156424;-0.004981017345129892;1.0337881438153593;9.999909775249192;0.8334960961944964;0.015561974956724185;0.015562041278044031;0.8062645774686136;-0.013548004550782037;0.806376923414937
97.375172;1.033090464504569;0.925601175434069;0.895970321243195;-0.005145841010645773;-0.00498101729758147;1.0337879396334397;9.999909703323555;0.8334960643496537;0.015561971905889314;0.015562041182470076;0.8062646860786429;-0.013548004544646757;0.8063770189775744
97.385172;1.0330904106807104;0.9256012078237231;0.8959703773851815;-0.00514584101913972;-0.004981017252378533;1.0337877303457303;9.999909605174;0.8334960321973831;0.015561968807230975;0.015562041120527744;0.806264790421251;-0.013548004536318112;0.8063771135662943
97.395172;1.0330903496568216;0.9256012453899174;0.8959704412331595;-0.005145841028444056;-0.004981017209640611;1.0337875161518135;9.999909483201497;0.8334959994847315;0.015561965670788982;0.01556204109920015;0.8062648907286409;-0.013548004525777046;0.806377206911867
97.405172;1.0330902820432204;0.9256012881586068;0.8959705132564687;-0.005145841038386768;-0.004981017169511908;1.0337872973869229;9.999909339223517;0.8334959659301491;0.015561962505598182;0.01556204112450167;0.8062649873469199;-0.01354800451297398;0.8063772987816273
97.415172;1.0330902084050135;0.925601336064815;0.8959705938118491;-0.005145841048811058;-0.004981017132144972;1.033787074459689;9.999909174731481;0.8334959312152732;0.015561959319932556;0.015562041200485714;0.8062650805520424;-0.01354800449786473;0.8063773890165373
97.425172;1.0330901291695407;0.925601388961642;0.895970683012832;-0.005145841059585768;-0.004981017097669096;1.03378684786278;9.999908990783105;0.8334958950649214;0.015561956120957563;0.015562041329536428;0.8062651704535254;-0.013548004480460377;0.8063774775434047
97.435172;1.033090044699311;0.9256014466646887;0.8959707807526666;-0.005145841070635505;-0.0049810170661610375;1.03378661816363;9.999908788362355;0.8334958573223763;0.015561952915027731;0.015562041512616595;0.8062652570798745;-0.013548004460851566;0.8063775643508886
97.445172;1.0330899553909751;0.9256015089908193;0.8959708868092899;-0.005145841081951884;-0.004981017037644234;1.0337863859214236;9.999908568908262;0.8334958179239413;0.015561949708677414;0.015562041749791752;0.8062653405009982;-0.013548004439186632;0.8063776494845319
97.455172;1.0330898617136208;0.9256015757700929;0.8959710009079455;-0.005145841093568775;-0.004981017012102198;1.0337861516139084;9.99990833416844;0.8334957768653357;0.015561946509522171;0.01556204204122054;0.8062654208442471;-0.013548004415643258;0.8063777330683517
97.465172;1.03308976423263;0.9256016468360593;0.8959711227601308;-0.005145841105516511;-0.004981016989484297;1.0337859156442208;9.999908085814246;0.8334957342315444;0.015561943326330997;0.015562042387333393;0.8062654982829037;-0.013548004390416805;0.8063778153267196
97.475172;1.03308966362138;0.9256017219765115;0.89597125208244;-0.005145841117792238;-0.004981016969729402;1.0337856784015824;9.999907825578882;0.8334956902096727;0.015561940168346272;0.015562042788709495;0.8062655730595111;-0.013548004363706113;0.8063778966216587
97.485172;1.0330895606406263;0.9256018009290278;0.8959713885839351;-0.005145841130373235;-0.004981016952816683;1.0337854403195248;9.999907555271625;0.8334956450295629;0.01556193704553869;0.01556204324635605;0.8062656454556592;-0.013548004335697313;0.8063779774486841
97.495172;1.0330894560857917;0.9256018834660082;0.8959715320023255;-0.005145841143244844;-0.004981016938786695;1.0337852018846523;9.999907275902148;0.8334955989092272;0.01556193396994478;0.015562043761008495;0.8062657157236544;-0.013548004306567593;0.8063780583325152
97.505172;1.033089350690418;0.9256019694293977;0.8959716821730688;-0.005145841156398652;-0.004981016927708029;1.033784963586013;9.999906987067739;0.8334955520320271;0.015561930956165818;0.015562044331442051;0.8062657840620687;-0.01354800427649681;0.806378139704018
97.515172;1.0330892450586668;0.9256020586822177;0.8959718390118484;-0.005145841169815015;-0.004981016919635255;1.0337847259040605;9.999906688277823;0.8334955044978627;0.01556192802023227;0.01556204495380373;0.806265850621104;-0.013548004245665438;0.806378221838773
97.525172;1.0330891396977457;0.9256021510675715;0.8959720024461928;-0.0051458411834642255;-0.0049810169145957815;1.0337844893993526;9.999906381246587;0.8334954563091541;0.015561925177633279;0.015562045622918503;0.8062659155310864;-0.013548004214253494;0.8063783048631944
97.535172;1.0330890350176722;0.9256022463824294;0.8959721724077548;-0.005145841197319411;-0.004981016912608417;1.033784254790604;9.999906070602988;0.833495407442907;0.015561922442219933;0.015562046334485683;0.8062659789313471;-0.013548004182450363;0.806378388791514
97.545172;1.033088931259766;0.9256023443731438;0.895972348881599;-0.005145841211374877;-0.004981016913697302;1.033784022896203;9.999905762751393;0.8334953579192959;0.015561919826543119;0.015562047086160664;0.8062660409494431;-0.013548004150456094;0.8063784735329506
97.555172;1.0330888285017248;0.92560244476743;0.8959725319279879;-0.005145841225657455;-0.004981016917868614;1.0337837944693153;9.999905464728908;0.8334953078138742;0.015561917342221268;0.015562047877216458;0.806266101665683;-0.013548004118466357;0.8063785588731541
97.565172;1.033088726730124;0.9256025472990755;0.8959727216178116;-0.005145841240209877;-0.004981016925078578;1.0337835701055063;9.999905183991837;0.8334952572251115;0.015561914999875524;0.015562048707954352;0.8062661611165624;-0.013548004086654153;0.8063786444821193
97.575172;1.033088625899133;0.9256026516950828;0.8959729179599052;-0.005145841255072324;-0.004981016935223414;1.033783350275007;9.999904928083073;0.8334952062184477;0.01556191280904226;0.015562049578631868;0.8062662193311251;-0.013548004055157783;0.8063787299640942
97.585172;1.0330885259753986;0.9256027576593071;0.8959731208972892;-0.005145841270290086;-0.004981016948151998;1.0337831353575029;9.99990470305708;0.833495154797324;0.015561910777961246;0.015562050487700065;0.8062662763598366;-0.013548004024085594;0.8063788149088287
97.595172;1.0330884269493512;0.9256028648796734;0.8959733302926068;-0.005145841285925083;-0.004981016963695891;1.0337829256332611;9.999904512350266;0.8334951029202179;0.015561908913961933;0.01556205143060991;0.8062663322618672;-0.013548003993535052;0.8063788988902882
97.605172;1.0330883287641435;0.9256029730421753;0.8959735458727546;-0.005145841302037895;-0.004981016981682147;1.033782721248617;9.999904358436991;0.8334950505431679;0.015561907224327721;0.015562052399891514;0.8062663870649563;-0.013548003963594395;0.8063789814313592
97.615172;1.0330882312043665;0.9256030818251937;0.8959737672405387;-0.005145841318660643;-0.004981017001916244;1.0337825222011876;9.999904245151203;0.8334949976727525;0.015561905715910039;0.015562053386075771;0.8062664407365844;-0.013548003934323224;0.8063790619932605
97.625172;1.0330881339024853;0.9256031908433392;0.8959739939765501;-0.0051458413358013095;-0.004981017024178756;1.0337823284046022;9.99990417710925;0.833494944384172;0.015561904393972335;0.015562054378847256;0.8062664931818748;-0.013548003905750032;0.8063791400041135
97.635172;1.0330880364499533;0.9256032996079328;0.895974225686612;-0.005145841353464017;-0.004981017048241088;1.033782139763803;9.999904157645965;0.8334948907691734;0.015561903262043784;0.015562055368374383;0.8062665442564279;-0.013548003877892074;0.8063792149041733
97.645172;1.0330879384214446;0.9256034075979619;0.8959744619261696;-0.005145841371663127;-0.0049810170738752;1.0337819561436512;9.999904188528777;0.8334948368813088;0.015561902322313893;0.015562056346636679;0.8062665937731476;-0.013548003850762425;0.8063792861831888
97.655172;1.0330878393497298;0.9256035143517296;0.89597470212297;-0.005145841390423816;-0.004981017100867602;1.0337817773008713;9.999904270712449;0.8334947827751147;0.015561901575448558;0.015562057308196294;0.8062666415137677;-0.013548003824354034;0.8063793533993291
97.665172;1.0330877387837039;0.9256036195100636;0.8959749455906189;-0.0051458414097540085;-0.0049810171290364845;1.0337816029099667;9.999904404298777;0.8334947285939437;0.015561901020292356;0.015562058250217656;0.8062666872681896;-0.013548003798628513;0.80637941617742
97.675172;1.033087636363309;0.925603722875815;0.8959751916107551;-0.005145841429611586;-0.0049810171582267936;1.033781432616625;9.999904588188095;0.8334946745647127;0.015561900653649917;0.015562059171176078;0.8062667308809577;-0.013548003773526524;0.8063794742077443
97.685172;1.0330875318584618;0.9256038244305385;0.8959754395000664;-0.005145841449896657;-0.004981017188295364;1.0337812660443582;9.999904819839381;0.8334946209334432;0.015561900469483744;0.015562060068644037;0.8062667722735763;-0.013548003748981097;0.8063795272875676
97.695172;1.0330874251787514;0.9256039242067254;0.8959756886022574;-0.005145841470454483;-0.004981017219120197;1.0337811028258228;9.999905094973307;0.8334945679820867;0.015561900458460332;0.015562060938511906;0.8062668114367739;-0.013548003724915962;0.8063795753787474
97.705172;1.0330873163402365;0.9256040221397142;0.8959759382735042;-0.005145841491086363;-0.004981017250627102;1.033780942649269;9.999905407697412;0.8334945160613193;0.015561900609118951;0.015562061776402599;0.8062668483841801;-0.013548003701242664;0.8063796186064334
97.715172;1.0330872054501583;0.9256041180768683;0.8959761878912507;-0.005145841511589045;-0.004981017282798992;1.0337807852387004;9.999905751465473;0.8334944655407903;0.015561900909358752;0.015562062578824986;0.8062668830827984;-0.013548003677868119;0.8063796572138145
97.725172;1.0330870927195859;0.9256042118777063;0.8959764368244267;-0.005145841531805156;-0.004981017315668293;1.0337806303157935;9.999906120539888;0.8334944167438505;0.015561901346417417;0.015562063342441661;0.8062669154313272;-0.013548003654714995;0.806379691522274
97.735172;1.0330869784445582;0.9256043034652195;0.8959766844137642;-0.00514584155163767;-0.004981017349321293;1.0337804776142987;9.99990651074376;0.833494369933704;0.015561901906245304;0.01556206406321328;0.8062669452948553;-0.013548003631755833;0.8063797219083996
97.745172;1.0330868629851193;0.9256043928449892;0.8959769300093534;-0.005145841571022919;-0.004981017383894682;1.0337803269039911;9.99990691862255;0.8334943253424479;0.015561902574045161;0.015562064736953362;0.8062669725362649;-0.013548003609027639;0.8063797488009475
97.755172;1.0330867467326468;0.9256044801195423;0.8959771729856612;-0.005145841589902423;-0.00498101741953952;1.0337801780047549;9.999907340119355;0.8334942831851812;0.015561903335319722;0.015562065360171328;0.8062669970414603;-0.013548003586611334;0.8063797726488374
97.765172;1.0330866300269659;0.9256045654613352;0.8959774127166177;-0.005145841608219243;-0.0049810174563953615;1.0337800308185907;9.99990777044383;0.8334942436474189;0.015561904175696445;0.015562065930086121;0.8062670187420419;-0.01354800356460983;0.8063797938449094
97.775172;1.0330865130897642;0.9256046490535491;0.89597764861498;-0.005145841625920677;-0.004981017494596205;1.0337798853354982;9.999908204659356;0.8334942068773733;0.015561905080368454;0.015562066444388888;0.8062670376173926;-0.013548003543127258;0.8063798126952679
97.785172;1.0330863960084287;0.9256047310684088;0.8959778802520342;-0.005145841642951325;-0.004981017534277421;1.033779741590975;9.999908637531512;0.8334941729741978;0.015561906034884426;0.015562066901058996;0.80626705365915;-0.01354800352223985;0.806379829468951
97.795172;1.0330862787370787;0.9256048116867281;0.895978107428036;-0.005145841659257243;-0.004981017575569874;1.033779599622957;9.999909063602638;0.8334941420004863;0.015561907025934291;0.015562067297343073;0.8062670668147579;-0.013548003501994421;0.8063798444568204
97.805172;1.0330861611334436;0.9256048910901522;0.8959783301261565;-0.005145841674807042;-0.0049810176185801905;1.0337794594532326;9.999909479119529;0.8334941140326323;0.01556190804097525;0.015562067628385618;0.8062670770035111;-0.013548003482439609;0.8063798579662403
97.815172;1.0330860430638928;0.9256049694619125;0.8959785484172151;-0.005145841689606662;-0.004981017663367901;1.0337793210752038;9.999909884086222;0.8334940891948643;0.015561909068237123;0.015562067887128002;0.8062670841781547;-0.013548003463629886;0.8063798702272551
97.825172;1.0330859245346722;0.925605047060532;0.895978762387094;-0.005145841703706463;-0.004981017709952099;1.03377918442696;9.999910281983293;0.8334940676716416;0.015561910097636671;0.015562068065402251;0.806267088301048;-0.01354800344559779;0.8063798812819866
97.835172;1.0330858057540164;0.9256051242823707;0.8959789721150647;-0.0051458417172063715;-0.004981017758337379;1.033779049389896;9.999910677950835;0.833494049716443;0.015561911121502936;0.015562068155590345;0.8062670892926749;-0.013548003428358421;0.8063798909874215
97.845172;1.0330856870716583;0.9256052016075537;0.8959791777193086;-0.005145841730240151;-0.00498101780851818;1.0337789158437467;9.999911077421373;0.8334940356392868;0.015561912134381062;0.015562068152628627;0.8062670870528933;-0.013548003411932814;0.8063798991301824
97.855172;1.033085568867764;0.9256052794975183;0.895979379402573;-0.0051458417429487546;-0.004981017860464261;1.0337787837425956;9.999911485749925;0.8334940257598082;0.015561913132421475;0.015562068055133006;0.8062670815085781;-0.013548003396328346;0.8063799055333305
97.865172;1.0330854514977328;0.925605358367017;0.8959795774035474;-0.00514584175547964;-0.0049810179141077495;1.033778653176739;9.999911908332411;0.8334940203525407;0.015561914112976888;0.015562067864736719;0.8062670726401463;-0.013548003381506104;0.8063799101123725
97.875172;1.0330853352722569;0.9256054385832156;0.895979771913435;-0.005145841768000606;-0.004981017969344117;1.033778524393041;9.999912350462862;0.8334940196299494;0.015561915073724668;0.01556206758493845;0.8062670604609018;-0.013548003367398477;0.8063799128905029
97.885172;1.0330852204080472;0.9256055204177694;0.8959799630400315;-0.005145841780702467;-0.004981018026049948;1.0337783978003547;9.999912816728036;0.8334940237186542;0.015561916011919096;0.015562067220956925;0.8062670449675737;-0.013548003353964236;0.8063799139755069
97.895172;1.0330851070137324;0.9256056040207056;0.8959801508131315;-0.005145841793790421;-0.004981018084097333;1.033778273996801;9.999913310537853;0.8334940325718313;0.015561916925510426;0.015562066779940884;0.8062670261494592;-0.013548003341220584;0.8063799135245262
97.905172;1.0330849951615992;0.925605689473563;0.8959803352298387;-0.0051458418074627164;-0.004981018143353938;1.0337781537674697;9.999913834276773;0.8334940459317283;0.015561917814811414;0.015562066269956824;0.8062670040219643;-0.013548003329220402;0.8063799117146221
97.915172;1.033084884949399;0.9256057768602334;0.895980516286499;-0.005145841821889262;-0.004981018203683646;1.033778038033734;9.999914389917066;0.8334940634355588;0.01556191868232484;0.015562065697817744;0.8062669786000196;-0.013548003318009825;0.8063799087261354
97.925172;1.0330847765089894;0.9256058662862122;0.8959806939514305;-0.00514584183720872;-0.004981018264952649;1.0337779277950458;9.999914979574475;0.8334940847603385;0.015561919531140599;0.01556206506779239;0.8062669498782749;-0.013548003307606207;0.8063799047520566
97.935172;1.0330846699878506;0.9256059578454544;0.895980868127529;-0.005145841853540686;-0.004981018327027164;1.0337778240593416;9.99991560546785;0.8334941096754419;0.015561920363380366;0.015562064382493265;0.806266917863424;-0.013548003297990604;0.8063799000266975
97.945172;1.0330845654884537;0.9256060515746778;0.8959810386308378;-0.005145841870998613;-0.004981018389762141;1.033777727748491;9.999916269346581;0.8334941379869126;0.015561921179421978;0.0155620636446693;0.8062668825974372;-0.01354800328911428;0.806379894823981
97.955172;1.0330844630014486;0.9256061474482563;0.8959812052017235;-0.005145841889689445;-0.004981018452996203;1.0337776396161356;9.99991697205798;0.8334941694568049;0.015561921978178432;0.015562062857985568;0.8062668441598736;-0.013548003280916468;0.8063798894192665
97.965172;1.0330843624245472;0.9256062454076548;0.895981367551472;-0.005145841909708473;-0.004981018516551878;1.033777560250244;9.999917713359093;0.8334942037819806;0.015561922757981897;0.01556206202693675;0.8062668026720747;-0.01354800327333157;0.8063798840822686
97.975172;1.0330842636960482;0.9256063453563153;0.8959815253898681;-0.005145841931147308;-0.0049810185802319;1.033777490178198;9.999918491658825;0.8334942406543782;0.015561923517602376;0.015562061157036178;0.8062667583083283;-0.013548003266286685;0.8063798790839695
97.985172;1.0330841669318687;0.9256064470962302;0.895981678438849;-0.0051458419540988;-0.004981018643824892;1.033777429951517;9.999919304247836;0.8334942798393937;0.015561924257570602;0.015562060254178882;0.8062667113161854;-0.013548003259696028;0.8063798746644412
97.995172;1.033084072403323;0.9256065502799385;0.8959818264618183;-0.005145841978637945;-0.004981018707129795;1.0337773800903942;9.999920148360879;0.8334943211628997;0.015561924980956312;0.015562059322612553;0.8062666620074153;-0.013548003253456883;0.8063798710005426
98.005172;1.0330839803718646;0.9256066544597189;0.8959819692596447;-0.00514584200479487;-0.004981018769973704;1.0337773409799123;9.999921021636203;0.8334943644287786;0.015561925692454423;0.015562058364597873;0.8062666106856357;-0.013548003247463422;0.8063798681985299
98.015172;1.0330838909802886;0.9256067591825003;0.8959821066138748;-0.005145842032544375;-0.004981018832204565;1.0337773128200929;9.99992192143819;0.8334944093971699;0.015561926396765513;0.015562057382431433;0.8062665575808651;-0.013548003241627918;0.8063798663032451
98.025172;1.033083804327464;0.9256068640244285;0.8959822382443097;-0.005145842061820243;-0.004981018893674042;1.0337772955929636;9.999922844896423;0.8334944558370968;0.01556192709756927;0.015562056379279748;0.8062665028732705;-0.013548003235886003;0.8063798653510426
98.035172;1.0330837206200507;0.925606968557649;0.8959823638316131;-0.0051458420925505274;-0.004981018954228897;1.0337772890869794;9.999923789911708;0.8334945035796688;0.015561927796955583;0.015562055358364092;0.806266446767677;-0.013548003230197551;0.8063798654515404
98.045172;1.0330836402163455;0.9256070723014439;0.8959824830684215;-0.00514584212468476;-0.004981019013718188;1.0337772929933822;9.999924755390575;0.8334945525358268;0.015561928495167026;0.015562054322862845;0.8062663895380481;-0.013548003224559015;0.8063798668152312
98.055172;1.0330835635367837;0.9256071747057043;0.895982595675816;-0.005145842158188979;-0.004981019072009881;1.0337773069592242;9.999925740268615;0.8334946026662621;0.015561929190716505;0.015562053276164672;0.8062663315094789;-0.013548003219008701;0.806379869724148
98.065172;1.033083490951976;0.9256072752030052;0.8959827013913868;-0.005145842193031381;-0.004981019129001684;1.0337773305788627;9.999926742469928;0.8334946539267662;0.015561929880130642;0.015562052221371735;0.8062662730155876;-0.013548003213602312;0.8063798745237196
98.075172;1.0330834227455974;0.9256073733125311;0.8959827999666322;-0.005145842229178393;-0.004981019184617225;1.0337773633735259;9.999927759019926;0.8334947062561215;0.015561930557317982;0.015562051160217654;0.8062662143959849;-0.013548003208379077;0.8063798816168859
98.085172;1.0330833590996884;0.9256074686874345;0.8959828911835847;-0.005145842266599623;-0.0049810192387904385;1.0337774047860433;9.999928786702728;0.833494759616398;0.01556193121407259;0.015562050091898644;0.8062661559968741;-0.013548003203353563;0.8063798913837211
98.095172;1.0330832999992798;0.9256075610463171;0.8959829748671106;-0.005145842305285187;-0.004981019291457435;1.033777454221692;9.999929822120082;0.8334948140122699;0.015561931841598941;0.015562049012956488;0.8062660981416915;-0.013548003198528684;0.8063799040521848
98.105172;1.033083245134218;0.9256076501030325;0.8959830508482786;-0.005145842345261804;-0.004981019342560612;1.0337775111004388;9.999930861706773;0.83349486945979;0.015561932431547751;0.015562047918288364;0.8062660411343182;-0.013548003193905528;0.8063799196342641
98.115172;1.033083193916411;0.9256077355729804;0.8959831189036771;-0.005145842386592428;-0.004981019392054076;1.0337775748660207;9.999931902000675;0.8334949259481728;0.01556193297614747;0.0155620468026249;0.806265985265411;-0.013548003189477966;0.8063799379866726
98.125172;1.033083145592352;0.925607817195254;0.8959831787727862;-0.005145842429362521;-0.004981019439914704;1.033777644971188;9.999932939646161;0.8334949834091877;0.015561933467996263;0.015562045662008417;0.8062659307544522;-0.013548003185219539;0.8063799589297304
98.135172;1.0330830993612823;0.925607894756967;0.8959832302766387;-0.005145842473659563;-0.0049810194861415955;1.0337777208709824;9.999933971065841;0.8334950416668729;0.015561933900486092;0.01556204449455002;0.8062658776972011;-0.013548003181074762;0.8063799823456297
98.145172;1.0330830544275882;0.9256079681317132;0.895983273440182;-0.005145842519561931;-0.004981019530728086;1.0337778019860433;9.99993499212775;0.8334951004094423;0.015561934268497363;0.015562043300646722;0.8062658261026375;-0.013548003176952237;0.8063800082039109
98.155172;1.033083010007002;0.9256080372864833;0.8959833085223344;-0.005145842567138682;-0.004981019573642485;1.0337778876277397;9.999935998708123;0.8334951592613188;0.015561934568293299;0.015562042082858215;0.8062657759819792;-0.013548003172725384;0.806380036495808
98.165172;1.0330829653760938;0.9256081022593015;0.8959833359334894;-0.005145842616437629;-0.0049810196148352736;1.0337779770002749;9.999936988205505;0.8334952179017173;0.015561934797423162;0.01556204084544054;0.80626572738771;-0.01354800316824989;0.8063800671837558
98.175172;1.0330829199657243;0.9256081631544502;0.8959833560864996;-0.005145842667462546;-0.004981019654252752;1.0337780692928031;9.999937960635497;0.8334952760950042;0.015561934955674142;0.015562039593782707;0.8062656803544014;-0.013548003163380855;0.8063801002322197
98.185172;1.0330828733850146;0.9256082201599998;0.8959833692510901;-0.0051458427201617534;-0.004981019691852082;1.033778163747494;9.99993891868821;0.8334953336184866;0.015561935046218549;0.015562038333766752;0.8062656348191857;-0.01354800315797867;0.8063801356115101
98.195172;1.033082825381977;0.9256082735590421;0.8959833754970788;-0.005145842774435179;-0.004981019727612437;1.0337782597066723;9.999939866676504;0.8334953902107199;0.015561935075216395;0.015562037071110273;0.8062655906225469;-0.01354800315190857;0.8063801732406194
98.205172;1.0330827758353867;0.9256083237140522;0.8959833747895013;-0.005145842830146123;-0.004981019761534594;1.033778356660883;9.999940808403041;0.8334954456009656;0.015561935049977493;0.015562035810373173;0.8062655475633445;-0.013548003145032865;0.8063802129793403
98.215172;1.03308272471859;0.9256083710288663;0.8959833671691293;-0.005145842887124127;-0.004981019793635651;1.0337784542726685;9.999941745307211;0.8334954995668029;0.015561934977811808;0.015562034554358293;0.8062655054527872;-0.013548003137201482;0.8063802546858548
98.225172;1.033082671964348;0.9256084158959524;0.8959833528623029;-0.005145842945177717;-0.004981019823936218;1.033778552369325;9.999942676174362;0.8334955519677784;0.015561934866313406;0.015562033305218938;0.8062654641586456;-0.013548003128249858;0.8063802982725554
98.235172;1.0330826173445429;0.9256084586458039;0.8959833322459382;-0.0051458430041279165;-0.004981019852437648;1.033778650868466;9.999943598184473;0.8334956027190721;0.01556193472358758;0.015562032065819851;0.8062654236202985;-0.01354800311800826;0.8063803437555015
98.245172;1.033082560504682;0.9256084995073955;0.8959833057529809;-0.005145843063816385;-0.004981019879107025;1.0337787496968356;9.999944508400938;0.8334956517505873;0.015561934557322405;0.015562030839231049;0.8062653838271642;-0.013548003106324808;0.8063803913058404
98.255172;1.033082501088561;0.9256085385522983;0.8959832738460315;-0.005145843124074067;-0.00498101990388204;1.0337788488141184;9.999945404569536;0.8334956990315905;0.015561934374237734;0.015562029627477391;0.8062653447761078;-0.01354800309309614;0.8063804412860897
98.265172;1.0330824387802824;0.9256085756664271;0.8959832370427656;-0.005145843184705299;-0.004981019926688588;1.0337789482633086;9.99994628465799;0.8334957446011052;0.015561934181407205;0.015562028431900465;0.8062653064499211;-0.013548003078284129;0.8063804942305867
98.275172;1.0330823732373853;0.9256086106369207;0.8959831959055051;-0.005145843245500881;-0.004981019947455939;1.033779048139876;9.99994714598987;0.8334957885212849;0.015561933987453022;0.015562027254765232;0.8062652688291276;-0.013548003061894843;0.8063805507375593
