time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.285172;1.0330823040377128;0.9256086433068599;0.8959831510353995;-0.00514584330625324;-0.00498101996613227;1.0337791485432792;9.999947985485653;0.8334958308131665;0.015561933802376892;0.01556202610005621;0.8062652318958319;-0.013548003043944467;0.8063806113553065
98.295172;1.0330822307396652;0.9256086736821976;0.8959831030987263;-0.005145843366774939;-0.004981019982708986;1.033779249570651;9.999948801128884;0.8334958714964331;0.015561933637974505;0.015562024972735794;0.8062651956348768;-0.013548003024452807;0.8063806765569315
98.305172;1.033082153006234;0.925608701931432;0.8959830527656343;-0.005145843426914458;-0.004981019997220949;1.0337793513261546;9.999949592986454;0.8334959106872069;0.015561933508617528;0.015562023877190575;0.806265160015561;-0.013548003003445615;0.8063807467587296
98.315172;1.0330820706663872;0.9256087282861679;0.8959830005620875;-0.005145843486543192;-0.004981020009714449;1.0337794539258105;9.999950363049608;0.8334959485661201;0.015561933430133372;0.0155620228162014;0.8062651249204745;-0.013548002980943453;0.8063808223274809
98.325172;1.0330819836652902;0.9256087529360401;0.8959829468201517;-0.005145843545518296;-0.004981020020241709;1.0337795574891815;9.999951114788617;0.8334959852587476;0.015561933417455324;0.015562021791239592;0.8062650901453003;-0.013548002956957184;0.8063809035831105
98.335172;1.033081891978077;0.9256087760054196;0.8959828917785245;-0.005145843603654447;-0.004981020028879741;1.0337796621399402;9.999951852987667;0.8334960208210326;0.015561933483018538;0.015562020803486964;0.8062650555299272;-0.013548002931505172;0.8063809907761224
98.345172;1.0330817955890867;0.9256087975765178;0.895982835668648;-0.00514584366072705;-0.004981020035712568;1.0337797680290597;9.999952583696137;0.8334960552906167;0.015561933636475286;0.015562019854573669;0.8062650210361878;-0.013548002904642078;0.8063810840527732
98.355172;1.0330816945060575;0.9256088176946786;0.8959827786936985;-0.005145843716508794;-0.004981020040800422;1.0337798753551668;9.9999533136821;0.8334960886762803;0.015561933885378928;0.015562018946753738;0.8062649866996486;-0.01354800287647307;0.8063811834640224
98.365172;1.033081588717665;0.9256088364032662;0.895982721022125;-0.005145843770810706;-0.0049810200441891914;1.0337799843432367;9.999954049156889;0.8334961209356452;0.015561934235661174;0.01556201808271329;0.8062649525700563;-0.013548002847139742;0.8063812889788284
98.375172;1.0330814780977005;0.9256088538467782;0.8959826628590672;-0.0051458438234841175;-0.004981020045935338;1.0337800951332863;9.999954794674574;0.8334961520262327;0.01556193469200605;0.015562017265080075;0.8062649186804278;-0.013548002816804183;0.806381400457732
98.385172;1.0330813623793804;0.9256088703444774;0.8959826044778871;-0.0051458438743922415;-0.0049810200461124455;1.0337802076718534;9.999955552822643;0.8334961819812926;0.015561935259045596;0.01556201649596981;0.8062648850430361;-0.013548002785653532;0.8063815176514709
98.395172;1.0330812412677897;0.9256088863680237;0.8959825461437767;-0.005145843923406097;-0.004981020044800164;1.033780321771083;9.999956324407203;0.8334962109214723;0.015561935942194004;0.015562015777140555;0.8062648516849149;-0.013548002753898171;0.8063816402208136
98.405172;1.03308111451623;0.925608902480054;0.895982488010739;-0.0051458439704250005;-0.004981020042060602;1.0337804372620192;9.99995710876565;0.8334962390043651;0.015561936747002488;0.015562015110325596;0.8062648186946126;-0.013548002721741304;0.8063817677049657
98.415172;1.0330809818817535;0.9256089192789727;0.89598243011929;-0.005145844015369922;-0.004981020037926601;1.033780554018108;9.999957903853861;0.8334962663641259;0.015561937678053526;0.015562014496523285;0.80626478621578;-0.013548002689357281;0.8063818994960734
98.425172;1.0330808431124294;0.9256089373298733;0.8959823724895872;-0.005145844058155351;-0.0049810200324207155;1.0337806718058158;9.999958706437933;0.8334962930557401;0.015561938738747779;0.015562013934459055;0.8062647543824475;-0.013548002656903955;0.8063820349022651
98.435172;1.0330806979913876;0.9256089570581822;0.8959823151862449;-0.005145844098693813;-0.004981020025578067;1.0337807901662976;9.999959513078158;0.8334963190177999;0.01556193993198077;0.015562013420112753;0.8062647232883974;-0.013548002624522933;0.806382173255558
98.445172;1.0330805463982462;0.9256089786698729;0.8959822583305498;-0.00514584413693246;-0.004981020017450883;1.0337809084630685;9.999960321281392;0.8334963440529769;0.015561941260222058;0.015562012947880349;0.806264693018509;-0.013548002592305357;0.8063823139706959
98.455172;1.0330803883976047;0.9256090021959359;0.8959822020867303;-0.005145844172871751;-0.00498102000811039;1.0337810259853857;9.999961129720743;0.8334963678016045;0.015561942724170896;0.01556201251177574;0.8062646636870269;-0.013548002560269343;0.8063824565155264
98.465172;1.033080224229086;0.9256090275957249;0.8959821466331263;-0.0051458442065493975;-0.0049810199976535775;1.0337811420468184;9.999961937473085;0.8334963897587724;0.015561944321329126;0.015562012105560314;0.8062646354493403;-0.013548002528377304;0.8063826003639913
98.475172;1.0330800541661285;0.9256090548069162;0.8959820921514356;-0.005145844238010238;-0.004981019986199308;1.0337812560982962;9.999962743135313;0.8334964093903829;0.015561946045470629;0.015562011722802594;0.8062646084624268;-0.013548002496570089;0.806382745016796
98.485172;1.0330798784500135;0.9256090837504964;0.8959820388181956;-0.0051458442672847335;-0.004981019973869495;1.0337813677619687;9.99996354477817;0.8334964262667468;0.015561947886865025;0.015562011357629052;0.8062645828073929;-0.013548002464782981;0.8063828900649479
98.495172;1.033079697352083;0.9256091143014799;0.8959819868144413;-0.005145844294379456;-0.004981019960762638;1.0337814767727456;9.999964340726331;0.8334964400920778;0.01556194983362843;0.015562011004770993;0.806264558465466;-0.013548002432942007;0.8063830352046759
98.505172;1.0330795112314581;0.9256091462588408;0.8959819363779028;-0.005145844319262606;-0.004981019946934858;1.033781582921681;9.999965130287865;0.8334964506402789;0.015561951873608594;0.015562010658547539;0.806264535409409;-0.013548002400965112;0.8063831801629502
98.515172;1.0330793205408213;0.9256091793676138;0.8959818877963407;-0.00514584434185543;-0.004981019932405489;1.033781686010644;9.999965913890325;0.8334964576798297;0.015561953994882513;0.01556201031240126;0.8062645137134282;-0.013548002368777581;0.8063833246392039
98.525172;1.033079125760289;0.9256092133578321;0.8959818413319035;-0.005145844362050132;-0.004981019917172155;1.0337817858330223;9.999966692400672;0.8334964609310087;0.015561956184692608;0.015562009959165958;0.8062644935410772;-0.013548002336329756;0.8063834683376991
98.535172;1.0330789272779808;0.9256092479603673;0.8959817972081165;-0.005145844379738653;-0.004981019901209343;1.0337818822254727;9.999967466001435;0.833496460092792;0.015561958428833938;0.015562009591179449;0.8062644750326404;-0.013548002303587629;0.8063836109548187
98.545172;1.0330787253449585;0.9256092829287206;0.8959817556507856;-0.005145844394838574;-0.004981019884463384;1.0337819751568469;9.99996823407473;0.8334964549114405;0.015561960712808793;0.015562009200669519;0.8062644582303352;-0.013548002270491067;0.8063837520805404
98.555172;1.0330785201568689;0.9256093180913019;0.8959817169053975;-0.005145844407303543;-0.004981019866881934;1.0337820647709892;9.999968996124819;0.8334964451886715;0.01556196302391055;0.015562008781132761;0.8062644431276867;-0.013548002236932352;0.8063838911864152
98.565172;1.033078311983387;0.9256093533590161;0.8959816812333441;-0.005145844417108378;-0.004981019848461182;1.0337821513348544;9.99996975205369;0.8334964307508669;0.015561965352155545;0.01556200832914759;0.8062644297863658;-0.013548002202795036;0.8063840277331551
98.575172;1.0330781012446861;0.925609388651615;0.895981648879693;-0.00514584442423745;-0.004981019829256358;1.0337822351355395;9.999970501579051;0.8334964114835225;0.015561967689455888;0.015562007844840494;0.8062644183687746;-0.013548002168004922;0.8063841612864119
98.585172;1.0330778884721687;0.9256094238307827;0.895981620019521;-0.005145844428687373;-0.004981019809371853;1.0337823164335769;9.999971243583317;0.833496387419082;0.015561970028719358;0.015562007330091122;0.8062644090487705;-0.013548002132523863;0.8063842916024189
98.595172;1.0330776742135828;0.9256094586670897;0.8959815947312574;-0.005145844430465622;-0.0049810197889559515;1.0337823955179966;9.999971975749917;0.8334963587712703;0.01556197236383473;0.01556200678652263;0.8062644019304857;-0.013548002096310963;0.806384418647656
98.605172;1.0330774590023892;0.9256094928638692;0.8959815730201701;-0.00514584442959481;-0.004981019768174906;1.0337824727734974;9.999972695170612;0.8334963258444076;0.01556197468983439;0.015562006215394084;0.8062643970441467;-0.013548002059307309;0.8063845425005237
98.615172;1.0330772434106819;0.9256095261576313;0.8959815548607775;-0.00514584442611322;-0.004981019747174615;1.0337825486535586;9.999973399816291;0.8334962889076185;0.015561977002139175;0.015562005618479341;0.806264394352505;-0.01354800202144348;0.8063846631918448
98.625172;1.0330770281250459;0.9256095583790114;0.8959815401952926;-0.005145844420051162;-0.004981019726053397;1.0337826235758247;9.999974089210847;0.8334962481881405;0.015561979294541164;0.015562004998436735;0.8062643937398366;-0.01354800198266945;0.806384780638306
98.635172;1.0330768139576711;0.9256095894280003;0.8959815288732554;-0.005145844411429373;-0.004981019704844501;1.0337826978166158;9.999974763947847;0.833496203935505;0.015561981557895977;0.015562004358749413;0.8062643950348743;-0.013548001942993833;0.8063848947154626
98.645172;1.0330766017463586;0.9256096192303678;0.8959815206244309;-0.005145844400295142;-0.004981019683512479;1.0337827714493995;9.999975425428278;0.8334961564409606;0.015561983781359747;0.01556200370303883;0.8062643980561885;-0.013548001902486412;0.8063850053602991
98.655172;1.0330763922250599;0.9256096477081;0.895981515117767;-0.00514584438673532;-0.004981019661965999;1.0337828443590114;9.999976075849894;0.8334961060407369;0.01556198595476288;0.015562003033519234;0.8062644026376632;-0.013548001861252958;0.8063851126358257
98.665172;1.0330761859738273;0.9256096747664272;0.8959815120008914;-0.005145844370856372;-0.00498101964008633;1.0337829163642889;9.999976717726046;0.8334960530923833;0.015561988070257347;0.015562002350274069;0.806264408685581;-0.013548001819424903;0.8063852167399083
98.675172;1.0330759834412113;0.9256097002760936;0.8959815108790197;-0.00514584435276216;-0.004981019617764745;1.0337829873617421;9.999977353476734;0.8334959978949424;0.015561990122719254;0.015562001651821596;0.8062644162661641;-0.013548001777166547;0.8063853179553593
98.685172;1.0330757849732337;0.9256097240789866;0.8959815113194538;-0.0051458443325313186;-0.0049810195949190035;1.0337830573133908;9.999977985555455;0.83349594065932;0.015561992109394313;0.015562000935158929;0.8062644255986207;-0.013548001734672997;0.8063854165831114
98.695172;1.0330755908237912;0.9256097460266266;0.8959815129020529;-0.005145844310215037;-0.004981019571473037;1.0337831261420671;9.999978616530314;0.8334958815799572;0.015561994029745996;0.015562000195215973;0.8062644369325425;-0.01354800169214618;0.8063855128849452
98.705172;1.0330754011537384;0.9256097659487126;0.8959815152652633;-0.005145844285866895;-0.004981019547330458;1.0337831937129374;9.999979248889085;0.8334958209214336;0.015561995885222715;0.0155619994248953;0.8062644504397629;-0.013548001649766852;0.8063856070555927
98.715172;1.0330752160441783;0.9256097835811345;0.8959815181078934;-0.005145844259558276;-0.004981019522371961;1.0337832598607166;9.999979885119384;0.8334957590541332;0.015561997678519878;0.015561998615956692;0.8062644661710103;-0.013548001607677246;0.8063856992264409
98.725172;1.0330750355027745;0.9256097985980827;0.8959815211645581;-0.005145844231373358;-0.004981019496469721;1.0337833244303836;9.99998052789478;0.8334956964388899;0.01556199941251286;0.015561997760312751;0.8062644840176374;-0.013548001565975524;0.8063857894802916
98.735172;1.0330748594381465;0.9256098107003554;0.8959815241789741;-0.005145844201422828;-0.0049810194695098986;1.0337833873478337;9.999981179483918;0.8334956336015862;0.015562001089375813;0.01556199685076258;0.8062645037088394;-0.013548001524718738;0.806385877865871
98.745172;1.0330746877017065;0.925609819642082;0.8959815268555316;-0.005145844169856465;-0.004981019441415202;1.0337834486402422;9.999981840772726;0.8334955711193279;0.01556200271042917;0.015561995880862762;0.8062645249062079;-0.013548001483932441;0.8063859644024658
98.755172;1.0330745202022822;0.9256098252298155;0.895981528791141;-0.005145844136849341;-0.004981019412152652;1.0337835084171478;9.999982511462461;0.833495509589763;0.015562004276533781;0.015561994844517223;0.8062645473239195;-0.013548001443632655;0.8063860491249687
98.765172;1.0330743569124448;0.9256098273424805;0.8959815294396091;-0.005145844102581367;-0.004981019381732848;1.0337835668575996;9.999983191057124;0.8334954495925808;0.015562005789148663;0.015561993735443857;0.8062645707684248;-0.013548001403841771;0.8063861321873723
98.775172;1.0330741977616318;0.9256098259631135;0.8959815281760298;-0.005145844067213715;-0.004981019350212545;1.033783624174312;9.99998387877006;0.8334953916480918;0.015562007251148638;0.015561992546685752;0.8062645951112171;-0.013548001364570838;0.806386213890895
98.785172;1.0330740426229725;0.9256098211954218;0.8959815244319722;-0.005145844030867075;-0.004981019317699966;1.0337836805730962;9.999984572971478;0.8334953361448929;0.015562008665757736;0.01556199127029071;0.8062646202683157;-0.013548001325788622;0.8063862945824171
98.795172;1.0330738914464772;0.9256098132186925;0.8959815177696444;-0.0051458439936272775;-0.004981019284346824;1.0337837362322717;9.999985271574094;0.8334952832703474;0.015562010034714595;0.01556198989700411;0.8062646461725989;-0.013548001287407251;0.8063863745417067
98.805172;1.0330737443762825;0.9256098022182687;0.895981507820707;-0.005145843955575909;-0.0049810192503180655;1.0337837912999681;9.999985972565137;0.83349523300054;0.015562011358186082;0.01556198841674545;0.8062646727387421;-0.013548001249282701;0.8063864539095531
98.815172;1.0330736017295803;0.925609788377806;0.8959814941693003;-0.0051458439168213235;-0.004981019215771305;1.0337838459011508;9.9999866738049;0.8334951851896321;0.01556201263675454;0.015561986820221196;0.8062646998741131;-0.013548001211230886;0.8063865326655334
98.825172;1.0330734638698393;0.925609771926061;0.8959814763304905;-0.005145843877515934;-0.004981019180864721;1.0337839001178095;9.999987372451944;0.8334951397000633;0.015562013873506053;0.015561985100633044;0.8062647274722652;-0.013548001173061095;0.8063866106976144
98.835172;1.033073331110201;0.9256097531648054;0.8959814538290121;-0.005145843837855652;-0.004981019145774132;1.0337839539603177;9.99998806497281;0.8334950964170179;0.015562015074516116;0.0155619832541901;0.8062647553659834;-0.013548001134615103;0.8063866878828446
98.845172;1.0330732037376829;0.9256097324402046;0.8959814262682436;-0.005145843798058585;-0.004981019110704302;1.0337840073909728;9.999988747803119;0.8334950551462484;0.015562016247917435;0.015561981278951737;0.8062647833417976;-0.013548001095801074;0.8063867640945493
98.855172;1.0330730820871286;0.9256097100733189;0.8959813933622002;-0.005145843758339908;-0.004981019075879984;1.0337840603768431;9.999989417327036;0.8334950155424565;0.015562017402781651;0.015561979173760227;0.8062648111820481;-0.013548001056612463;0.8063868391927245
98.865172;1.033072966569134;0.925609686280858;0.89598135493648;-0.005145843718916822;-0.004981019041515365;1.033784112895921;9.999990069210938;0.8334949771512892;0.015562018548749;0.015561976938429256;0.8062648386469371;-0.013548001017118358;0.8063869130252531
98.875172;1.03307285762381;0.9256096611522104;0.8959813109167308;-0.005145843680025757;-0.00498101900778834;1.0337841649172488;9.999990698124742;0.8334949395214422;0.015562019696360669;0.015561974574037338;0.8062648654602288;-0.013548000977422035;0.8063869854158947
98.885172;1.0330727556384964;0.9256096346942352;0.8959812613425779;-0.005145843641902058;-0.004981018974837609;1.0337842164195878;9.999991297785257;0.8334949022622741;0.015562020857066506;0.015561972083306178;0.8062648913819666;-0.0135480009376174;0.8063870561613403
98.895172;1.033072660939758;0.9256096068382617;0.8959812063587894;-0.00514584360474838;-0.004981018942773573;1.0337842674097768;9.999991861603425;0.833494865024271;0.015562022042405603;0.015561969471130699;0.8062649163005228;-0.01354800089778881;0.8063871250699458
98.905172;1.0330725738353868;0.9256095773898254;0.8959811461463217;-0.0051458435687506895;-0.004981018911688907;1.033784317918873;9.999992383717656;0.8334948274947362;0.015562023263587282;0.015561966743814203;0.8062649402232633;-0.013548000858048002;0.8063871919948425
98.915172;1.0330724945905532;0.9256095460272554;0.895981080842469;-0.0051458435341112455;-0.004981018881666721;1.0337843679912122;9.99999285900744;0.8334947894181555;0.015562024532309888;0.015561963907502049;0.8062649632177475;-0.013548000818544364;0.8063872567942645
98.925172;1.033072423412909;0.9256095123867132;0.8959810105084506;-0.005145843501028552;-0.004981018852776684;1.033784417637477;9.999993282079728;0.8334947506124898;0.015562025861642273;0.015561960967639902;0.8062649853815921;-0.013548000779429524;0.8063873192925614
98.935172;1.033072360529089;0.925609476171321;0.8959809351711068;-0.005145843469653888;-0.004981018825062617;1.0337844668009348;9.999993646330681;0.833494710970514;0.015562027265612014;0.015561957929301517;0.8062650067785097;-0.013548000740828955;0.8063873792959824
98.945172;1.0330723062373581;0.9256094372190211;0.8959808548825051;-0.005145843440103201;-0.004981018798550142;1.0337845154107574;9.999993943904503;0.8334946704189665;0.015562028757591877;0.015561954797728953;0.8062650273760221;-0.01354800070285033;0.8063874365502771
98.955172;1.0330722608673162;0.9256093955104617;0.8959807697359152;-0.005145843412500352;-0.0049810187732581375;1.0337845634945328;9.999994166894126;0.8334946288959058;0.015562030349060828;0.015561951578941063;0.8062650470790758;-0.013548000665610026;0.806387490645069
98.965172;1.0330722247317246;0.9256093511534929;0.8959806798596953;-0.005145843386982393;-0.004981018749176715;1.0337846112953009;9.999994309082656;0.833494586395595;0.015562032049712054;0.015561948280037385;0.8062650657862634;-0.01354800062924928;0.8063875410039012
98.975172;1.0330721981062796;0.9256093044000606;0.8959805854032571;-0.005145843363675119;-0.0049810187262342084;1.0337846593411604;9.999994367158168;0.8334945430190555;0.01556203386811082;0.015561944909435708;0.8062650834104518;-0.013548000593910254;0.8063875869422169
98.985172;1.0330721812201478;0.9256092556813488;0.8959804864932475;-0.005145843342679299;-0.004981018704300866;1.0337847084196163;9.999994340841972;0.833494498989202;0.015562035812304857;0.015561941477795148;0.8062650998998558;-0.013548000559671543;0.806387627735353
98.995172;1.0330721742582631;0.9256092055938837;0.8959803831978363;-0.005145843324074061;-0.004981018683228007;1.0337847594777432;9.999994231771083;0.8334944546246562;0.015562037889719138;0.01556193799892279;0.8062651152125235;-0.01354800052651303;0.8063876627451574
99.005172;1.0330721773424036;0.925609154803761;0.8959802755576565;-0.005145843307928548;-0.004981018662871269;1.0337848135005194;9.999994041902148;0.8334944103279048;0.01556204010572877;0.015561934488508455;0.8062651292272227;-0.013548000494366049;0.8063876915801002
99.015172;1.033072190510656;0.9256091038998687;0.8959801636564784;-0.005145843294310134;-0.004981018643080606;1.033784871399515;9.999993772974921;0.8334943666353241;0.015562042462185557;0.015561930960947656;0.8062651416920237;-0.013548000463179987;0.8063877141497096
99.025172;1.0330722137493633;0.9256090533109333;0.8959800476743708;-0.005145843283274242;-0.004981018623698022;1.0337849339501044;9.999993427264283;0.8334943242295052;0.015562044956966503;0.015561927427335634;0.8062651522360036;-0.01354800043292326;0.8063877305758369
99.035172;1.0330722470256481;0.9256090033561518;0.8959799278788342;-0.005145843274849714;-0.004981018604575894;1.033785001793849;9.99999300810541;0.8334942838753531;0.015562047584271098;0.01556192389622924;0.806265160398375;-0.013548000403542489;0.8063877410805391
99.045172;1.033072290281291;0.9256089543485526;0.8959798045387243;-0.005145843269042284;-0.004981018585588795;1.0337850754623235;9.99999251946728;0.8334942463869348;0.0155620503357849;0.015561920375934526;0.8062651656842906;-0.013548000374939301;0.8063877459251017
99.055172;1.0330723434282914;0.9256089066395993;0.8959796778115944;-0.005145843265848784;-0.0049810185666260024;1.0337851553685884;9.999991965399207;0.8334942126271567;0.015562053202396618;0.015561916875829444;0.80626516766135;-0.013548000346990611;0.8063877453844535
99.065172;1.0330724063305206;0.9256088605823016;0.8959795476781286;-0.005145843265271268;-0.0049810185475810615;1.0337852417859783;9.999991349893794;0.833494183456052;0.015562056175511567;0.01556191340548075;0.8062651660469328;-0.013548000319593185;0.8063877397472561
99.075172;1.0330724787646066;0.9256088164858607;0.8959794139815342;-0.00514584326732559;-0.004981018528354721;1.0337853348389128;9.999990676956182;0.8334941596628761;0.015562059247805595;0.015561909973071532;0.8062651607290522;-0.01354800029268839;0.8063877293112688
99.085172;1.0330725604151352;0.9256087745664984;0.8959792765606117;-0.005145843272039639;-0.0049810185088509885;1.0337854344718111;9.999989950462087;0.8334941419408708;0.015562062413299748;0.015561906585357402;0.8062651517132914;-0.013548000266248136;0.8063877143239125
99.095172;1.0330726508589914;0.9256087348550717;0.8959791353745635;-0.005145843279441514;-0.004981018488956692;1.033785540439817;9.999989173688501;0.8334941308719558;0.015562065666728792;0.01556190324883615;0.8062651390178576;-0.013548000240257515;0.8063876948932437
99.105172;1.0330727494964091;0.9256086971738562;0.8959789905327245;-0.005145843289545842;-0.00498101846853663;1.0337856523920426;9.999988349244889;0.833494126907356;0.015562069002711123;0.015561899969559692;0.8062651225940388;-0.013548000214717446;0.8063876709432996
99.115172;1.0330728555664586;0.9256086612412026;0.8959788422475842;-0.005145843302363659;-0.0049810184474527374;1.0337857699764834;9.99998747948978;0.8334941303685178;0.015562072415195595;0.015561896751257137;0.8062651023283804;-0.01354800018962771;0.8063876422352545
99.125172;1.033072968292716;0.9256086267899121;0.8959786907761719;-0.005145843317937335;-0.004981018425579712;1.0337858928958714;9.999986566553538;0.8334941414961264;0.015562075897927187;0.015561893594671198;0.80626507805059;-0.01354800016494988;0.8063876084425299
99.135172;1.0330730869731475;0.9256085936716053;0.8959785363812112;-0.0051458433363595815;-0.004981018402804467;1.0337860209547862;9.999985611965974;0.8334941605234029;0.015562079445836886;0.01556189049915068;0.8062650495195213;-0.013548000140600714;0.8063875692594389
99.145172;1.0330732109386571;0.9256085619701772;0.8959783793411547;-0.0051458433577523735;-0.0049810183790246244;1.0337861540794835;9.999984616469343;0.8334941876716586;0.015562083055902351;0.015561887464390653;0.8062650164685423;-0.013548000116467776;0.8063875245100586
99.155172;1.0330733395018008;0.925608532025348;0.8959782199872545;-0.005145843382222699;-0.004981018354149791;1.033786292221024;9.999983580590117;0.8334942230603563;0.015562086726324122;0.0155618844909539;0.8062649786584484;-0.013548000092419207;0.8063874741880961
99.165172;1.0330734719504566;0.9256085043176778;0.895978058660127;-0.005145843409828143;-0.004981018328092464;1.0337864351997728;9.999982505460494;0.8334942666201839;0.0155620904544092;0.015561881580182107;0.8062649358580991;-0.013548000068318983;0.8063874183839476
99.175172;1.0330736075527118;0.9256084793312362;0.8959778956033823;-0.005145843440569559;-0.004981018300759795;1.0337865826370176;9.999981392401757;0.8334943180622986;0.015562094235100916;0.015561878734144333;0.8062648878634079;-0.013548000044043119;0.8063873572051145
99.185172;1.033073745575152;0.9256084574954659;0.8959777309455548;-0.005145843474401905;-0.004981018272056394;1.033786734013048;9.999980241819129;0.8334943769157186;0.015562098061896151;0.015561875955513131;0.8062648345784283;-0.01354800001948632;0.8063872907719445
99.195172;1.0330738852933585;0.9256084391685214;0.8959775647841957;-0.005145843511248341;-0.004981018241885813;1.033786888830533;9.999979052939283;0.8334944426044308;0.01556210192911155;0.015561873247530885;0.806264776001453;-0.013547999994584227;0.8063872192463054
99.205172;1.0330740259493245;0.9256084245982299;0.8959773972634646;-0.005145843551012363;-0.004981018210150837;1.0337870467882813;9.999977824313648;0.833494514533558;0.015562105832392118;0.015561870613975227;0.8062647121249291;-0.013547999969346252;0.8063871428575676
99.215172;1.033074166720012;0.925608413914183;0.8959772285712274;-0.005145843593590457;-0.004981018176751459;1.0337872078136858;9.999976554374141;0.8334945921420112;0.01556210976729785;0.015561868058684713;0.806264642894479;-0.013547999943848827;0.8063870618417258
99.225172;1.0330743067567243;0.9256084072072003;0.8959770588252509;-0.005145843638878602;-0.004981018141582686;1.0337873719205517;9.999975241435369;0.8334946748988366;0.015562113728971634;0.015561865585346403;0.8062645682152698;-0.013547999918183904;0.8063869762745813
99.235172;1.033074445215711;0.9256084046332764;0.8959768879425039;-0.00514584368676414;-0.004981018104544161;1.033787539031739;9.999973883351524;0.833494762273195;0.015562117713176988;0.015561863197872157;0.8062644879389989;-0.013547999892403115;0.8063868859840996
99.245172;1.0330745812460693;0.9256084064720046;0.8959767156507843;-0.0051458437371175655;-0.004981018065550477;1.033787708938884;9.999972478224395;0.833494853669961;0.015562121715972427;0.015561860900268402;0.806264401883826;-0.013547999866496895;0.8063867906449965
99.255172;1.0330747140120662;0.9256084131080443;0.8959765416069322;-0.005145843789793477;-0.004981018024537256;1.0337878813725934;9.999971026301518;0.8334949483692068;0.015562125732002892;0.015561858695290356;0.8062643099002128;-0.013547999840419414;0.8063866899332056
99.265172;1.0330748427573695;0.9256084249345203;0.8959763654506069;-0.005145843844634745;-0.004981017981469034;1.0337880560408743;9.999969531015928;0.8334950455575594;0.0155621297547647;0.015561856582718263;0.8062642118805553;-0.013547999814112236;0.8063865835834848
99.275172;1.0330749668195782;0.925608442264215;0.8959761867802587;-0.005145843901496516;-0.004981017936335728;1.0337882326439158;9.999967998132334;0.8334951444065477;0.015562133779245486;0.015561854558776712;0.8062641076889429;-0.013547999787502941;0.8063864713271878
99.285172;1.033075085569666;0.9256084653203007;0.895976005193928;-0.00514584396028269;-0.004981017889140346;1.033788410917413;9.999966434337455;0.8334952440771116;0.015562137803551788;0.015561852617436946;0.8062639971363534;-0.01354799976051319;0.8063863528382043
99.295172;1.0330751983817201;0.9256084942355439;0.8959758203786377;-0.005145844020941591;-0.00498101783990462;1.0337885906488002;9.999964845989952;0.8334953436730881;0.01556214182872447;0.01556185075322601;0.8062638800546321;-0.013547999733074384;0.8063862277889573
99.305172;1.0330753047166297;0.9256085289960351;0.8959756320989156;-0.00514584408342993;-0.004981017788685341;1.0337887716404812;9.99996323748858;0.8334954423196154;0.01556214585812055;0.015561848963410865;0.8062637563578116;-0.013547999705137424;0.8063860959683281
99.315172;1.0330754042477146;0.9256085694034769;0.8959754401341672;-0.005145844147702525;-0.00498101773557082;1.0337889536551639;9.999961610204192;0.8334955393550639;0.015562149896530408;0.015561847247311033;0.8062636260355243;-0.013547999676678543;0.8063859573224895
99.325172;1.0330754968997404;0.9256086151170744;0.8959752442989861;-0.005145844213720731;-0.004981017680676398;1.0337891363665546;9.999959963513591;0.8334956344044385;0.01556215394926632;0.015561845603666018;0.8062634891549905;-0.01354799964768363;0.8063858118494618
99.335172;1.0330755827904998;0.9256086657333912;0.8959750445157024;-0.005145844281453227;-0.004981017624160205;1.0337893193991803;9.999958297096528;0.8334957272763535;0.015562158020805487;0.015561844029204245;0.8062633459088059;-0.013547999618125693;0.8063856595022421
99.345172;1.0330756621446524;0.9256087208471557;0.895974840825939;-0.005145844350869286;-0.00498101756622416;1.0337895024716655;9.999956612082451;0.8334958177984619;0.015562162112836073;0.015561842519588977;0.8062631966320591;-0.013547999587968158;0.8063855002373419
99.355172;1.0330757351989837;0.9256087800830812;0.8959746333071806;-0.005145844421916033;-0.004981017507091837;1.0337896854515327;9.999954910069635;0.8334959057084032;0.015562166223981705;0.015561841070697895;0.8062630417328148;-0.013547999557179518;0.8063853340776285
99.365172;1.033075802110658;0.9256088431170838;0.8959744219956317;-0.005145844494492849;-0.004981017446990197;1.0337898682458373;9.999953191523254;0.8334959906732139;0.015562170351356016;0.015561839678962335;0.8062628815990441;-0.013547999525740687;0.8063851610891841
99.375172;1.033075862941992;0.9256089097014004;0.8959742069102183;-0.00514584456845723;-0.004981017386131281;1.0337900507012008;9.999951455495024;0.8334960723776924;0.015562174490636122;0.015561838341572331;0.806262716569307;-0.013547999493654098;0.8063849813666367
99.385172;1.033075917772617;0.9256089796956478;0.895973988142299;-0.005145844643659088;-0.004981017324691723;1.0337902326379986;9.999949700903148;0.8334961505689439;0.01556217863456378;0.015561837056635247;0.8062625469683418;-0.013547999460954639;0.8063847950762422
99.395172;1.0330759668586444;0.9256090530406101;0.8959737659367519;-0.00514584471996105;-0.004981017262808926;1.0337904139699385;9.999947928027506;0.8334962250375625;0.015562182773308342;0.01556183582291308;0.8062623731215192;-0.013547999427711427;0.8063846024849463
99.405172;1.0330760106598424;0.92560912962548;0.8959735407108703;-0.005145844797224872;-0.00498101720059674;1.033790594759635;9.999946138959169;0.8334962956016642;0.015562186896719227;0.01556183463937159;0.8062621953033552;-0.01354799939402023;0.8063844039333969
99.415172;1.0330760497055151;0.9256092091662358;0.8959733129811942;-0.00514584487529288;-0.0049810171381646185;1.0337907751236488;9.999944337048849;0.8334963621205971;0.015562190996080028;0.015561833504625453;0.806262013704163;-0.013547999359992225;0.8063841997953436
99.425172;1.0330760845064089;0.9256092912330672;0.8959730832182771;-0.0051458449539760285;-0.004981017075626806;1.033790955119544;9.999942525925176;0.8334964245130497;0.015562195065277779;0.015561832416405318;0.8062618284890435;-0.013547999325744376;0.8063839904585306
99.435172;1.0330761156009214;0.9256093753852804;0.8959728516978928;-0.005145845033046979;-0.00498101701310383;1.0337911347670952;9.999940708690762;0.8334964827595901;0.015562199100819216;0.015561831371556487;0.8062616399075516;-0.013547999291390217;0.8063837763100572
99.445172;1.0330761435709752;0.9256094612485887;0.8959726184406012;-0.005145845112258092;-0.004981016950729245;1.033791314131893;9.999938887864149;0.833496536866192;0.01556220309949621;0.015561830367025305;0.8062614483814785;-0.013547999257029479;0.806383557719161
99.455172;1.033076168945732;0.9256095484650204;0.8959723832610962;-0.005145845191370082;-0.004981016888656212;1.033791493330709;9.999937065656455;0.8334965868313737;0.015562207055902815;0.015561829401344414;0.8062612545151921;-0.01354799922274802;0.8063833350470654
99.465172;1.0330761921083433;0.9256096366430357;0.8959721458533234;-0.005145845270160574;-0.0049810168270376836;1.0337916724631342;9.999935243920223;0.8334966326799218;0.015562210962057219;0.015561828474847817;0.8062610589765672;-0.013547999188628135;0.8063831086651322
99.475172;1.033076213288048;0.9256097254029577;0.895971905858341;-0.005145845348417237;-0.004981016765993396;1.0337918515514886;9.999933423978073;0.8334966745224859;0.015562214808107475;0.015561827587817021;0.8062608623234113;-0.013547999154755682;0.8063828789247505
99.485172;1.0330762326070495;0.9256098144341558;0.8959716629017759;-0.005145845425931239;-0.00498101670561024;1.033792030517931;9.999931606682935;0.8334967125656069;0.015562218583175283;0.015561826738091642;0.8062606649769151;-0.013547999121213383;0.8063826461152961
99.495172;1.0330762501429138;0.9256099034673014;0.895971416581426;-0.0051458455024951995;-0.004981016645968896;1.0337922092128802;9.999929792909164;0.8334967470472943;0.01556222227644904;0.015561825920264824;0.8062604673444335;-0.013547999088047996;0.8063824104869303
99.505172;1.033076265959894;0.925609992197927;0.8959711664227558;-0.005145845577899896;-0.004981016587150764;1.033792387478773;9.999927984422342;0.8334967781427748;0.015562225878204444;0.015561825127021011;0.806260269871634;-0.013547999055243117;0.8063821723075915
99.515172;1.0330762800865827;0.92561008028422;0.8959709118552067;-0.0051458456519315144;-0.004981016529214646;1.033792565182232;9.99992618444259;0.8334968059490353;0.01556222938014802;0.015561824351105785;0.8062600729537457;-0.01354799902274411;0.8063819318984197
99.525172;1.0330762925374253;0.9256101674188115;0.8959706522474379;-0.005145845724376555;-0.00498101647217286;1.0337927422143085;9.9999243979574;0.833496830569018;0.015562232774959456;0.015561823586632348;0.8062598768647344;-0.013547998990497526;0.8063816896623798
99.535172;1.0330763034271375;0.925610253373905;0.895970387005972;-0.0051458457950263065;-0.0049810164159971;1.0337929184860695;9.999922631897633;0.8334968521596443;0.015562236055955731;0.015561822829590996;0.806259681808734;-0.013547998958457383;0.806381446100567
99.545172;1.0330763130324643;0.9256103380304659;0.8959701156720752;-0.005145845863671112;-0.004981016360648243;1.0337930939040478;9.999920894046113;0.8334968708927522;0.015562239216913125;0.015561822077482183;0.8062594880024715;-0.013547998926587096;0.8063812018027362
99.555172;1.033076321711274;0.9256104214069751;0.8959698379388311;-0.005145845930096509;-0.004981016306099952;1.0337932683340272;9.999919191246063;0.8334968869244677;0.015562242251270316;0.0155618213289953;0.8062592956829707;-0.013547998894879152;0.8063809574327921
99.565172;1.0330763297872165;0.9256105036327871;0.8959695536023466;-0.00514584599410063;-0.004981016252341969;1.03379344157675;9.999917528763863;0.8334969004215473;0.015562245151689127;0.0155618205844169;0.8062591050547863;-0.013547998863360439;0.8063807136888967
99.575172;1.0330763374864969;0.9256105848945809;0.8959692625062458;-0.005145846055519401;-0.004981016199375294;1.0337936133641286;9.99991591084368;0.833496911600086;0.01556224791086507;0.015561819845404709;0.8062589162682672;-0.013547998832068366;0.8063804712339246
99.585172;1.0330763449245441;0.925610665421693;0.8959689645239647;-0.005145846114230006;-0.004981016147211653;1.0337937833797517;9.99991434146214;0.833496920715205;0.0155622505227473;0.015561819113987805;0.8062587295009029;-0.013547998801030596;0.8063802306637827
99.595172;1.033076352148944;0.9256107454750615;0.8959686595883406;-0.005145846170132741;-0.0049810160958713556;1.0337939512882732;9.99991282437484;0.8334969280500052;0.015562252982763768;0.015561818392277273;0.8062585450826805;-0.013547998770272622;0.8063799925296549
99.605172;1.0330763591898897;0.9256108252903801;0.8959683476987885;-0.005145846223129622;-0.004981016045378077;1.033794116756994;9.999911362393519;0.8334969339942725;0.01556225528654138;0.015561817682613381;0.8062583635248554;-0.013547998739832716;0.8063797573505529
99.615172;1.0330763660814708;0.9256109050384872;0.8959680288858912;-0.00514584627312897;-0.004981015995761174;1.033794279468488;9.999909956877323;0.8334969391447157;0.015562257428956424;0.01556181698743993;0.8062581854148276;-0.01354799870975037;0.8063795255882773
99.625172;1.0330763729311674;0.9256109848464853;0.8959677032207211;-0.005145846320088238;-0.004981015947060407;1.0337944391217753;9.999908607991676;0.8334969442940607;0.01556225940512984;0.015561816309313992;0.8062580112707933;-0.013547998680038054;0.8063792976206973
99.635172;1.0330763799749996;0.9256110647766831;0.895967370869481;-0.00514584636405228;-0.0049810158993216416;1.0337945954313676;9.999907315384684;0.8334969502785361;0.015562261211706372;0.015561815650741126;0.806257841435017;-0.013547998650673505;0.8063790737281477
99.645172;1.0330763874598998;0.9256111447475656;0.8959670321458859;-0.005145846405154035;-0.004981015852589215;1.03379474814673;9.99990607861063;0.8334969577872412;0.015562262846694767;0.01556181501357878;0.8062576760308365;-0.013547998621611728;0.8063788540736558
99.655172;1.0330763954801498;0.9256112245529413;0.8959666875687022;-0.005145846443588171;-0.004981015806904644;1.033794897085278;9.999904896776334;0.8334969673046395;0.015562264308805787;0.015561814399256975;0.8062575150037604;-0.0135479985927954;0.8063786386896985
99.665172;1.0330764039549065;0.9256113039663006;0.8959663378709167;-0.00514584647956838;-0.004981015762316003;1.0337950421544229;9.999903767865204;0.833496979212107;0.01556226559715061;0.015561813809983928;0.8062573582275608;-0.01354799856416116;0.80637842749361
99.675172;1.0330764126636942;0.9256113827687249;0.8959659838984553;-0.005145846513287857;-0.004981015718890103;1.033795183352718;9.999902689068072;0.8334969938995561;0.015562266711407282;0.01556181324933851;0.806257205595195;-0.013547998535645858;0.8063782203144719
99.685172;1.03307642125457;0.9256114607007899;0.895965626496356;-0.005145846544920132;-0.004981015676714359;1.0337953207088986;9.999901657807964;0.8334970117973134;0.01556226765271795;0.01556181272236148;0.8062570570321084;-0.013547998507194558;0.8063780169225546
99.695172;1.0330764292899777;0.9256115374446325;0.895965266539303;-0.005145846574655271;-0.004981015635894054;1.033795454140749;9.999900671466868;0.8334970333603625;0.015562268424057859;0.015561812236046076;0.8062569124705802;-0.01354799847877309;0.8063778170705478
99.705172;1.0330764363297875;0.9256116126825;0.8959649050658842;-0.005145846602712264;-0.004981015596549632;1.0337955833553378;9.999899726183818;0.8334970590342712;0.01556226902934186;0.015561811799137034;0.8062567718473103;-0.013547998450382464;0.8063776205184613
99.715172;1.033076441971724;0.9256116861724091;0.8959645433233121;-0.005145846629314296;-0.004981015558804537;1.0337957079191877;9.999898817276506;0.8334970891894566;0.015562269472785346;0.015561811420505738;0.8062566351159067;-0.013547998422060194;0.8063774270347253
99.725172;1.03307644584646;0.9256117577534964;0.8959641826667215;-0.005145846654667875;-0.004981015522759718;1.0337958274304295;9.999897941214208;0.8334971240602257;0.01556226975906618;0.015561811107640397;0.8062565022464707;-0.013547998393862812;0.8063772363971446
99.735172;1.0330764476191447;0.9256118272688754;0.8959638244335448;-0.005145846678950699;-0.004981015488459789;1.0337959416179325;9.9998970963783;0.8334971637690162;0.015562269893574173;0.015561810866610916;0.80625637321397;-0.013547998365852111;0.8063770483991339
99.745172;1.0330764470013674;0.9256118944752993;0.8959634698998524;-0.005145846702292667;-0.004981015455874689;1.0337960503328514;9.99989628183813;0.8334972083969329;0.015562269882318557;0.015561810702716021;0.8062562479953157;-0.013547998338098841;0.8063768628911798
99.755172;1.0330764437642264;0.9256119590457619;0.8959631203149662;-0.00514584672476266;-0.004981015424918847;1.0337961535105418;9.999895496151002;0.8334972580104483;0.015562269731638361;0.015561810620557878;0.8062561265678312;-0.013547998310688363;0.8063766798235572
99.765172;1.0330764377719162;0.9256120206436259;0.8959627769229823;-0.005145846746383151;-0.004981015395484633;1.0337962511215737;9.999894737709605;0.8334973126426275;0.015562269448255485;0.015561810623393768;0.8062560088894634;-0.013547998283712212;0.8063764992362101
99.775172;1.0330764290094527;0.9256120789511889;0.8959624409057632;-0.005145846767168299;-0.004981015367458696;1.0337963431247752;9.999894005978408;0.8334973722662246;0.015562269039894615;0.015561810712162097;0.806255894885206;-0.013547998257253236;0.8063763212584981
99.785172;1.033076417573819;0.9256121336762803;0.8959621132946731;-0.005145846787153023;-0.00498101534072995;1.0337964294722555;9.999893302002027;0.8334974367898726;0.015562268516397346;0.015561810884692537;0.8062557844829366;-0.013547998231393668;0.806376146112238
99.795172;1.0330764036549585;0.9256121845985537;0.895961794954063;-0.005145846806399729;-0.004981015315198141;1.0337965101917743;9.999892628026773;0.8334975060503491;0.0155622678904839;0.015561811135825488;0.8062556776824754;-0.01354799820623508;0.806375974030249
99.805172;1.033076387483696;0.9256122316225183;0.8959614866860841;-0.005145846824998256;-0.0049810152907717445;1.0337965854746525;9.999891986994987;0.8334975797585467;0.015562267176988028;0.015561811458582112;0.8062555745911208;-0.01354799818188794;0.8063758051520165
99.815172;1.0330763692436074;0.925612274808661;0.8959611893292956;-0.005145846843054247;-0.004981015267367414;1.0337966556409932;9.999891381801081;0.8334976574496253;0.015562266391025334;0.015561811845661648;0.8062554754307913;-0.013547998158452824;0.8063756395414438
99.825172;1.0330763490659491;0.9256123143769209;0.8959609036872211;-0.005145846860657435;-0.004981015244929277;1.0337967210064878;9.999890814373614;0.8334977385068697;0.015562265546406799;0.015561812290547036;0.8062553805512817;-0.013547998136022116;0.8063754772866305
99.835172;1.033076327131251;0.9256123507063969;0.8959606303759109;-0.005145846877865455;-0.004981015223452332;1.033796781794335;9.999890285376383;0.8334978222276823;0.01556226465474342;0.015561812787528604;0.8062552903951657;-0.013547998114667623;0.8063753185243671
99.845172;1.0330763037422641;0.9256123842990986;0.8959603697614811;-0.005145846894718495;-0.004981015202985988;1.033796838142968;9.99988979489416;0.8334979078631208;0.01556226372504186;0.015561813330719456;0.8062552053785575;-0.013547998094412244;0.8063751634086351
99.855172;1.0330762792928923;0.9256124156264444;0.8959601219801988;-0.005145846911253056;-0.004981015183611355;1.0337968901445544;9.999889343245016;0.8334979946409965;0.015562262763955342;0.015561813913326943;0.8062551257702307;-0.013547998075228983;0.8063750121208497
99.865172;1.0330762541728338;0.9256124449879747;0.8959598869708036;-0.005145846927513982;-0.00498101516540414;1.0337969378686882;9.999888930818331;0.8334980818228499;0.01556226177695478;0.015561814527966275;0.8062550516654999;-0.01354799805706684;0.8063748648933617
99.875172;1.0330762286912925;0.9256124725413313;0.8959596645072584;-0.0051458469435644895;-0.004981015148409237;1.033796981409555;9.999888557315812;0.833498168764504;0.015562260769493536;0.015561815167594745;0.8062549830339246;-0.013547998039875882;0.8063747219905588
99.885172;1.0330762030975775;0.9256124984015931;0.895959454232329;-0.005145846959476941;-0.004981015132644381;1.0337970209353342;9.999888221659317;0.8334982548944486;0.015562259747723337;0.015561815825718481;0.8062549197505235;-0.0135479980236191;0.806374583669859
99.895172;1.0330761776647814;0.9256125226893279;0.8959592556992779;-0.005145846975317478;-0.004981015118117357;1.033797056652012;9.99988792267482;0.8334983396364;0.015562258719363247;0.015561816495034235;0.8062548615987746;-0.013547998008274371;0.8063744501606644
99.905172;1.0330761526966254;0.9256125455364267;0.8959590684456462;-0.0051458469911296505;-0.004981015104828728;1.0337970887544514;9.999887659466026;0.8334984223951797;0.015562257693906413;0.01556181716647402;0.8062548082734348;-0.013547997993838627;0.8063743216622601
99.915172;1.0330761284662966;0.9256125670802625;0.8959588920596742;-0.00514584700691676;-0.004981015092756749;1.0337971174825653;9.999887431019047;0.8334985026045519;0.015562256681273406;0.015561817830448813;0.8062547593818071;-0.013547997980323224;0.8063741983505949
99.925172;1.0330761052274515;0.9256125874424072;0.8959587262017257;-0.005145847022637483;-0.004981015081832899;1.0337971431669608;9.99988723543128;0.8334985797335739;0.015562255690194865;0.01556181847867715;0.8062547144787735;-0.01354799796773056;0.8063740803734946
99.935172;1.033076083259334;0.9256126066898065;0.8959585706206163;-0.005145847038219199;-0.004981015071932561;1.0337971661621304;9.99988706928263;0.833498653292342;0.015562254727588253;0.015561819105000846;0.8062546731403413;-0.013547997956048866;0.8063739678411174
99.945172;1.0330760628538287;0.9256126248274118;0.8959584251265791;-0.005145847053573388;-0.004981015062917292;1.0337971867851963;9.99988692779565;0.8334987229223597;0.015562253798491379;0.015561819705746322;0.8062546350237081;-0.013547997945273121;0.8063738608522002
99.955172;1.033076044271894;0.9256126418184114;0.8959582894787129;-0.005145847068593671;-0.00498101505469105;1.0337972053326605;9.999886805912983;0.8334987884608738;0.015562252906491611;0.01556182028031123;0.806254599890646;-0.013547997935397038;0.8063737595411716
99.965172;1.033076027643175;0.9256126575820548;0.8959581633199063;-0.005145847083155125;-0.004981015047198747;1.033797222111827;9.999886699302087;0.8334988498893305;0.015562252054860743;0.015561820830639153;0.8062545675641247;-0.013547997926374166;0.806373664090156
99.975172;1.0330760128525338;0.9256126719979361;0.8959580462204509;-0.005145847097127857;-0.004981015040388159;1.0337972374285913;9.99988660459391;0.833498907256956;0.015562251246981637;0.015561821358427519;0.806254537839629;-0.013547997918107966;0.806373574680768
99.985172;1.0330759995855403;0.925612684985451;0.8959579376977126;-0.005145847110384297;-0.004981015034196269;1.0337972515392888;9.999886519359533;0.8334989606593357;0.015562250485385495;0.015561821862610861;0.8062545104581719;-0.013547997910484095;0.8063734913930422
99.995172;1.0330759875023798;0.9256126966230082;0.8959578371890651;-0.0051458471228190425;-0.004981015028555644;1.0337972646162688;9.999886441959964;0.833499010253534;0.01556224977121484;0.015561822339798694;0.806254485164543;-0.013547997903408937;0.806373414103523
100.0;1.0330759763632262;0.9256127071470382;0.8959577440796984;-0.005145847134389448;-0.004981015023392857;1.0337972767570331;9.999886371125651;0.8334990562574305;0.015562249104715962;0.015561822786784491;0.8062544617546406;-0.01354799789682726;0.8063733424799859
