time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.95378;1.044580636553502;0.8330400475832571;0.7975548947593439;0.0003091279511372502;0.0002959056643364816;1.0448397326537746;0.9999902844508434;10.001444312774524;0.8335710563853254;0.015564891967920576;0.01556699376057478;0.7176282237580757;-0.01365396908991403;0.7178095590324103;1.0000052159012967
0.96378;1.0445783805449298;0.8330415685058404;0.7975559558531715;0.00030628547855931864;0.00029318598460839835;1.0448388413914158;0.9999890434686622;10.001450344669456;0.8335714524156119;0.015564917857832391;0.015566962805207587;0.7176294812391059;-0.013651969543713513;0.7178107942681184;1.0000048983191678
0.97378;1.044577188684339;0.8330438793889585;0.7975570093054962;0.00030320360345341223;0.00029023687877884974;1.0448388721326176;0.9999877807578891;10.001455764780568;0.8335718814109465;0.015564943660095148;0.015566929547964547;0.7176307230117566;-0.013649969981861404;0.7178120263894238;1.000004645688756
0.98378;1.0445764088706955;0.8330464458132102;0.7975580519324545;0.00030088253858836605;0.00028801605014032764;1.0448388247792626;0.9999865005750779;10.001460542721038;0.8335723449226169;0.015564969503185491;0.015566893987518236;0.717631950079239;-0.013646970404693764;0.7178132387788966;1.0000044550137672
0.99378;1.0445754403931267;0.8330487759354372;0.7975590841983173;0.00029780065414018356;0.0002850669827736559;1.0448386996642023;0.9999852063880315;10.001464645982786;0.8335728444045728;0.015564995509483424;0.015566856129841126;0.7176331618498293;-0.013644970812335228;0.7178144704735366;1.0000043195717891
1.00378;1.0445736288647027;0.8330503369011049;0.7975601085767953;0.00029495817840779055;0.0002823473840048583;1.044837497220404;0.9999839008479029;10.001468047900202;0.8335733814846656;0.015565021787225814;0.01556681598573862;0.7176343569509684;-0.013641971204923392;0.7178156828060315;1.0000042291673843
1.01378;1.0445728796959077;0.8330526406974987;0.7975611307012671;0.00029187629014323176;0.00027939835150470234;1.0448372189406614;0.9999825855208688;10.001470737567361;0.8335739573846425;0.015565048425762978;0.01556677358260743;0.7176355338162458;-0.013639971582744081;0.7178169122674524;1.0000041722561757
1.02378;1.0445722368705785;0.8330549178458827;0.7975621579216582;0.00028879439780833536;0.00027644933510039785;1.044836867684228;0.9999812608412413;10.001472718512852;0.8335745728012016;0.015565075497432372;0.01556672897351603;0.7176356900669494;-0.013637971946097843;0.7178171386772582;1.000004138652302
1.03378;1.0445707445763759;0.8330563998939288;0.7975631980977943;0.00028595192281140005;0.00027372978696821163;1.0448354469228536;0.999979926846566;10.001473995708226;0.8335752286113367;0.015565103060473123;0.015566682227777231;0.7176368219947722;-0.013634972295099438;0.7178183417075774;1.0000041207396944
1.04378;1.044570308751261;0.8330586019729118;0.7975642589521491;0.00028287002264157655;0.0002707807973865943;1.0448349601900802;0.9999785841905047;10.001474560553849;0.833575926201103;0.015565131150789767;0.015566633415282695;0.7176379251385651;-0.013632972629796352;0.717819558582212;1.0000041133224762
1.05378;1.0445699751627913;0.8330607568306462;0.7975653475527555;0.0002797881144285224;0.000267831816195545;1.0448344109897758;0.9999772352716698;10.001474385244734;0.833576666517126;0.015565159777220958;0.015566582599893663;0.7176389952578854;-0.013630972950398525;0.7178207687221856;1.0000041133141089
1.06378;1.0445697443370436;0.833062508215431;0.7975661359504993;0.0002778131930732333;0.00026594259514693534;1.044833802903686;0.9999758841965135;10.001473431932265;0.8335774495252438;0.015565188929573093;0.015566529845680122;0.7176400288256638;-0.013627973257116515;0.7178219506818704;1.000004118140402
1.07378;1.0445689623917396;0.833064024167264;0.7975672956122394;0.00027573151264521857;0.00026395135078503346;1.044833139932919;0.9999745348752039;10.001471670199866;0.8335782749058872;0.015565218580701066;0.015566475233516267;0.7176410229441624;-0.013625973549948857;0.7178231400449494;1.000004123203412
1.08378;1.0445689321576497;0.8330659913718429;0.7975684961690146;0.0002726495732876688;0.000261002378359826;1.0448314264497918;0.9999731895925538;10.001469092789721;0.8335791424721504;0.015565248685511663;0.015566418874831987;0.717641975008297;-0.013623973828952451;0.7178243163266602;1.000004121439067
1.09378;1.0445689935862223;0.8330678830250453;0.7975697404347535;0.00026956762127271374;0.00025805340351019016;1.044830666815342;0.9999718496389042;10.00146572455944;0.8335800518340054;0.015565279191082068;0.015566360912981678;0.7176418825258157;-0.013621974094703431;0.7178244785146018;1.0000041047837873
1.10378;1.044569137719499;0.8330696955841184;0.7975710321662418;0.0002664856564882206;0.0002551044246074393;1.0448298657937383;0.9999705167335591;10.00146161610858;0.8335810020590839;0.01556531004794054;0.01556630151708808;0.7176427430742245;-0.013618974348388928;0.7178256055815473;1.0000040654183178
1.11378;1.044568400493464;0.8330703177727278;0.7975720410129231;0.00026475011531794043;0.0002534446550658907;1.044829029264401;0.9999691937747326;10.001456823123611;0.8335819914624801;0.015565341210279523;0.01556624086777692;0.7176435539648648;-0.013616974591620269;0.7178267336227148;1.0000039968119967
1.12378;1.04456867893546;0.8330719690396302;0.7975734367004752;0.00026166812602051385;0.00025049566390230373;1.0448271638931559;0.9999678842851131;10.001451394373543;0.8335830168198429;0.015565372622440237;0.015566179129166196;0.7176443119822548;-0.013614974826347541;0.7178278415535004;1.0000038948041865
1.13378;1.0445690091816149;0.8330735416069737;0.7975748839742192;0.0002585861221119591;0.0002475466639676793;1.0448262762234384;0.9999665909606494;10.001445374655813;0.8335840725818706;0.015565404205400743;0.01556611642286471;0.717645013983345;-0.013612975054823269;0.7178289267945772;1.000003757928678
1.14378;1.0445693813768335;0.8330750384683406;0.7975763791339685;0.0002555041024169108;0.00024459765381158586;1.0448253725910466;0.999965314346258;10.001438805195638;0.8335851520987505;0.015565435868390643;0.01556605282721051;0.7176456578843724;-0.013609975279469966;0.7178299672800321;1.0000035869490915
1.15378;1.0445688314962158;0.8330753541350076;0.797577582981094;0.00025376850904147344;0.0002429378495690629;1.0448244595655034;0.9999640526319389;10.0014317211122;0.8335862502388905;0.015565467536037804;0.01556598839303665;0.7176452429306752;-0.013607975502786526;0.7178299980670927;1.0000033840134481
1.16378;1.0445692567465128;0.8330767129509146;0.7975791567110108;0.0002506864565048144;0.00023998881492099574;1.044823543151836;0.9999628030853566;10.001424155786234;0.8335873645104279;0.015565499154533334;0.015565923160214646;0.71764576911066;-0.013605975727351182;0.7178309972408874;1.0000031513294476
1.17378;1.0445699952444434;0.8330771435785085;0.7975796993652696;0.00024801641736481333;0.0002374341506647401;1.0448226274665584;0.9999615637946341;10.001416146708289;0.8335884942801587;0.015565530672659913;0.015565857176947334;0.7176462363845652;-0.01360397595585372;0.7178319632084879;1.0000028898907518
1.18378;1.044570440763819;0.8330780380828123;0.7975809921459824;0.00024604130658985963;0.00023554483939230777;1.0448207154511864;0.9999603338838954;10.00140773483812;0.8335896397562942;0.015565562016358813;0.015565790511923498;0.717646644440153;-0.013601976191244492;0.7178328952395148;1.0000025991804302
1.19378;1.0445708917479901;0.8330792316834768;0.7975826411531408;0.00024295919479765;0.0002325957572297406;1.0448198108774351;0.9999591125384273;10.001398960666249;0.8335908014691517;0.015565593071176782;0.015565723244901372;0.7176469931466474;-0.01359897643685056;0.7178337740398519;1.000002277988238
1.20378;1.0445713475713083;0.8330803798005361;0.7975843127508061;0.00023987706276922498;0.0002296466550346889;1.044818919053395;0.9999578985357096;10.00138986622419;0.8335919804835148;0.015565623689964508;0.015565655450280859;0.7176472830138394;-0.013596976696012198;0.7178346367351311;1.0000019258826964
1.21378;1.0445708532089881;0.8330803764520968;0.7975856731609345;0.00023814136389927322;0.00022798675207210518;1.04481804590176;0.999956690751381;10.001380501584231;0.8335931788881463;0.015565653717393239;0.015565587198979563;0.7176465152033985;-0.013594976971465798;0.7178344635118076;1.000001544495447
1.22378;1.0445713123925695;0.8330814442681735;0.7975873888063736;0.00023505919417088404;0.00022503760476273434;1.0448171965969442;0.9999554884219727;10.001370921651654;0.8335943994111727;0.015565683002922215;0.01556551857218332;0.7176466915645996;-0.013592977265174255;0.7178352532955677;1.0000011375377895
1.23378;1.0445717646341943;0.8330821280930346;0.7975887890307922;0.00023308397857579785;0.0002231481860758176;1.0448163750319055;0.9999542903380606;10.001361171852443;0.8335956443444474;0.015565711408003485;0.015565449663927436;0.7176468147908709;-0.013590977578599464;0.7178360057614224;1.0000007095422088
1.24378;1.0445722021675978;0.83308312836528;0.7975905393199959;0.0002300017700086532;0.0002201989913097409;1.044815584198271;0.9999530944090722;10.00135128141287;0.8335969147915896;0.015565738817836123;0.01556538057278454;0.7176468884737747;-0.01358897791293673;0.7178367197081448;1.0000002646109554
1.25378;1.0445726181869632;0.8330840990180898;0.7975923044979113;0.00022691954389551742;0.0002172497737898603;1.0448138270209057;0.9999518986810747;10.00134127122729;0.8335982107250853;0.015565765131766673;0.015565311393217214;0.7176469172084922;-0.013586978269275924;0.7178373929495591;0.9999998054970872
1.26378;1.0445733082686763;0.8330849337806295;0.7975937492052834;0.00022570508580034836;0.00021608858612965582;1.0448131077138314;0.999950701993297;10.001331156480104;0.8335995313092919;0.015565790231982006;0.015565242212658006;0.7176459065190784;-0.013584978648915816;0.7178370232799759;0.999999332677204
1.27378;1.0445727142896057;0.8330850937012275;0.7975955389107438;0.00022286232072861573;0.00021336879983689514;1.0448124321019348;0.9999495038454833;10.001320936577107;0.8336008746413313;0.015565813976397;0.015565173120977336;0.7176458624005517;-0.013582979053630184;0.717837608618122;0.9999988446304325
1.28378;1.0445730417950418;0.8330856451778507;0.7975970011019804;0.00022088701489644385;0.0002114792700678651;1.044811806186785;0.9999483045557676;10.00131059198503;0.8336022374231821;0.015565836226801957;0.015565104219733169;0.7176457907841925;-0.013580979485497371;0.7178381487015885;0.9999983399151484
1.29378;1.0445733346622001;0.8330865265560894;0.7975987976911665;0.00021780472405370354;0.00020852996663037627;1.0448112349780891;0.9999471045464668;10.001300095795864;0.8336036152742698;0.015565856875923736;0.015565035616959698;0.7176456972533233;-0.013577979946426054;0.7178386254745606;0.9999978188455011
1.30378;1.0445735906854823;0.8330870399117208;0.7976002546431518;0.00021582938002879414;0.00020664039298550884;1.0448107221152472;0.9999459030857474;10.001289426125814;0.8336050033846547;0.015565875854873722;0.015564967429445449;0.7176445872172539;-0.013575980437996463;0.7178380778405441;0.9999972827570921
1.31378;1.044573809224943;0.8330878806054014;0.7976020332534887;0.0002127470534102529;0.00020369104667430538;1.04481026982248;0.9999446982624544;10.001278567592149;0.8336063971652908;0.015565893134278351;0.015564899802040337;0.7176444661672139;-0.01357398096191319;0.7178384861591771;0.9999967317158831
1.32378;1.0445739934842304;0.8330883480547657;0.7976034588691268;0.00021077167336159208;0.00020180143087107841;1.0448098797278773;0.9999434874837397;10.001267504766469;0.8336077930108924;0.015565908724627346;0.01556483291291735;0.7176443396065193;-0.013571981520420738;0.7178388491983595;0.999996163512476
1.33378;1.0445741505136115;0.8330891370750678;0.7976051924990457;0.00020768931602900412;0.0001988520437732978;1.044809554401625;0.9999422680447825;10.001256221320265;0.8336091892167569;0.015565922672113855;0.015564766952686012;0.7176442129950893;-0.013569982116007785;0.71783916551065;0.999995575558506
1.34378;1.044574288512528;0.833089547800136;0.7976065601182136;0.00020571390624057838;0.00019696238857263153;1.044809298317284;0.9999410381361071;10.001244709349907;0.8336105863431802;0.015565935053225247;0.015564702097981088;0.7176430919038066;-0.013567982750946481;0.7178384347340152;0.9999949673613981
1.35378;1.0445744144649591;0.8330902751965726;0.7976082247091227;0.00020263152397629052;0.00019401296344405888;1.0448091173133132;0.9999397976587026;10.001232969930193;0.8336119867232983;0.015565945964011287;0.015564638496421248;0.7176429819663134;-0.013565983427527222;0.7178386575471448;0.9999943401939627
1.36378;1.0445745334802636;0.8330906181544956;0.7976095149427301;0.00020065608901268244;0.00019212326963363973;1.0448080176256;0.9999385484556843;10.001220997651066;0.8336133940690995;0.015565955505523726;0.015564576270422011;0.7176428883329744;-0.013563984148540022;0.7178388370850328;0.999993694991143
1.37378;1.0445739957851212;0.8330907490583782;0.7976110953545116;0.00019857402226834597;0.000190131600615376;1.0448080051806299;0.999937293888498;10.001208771868395;0.8336148130993484;0.015565963775144652;0.01556451553243305;0.7176428149908969;-0.013561984916990498;0.717838978511902;0.9999930321064617
1.38378;1.0445741106961917;0.8330910099537963;0.7976122959087317;0.00019659856810574921;0.00018824186600037326;1.0448080836318865;0.9999360380893993;10.00119625944708;0.8336162480591827;0.015565970862187825;0.015564456384518307;0.7176417645052376;-0.013560985735161197;0.717838107874775;0.9999923528861359
1.39378;1.0445742282064345;0.8330912270370469;0.7976134481844772;0.0001946231042082061;0.00018635210904977172;1.044808251957697;0.9999347853452825;10.001183416303979;0.8336177012244635;0.015565976848373488;0.015564398902105332;0.7176417386405191;-0.013558986604032593;0.7178381944673224;0.999991659866103
1.40378;1.0445743515434651;0.8330917492440657;0.797614883614837;0.00019154067918340117;0.00018340257954410112;1.0448085051246068;0.9999335391228906;10.001170194640933;0.8336191730251188;0.015565981809890581;0.015564343132336216;0.7176417397352545;-0.013556987523445823;0.7178382647353938;0.9999909548553184
1.41378;1.0445744816493197;0.8330918799513178;0.7976159306128694;0.0001895651992683911;0.00018151277752260331;1.0448088373885875;0.9999323013327531;10.001156557832298;0.8336206627370819;0.015565985813471964;0.015564289108440418;0.7176407715358871;-0.0135549884925726;0.7178373271472671;0.9999902374022471
1.42378;1.0445746151290212;0.833091969379156;0.7976169186670241;0.00018758971181376453;0.00017962295250199692;1.0448092441727963;0.999931073243577;10.001142486832613;0.8336221684184509;0.015565988911624723;0.015564236861539824;0.7176408389980704;-0.013552989510254352;0.7178373907637368;0.9999895052247724
1.43378;1.0445747441351696;0.8330923683508262;0.7976181782139443;0.0001845072686568875;0.0001766733543762941;1.0448097215404846;0.9999298566616239;10.001127977119776;0.8336236864056464;0.015565991135152673;0.015564186426114866;0.7176409476872992;-0.013550990575121645;0.7178374649015391;0.9999887555819134
1.44378;1.044574858128138;0.8330923822829048;0.7976190397082654;0.0001825317694493726;0.00017478348274578426;1.0448102656574416;0.9999286536626081;10.001113037843842;0.8336252113183116;0.0155659924857725;0.015564137842717598;0.7176411029937579;-0.01354899168556654;0.7178375574188244;0.9999879863751595
1.45378;1.0445749462158544;0.833092363461741;0.7976198365992042;0.00018055626514021153;0.00017289358791297885;1.044810873054606;0.9999274659378449;10.001097697663155;0.8336267367924785;0.015565992939741178;0.015564091156563936;0.7176403096999602;-0.013546992839622813;0.717836675245945;0.9999871971331661
1.46378;1.044574999197489;0.8330926631436805;0.7976209027456014;0.00017747381138322606;0.00016994392014062177;1.0448115397575886;0.9999262945259723;10.001082015189029;0.8336282560289898;0.01556599245445206;0.01556404640648301;0.7176405721170224;-0.013544994034909998;0.7178368237435578;0.9999863895032044
1.47378;1.0445753116571992;0.833092824275025;0.7976215696175988;0.000176259116203082;0.00016878230569950366;1.0448122586797135;0.9999251401127991;10.00106607962259;0.8336297620534714;0.015565990974271714;0.015564003610389324;0.7176408941877738;-0.013542995268571894;0.7178370069091918;0.9999855662696516
1.48378;1.0445752801800419;0.8330927175152337;0.7976221699864371;0.00017428360556197186;0.00016689233821484293;1.0448130182106976;0.9999240043906541;10.001049992831001;0.8336312482005555;0.015565988436587144;0.015563962758676537;0.7176402794407675;-0.013541996536897548;0.7178362446412591;0.9999847296969293
1.49378;1.044575205192457;0.8330925845256597;0.7976227022502196;0.0001723080955709438;0.0001650023428615649;1.044813803806692;0.9999228906923443;10.001033849960205;0.8336327083223549;0.015565984773960853;0.015563923812734633;0.7176407308231094;-0.013539997835071005;0.7178364973458972;0.9999838809042074
1.50378;1.0445750872660617;0.8330927767716956;0.7976235006760682;0.0001692256466488669;0.00016205256927187062;1.0448146006323868;0.9999218020956628;10.00101773596059;0.8336341364009585;0.015565979922084134;0.015563886705508873;0.7176412505891777;-0.0135379991576634;0.7178367821921783;0.9999830202939349
1.51378;1.0445749264972592;0.8330914920946576;0.7976228413758866;0.00016690135662208953;0.00015982859718674685;1.044815395002412;0.9999207388974481;10.001001736553063;0.8336355262380964;0.015565973836580925;0.015563851351322119;0.7176408405934447;-0.013536000499371202;0.7178360977562683;0.9999821476386593
1.52378;1.0445747217876549;0.8330912952088602;0.7976231849092856;0.00016492585741286012;0.00015793851176952348;1.0448161744265614;0.9999196983366271;10.00098595015974;0.8336368718290603;0.015565966504888793;0.015563817655734625;0.7176415025329921;-0.013534001855316748;0.7178364415072713;0.9999812614888145
1.53378;1.0445744712528364;0.8330910811299874;0.7976234805348967;0.000162950362869617;0.00015604839695595044;1.0448169277819315;0.999918676596169;10.000970484957273;0.8336381679673929;0.015565957942679075;0.015563785499629392;0.717642237765999;-0.013532003220972387;0.7178368109327787;0.9999803586068355
1.54378;1.0445741731976512;0.8330912003830352;0.7976240708382945;0.00015986793658076786;0.0001530985056780996;1.0448176458905325;0.9999176701590247;10.000955441351222;0.8336394102615733;0.01556594817142891;0.015563754711784599;0.7176420469771071;-0.013531004591883257;0.7178362229461035;0.9999794342343067
1.55378;1.0445738261690551;0.8330909567603059;0.797624295027013;0.00015789245313303034;0.00015120833673929767;1.0448183211260083;0.9999166750470708;10.00094089911938;0.8336405950367748;0.015565937193459686;0.015563725076434077;0.7176429297127124;-0.01352900596343645;0.7178366386726492;0.9999784837399177
1.56378;1.0445734286247976;0.8330907001085851;0.797624492888759;0.00015591697489222156;0.00014931814391886983;1.0448199467029626;0.9999156861469596;10.000926914080205;0.8336417199168221;0.015565924990513265;0.015563696369032372;0.7176438839309461;-0.013527007331030242;0.7178370776462925;0.9999775042663697
1.57378;1.0445729792430898;0.8330904317761125;0.7976246701804324;0.000153941501950219;0.00014742792970895167;1.0448205170329499;0.999914697665805;10.000913512649554;0.8336427843297498;0.015565911541493501;0.015563668377978698;0.7176439061622227;-0.013525008690367692;0.7178365412589268;0.9999764949654677
1.58378;1.044572477574507;0.8330901543836046;0.7976248328505361;0.00015196603444643647;0.0001455376968512233;1.0448210286483077;0.99991370371618;10.000900689678287;0.833643789178838;0.015565896837150138;0.01556364091136584;0.7176449925985104;-0.013524010037382525;0.7178370489775481;0.9999754564700657
1.59378;1.044572225118622;0.8330901117288575;0.7976249868794693;0.00015075138631468054;0.0001443757900850371;1.0448214812576881;0.9999126991190923;10.00088841931175;0.833644736164033;0.015565880893421933;0.015563613799561978;0.7176461402664782;-0.013522011367922812;0.7178375639797039;0.9999743902380659
1.60378;1.0445716232415279;0.833090178345551;0.7976254731715389;0.00014766900194350583;0.0001414257819529622;1.0448218782793726;0.9999116798049438;10.000876665050159;0.8336456270233096;0.015565863770296732;0.015563586887924424;0.7176463469752925;-0.013520012677654973;0.7178371066329617;0.9999732983062029
1.61378;1.0445709752510535;0.8330899006414395;0.797625631432769;0.00014569355667250406;0.0001395355112496844;1.0448222252427901;0.9999106420269404;10.000865375187479;0.8336464631292219;0.015565845579670048;0.015563560023754365;0.717647610485108;-0.013518013962262779;0.7178376792130177;0.999972183900407
1.62378;1.04457028297613;0.8330896311912438;0.7976258036982733;0.00014371811978966493;0.00013764523351173871;1.0448225269756495;0.999909581719141;10.000854475682962;0.8336472462718393;0.015565826472796484;0.015563533045993967;0.7176489284199745;-0.013517015217680036;0.7178383041581565;0.9999710518212926
1.63378;1.0445695475387242;0.8330893735327621;0.7976259977906476;0.00014174269133296742;0.00013575495179083983;1.0448227863734976;0.9999084946039165;10.000843875847456;0.8336479796429794;0.015565806612946338;0.015563505787220683;0.7176492989075008;-0.013515016440143414;0.71783794759953;0.9999699076803361
1.64378;1.044569724411928;0.8330898915752609;0.7976262209257813;0.0001395276823028632;0.00013363516935238553;1.0448230049581058;0.9999073766234085;10.000833482895077;0.8336486678792284;0.015565786141583576;0.01556347809398857;0.7176507207428413;-0.013513017626091988;0.7178386317505712;0.9999687570500049
1.65378;1.0445689087584151;0.833089666035872;0.7976264790285744;0.00013755226820806826;0.00013174488605232154;1.0448231838541935;0.9999062250454014;10.000823211166031;0.8336493170850453;0.015565765159007207;0.015563449849053454;0.7176521928022828;-0.013512018772135502;0.7178393794650255;0.9999676053415877
1.66378;1.0445680571089795;0.8330894594927721;0.7976267761344253;0.0001355768624413335;0.00012985460393376513;1.044823324994293;0.9999050400224526;10.000812980887497;0.8336499352037339;0.015565743734111924;0.015563420976940492;0.717652713555308;-0.013510019875198034;0.7178391573301609;0.9999664575212015
1.67378;1.044567170919695;0.833089273123847;0.7976271139044487;0.00013360146504345186;0.00012796432291818188;1.044823431975714;0.9999038253628448;10.000802717610377;0.8336505321372303;0.015565721931757589;0.015563391434768195;0.7176542811548471;-0.013508020932659338;0.7178399886047365;0.9999653175853722
1.68378;1.0445662501524176;0.8330891071275615;0.7976274926354928;0.0001316260760176689;0.00012607404245648288;1.044824509343396;0.9999025872499124;10.000792359855911;0.8336511190392044;0.01556569982811523;0.015563361193943642;0.717654893869231;-0.013507021942279424;0.7178398979930246;0.9999641885957398
1.69378;1.0445652947649449;0.8330889612066055;0.7976279128055839;0.0001296506953990076;0.0001241837617926333;1.0448245611769698;0.9999013312808368;10.00078186966775;0.8336517064932704;0.015565677495795764;0.015563330225558024;0.7176565504028781;-0.013505022902060165;0.717840852914439;0.9999630728675604
1.70378;1.0445643059241607;0.8330888359865224;0.7976283754189445;0.0001276753233119203;0.00012229348012720895;1.044824590527777;0.9999000603927275;10.000771239046063;0.8336523030086551;0.015565654980903463;0.015563298508544762;0.7176582495846215;-0.013503023810340008;0.7178418770642514;0.9999619721836707
1.71378;1.0445635856751485;0.8330889733221745;0.7976288810905675;0.0001264607733367884;0.00012113155247513535;1.0448245995818461;0.999898775423683;10.000760485735293;0.8336529148281063;0.015565632305378347;0.015563266042349573;0.7176589897456075;-0.013502024665916362;0.7178419933839115;0.9999608887702836
1.72378;1.0445625335453732;0.8330888974897561;0.7976294302082034;0.00012448541918709817;0.00011924126784448115;1.0448245898484376;0.9998974771761743;10.000749641582546;0.8336535462818734;0.01556560948982413;0.0155632328375817;0.7176607685492012;-0.013500025467997317;0.7178431671184393;0.9999598262126244
1.73378;1.0445614498502052;0.8330888522338282;0.797630022614373;0.00012251007484107745;0.00011735098006839687;1.0448245620624554;0.9998961679996853;10.000738747047562;0.8336542005627933;0.015565586562086718;0.015563198902596125;0.7176615831068811;-0.013499026216137362;0.7178434388886955;0.9999587893797143
1.74378;1.0445612878255701;0.8330896026909148;0.7976306580576275;0.00012029513032790498;0.00011523118300013673;1.0448245166035695;0.999894851914034;10.000727853529298;0.8336548808536436;0.015565563542991144;0.01556316424231527;0.717663430182024;-0.013497026910191275;0.717844773145916;0.9999577843283808
1.75378;1.0445601392011041;0.8330896309095613;0.7976313354808651;0.00011831980714330234;0.00011334088695963758;1.0448244548083772;0.9998935333444972;10.000717020701776;0.8336555909217654;0.015565540434192964;0.015563128859953437;0.7176653067727241;-0.013495027550100068;0.7178461911986637;0.9999568182880498
1.76378;1.0445589570832197;0.8330897002403046;0.7976320527549932;0.00011634449762328796;0.0001114505865579569;1.0448253793089755;0.9998922160101589;10.000706300373315;0.833656335004566;0.015565517219725185;0.015563092764322968;0.7176662108181631;-0.01349402813566837;0.717846713821443;0.99995589878732
1.77378;1.044557741136364;0.8330898128085067;0.79763280674605;0.00011436920227880781;0.00010956028142136686;1.0448252926761592;0.9998909027232286;10.000695719474512;0.8336571172314321;0.015565493879959046;0.015563055990417053;0.7176681412218912;-0.013492028666668529;0.7178483037212611;0.9999550321631355
1.78378;1.0445564915621228;0.8330899705815817;0.7976335943634638;0.0001123939210278027;0.00010766997152343881;1.0448251965541093;0.9998895947004347;10.000685287239612;0.8336579400433932;0.015565470412159735;0.015563018614803678;0.7176690970973199;-0.013491029143076863;0.7178489987786435;0.9999542222187896
1.79378;1.0445552102084419;0.8330901742328781;0.7976344137253023;0.00011041865360921788;0.0001057796575251408;1.0448250923332592;0.9998882908429746;10.000675019699102;0.833658802011218;0.015565446838144044;0.01556298075145358;0.7176710771463664;-0.013489029565265534;0.7178507612145029;0.9999534694889717
1.80378;1.0445539020865235;0.8330904225033584;0.7976352652413127;0.00010844340003257165;0.00010388934085308036;1.0448249814265393;0.9998869885907031;10.000664946749728;0.8336596972791065;0.015565423190715537;0.01556294254860513;0.7176730795872059;-0.013488029934124597;0.7178526291357786;0.9999527713756307
1.81378;1.0445535284196286;0.8330914735839572;0.7976361518807457;0.00010622853401202736;0.00010176951395952337;1.0448248638265423;0.9998856852718866;10.000655096250625;0.8336606174734016;0.015565399496776825;0.015562904191949677;0.7176741020080905;-0.01348603025082738;0.7178535651491664;0.9999521233930536
1.82378;1.044552188725557;0.8330918027584105;0.7976370777163329;0.0001042533071426298;9.987919746531447e-05;1.044825737169357;0.9998843785920788;10.00064547883381;0.8336615540784105;0.015565375776029823;0.015562865890273017;0.7176761410103177;-0.013484030516574111;0.7178555874609983;0.999951520713239
1.83378;1.0445508415796934;0.8330918192186747;0.7976377124836236;0.00010338500336732226;9.904863035271854e-05;1.044825598353467;0.9998830668554259;10.00063608668498;0.8336624994312005;0.015565352048086891;0.015562827848194603;0.717677192517892;-0.013483030732760299;0.7178567150266041;0.9999509584255145
1.84378;1.044549790114864;0.8330924578233353;0.7976387256927003;0.00010217062032141513;9.788669421250607e-05;1.0448254453720247;0.99988174953386;10.00062689706249;0.8336634470411755;0.015565328337683548;0.015562790244679691;0.7176792527688852;-0.013481030900998716;0.7178589092424178;0.9999504313880075
1.85378;1.044548434832125;0.8330928885725358;0.7976397824381757;0.00010019544147151894;9.599639895909447e-05;1.0448252767274533;0.9998804276067007;10.000617870817175;0.8336643923793534;0.015565304679685657;0.015562753210062967;0.7176803186962761;-0.01348003102274228;0.7178602055346004;0.9999499354307282
1.86378;1.0445470782393913;0.8330933495959791;0.7976408793022508;9.822028140803346e-05;9.410611477010277e-05;1.0448250899719362;0.9998791030933417;10.00060895745801;0.8336653332948203;0.015565281111217777;0.015562716813860226;0.7176823873282109;-0.013478031099174217;0.7178625612579078;0.9999494682028223
1.87378;1.044546676728761;0.8330946005861019;0.7976420127868167;9.600550230887211e-05;9.198632970385175e-05;1.044825881763713;0.9998777781867166;10.000600115277742;0.8336662692022385;0.01556525765303675;0.01556268108976265;0.7176844556070607;-0.013477031131572373;0.7178650082644253;0.9999490278485087
1.88378;1.0445453256564843;0.8330951191872207;0.7976431800389406;9.403038065450095e-05;9.009607033149131e-05;1.044825648862092;0.9998764549832676;10.00059133139602;0.8336671998085832;0.015565234307523;0.015562646067050611;0.7176855211213603;-0.013475031121767365;0.7178665034621172;0.9999486116799479
1.89378;1.0445439823857492;0.8330953174484694;0.7976440446458747;9.31621831099448e-05;8.926556848603587e-05;1.0448253889147103;0.9998751362549768;10.000582627305947;0.8336681241293933;0.015565211066516574;0.01556261176688125;0.717687582044848;-0.013474031072306394;0.7178690791464758;0.9999482170007706
1.90378;1.044542651020522;0.8330958936374518;0.797645271621717;9.118710552103118e-05;8.7375334394485e-05;1.044825100921268;0.9998738258221708;10.000574049835686;0.8336690396239933;0.015565187911020661;0.015562578182787466;0.7176886360862014;-0.013473030986258341;0.7178707133853685;0.999947842794877
1.91378;1.0445413345303298;0.8330964997329324;0.797646523225024;8.921205254944187e-05;8.548511153961356e-05;1.0448257844865638;0.9998725278247126;10.000565652878372;0.8336699414980331;0.015565164820640338;0.015562545273019706;0.7176906803990247;-0.01347103086703013;0.7178733852171517;0.9999474900722735
1.92378;1.0445409874789884;0.8330978972860987;0.7976477943948665;8.69973763131009e-05;8.336538266373686e-05;1.0448254384667293;0.9998712469071299;10.00055747699425;0.8336708227334233;0.015565141794957583;0.015562512961544189;0.7176917124803752;-0.013470030718358927;0.7178751318086722;0.999947160834258
1.93378;1.0445397015272664;0.8330985651300595;0.7976490797954728;8.502237330441669e-05;8.147517706625404e-05;1.0448250610210805;0.9998699893350335;10.000549535860625;0.8336716748960141;0.015565118853064976;0.01556248114571861;0.7176937306279826;-0.013468030544172673;0.7178779145620966;0.9999468575243357
1.94378;1.0445384290742221;0.8330989147834178;0.7976500417661326;8.415429573421688e-05;8.064472247159008e-05;1.044824650360842;0.9998687627897571;10.000541818362008;0.8336724893998687;0.01556509601063392;0.0155624497090949;0.7176947340644478;-0.013467030348186325;0.7178797701351637;0.9999465834153626
1.95378;1.0445371687134777;0.8330985361779777;0.7976502871052624;8.183055809792822e-05;7.84205985208299e-05;1.044824205089403;0.9998675749820377;10.000534303689522;0.8336732587329592;0.015565073272116788;0.015562418535895765;0.71769672302764;-0.013465030133551348;0.7178826597372323;0.9999463426878379
1.96378;1.0445359192852186;0.8330992951635663;0.7976516022402262;7.985564036876848e-05;7.653041382702709e-05;1.044824724485631;0.9998664324436282;10.00052697385151;0.8336739765705709;0.015565050634567566;0.015562387529864207;0.7176976980857587;-0.013464029902895684;0.7178846209436653;0.9999461399367766
1.97378;1.0445356338359464;0.8331004993738647;0.7976525954915573;7.87479901227901e-05;7.547046398151913e-05;1.0448242082465786;0.9998653398214188;10.000519820513643;0.8336746368193467;0.015565028077964118;0.01556235662822708;0.7176996587572957;-0.013463029658542876;0.7178876333836283;0.9999459792833563
1.98378;1.0445344044728493;0.8331013268241951;0.7976539367041786;7.677313147881393e-05;7.358029803627383e-05;1.0448236554124581;0.9998642998724161;10.000512850295255;0.8336752330936653;0.01556500556733786;0.015562325799912041;0.7177006023037459;-0.01346102940261723;0.7178896746863178;0.9999458637168839
1.99378;1.04453348543551;0.8331024291745363;0.7976552937443878;7.555911761523253e-05;7.241852833450825e-05;1.0448230636355407;0.9998633142372034;10.00050607770742;0.8336757587438651;0.015564983080337564;0.015562295032949442;0.7177025234946657;-0.013460029137002217;0.7178927749795906;0.999945795761993
2.00378;1.0445322760313698;0.8331033251907225;0.7976566684629329;7.358432537480923e-05;7.052839154139547e-05;1.0448234299738226;0.9998623841829846;10.00049950638615;0.8336762069740689;0.0155649606218554;0.015562264318450047;0.7177044158575192;-0.01345802886306378;0.717895887566739;0.9999457784849944
2.01378;1.0445320320305311;0.8331046634003149;0.7976577278450787;7.247679409680105e-05;6.946849525078818e-05;1.0448227523194327;0.9998615104679625;10.000493120672163;0.8336765717898208;0.015564938219030877;0.01556223364023571;0.7177052734518736;-0.013457028581403201;0.7178980401981169;0.9999458152644528
2.02378;1.0445308483344615;0.8331056155040413;0.7976591387025675;7.050207117307569e-05;6.757839512270191e-05;1.0448220295592285;0.9998606928571485;10.000486901439478;0.8336768491877161;0.015564915919431432;0.015562202978275335;0.717707091622315;-0.013456028292063096;0.7179012052870725;0.9999459087794326
2.03378;1.0445296798243906;0.8331065888496915;0.7976605630223598;6.852738760126188e-05;6.56883160966622e-05;1.0448222611025983;0.9998599304490394;10.000480849942939;0.8336770370766915;0.015564893782177198;0.015562172318793803;0.717707866711147;-0.01345402799486623;0.7179033577424886;0.9999460605273194
2.04378;1.0445285241095004;0.8331072312940201;0.797661659812793;6.765963453188409e-05;6.485800233955429e-05;1.0448214473903035;0.9998592227504788;10.000474986594654;0.8336771343393589;0.015564871854781212;0.015562141661872206;0.7177095958156099;-0.013453027689370473;0.7179065289781695;0.9999462711964094
2.05378;1.0445283302933182;0.8331090005446571;0.7976630885997025;6.544536194691562e-05;6.273844614515213e-05;1.0448205909498718;0.9998585704151847;10.000469331796726;0.8336771398581455;0.015564850160723802;0.015562111021586288;0.7177102768296125;-0.01345202737462964;0.7179086952524595;0.9999465410296824
2.06378;1.044527187256384;0.8331100279845065;0.7976645074391234;6.347080619463414e-05;6.0848435398447084e-05;1.0448196967752998;0.999857975192391;10.00046390623016;0.8336770518867429;0.01556482870560475;0.015562080411508184;0.7177119079858663;-0.013450027049275433;0.7179118318331664;0.9999468701483193
2.07378;1.0445260484562633;0.8331107284594687;0.7976655757338024;6.260318427883425e-05;6.0018191647337906e-05;1.0448197717069299;0.9998574391532901;10.000458744983073;0.8336768683215056;0.015564807478443412;0.015562049832382635;0.7177124873098767;-0.013449026711858974;0.7179139697899782;0.9999472593842185
2.08378;1.0445258707390215;0.8331125623948809;0.7976669562196758;6.038904390721495e-05;5.78987057963963e-05;1.0448188233326645;0.999856963472937;10.000453896146327;0.8336765872304652;0.015564786436581381;0.015562019291652903;0.7177140133172236;-0.013448026361059412;0.7179170819615395;0.9999477103143111
2.09378;1.044524752006795;0.8331133108610392;0.7976679764948459;5.952151485259085e-05;5.7068510444045196e-05;1.0448178586371988;0.9998565478161177;10.0004494083003;0.8336762070752886;0.015564765495615869;0.01556198884056783;0.7177144864144501;-0.013446025995807473;0.7179191409559594;0.9999482234316798
2.10378;1.0445236526385737;0.8331144312958576;0.7976692990359943;5.754714913063458e-05;5.5178596626453475e-05;1.0448178822152694;0.9998561908574899;10.000445325104131;0.833675727366925;0.015564744549104776;0.015561958583221788;0.717714909140143;-0.01344502561529245;0.7179211750303547;0.9999487962586456
2.11378;1.0445225797149402;0.8331155741514714;0.7976705828594501;5.5572834247693946e-05;5.328870678621812e-05;1.0448168952857975;0.9998558914482506;10.000441686153081;0.8336751492778761;0.01556472350458346;0.015561928650369854;0.7177162847865944;-0.013444025218584116;0.7179241579188578;0.999949423420754
2.12378;1.0445224942686744;0.8331171517110602;0.7976714860951186;5.446576745755237e-05;5.222905764383073e-05;1.0448158973816384;0.9998556499422963;10.000438528637474;0.8336744748692251;0.015564702297545262;0.015561899176185964;0.7177166158501143;-0.013443024804292165;0.7179260853453732;0.9999500982267373
2.13378;1.0445214957376112;0.8331183405482271;0.7976726689554907;5.2491552151698965e-05;5.0339214791648864e-05;1.044815889195164;0.9998554688319561;10.000435887255573;0.8336737055386256;0.015564680877829676;0.0155618702926696;0.7177179037392009;-0.013441024370718011;0.7179289355552718;0.9999508138111312
2.14378;1.0445208443594756;0.8331194436871983;0.7976734568375171;5.238508090562016e-05;5.023753583137677e-05;1.0448148731620597;0.9998553518525565;10.000433782654131;0.8336728415321459;0.015564659202801614;0.015561842120740289;0.7177181496093002;-0.01344002391634577;0.7179307444587392;0.9999515628484632
2.15378;1.044520897769514;0.8331214395915568;0.7976745119385824;5.0171273417498174e-05;4.8118216309846475e-05;1.0448138522860637;0.999855302221355;10.000432204287002;0.833671882667409;0.015564637247410137;0.015561814759909484;0.7177193551211197;-0.013439023440391098;0.7179334917221063;0.9999523370097725
2.16378;1.0445200538490131;0.8331223473087561;0.7976751615264656;4.930408259893509e-05;4.728819156836177e-05;1.0448138301299712;0.9998553216432351;10.000431110145676;0.8336708286402986;0.015564615000383105;0.015561788299719052;0.7177195221500429;-0.013438022943036726;0.7179351768736552;0.9999531271470345
2.17378;1.0445192709457227;0.833123622600639;0.7976760702113604;4.733005712755052e-05;4.539845151162535e-05;1.044812811640589;0.9998554105123983;10.000430439791081;0.8336696784413373;0.01556459244003008;0.015561762840302472;0.7177206518468222;-0.013436022425120124;0.7179377795781893;0.9999539233960285
2.18378;1.0445195062657895;0.8331253250718326;0.7976765684278245;4.6223259291957915e-05;4.4338952105427323e-05;1.0448118030479965;0.9998555681626856;10.00043012236787;0.8336684299656751;0.015564569518147574;0.015561738482371435;0.717720744265842;-0.013435021887445787;0.7179393354951805;0.9999547152538126
2.19378;1.044518854770852;0.8331266267606424;0.7976773230975341;4.424932057143516e-05;4.2449267205561374e-05;1.0448118116473644;0.9998557929474864;10.0004300823472;0.8336670801673092;0.015564546165659787;0.015561715295218558;0.7177217988266077;-0.01343402133023829;0.7179418229728285;0.9999554923247945
2.20378;1.0445182721693538;0.8331275868336843;0.7976776653928553;4.338230274212476e-05;4.161935282736281e-05;1.0448108459498413;0.9998560832069278;10.00043025058918;0.8336656256256662;0.01556452231065639;0.015561693309641156;0.7177218149075377;-0.013433020753176268;0.7179432395367776;0.9999562448891521
2.21378;1.0445187127444733;0.8331296588640726;0.7976782622873266;4.116875013579945e-05;3.950019533018632e-05;1.0448099149293992;0.9998564384084627;10.000430569832256;0.8336640633348851;0.015564497890071352;0.015561672536844342;0.7177227920201893;-0.013431020155806184;0.7179455631881183;0.9999569639231523
2.22378;1.044518266230467;0.833130618033785;0.7976784456373196;4.0301816523682624e-05;3.867033598306579e-05;1.0448100263962148;0.9998568589511114;10.000430985325153;0.8336623906773576;0.015564472844177217;0.015561652982248313;0.7177227297967746;-0.013430019537889052;0.7179468290693989;0.9999576412273415
2.23378;1.0445178795954668;0.8331319171035639;0.7976788840866947;3.83280520353983e-05;3.678075950466757e-05;1.0448091860682711;0.9998573451355238;10.000431437116635;0.8336606049506119;0.01556444711363172;0.015561634649034806;0.7177236283946117;-0.013429018899493324;0.717949015999735;0.9999582694555555
2.24378;1.044518497287216;0.8331336140838627;0.7976789116428931;3.722150298623227e-05;3.572141458905827e-05;1.0448083976835432;0.99985789640872;10.000431866092903;0.8336587039895531;0.015564420650208887;0.015561617539200307;0.717723489184925;-0.013428018240926437;0.7179501224027587;0.9999588418533532
2.25378;1.044518202124313;0.833134880149304;0.7976791992213064;3.524783230917639e-05;3.383187710623731e-05;1.044808663143584;0.9998585115305286;10.000432220169797;0.833656686950109;0.01556439341550699;0.015561601650917035;0.7177233149602319;-0.013427017562613518;0.7179511456324912;0.999959352170883
2.26378;1.044517938389018;0.8331357741749515;0.7976790828918299;3.438108455598346e-05;3.300209662695584e-05;1.0448079827139571;0.9998591896750773;10.000432455171;0.8336545541961451;0.015564365364514915;0.015561586972300895;0.7177241095090208;-0.01342601686498048;0.7179530818637498;0.9999597946112136
2.27378;1.0445186503770718;0.8331377509954423;0.7976792349685998;3.216780375163986e-05;3.0883056128544563e-05;1.0448073555727189;0.9998599312872009;10.000432540328813;0.8336523073830838;0.015564336440528676;0.01556157347343746;0.7177238770415597;-0.013424016148622287;0.7179539079804712;0.9999601635261897
2.28378;1.0445184218099073;0.8331385891463187;0.7976789920130612;3.130115485560944e-05;3.0053301735630498e-05;1.0448077807801701;0.9998607378723585;10.000432469763709;0.8336499497562498;0.0155643065824142;0.015561561092741361;0.7177246216207087;-0.013423015414688929;0.7179556551836709;0.9999604526310695
2.29378;1.0445191527060453;0.8331401577463403;0.7976786919725096;3.019484267446391e-05;2.8994026648763634e-05;1.0448072586870185;0.9998616112385786;10.000432269602548;0.8336474858493305;0.015564275729486463;0.015561549722470678;0.7177243467906833;-0.013422014664969702;0.7179562981243994;0.9999606534884529
2.30378;1.0445189292891859;0.8331412826944079;0.7976786717382796;2.8221422803907065e-05;2.7104555438064856e-05;1.0448077917070915;0.9998625529689774;10.000431988482736;0.8336449208391115;0.015564243819664736;0.015561539204092034;0.717725055505872;-0.013421013901602444;0.7179578294049036;0.9999607551286384
2.31378;1.0445190014899504;0.8331422655330891;0.7976782648098976;2.8115735974148782e-05;2.700324879653251e-05;1.0448073842370218;0.9998635643558266;10.00043167886216;0.8336422598341817;0.015564210783405134;0.015561529340185995;0.7177247501735581;-0.013420013126630465;0.7179582438798582;0.9999607466921367
2.32378;1.0445197201414231;0.8331440838080235;0.7976781390067178;2.590269900812042e-05;2.4884269842705595e-05;1.0448070425003353;0.9998646468680858;10.000431397575749;0.8336395070430563;0.015564176549766778;0.015561519928485262;0.7177244333103997;-0.013419012341710118;0.7179585379950089;0.9999606208192761
2.33378;1.0445194788367018;0.8331447560359835;0.7976776253338587;2.503629584949864e-05;2.4054580988861215e-05;1.0448077738515467;0.9998658026434447;10.0004312239941;0.833636665293473;0.015564141066605234;0.015561510799927424;0.7177251083959368;-0.013418011548273406;0.717959710151674;0.9999603745679737
2.34378;1.0445192335632432;0.8331453886703806;0.7976770561583089;2.4169937718004806e-05;2.3224908925510882e-05;1.0448075855638441;0.999867033488952;10.00043125812189;0.8336337365351667;0.015564104309192174;0.015561501837576883;0.7177247795715023;-0.013416010747818544;0.7179597422037672;0.9999600080059567
2.35378;1.0445199407455632;0.8331470874224995;0.7976767637347886;2.1957033346104964e-05;2.1105978684733544e-05;1.0448084850346906;0.9998683389140663;10.000431592381153;0.8336307227112583;0.015564066276426087;0.015561492978045679;0.7177254507538614;-0.013415009941693982;0.7179606726215428;0.9999595226316592
2.36378;1.0445196945140194;0.833147630088513;0.7976760788121081;2.1090757974393675e-05;2.0276344179473184e-05;1.0448084813668683;0.9998697157608625;10.000432288492473;0.8336276261341381;0.015564026987938264;0.015561484200776356;0.7177251252376604;-0.013414009130512534;0.7179604857480197;0.9999589212595653
2.37378;1.0445204027424266;0.8331488862828179;0.7976753348943311;1.998479442728956e-05;1.9217192253299417e-05;1.044808585471526;0.9998711597110972;10.000433374802595;0.8336244496187518;0.015563986475294032;0.0155614755158623;0.7177258055424091;-0.013413008313961514;0.7179611851173087;0.9999582090892838
2.38378;1.0445201581785386;0.8331496841503192;0.7976748669859842;1.801172542559759e-05;1.7327855622615716e-05;1.0448098085310005;0.9998726669521968;10.000434854599805;0.833621196676275;0.015563944767066816;0.015561466957986301;0.7177254934344615;-0.01341200749124242;0.7179607757207502;0.999957394109206
2.39378;1.044519915769639;0.8331500887485292;0.7976740096342944;1.7145553906742775e-05;1.6498278870927168e-05;1.0448101608058895;0.9998742346778684;10.000436711174395;0.8336178715195126;0.015563901878964583;0.01556145857112744;0.717725190301711;-0.01341100666158741;0.717960262436716;0.9999564863147824
2.40378;1.044520630718533;0.8331512120118869;0.7976730996003658;1.6039682196368596e-05;1.5439184320984107e-05;1.0448116506620855;0.9998758601106915;10.000438908307697;0.8336144787843901;0.015563857817894657;0.015561450376127509;0.7177258972999899;-0.013410005824452672;0.7179606507083581;0.999955497328735
2.41378;1.0445203964217133;0.833151883188627;0.7976724731207897;1.4066705386057936e-05;1.3549908621822447e-05;1.0448122836761364;0.9998775393321081;10.000441399547109;0.8336110234405963;0.015563812598161832;0.015561442349176993;0.7177256151115141;-0.013409004979465759;0.717959947633094;0.9999544405978853
2.42378;1.0445211210912344;0.8331529270058038;0.7976714634976657;1.2960885523606031e-05;1.2490856513430038e-05;1.0448140628244573;0.999879267617256;10.000444141787659;0.8336075109312677;0.01556376624821253;0.015561434431631459;0.7177263442788592;-0.013408004126310775;0.7179601609232659;0.9999533301449148
2.43378;1.044520897120836;0.8331531701292938;0.7976704042287684;1.209482348634681e-05;1.166136541414412e-05;1.0448149898564827;0.9998810408808158;10.000447092165466;0.83360394689065;0.015563718801410852;0.01556142654731715;0.7177260860426425;-0.01340700326466851;0.7179592995106273;0.9999521781793256
2.44378;1.044521629610572;0.8331544824346072;0.7976696269411935;9.882188967914073e-06;9.542617679343909e-06;1.044816066937915;0.9998828563099992;10.000450191876839;0.8336003365524461;0.015563670292834345;0.015561418611936245;0.7177258423989039;-0.013406002394346165;0.7179583714110831;0.9999509938131945
2.45378;1.0445214060682693;0.8331546442502257;0.7976684603263565;9.016174144249022e-06;8.713171425200589e-06;1.044818297141113;0.9998847117984833;10.000453356857747;0.8335966843083311;0.015563620764965381;0.015561410545152348;0.7177266149767566;-0.01340500151568751;0.7179583841278205;0.9999497825059835
2.46378;1.044521174016184;0.8331547642191538;0.7976672352516275;8.150181662406499e-06;7.883746311780429e-06;1.0448196836939594;0.9998866054956658;10.00045648213826;0.833592993198942;0.01556357026679273;0.015561402287809266;0.7177264032412545;-0.013404000629941933;0.7179573452314776;0.9999485457272341
2.47378;1.04452188061479;0.833155601704686;0.7976659493973406;7.044470965224747e-06;6.824799552842984e-06;1.044822229755331;0.9998885359668702;10.000459455283153;0.833589264765004;0.015563518850852075;0.015561393813825052;0.7177262035506595;-0.013402999739063502;0.7179562607446314;0.999947281810551
2.48378;1.0445216116972647;0.8331559824319198;0.7976649349605949;5.071662072802219e-06;4.935669954772088e-06;1.0448239388400078;0.999890502481768;10.000462170559734;0.8335854998627764;0.015563466582374823;0.01556138512004688;0.7177270105963266;-0.013401998845050027;0.717956135110723;0.9999459872757009
2.49378;1.0445222674242436;0.8331567294333904;0.7976635228676424;3.965987576280626e-06;3.876753777844199e-06;1.0448268140666896;0.9998925051644629;10.000464536708218;0.8335816996371452;0.015563413546944758;0.01556137619767243;0.7177268199290001;-0.013400997949520084;0.717954971942375;0.9999446579362946
2.50378;1.0445219308639317;0.8331566697732025;0.7976620463995069;3.1000718646264115e-06;3.0473920570632117e-06;1.0448288562347325;0.9998945445385444;10.000466472097559;0.8335778661161478;0.015563359839554211;0.015561367011810597;0.7177276293212133;-0.013399997053729915;0.7179547733509555;0.9999432904379348
2.51378;1.0445227987512646;0.8331575659808815;0.7976605056293209;2.7552371389927215e-06;2.716925555317496e-06;1.0448320627736045;0.9998966202102005;10.000467890302517;0.8335740025307827;0.015563305555525375;0.015561357505995247;0.7177274385454766;-0.013398996158754384;0.7179535419102647;0.9999418836984459
