time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.52378;1.0445223507585546;0.8331577678007797;0.7976592352423687;7.824914848657143e-07;8.278478031511786e-07;1.0448344279845525;0.9998987292776641;10.000468696122777;0.8335701130813613;0.015563250794830306;0.015561347625927521;0.7177272482038319;-0.013397995265657282;0.7179522802148537;0.9999404392450647
2.53378;1.0445227847061813;0.8331583414080926;0.7976575680747015;-3.2313563741653546e-07;-2.3102527052998914e-07;1.0448379432293486;0.9999008653058147;10.000468796253122;0.8335662021948348;0.015563195661556369;0.01556133733572704;0.7177280588311851;-0.013396994375479974;0.7179519919217126;0.9999389606013365
2.54378;1.0445221857747875;0.8331581168192671;0.7976558388040104;-1.189005824123394e-06;-1.060349063861119e-06;1.0448405973139876;0.9999030185930958;10.000468100425435;0.8335622735192507;0.015563140252344914;0.015561326616383691;0.7177278710128783;-0.013395993489178516;0.7179506820624851;0.9999374521340971
2.55378;1.044521504059129;0.8331578586787112;0.7976540491835301;-2.0548683636520283e-06;-1.8896687276139064e-06;1.044844378053535;0.9999051775124338;10.00046650678966;0.8335583292994448;0.015563084642693861;0.015561315466428286;0.7177276858534196;-0.01339499260771145;0.717949355483187;0.9999359176831552
2.56378;1.044521692096723;0.8331583329132773;0.7976522029877716;-3.1604769538438297e-06;-2.948531434550307e-06;1.044847274097819;0.999907329814494;10.000463895357134;0.833554371054126;0.01556302888142988;0.01556130390377957;0.7177285051291968;-0.013393991731962448;0.7179490172785951;0.9999343597547619
2.57378;1.0445208418159317;0.8331572656574436;0.7976495803509126;-5.481976666895306e-06;-5.171539129859063e-06;1.0448512760199522;0.9999094631401098;10.000460141907343;0.8335504009915453;0.015562972999526463;0.015561291961197996;0.7177283313555521;-0.013392990862433745;0.7179476736232213;0.9999327795691308
2.58378;1.0445208601717095;0.8331577000214089;0.7976476406055479;-6.58758171754421e-06;-6.230410816105802e-06;1.0448543766356424;0.9999115653926938;10.000455137896871;0.8335464227232495;0.015562917022842026;0.015561279689153934;0.7177291680622527;-0.013391989998997303;0.7179473306943361;0.9999311771710816
2.59378;1.044519839030022;0.8331573607692773;0.7976456676918223;-7.453431750361431e-06;-7.059748237602262e-06;1.0448575703271188;0.9999136260835992;10.000448799186927;0.8335424411582272;0.015562860973914362;0.015561267155746718;0.7177290197048258;-0.013390989140796438;0.7179459957795536;0.9999295511278101
2.60378;1.0445196860180979;0.8331577731933442;0.7976436729194794;-8.559040510875935e-06;-8.118645086148304e-06;1.0448618516535086;0.9999156375208762;10.000441064593193;0.8335384621416468;0.015562804874105912;0.015561254426223007;0.7177288910600024;-0.013389988286481155;0.7179446753387981;0.9999278983332164
2.61378;1.0445184956803315;0.833157418525048;0.7976416674552688;-9.424894869566796e-06;-8.948014615043484e-06;1.0448652141891228;0.9999175943145633;10.000431891943725;0.8335344917924203;0.015562748750970459;0.015561241551462459;0.7177297871009157;-0.013388987434661742;0.7179443747453038;0.9999262145263741
2.62378;1.044518179298503;0.8331578201014361;0.7976396608851026;-1.0530512849054464e-05;-1.0006951028407495e-05;1.0448696507333148;0.9999194920590209;10.00042125412959;0.8335305362680838;0.01556269263087314;0.015561228586950422;0.7177297132661539;-0.01338798658419536;0.717943098368644;0.9999244952827547
2.63378;1.0445168330945998;0.8331574565282839;0.7976376610991709;-1.1396377034311658e-05;-1.0836365808036041e-05;1.0448741547903673;0.9999213262248542;10.000409143108385;0.8335266026885243;0.015562636522110535;0.015561215606751855;0.7177296751442362;-0.013386985734338218;0.7179418484034795;0.9999227370130009
2.64378;1.044516367859448;0.8331581969796806;0.7976360088580619;-1.3608858920293912e-05;-1.2955092592721981e-05;1.044877720827086;0.9999230911083306;10.000395583638342;0.8335226993811268;0.015562580407024218;0.015561202692379952;0.7177306778430087;-0.013385984884806117;0.7179416255400789;0.999920938250562
2.65378;1.0445148792247032;0.8331578200762448;0.7976340431015106;-1.4474737778621376e-05;-1.3784563450447328e-05;1.0448823422120905;0.9999247793026098;10.000380641794324;0.8335188343864735;0.01556252424723781;0.015561189916346729;0.7177307257427354;-0.013384984035660514;0.7179404298335612;0.9999191004984129
2.66378;1.0445142780260668;0.8331581940712685;0.7976321051245816;-1.5580391911889626e-05;-1.4843612411106034e-05;1.0448860097001613;0.9999263829783283;10.00036442163028;0.8335150145179909;0.015562468000151911;0.015561177332479281;0.7177308224840813;-0.013384983187105357;0.7179392786529055;0.9999172269939298
2.67378;1.0445126611473579;0.8331577961794361;0.7976302021801938;-1.6446293307141363e-05;-1.567314650155741e-05;1.0448907121399065;0.9999278960571623;10.000347058264316;0.8335112457479067;0.015562411625649005;0.015561164978653386;0.7177319711986353;-0.013383982339428724;0.7179391329840725;0.9999153204203675
2.68378;1.044511942913339;0.8331581478616671;0.7976283411891274;-1.7551976569371666e-05;-1.6732260796461377e-05;1.0448944367774717;0.9999293148664349;10.000328706863788;0.8335075334483212;0.01556235507188289;0.015561152889154741;0.7177321750628396;-0.013382981493338546;0.7179380104497199;0.999913381895298
2.69378;1.0445102252551113;0.8331577271761712;0.7976265294206399;-1.8417909707537e-05;-1.7561858987367256e-05;1.044899168110058;0.9999306376977656;10.00030952380464;0.8335038825959528;0.01556229827122761;0.01556114110535912;0.7177324372961169;-0.01338198065034548;0.7179369105796952;0.9999114111968493
2.70378;1.0445094272090143;0.8331580542420168;0.7976247745254195;-1.952363152256742e-05;-1.8621035655893823e-05;1.0449028874797022;0.9999318648718033;10.000289653971873;0.833500297879716;0.015562241155825052;0.015561129683937656;0.7177337605080634;-0.013380979812617997;0.7179368343859773;0.9999094070388769
2.71378;1.0445076537353466;0.8331576041721437;0.7976230838011497;-2.0389604981494555e-05;-1.9450692590424382e-05;1.044907574120212;0.9999329988975375;10.000269231298908;0.8334967827580363;0.015562183662569756;0.015561118708759794;0.717734146394215;-0.013379978982576502;0.717935784438419;0.9999073671014047
2.72378;1.0445068247620615;0.8331578934677727;0.7976214626039504;-2.1495373133279134e-05;-2.0509925349112405e-05;1.0449112071827071;0.9999340441948851;10.000248378874097;0.8334933386552765;0.015562125730602014;0.015561108304341932;0.7177345955714262;-0.013378978162842895;0.7179347633030324;0.9999052884068721
2.73378;1.044506298478198;0.8331583950587835;0.7976199127055755;-2.184035703220205e-05;-2.084074568643356e-05;1.0449157677882115;0.9999350067151656;10.00022720544664;0.8334899658200936;0.015562067312745348;0.015561098631957667;0.717736106940115;-0.01337797735633899;0.7179347736510214;0.9999031683026368
2.74378;1.0445045295390059;0.8331578630480825;0.7976184322720185;-2.270640660265297e-05;-2.167047707133088e-05;1.0449192396350102;0.9999358935232903;10.00020580637372;0.8334866646149918;0.015562008392972278;0.015561089858113053;0.7177366770132425;-0.013377976566018497;0.7179338364374717;0.9999010054311216
2.75378;1.0445037335087732;0.833158054863864;0.7976170178218636;-2.381226036643109e-05;-2.2729780424528437e-05;1.0449236085678428;0.9999367122561122;10.000184265217063;0.8334834355838675;0.015561948996927994;0.015561082111183686;0.7177372995484699;-0.013376975794606798;0.7179329148324164;0.9998988003297248
2.76378;1.0445020084540186;0.8331574472489209;0.7976156656991401;-2.4678369970171906e-05;-2.3559554157318235e-05;1.0449268623249637;0.9999374702005989;10.000162652196307;0.8334802789090807;0.015561889181780971;0.015561075448869536;0.7177389653405788;-0.013375975044887098;0.7179330277094877;0.9998965554431603
2.77378;1.0445012652350039;0.8331575621615335;0.7976143724512688;-2.578428938340469e-05;-2.4618898496126957e-05;1.0449309907288522;0.9999381732365089;10.00014102428295;0.8334771943416327;0.015561829004800852;0.015561069857965576;0.7177396626474148;-0.013374974320247526;0.7179321771517672;0.9998942739604778
2.78378;1.0444995978369043;0.83315722695944;0.7976134693174161;-2.7757307160686075e-05;-2.650844867229197e-05;1.0449349860730897;0.9999388260479511;10.000119420773704;0.8334741812802495;0.015561768504725458;0.01556106528872631;0.7177403787616111;-0.013373973625008294;0.717931366611145;0.999891957872883
2.79378;1.0444989150756625;0.8331572639280541;0.7976122873677304;-2.8863299461425656e-05;-2.756783103903802e-05;1.0449378430788154;0.9999394335962346;10.000097855242819;0.8334712384863574;0.015561707707393823;0.01556106168642049;0.7177411018130125;-0.013372972964357573;0.7179306013060469;0.9998896072035831
2.80378;1.0444973110137705;0.8331564968935842;0.797611161736725;-2.9729548745479885e-05;-2.8397679757854066e-05;1.0449415583417128;0.9999400020260529;10.000076326911367;0.8334683638064234;0.015561646630694934;0.015561058990287951;0.7177428217437504;-0.01337297234389613;0.717930905674609;0.99988722146274
2.81378;1.0444966946078609;0.8331564433148718;0.7976100948301891;-3.0835619395949785e-05;-2.945709803338689e-05;1.0449441296801671;0.9999405385441096;10.000054847459975;0.8334655540773283;0.015561585284417933;0.015561057125824142;0.717743530759123;-0.013371971769022994;0.7179302485394332;0.9998848011739708
2.82378;1.0444951595027565;0.8331555765113213;0.7976090887056415;-3.170194657417015e-05;-3.0286981096345313e-05;1.044947555873571;0.9999410504885985;10.000033454800523;0.83346280515554;0.015561523678853804;0.015561056015484036;0.7177442237139567;-0.013370971244564765;0.7179296531845131;0.9998823474015194
2.83378;1.0444946135752833;0.8331550629455642;0.7976078099576477;-3.170125944060875e-05;-3.0286696499471326e-05;1.044949836933691;0.9999415437017258;10.000012213186064;0.8334601129584217;0.015561461837906986;0.015561055587640019;0.7177458983068442;-0.013369970774753909;0.7179301236493884;0.9998798607066095
2.84378;1.0444941016752096;0.8331548315486806;0.7976069252597429;-3.280745241000321e-05;-3.134616758801337e-05;1.044952973613111;0.9999420216701157;9.999991208002612;0.8334574751401707;0.01556139979996716;0.015561055778039345;0.7177465548026687;-0.01336897036317834;0.7179296646501733;0.9998773411381854
2.85378;1.044492667504749;0.8331537641929077;0.7976060977003779;-3.3673899955333564e-05;-3.217610490525965e-05;1.0449559660631427;0.9999424856594124;9.999970534330735;0.8334548914394607;0.015561337607513881;0.015561056535952092;0.717747194909132;-0.013368970012607836;0.7179292990490825;0.9998747890842595
2.86378;1.0444922163121495;0.833153374968638;0.7976053230821847;-3.478017464228035e-05;-3.323561570510256e-05;1.044957813405555;0.9999429352539742;9.999950289394189;0.833452363238806;0.015561275301306673;0.015561057819584166;0.7177488201701576;-0.013367969725031043;0.7179299927279494;0.9998722063386964
2.87378;1.0444908388515413;0.8331521364739722;0.7976045968706544;-3.564670260582883e-05;-3.4065593986192074e-05;1.0449605138114417;0.9999433703393099;9.999930570087074;0.8334498939537541;0.01556121292754556;0.015561059576439606;0.7177494310216153;-0.013366969501753199;0.7179297661950709;0.9998695962387485
2.88378;1.0444904411281382;0.833151565676796;0.7976039145745829;-3.675306098913394e-05;-3.512514776841468e-05;1.0449620639760844;0.9999437935445615;9.999911462706343;0.8334474891688655;0.015561150547120288;0.015561061737728735;0.7177500268282135;-0.013365969343254427;0.7179296197654745;0.9998669628929079
2.89378;1.0444891141464596;0.8331501367199541;0.7976032720990318;-3.761967105328735e-05;-3.5955169359878806e-05;1.044964458826146;0.9999442107062939;9.999893030085756;0.8334451551199898;0.015561088223090463;0.015561064234042202;0.7177506066074751;-0.013365969249181613;0.7179295725681544;0.9998643109823353
2.90378;1.0444887641952432;0.8331493670996639;0.7976026666607257;-3.872611388731862e-05;-3.701476727803565e-05;1.044965692274411;0.9999446295390849;9.999875309996217;0.833442896702609;0.015561025994948302;0.015561067008254744;0.7177521697326187;-0.013364969218805216;0.7179305881835162;0.9998616458628927
2.91378;1.0444884365371112;0.8331484919218761;0.7976020973019798;-3.983259947284956e-05;-3.807438703763381e-05;1.0449677588482167;0.9999450576985612;9.999858324433564;0.8334407169012084;0.015560963878792466;0.015561070016643641;0.7177527156451372;-0.013363969251466164;0.7179306870928567;0.9998589726317448
2.92378;1.0444871754958114;0.8331467467516986;0.7976015635508484;-4.069933313374518e-05;-3.8904473522018734e-05;1.0449696549773515;0.9999455008800544;9.999842092749319;0.833438617763501;0.01556090189461764;0.015561073221526198;0.717753243276996;-0.013362969346586888;0.7179308712588156;0.9998562947930708
2.93378;1.0444868842640265;0.8331456505882128;0.7976010645101963;-4.180590192538316e-05;-3.996413652428e-05;1.0449703789334162;0.999945962169846;9.999826641719775;0.8334366017176938;0.015560840091940399;0.015561076583789519;0.717754751304808;-0.013362969503447699;0.7179321616829547;0.9998536137413709
2.94378;1.0444856492087238;0.8331436803031053;0.7976005998535018;-4.2672714670189396e-05;-4.079426452103268e-05;1.0449719303645595;0.9999464433301543;9.99981200454128;0.8334346718009534;0.015560778564303818;0.015561080076147194;0.7177552386714797;-0.013361969720971473;0.7179325237627755;0.9998509289923663
2.95378;1.0444853719353555;0.8331423572560053;0.7976001709790519;-4.377936221007926e-05;-4.185396741400802e-05;1.0449723105389193;0.9999469463587952;9.999798210514088;0.8334328306794059;0.015560717450922405;0.015561083706406338;0.717755704571907;-0.013360969997638656;0.7179329774757721;0.9998482387810668
2.96378;1.044485093691364;0.8331409222375229;0.7975997818705769;-4.488604758509119e-05;-4.2913687993356e-05;1.0449735228714925;0.9999474740175628;9.99978527884282;0.8334310803428016;0.015560656926686072;0.015561087513882814;0.7177561480898057;-0.013359970331674428;0.7179335241549428;0.9998455409521951
2.97378;1.0444838566785366;0.8331386182754045;0.7975994392209321;-4.575296930845943e-05;-4.374386794981252e-05;1.0449745726674864;0.9999480305729896;9.999773217776157;0.8334294231641948;0.015560597190777875;0.015561091551522476;0.7177575679442875;-0.013359970721324565;0.7179351842801055;0.999842833703241
2.98378;1.044483565796797;0.8331366236812099;0.797598817463925;-4.5752892591809925e-05;-4.3743880927210794e-05;1.0449744660080935;0.9999486225022309;9.999762016744631;0.8334278629160464;0.015560538450470522;0.015561095884313703;0.7177579623127969;-0.013358971164971914;0.7179359237433981;0.999840115664534
2.99378;1.044482612721967;0.833134360270787;0.7975985930752572;-4.585906976803215e-05;-4.3845633445196935e-05;1.044975208956252;0.9999492570860122;9.999751636279925;0.8334264048556297;0.015560480895796636;0.015561100588109753;0.7177583285526662;-0.013357971661134435;0.7179367632048697;0.9998373857859617
3.00378;1.0444823028788814;0.8331325269447776;0.7975984393710784;-4.696589138603209e-05;-4.4905404699450226e-05;1.0449758077870963;0.9999499401373413;9.999742014706724;0.8334250549845256;0.015560424686154355;0.015561105749166013;0.7177586629669266;-0.013357972208215982;0.7179377213340696;0.9998346437956797
3.01378;1.0444819821176123;0.8331306075533341;0.7975983623698979;-4.8072745602679224e-05;-4.5965184547276e-05;1.0449752697009436;0.9999506753171072;9.99973308880708;0.8334238189427916;0.015560369952285992;0.015561111483058014;0.7177599610002439;-0.013356972804070145;0.717939757916441;0.9998318909226594
3.02378;1.0444806959597905;0.8331278454033192;0.7975983669345333;-4.893982659149342e-05;-4.6795413597138466e-05;1.0449756027420913;0.9999514643932674;9.999724806601627;0.8334227010590629;0.015560316786654062;0.015561117938347252;0.7177602181599064;-0.01335597344598237;0.7179408870204873;0.9998291297582016
3.03378;1.0444803512498477;0.833125765904245;0.797598456969339;-5.004674007971599e-05;-4.785520757271695e-05;1.0449748145611386;0.9999523076134995;9.999717127358988;0.8334217041709375;0.015560265226968283;0.015561125260341086;0.7177604311103665;-0.013354974131043832;0.7179421031715982;0.9998263633742974
3.04378;1.0444799930429947;0.8331236124351852;0.797598635507593;-5.1153680262438586e-05;-4.891500874381375e-05;1.0449749116066689;0.999953204493589;9.999710022012968;0.8334208301905592;0.015560215261805564;0.015561133554572244;0.717761598109943;-0.013354974856363756;0.7179444199306059;0.9998235951007539
3.05378;1.044478665829152;0.8331202809145031;0.797598570694259;-5.091400794827027e-05;-4.868552347255488e-05;1.0449748993686474;0.9999541542597823;9.999703478286639;0.8334200803417241;0.015560166861080997;0.015561142881024403;0.7177617191541563;-0.01335397561921546;0.7179457957976101;0.9998208291708426
3.06378;1.044478275011015;0.8331179981427195;0.7975989311372027;-5.202099327584752e-05;-4.974534469045469e-05;1.0449737825967211;0.9999551553849461;9.999697502889328;0.8334194553817686;0.015560120011757403;0.015561153265554867;0.7177617962088;-0.013352976417145663;0.717947244467917;0.9998180712898288
3.07378;1.0444769100523854;0.833114903211135;0.7975993812128636;-5.288819048355495e-05;-5.0575620715496054e-05;1.0449735657020423;0.9999562052082034;9.99969211806268;0.8334189567219117;0.015560074733894032;0.015561164710967156;0.7177618327862026;-0.013352977247624976;0.7179487799106705;0.9998153277948377
3.08378;1.0444764742508374;0.833112528204367;0.7975999159015185;-5.399521554767895e-05;-5.163547319516213e-05;1.0449732541125598;0.9999573002081819;9.999687355354425;0.8334185866591132;0.015560031066110569;0.015561177205601124;0.7177628327812028;-0.013351978107610352;0.717951360578292;0.9998126033939287
3.09378;1.0444760095018963;0.8331101227462516;0.7976005269398486;-5.510226029115354e-05;-5.26953455426211e-05;1.0449718553207519;0.9999584361629439;9.999683246195564;0.8334183468033405;0.01555998904176266;0.015561190728962846;0.7177627998038344;-0.013350978993796237;0.7179530012409597;0.9998099001786486
3.10378;1.0444745593135023;0.8331065867483997;0.7976008696149379;-5.486268552881976e-05;-5.246594405861869e-05;1.0449713778872116;0.9999596079210927;9.999679813715048;0.8334182374074389;0.015559948688733552;0.015561205254537552;0.7177627377537369;-0.013350979903234942;0.7179547152027659;0.9998072189865943
3.11378;1.0444740312529535;0.8331041471169636;0.7976016001082178;-5.596976766708123e-05;-5.352586348074515e-05;1.0449708294131925;0.9999608097293291;9.999677072953906;0.8334182583861954;0.01555991005147679;0.015561220751668785;0.7177626518042207;-0.01334998083352116;0.7179564589340535;0.9998045610808535
3.12378;1.0444734739588002;0.8331017001082183;0.7976023736735877;-5.7076868537685315e-05;-5.4585809775094276e-05;1.0449692153153272;0.9999620364856057;9.99967503581942;0.8334184092929906;0.015559873197361285;0.015561237178510991;0.7177625484956242;-0.013349981782425075;0.7179582621902245;0.9998019291576979
3.13378;1.0444719359674834;0.8330984899969298;0.7976031812253951;-5.7944172812088125e-05;-5.5416224586725274e-05;1.0449685382545755;0.9999632847002259;9.999673713667503;0.8334186879111068;0.015559838192344825;0.015561254464433672;0.7177634349290216;-0.013348982747427263;0.7179610792788463;0.9997993279695053
3.14378;1.0444713245284418;0.8330960430797746;0.7976040143760897;-5.905130661421186e-05;-5.647623201647127e-05;1.044967798094089;0.9999645520263278;9.99967311556219;0.8334190901044525;0.015559805072584575;0.015561272504362116;0.7177633179936261;-0.013347983725549297;0.717962920461446;0.999796764324481
3.15378;1.044470683242212;0.8330932535399637;0.7976045299248846;-5.9051628758579654e-05;-5.647653799893603e-05;1.0449659930599173;0.9999658360085338;9.999673244807896;0.8334196110625361;0.015559773840277015;0.015561291175491265;0.7177632035760537;-0.01334798471334779;0.71796479553547;0.9997942462227597
3.16378;1.04446905516686;0.8330900614336508;0.7976053853724463;-5.991897110016348e-05;-5.7307055409008225e-05;1.0449651216339721;0.9999671334327712;9.999674098645162;0.8334202459894752;0.01555974448918145;0.01556131035115745;0.7177630954289599;-0.013346985706814729;0.71796665905576;0.9997917816483843
3.17378;1.044468344454418;0.8330876429706422;0.7976062361663486;-6.102613774377432e-05;-5.8367172312019395e-05;1.0449641837011574;0.999968440890815;9.99967567028102;0.8334209906455865;0.015559717030846866;0.015561329894433087;0.7177639949779524;-0.013345986701379398;0.7179695220137248;0.9997893784388484
3.18378;1.0444675926110392;0.8330852408793695;0.7976070727295728;-6.213331088152678e-05;-5.9427328336314116e-05;1.0449621805419096;0.9999697559443713;9.999677948978546;0.8334218424200859;0.015559691492683124;0.015561349651166992;0.7177639027332706;-0.013345987692442947;0.7179713967921519;0.9997870451816174
3.19378;1.0444658391191417;0.8330817496867253;0.7976075533717911;-6.189384528781029e-05;-5.919822624365087e-05;1.0449611142925987;0.9999710775547389;9.999680921283609;0.8334228001138786;0.015559667901085655;0.015561369459752688;0.7177638195517786;-0.013344988676173465;0.7179732399570591;0.9997847905876525
3.20378;1.0444649840243192;0.8330793933273458;0.7976083399307943;-6.300102461475075e-05;-6.0258462630250946e-05;1.0449599871331807;0.9999724059547332;9.999684572630091;0.8334238621803403;0.015559646268418529;0.015561389165940603;0.7177637469763879;-0.013344989649723905;0.7179750830908147;0.999782621025249
3.21378;1.0444640679212878;0.8330770663036005;0.7976090932286375;-6.410820425790928e-05;-6.131874088052441e-05;1.0449578005498916;0.9999737431334644;9.999688880751375;0.833425025812062;0.015559626584240876;0.015561408633644611;0.7177646877951157;-0.013343990610761308;0.7179778843664757;0.9997805395690087
3.22378;1.0444621339475304;0.8330740111773912;0.7976098089197757;-6.497555910934447e-05;-6.214949949740686e-05;1.0449565557207487;0.9999750934146583;9.999693806715356;0.8334262874897096;0.015559608809669953;0.015561427756028031;0.7177646465008861;-0.013342991556959592;0.7179796598480898;0.9997785480221483
3.23378;1.0444610877094036;0.833071404734538;0.797610150229788;-6.497590724318255e-05;-6.215012869319096e-05;1.0449552546316723;0.9999764632081415;9.999699299535514;0.8334276436082542;0.015559592876591795;0.015561446461411103;0.7177646286374186;-0.013342992485976292;0.7179814262832218;0.9997766491918373
3.24378;1.0444599742783431;0.8330691887677277;0.7976107838901685;-6.608306905591509e-05;-6.32105374226601e-05;1.0449528997906694;0.9999778601036297;9.999705311854642;0.8334290906865884;0.01555957869614344;0.015561464706044043;0.7177646398377843;-0.013341993395812204;0.7179831449500815;0.9997748470703066
3.25378;1.0444578399268858;0.8330662588196873;0.7976113758614429;-6.695039514797219e-05;-6.404142597175093e-05;1.0449514928669716;0.9999792916362096;9.99971180887963;0.8334306253523515;0.015559566161770235;0.015561482460956226;0.7177646856318425;-0.013341994284946153;0.717984850974549;0.999773145491058
3.26378;1.0444565930995642;0.8330637921482079;0.7976115925225972;-6.695070954636031e-05;-6.404218375647702e-05;1.0449500339634867;0.9999807643804371;9.999718764600512;0.8334322437997905;0.015559555129350356;0.015561499704513723;0.7177657716742422;-0.013340995152147057;0.7179875046650874;0.9997715471475895
3.27378;1.0444552807992633;0.8330617297153312;0.7976121018108749;-6.805782810175725e-05;-6.51027167760033e-05;1.044947521789143;0.9999822836655188;9.999726151551673;0.8334339411859278;0.015559545407942552;0.015561516423597668;0.717765903575505;-0.013340995996418192;0.7179891410158304;0.9997700541796621
3.28378;1.0444529486233065;0.8330589671655169;0.7976125693074849;-6.892509928091675e-05;-6.593372278039567e-05;1.044945955113006;0.999983853347146;9.999733933693374;0.8334357116929699;0.01555953679082627;0.01556153261690939;0.7177660861864552;-0.013339996817234039;0.7179907198626205;0.999768669377177
3.29378;1.0444515019195857;0.8330570326089881;0.7976129949853027;-7.003217122450499e-05;-6.699432636154193e-05;1.0449443345705243;0.9999854759182164;9.99974207194788;0.833437548965154;0.015559529090264748;0.015561548287948049;0.7177663226904478;-0.013338997614755994;0.717992256648605;0.9997673965679472
3.30378;1.044449984769062;0.8330548225464396;0.7976130459374698;-7.003239466888423e-05;-6.699522480011535e-05;1.044942663282033;0.9999871535575968;9.999750533713728;0.833439446785482;0.015559522145306356;0.015561563424631464;0.7177676140673943;-0.013338998389793508;0.7179947665892705;0.9997662395676179
3.31378;1.0444477433862374;0.8330525173606383;0.7976133919857236;-7.013876648437351e-05;-6.709785538203155e-05;1.0449399471925633;0.9999888893056715;9.999759290620451;0.8334413996784381;0.01555951582163777;0.015561577989028158;0.717767959631247;-0.013337999143687657;0.717996209970204;0.9997652002711611
3.32378;1.0444460857553968;0.8330508109473812;0.7976137017438859;-7.124574248520076e-05;-6.815854015047754e-05;1.044938195480911;0.9999906871383135;9.999768310829447;0.8334434029512777;0.015559510015945846;0.015561591933638937;0.7177683587360233;-0.013337999878139127;0.7179976214327806;0.9997642781372138
3.33378;1.0444443624667759;0.8330488324383521;0.7976136449446213;-7.124586138558475e-05;-6.815951145080953e-05;1.0449364195293267;0.9999925511294915;9.999777561216384;0.8334454523382325;0.015559504654705543;0.015561605214746086;0.7177688123125728;-0.01333700059479504;0.717998961861702;0.9997634712805016
3.34378;1.0444425788968532;0.8330472783695618;0.7976138932697413;-7.235275716805006e-05;-6.922023758025392e-05;1.044933631162058;0.999994484928991;9.999787018519637;0.8334475435659064;0.015559499690296085;0.015561617777542095;0.7177693226584814;-0.013337001294756873;0.7180002662929025;0.9997627774742126
3.35378;1.0444397872740585;0.8330450387091937;0.7976141160972833;-7.321977501910464e-05;-7.005141560450875e-05;1.044931842298059;0.9999964920754378;9.99979667096034;0.8334496721444175;0.015559495098230337;0.015561629537208148;0.7177708921648959;-0.01333600197852412;0.7180024948473427;0.9997621951091495
3.36378;1.044437901269324;0.8330432865741378;0.7976139821151483;-7.321975717720202e-05;-7.005244008625711e-05;1.044930065357106;0.9999985763362028;9.999806503262008;0.8334518332466478;0.0155594908597345;0.015561640381689697;0.7177715226906922;-0.013336002646565731;0.7180036821488677;0.9997617239915155
3.37378;1.044435973522051;0.8330419605731604;0.7976141613941441;-7.432650543574621e-05;-7.111321386492013e-05;1.0449283127631253;1.0000007412369099;9.999816485040235;0.8334540215068461;0.015559486931812814;0.015561650184263937;0.7177722154191369;-0.013335003299786673;0.7180047879725519;0.9997613651143135
3.38378;1.0444330569029336;0.8330396068942163;0.7976139880797342;-7.408654926778074e-05;-7.08846997122897e-05;1.044925596080476;1.0000029893088733;9.999826571469434;0.8334562311902067;0.01555948323223513;0.01556165881236866;0.7177729704964203;-0.013335003939291396;0.7180058469396748;0.9997611194387486
3.39378;1.0444310651068767;0.833038452737775;0.7976141328992447;-7.519318956353076e-05;-7.194550015726386e-05;1.04492392568297;1.0000053221559224;9.999836707328601;0.8334584569336712;0.015559479643771199;0.015561666130968278;0.7177737867145078;-0.013334004565921476;0.7180068201412505;0.9997609861028762
3.40378;1.044429049044481;0.8330373986887629;0.7976142664020918;-7.629977754096412e-05;-7.300631339420556e-05;1.0449223106854202;1.0000077408814707;9.999846838048944;0.8334606943129808;0.015559476024545068;0.015561671992065202;0.7177756617668236;-0.013334005180335923;0.7180087436182137;0.9997609614044353
3.41378;1.0444270120348094;0.8330361060312073;0.7976140609209218;-7.629949857495466e-05;-7.300740290957212e-05;1.0449197591293116;1.0000102454308386;9.99985692296947;0.8334629395357062;0.015559472224333255;0.01556167622291487;0.7177765932291436;-0.01333300578351874;0.718009579909434;0.999761040082821
3.42378;1.0444240034531678;0.8330345200525602;0.7976141917984731;-7.716615154662201e-05;-7.383866918938749e-05;1.0449182787755245;1.0000128335452894;9.999866934966427;0.8334651888770995;0.015559468106022161;0.015561678635759224;0.7177775793413684;-0.0133330063769034;0.7180103647202342;0.9997612180201305
3.43378;1.044421933868104;0.8330338203049812;0.7976143325202801;-7.827259421717241e-05;-7.489950855643632e-05;1.044916877655317;1.0000155008449823;9.999876853056344;0.8334674385653946;0.01555946356606419;0.015561679057021674;0.7177786185959328;-0.013332006961933287;0.7180110586944438;0.9997614939340693
3.44378;1.0444198518873622;0.8330329025407965;0.7976141562266552;-7.827217768044826e-05;-7.490061629646532e-05;1.0449155635325942;1.0000182417749246;9.999886659460097;0.8334696846662113;0.01555945854201955;0.01556167735677394;0.7177797085926271;-0.013332007539577884;0.7180116961981613;0.9997618689206029
3.45378;1.0444168057509433;0.8330317079952252;0.7976143374203603;-7.913869635912157e-05;-7.573189118010891e-05;1.0449133433715012;1.000021050379045;9.99989633997468;0.8334719226856904;0.015559452996644517;0.015561673454275584;0.7177808453176254;-0.013331008110244241;0.718012237068008;0.9997623445045154
3.46378;1.0444147048613166;0.8330310641949579;0.7976142141194926;-7.913819926498841e-05;-7.573299486529073e-05;1.0449122237556343;1.0000239201655232;9.99990588371501;0.8334741475545535;0.01555944689924272;0.015561667302037847;0.717783023154863;-0.01333100867420606;0.71801371514105;0.9997629209457232
3.47378;1.0444125963468036;0.8330309097372345;0.7976144602538551;-8.024448017942958e-05;-7.679382501431324e-05;1.0449112116397221;1.0000268437639035;9.999915281079323;0.8334763541606783;0.015559440223939408;0.015561658865803537;0.7177842352095171;-0.013330009231987195;0.7180140909538903;0.9997635968116048
3.48378;1.044410478941139;0.833030895300302;0.7976147482355819;-8.135072765731075e-05;-7.785464270012381e-05;1.0449103143537424;1.0000298131408814;9.999924522981642;0.833478537882367;0.015559432952301291;0.01556164810377615;0.7177854738749659;-0.013330009783998169;0.7180143999295359;0.9997643687714013
3.49378;1.0444073950319752;0.8330299090776556;0.7976147500141791;-8.111028933304461e-05;-7.762614129033797e-05;1.0449085381399108;1.0000328200631847;9.999933601951483;0.8334806944666729;0.015559425083030128;0.015561634958236224;0.7177867315935422;-0.013329010329996638;0.7180146048271664;0.9997652312409265
3.50378;1.0444052461575801;0.8330301681424155;0.7976151381843327;-8.221647844025198e-05;-7.868692380232797e-05;1.044907886381342;1.0000358573058679;9.999942519702456;0.833482819056944;0.015559416649033304;0.015561619367486797;0.7177880013506647;-0.013329010869237228;0.7180147435978498;0.9997661768814482
3.51378;1.044403071511828;0.833030213201834;0.7976152482984017;-8.221583039143698e-05;-7.868795008600867e-05;1.0449073592641867;1.000038920264463;9.999951300431027;0.8334849058267361;0.015559407711962916;0.015561601283209697;0.7177902766211083;-0.013328011400851675;0.7180157791995578;0.9997671977178597
3.52378;1.0444008646898066;0.8330307423059036;0.797615749675991;-8.332197488393245e-05;-7.974868727184367e-05;1.0449069543637144;1.0000420070538094;9.9999599929935;0.8334869485149461;0.015559398336922914;0.015561580681222487;0.7177915510043386;-0.013328011923980644;0.7180157475715129;0.99976828607794
3.53378;1.0443976681050726;0.8330302984694583;0.7976159728249027;-8.308144471513284e-05;-7.952009518313564e-05;1.0449056672176338;1.0000451169659863;9.999968657901091;0.8334889403481031;0.015559388578313902;0.015561557560805675;0.7177928182089928;-0.013328012437927205;0.7180156269997408;0.999769435597771
3.54378;1.0443953891724083;0.8330311027358424;0.7976165811027739;-8.418755475296383e-05;-8.058077895048427e-05;1.044905492155196;1.0000482492880023;9.999977347596527;0.833490873789132;0.015559378476243045;0.015561531937787483;0.7177940725802772;-0.01332701294241669;0.7180153962280907;0.9997706422845526
3.55378;1.0443930778502422;0.8330320468740714;0.7976172341349005;-8.529365208083163e-05;-8.164143300574167e-05;1.0449054231127657;1.0000514033927375;9.999986087753868;0.8334927405305196;0.015559368051990681;0.015561503848571625;0.7177953093368353;-0.013327013437803795;0.7180150913449865;0.9997719048800953
3.56378;1.0443907410799431;0.8330327821069101;0.7976175906676055;-8.529292744078283e-05;-8.164232065633128e-05;1.0449054540450828;1.0000545789273523;9.999994869158607;0.8334945313678894;0.015559357320549506;0.015561473358732352;0.7177965240317582;-0.013326013925009197;0.7180146752661101;0.9997732246153139
3.57378;1.0443874333750032;0.8330332430924843;0.7976183108803178;-8.615916224186969e-05;-8.2473339841274e-05;1.0449045793468164;1.000057775511707;10.000003649284224;0.8334962370684075;0.015559346323915146;0.015561440555504298;0.7177987118917383;-0.013326014405096944;0.7180151844736865;0.9997746048819522
3.58378;1.044385069183981;0.8330342491500634;0.7976187189046665;-8.615842946250901e-05;-8.247415956167553e-05;1.0449047941395877;1.0000609923413513;10.000012360939365;0.8334978499058928;0.01555933515413167;0.01556140554141842;0.7177998676205167;-0.013325014878787867;0.7180145807269822;0.9997760504772122
3.59378;1.0443826991770304;0.8330357302091038;0.7976194755971862;-8.726450996828754e-05;-8.35346786576651e-05;1.0449050943971367;1.0000642278697915;10.000020926747347;0.833499364143514;0.015559323954958433;0.01556136844481409;0.7178009857825172;-0.01332501534626701;0.7180138991947497;0.9997775659368459
3.60378;1.0443803262674527;0.8330369809574144;0.7976199077242151;-8.726378583947774e-05;-8.353542771790056e-05;1.0449054770301602;1.0000674800664908;10.000029270516015;0.8335007759074069;0.015559312901054147;0.015561329422965528;0.7178020616048968;-0.013324015807383975;0.7180131012792899;0.9997791539530066
3.61378;1.0443779531248252;0.8330386915695535;0.7976206796594068;-8.83698834784303e-05;-8.459587536683648e-05;1.0449049390135148;1.0000707468947658;10.000037322865142;0.8335020833351084;0.015559302162413444;0.015561288649994839;0.7178030913267166;-0.013324016261687806;0.7180122228740112;0.9997808152442874
3.62378;1.0443746289650915;0.8330393968919069;0.7976211205381774;-8.812933546938718e-05;-8.436698220829884e-05;1.044905475935203;1.0000740259984997;10.00004502358966;0.8335032863990118;0.015559291890867038;0.015561246307385026;0.7178040717064649;-0.013324016707969035;0.7180112440443811;0.9997825487867016
3.63378;1.0443722647324614;0.8330413097473314;0.79762189467597;-8.923546401729408e-05;-8.542735743808153e-05;1.0449060818402989;1.0000773142037398;10.000052324742885;0.8335043862283545;0.015559282236296816;0.015561202587223847;0.7178059994005481;-0.013323017144203208;0.7180111448168108;0.9997843511326323
3.64378;1.0443699102694293;0.8330429650225465;0.7976223296101437;-8.923480323335078e-05;-8.542796212376584e-05;1.0449067504603393;1.0000806074689568;10.000059195999041;0.8335053846771092;0.015559273363694252;0.015561157699818222;0.7178068706514437;-0.013323017568284823;0.7180099625074927;0.9997862161842808
3.65378;1.0443675686745866;0.8330450531599483;0.797623088151453;-9.034097539854914e-05;-8.648826524918133e-05;1.0449074758643124;1.0000839007163858;10.000065621477185;0.8335062842325728;0.015559265455629771;0.015561111862677706;0.7178076816450205;-0.013322017978582465;0.7180086610672447;0.9997881366447922
3.66378;1.0443642883270736;0.8330461086116451;0.7976234977626101;-9.010051079321554e-05;-8.625922775357064e-05;1.0449072518862532;1.0000871879422975;10.000071590686368;0.8335070875931426;0.015559258705508302;0.015561065272602445;0.7178084295475342;-0.013322018373830527;0.7180072796108531;0.9997901057773193
3.67378;1.0443619785051657;0.833048343725067;0.7976242232255807;-9.120673145023612e-05;-8.731946072808118e-05;1.0449080721630177;1.00009046345769;10.00007710306829;0.83350779674573;0.015559253309791077;0.01556101808819315;0.7178091130850146;-0.013322018752871208;0.7180058022670448;0.9997921174090448
3.68378;1.0443596881137107;0.833050293513623;0.7976245958332834;-9.120616936648216e-05;-8.731992563719857e-05;1.0449089310412942;1.0000937235977385;10.000082177660481;0.8335084124013487;0.015559249458761236;0.015560970438820767;0.717809732030154;-0.013321019114629674;0.7180042150223201;0.9997941647411389
3.69378;1.0443574215667832;0.8330526491580874;0.7976252848606762;-9.231244321126819e-05;-8.838009195188972e-05;1.0449098231656717;1.0000969676076317;10.00008684546009;0.8335089346346488;0.015559247324916113;0.015560922452581111;0.7178102863210318;-0.013321019458292558;0.7180025622415795;0.999796239897122
3.70378;1.044355185125446;0.8330547066671575;0.797625624695681;-9.231193597290516e-05;-8.838049195865489e-05;1.0449107417027126;1.000100197167266;10.00009113698431;0.8335093641829647;0.015559247053749012;0.015560874270961563;0.7178117755705531;-0.013320019783448498;0.7180018154957305;0.9997983345802205
3.71378;1.044352032794847;0.8330563965628084;0.7976262854984353;-9.317841156212364e-05;-8.921102354812926e-05;1.0449106775547834;1.000103415208234;10.000095085191868;0.8335097028595875;0.01555924876584439;0.015560826032629196;0.7178121992203604;-0.013320020089964399;0.7180000209013657;0.999800441196059
3.72378;1.0443498801107907;0.8330585368113251;0.7976266013984569;-9.317796144745639e-05;-8.921136216670939e-05;1.044911619927092;1.0001066255344286;10.000098733475118;0.8335099525630614;0.015559252575304088;0.015560777852538453;0.7178125573591637;-0.01332002037780586;0.7179981675845409;0.9998025532688251
3.73378;1.0443477791826645;0.8330610583230937;0.7976272424931801;-9.428434790224817e-05;-9.027140598905716e-05;1.044912556959677;1.0001098334536453;10.000102132947168;0.8335101141376547;0.015559258608160325;0.01556072982286575;0.7178128515121018;-0.013319020647252088;0.7179962442471367;0.999804664725007
3.74378;1.0443460323900942;0.8330634975785857;0.7976275424711513;-9.352314389043968e-05;-8.954320897348899e-05;1.0449134767799952;1.0001130457116894;10.00010533029482;0.8335101872859401;0.01555926699598521;0.015560682028719497;0.7178130845469926;-0.013319020899202913;0.7179942952826303;0.999806769188534
3.75378;1.0443440366871222;0.8330657176591447;0.7976278353610001;-9.352277882312726e-05;-8.954346413164077e-05;1.0449143692278284;1.0001162695179782;10.000108358894389;0.8335101714488006;0.015559277846525622;0.015560634557065498;0.7178132599324138;-0.013319021134953217;0.7179923103673732;0.9998088602985546
3.76378;1.044341135085985;0.8330675400811869;0.797628454608605;-9.438939259669637e-05;-9.037385465594216e-05;1.0449142264716804;1.0001195119035413;10.000111245125204;0.833510066918843;0.015559291216703613;0.01556058749397985;0.7178133812749108;-0.013318021355624196;0.7179902802909753;0.9998109328289426
3.77378;1.0443392307556658;0.8330697824553891;0.7976287325892212;-9.43890839547523e-05;-9.037405861808617e-05;1.0449150417267135;1.0001227793703786;10.000114022540835;0.83350987498663;0.015559307109115496;0.015560540920553678;0.7178144525660819;-0.013318021561690709;0.7179892512758813;0.999812982965304
3.78378;1.044337365907873;0.8330723756299817;0.7976293401396743;-9.549561264996851e-05;-9.14339705085444e-05;1.044915807555982;1.000126077910965;10.000116736061265;0.8335095970746372;0.015559325488756763;0.015560494915072826;0.7178144782859317;-0.01331802175289909;0.717987212945176;0.9998150073108195
3.79378;1.044335538496909;0.8330746172393108;0.7976296135580128;-9.549536792212241e-05;-9.143412173185202e-05;1.0449165149029656;1.0001294134825356;10.000119432755506;0.8335092345686459;0.015559346297572989;0.015560449565789974;0.7178144629637038;-0.013317021928824684;0.7179851523011275;0.9998170025955216
3.80378;1.0443337495997842;0.8330772013052775;0.79763022360734;-9.660196594610498e-05;-9.249397904003345e-05;1.0449171532472916;1.0001327919162202;10.000122145314592;0.8335087892371057;0.01555936945930773;0.015560404981867398;0.7178144114491833;-0.013317022089499966;0.7179831095267507;0.9998189661793159
3.81378;1.0443310483385189;0.8330786667866419;0.7976305032149974;-9.636193741549178e-05;-9.226450115221006e-05;1.044916711378257;1.0001362184885538;10.000124878986432;0.833508262933488;0.015559394886248447;0.015560361285040975;0.7178143297654959;-0.013317022235455046;0.7179810657670618;0.9998208952124823
3.82378;1.0443293448816622;0.8330812314307043;0.7976311205434246;-9.746861506047926e-05;-9.332430225368192e-05;1.0449171769813363;1.0001396980648016;10.000127609537273;0.8335076570362487;0.015559422487497592;0.01556031859527988;0.7178142250537275;-0.01331602236744078;0.7179789992612636;0.9998227850091095
3.83378;1.0443276879249475;0.8330834365560846;0.7976314082490112;-9.746853121850526e-05;-9.332434183348383e-05;1.0449175355250067;1.0001432352171362;10.000130283651753;0.8335069721712709;0.015559452166533155;0.01556027703083775;0.7178141047983821;-0.013316022486148004;0.7179769431029966;0.9998246292520496
3.84378;1.044326080868569;0.8330856312293267;0.7976317009938865;-9.746849347649556e-05;-9.332435390214301e-05;1.04491777100533;1.0001468339072526;10.000132822789533;0.8335062080238235;0.01555948381439455;0.015560236715554033;0.7178139761581815;-0.013316022591986583;0.7179748754903148;0.9998264217606218
3.85378;1.0443245277561355;0.8330881639871757;0.7976323336618564;-9.857530929469112e-05;-9.438407257781675e-05;1.0449178682875784;1.0001504968428898;10.000135140711425;0.8335053635625185;0.015559517315242175;0.015560197777357348;0.7178148456766195;-0.013315022685088199;0.7179737752471704;0.9998281575180695
3.86378;1.0443220782280602;0.833089574503659;0.7976326399037601;-9.833550828947235e-05;-9.415445721683982e-05;1.0449178150038816;1.0001542243046493;10.000137161628087;0.8335044379831638;0.015559552556654635;0.015560160338275708;0.7178147193408237;-0.013315022765340192;0.7179716783088392;0.9998298325653611
3.87378;1.0443206423867781;0.8330920779143232;0.7976332897276517;-9.944242424800164e-05;-9.521412384548974e-05;1.0449166024083114;1.000158013510812;10.000138825912812;0.8335034315120876;0.015559589432436361;0.01556012449861048;0.7178146023350008;-0.013315022832101692;0.71796956590073;0.999831443971878
3.88378;1.044319269063208;0.8330942103403011;0.7976336171481999;-9.944258795102348e-05;-9.521403199901128e-05;1.044916225092307;1.0001618596579775;10.000140090574114;0.8335023450324499;0.015559627850386911;0.015560090320871448;0.7178144987440389;-0.013314022884052973;0.7179674206177309;0.9998329899453149
3.89378;1.0443179609972582;0.8330963148104592;0.7976339573013058;-9.944280355527259e-05;-9.521391602527554e-05;1.0449156797587944;1.000165757349227;10.000140928546978;0.8335011791783089;0.01555966774235359;0.015560057829569303;0.7178144120666046;-0.013314022919654002;0.7179652813078666;0.9998344690655698
3.90378;1.0443167203423485;0.8330987340072111;0.7976346449138535;-0.00010054987446372825;-9.627351046787117e-05;1.0449149643054294;1.0001697008467605;10.000141324446272;0.8334999343670464;0.015559709051588525;0.015560027027625569;0.7178143457993502;-0.01331402293755689;0.7179631320727308;0.9998358792573651
3.91378;1.0443155480390702;0.833100763694019;0.7976350131526563;-0.00010055019041535497;-9.62733491173224e-05;1.0449140777173695;1.000173683749955;10.000141271576132;0.833498611932533;0.015559751704114493;0.015559997915016518;0.7178143031520116;-0.013313022936423871;0.7179609588062597;0.9998372178494964
3.92378;1.0443134899899984;0.8331019856787671;0.7976353982152846;-0.00010031069074854543;-9.604359185618251e-05;1.0449130201566572;1.0001776989683477;10.000140776083116;0.833497215327973;0.015559795595986805;0.015559970491995085;0.7178142863380798;-0.01331302291466357;0.7179588050913353;0.9998384823876112
3.93378;1.044312452585319;0.8331042656408719;0.7976361377826231;-0.0001014179029364422;-9.710312197726125e-05;1.0449107931552193;1.0001817387221106;10.000139860701495;0.8334957502873535;0.01555984060515306;0.01555994474455581;0.7178152967705563;-0.013313022870497543;0.717957660034491;0.9998396716177202
3.94378;1.0443114803685014;0.8331061419915208;0.7976365689783367;-0.0001014183536276334;-9.710289857164433e-05;1.0449093994647003;1.0001857943369592;10.000138559029136;0.8334942238321514;0.015559886606681509;0.015559920638320361;0.7178153366384624;-0.013312022802159568;0.7179555136144752;0.9998407864759425
3.95378;1.0443105705304563;0.8331083108672674;0.7976373648803763;-0.00010252564556701318;-9.816238958052237e-05;1.0449078420873668;1.0001898559753153;10.000136909584377;0.8334926431592289;0.015559933476327543;0.015559898130860622;0.7178154099395782;-0.013312022708078308;0.7179534105673991;0.9998418302754609
3.96378;1.0443097190236155;0.8331100748458776;0.7976378614265177;-0.00010252616779438143;-9.816212936554658e-05;1.0449061237983017;1.0001939132532582;10.00013495512436;0.8334910150138903;0.015559981091968437;0.015559877186117378;0.7178155214130497;-0.013312022587022725;0.7179513394428938;0.9998428078950312
3.97378;1.0443089210064624;0.8331117832467926;0.7976383943401724;-0.00010252671903611;-9.816185321978096e-05;1.0449042478827888;1.0001979572442168;10.000132737330851;0.833489345378602;0.015560029341284554;0.015559857785160402;0.7178156749429757;-0.013312022438027975;0.7179493066022985;0.999843724937044
3.98378;1.0443072169304555;0.8331130238089137;0.7976392972628001;-0.00010339423117213815;-9.899172114240538e-05;1.0449022188340726;1.0002019814102716;10.000130291644805;0.8334876392654873;0.015560078129100553;0.015559839933273135;0.7178158733725084;-0.013311022260098079;0.7179472992499516;0.9998445866884474
3.99378;1.0443065070395023;0.833114620189289;0.7976399002479809;-0.00010339482606174721;-9.899141801660058e-05;1.0448990420015405;1.0002059798007394;10.000127654684908;0.8334859008232113;0.015560127384571838;0.015559823657677488;0.7178161189839772;-0.013311022052082068;0.7179453595915694;0.999845396198565
4.00378;1.0443058287830025;0.83311616091613;0.7976405343014867;-0.00010339543550722576;-9.899110310249182e-05;1.044896722513202;1.000209945046446;10.000124877887028;0.8334841340427406;0.015560177072479881;0.01555980899605252;0.7178164130622454;-0.013311021812888745;0.7179434736066382;0.999846153245709
4.01378;1.0443051728677164;0.8331179957478176;0.7976415297838219;-0.00010450285677051389;-0.00010005051070840422;1.044894264757023;1.0002138683974278;10.000122030029456;0.8334823432868839;0.015560227189156051;0.015559795986884882;0.7178167550130726;-0.013310021541896358;0.7179416267231079;0.9998468559486863
4.02378;1.044304531011315;0.8331194272633445;0.7976422150671015;-0.0001045034805942444;-0.00010005017482620482;1.044891672916991;1.0002177409268977;10.000119182652856;0.8334805329792424;0.015560277735663076;0.015559784667936576;0.7178181423552189;-0.013310021239221655;0.717940859357517;0.9998475031812316
4.03378;1.0443038965149603;0.8331208035296608;0.7976429212238579;-0.00010450410486087968;-0.00010004982979332459;1.04488895219143;1.000221554227568;10.00011639158786;0.8334787071057839;0.015560328696822614;0.015559775074562248;0.7178185717996064;-0.013310020905386551;0.7179391566788095;0.9998480955327513
4.04378;1.0443032635524103;0.83312247253597;0.7976439809099999;-0.00010561152795007872;-0.00010110921031685937;1.0448861101536626;1.0002253007545394;10.000113686932526;0.8334768687553017;0.01556038003521086;0.015559767241295387;0.7178190411164413;-0.013310020540684354;0.7179375215793905;0.9998486352209529
4.05378;1.0443016725672707;0.8331229757648265;0.7976447265357542;-0.00010537227301302157;-0.00010087927534336128;1.044883156568208;1.000228974993009;10.00011107340117;0.8334750194296515;0.015560431682499428;0.015559761214307875;0.7178195506285059;-0.013309020145179287;0.7179359372209059;0.9998491259704342
4.06378;1.0443010250186182;0.8331241846059798;0.797645493686267;-0.00010537287689761917;-0.0001008789119273254;1.0448791016796264;1.000232574630893;10.000108541062627;0.833473159057033;0.015560483527467342;0.01555975706030501;0.7178201026106111;-0.013309019719370279;0.717934440514494;0.9998495728869123
4.07378;1.044300360279001;0.83312568911195;0.797646618863629;-0.00010648026913019084;-0.00010193827953540529;1.044875955674288;1.0002361004369849;10.000106077386247;0.8334712874750442;0.01556053541721652;0.015559754862115745;0.717820699281422;-0.013309019264460336;0.7179330117893589;0.9998499817753628
4.08378;1.0442996703155971;0.833126794974961;0.7976474358411039;-0.00010648084509360666;-0.00010193791341951247;1.044872729490131;1.000239555174219;10.000103667058543;0.833469406316704;0.01556058717715631;0.0155597547017762;0.7178213416679082;-0.01330901878188262;0.7179316498847897;0.9998503578252104
