time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.09378;1.0442989476865032;0.8331278558037124;0.797648278365745;-0.00010648140355536851;-0.00010193754794938238;1.0448694345701415;1.0002429418410486;10.000101290744768;0.8334675198221737;0.01556063864105368;0.015559756638602523;0.717822029561915;-0.013308018273017027;0.717930334899572;0.999850704839148
4.10378;1.044298188425615;0.8331292266808318;0.7976494791379442;-0.00010758874316532667;-0.00010299691650938355;1.0448660814817436;1.0002462622653245;10.000098939923387;0.8334656343451426;0.015560689676163444;0.015559760696354246;0.7178227614204193;-0.013308017739614982;0.7179291015138838;0.999851025687617
4.11378;1.0442973929177009;0.8331302175842245;0.7976503687352094;-0.00010758925920623414;-0.00010299655226466588;1.0448626792196827;1.000249517364956;10.000096627671475;0.8334637572865762;0.015560740183568834;0.015559766857255802;0.7178235342813835;-0.013308017184261839;0.7179279274794347;0.9998513230618429
4.12378;1.0442956104917163;0.833130425177146;0.7976512793546603;-0.00010734987951813538;-0.00010276661229924531;1.044859235488253;1.0002527080282462;10.000094377160949;0.8334618962312851;0.015560790066860945;0.015559775065577527;0.7178243443931445;-0.013308016610281748;0.7179268084612879;0.999851599830301
4.13378;1.0442947525600244;0.8331313800432703;0.7976522093154788;-0.00010735034487621451;-0.00010276625043325258;1.0448547573771043;1.000255835290499;10.000092211032467;0.8334600587398638;0.015560839192933286;0.01555978525083519;0.7178261880445718;-0.013307016021284061;0.7179267216147855;0.9998518591504765
4.14378;1.0442938695175144;0.8331326780387164;0.7976534917403163;-0.00010845758370596698;-0.00010382562424545443;1.0448512516973263;1.0002588997042627;10.00009015947659;0.8334582524640282;0.015560887381811188;0.015559797348292366;0.7178270616046366;-0.013307015420755753;0.7179257002778068;0.9998521046039354
4.15378;1.0442929660643736;0.833133627332313;0.7976544582955551;-0.00010845799664350435;-0.00010382526758783393;1.044847724083439;1.00026190061036;10.00008827120889;0.8334564847400663;0.015560934436556803;0.015559811295212023;0.717827961220256;-0.013307014811838332;0.7179247209574913;0.999852340200634
4.16378;1.04429204749839;0.8331345803778055;0.7976554420899336;-0.0001084583852297995;-0.00010382491322119516;1.044844178134298;1.0002648365036813;10.000086610376911;0.8334547616176252;0.015560980186274343;0.015559827022493493;0.7178288832924834;-0.013307014197321656;0.717923778007911;0.9998525702609037
4.17378;1.0442911193338167;0.8331358880407506;0.7976567744772868;-0.00010956555152010046;-0.00010488429352136656;1.044840616296256;1.0002677056584135;10.000085242013851;0.8334530871287418;0.01556102451279917;0.015559844457090426;0.717829825352443;-0.01330701357983046;0.7179228656683599;0.9998528002059327
4.18378;1.0442901870231247;0.8331368536206097;0.7976577829439185;-0.00010956589774255243;-0.00010488394121627476;1.0448370412209766;1.0002705053292194;10.000084218328366;0.8334514632312641;0.015561067366958423;0.015559863522904288;0.7178307859830978;-0.013306012961941817;0.7179219603008273;0.9998530377170676
4.19378;1.0442892559038048;0.833137826257167;0.7976587963674933;-0.00010956622618711129;-0.00010488358858821996;1.0448334560967232;1.0002732303241033;10.00008357623046;0.8334498902342473;0.01556110877888349;0.01555988414080975;0.7178317636770015;-0.013306012345974729;0.7179210946152986;0.9998532920729533
4.20378;1.0442873774997847;0.8331380454726192;0.7976598106750425;-0.00010932666602842226;-0.00010465365730412865;1.044829864244816;1.000275873030634;10.000083344938572;0.8334483675413576;0.015561148832883889;0.015559906242416044;0.7178327560295521;-0.013306011733688262;0.71792024639136;0.9998535720163915
4.21378;1.0442864651153416;0.8331393819598422;0.7976611570785772;-0.00011043376566216752;-0.00010571303353135476;1.0448262686138332;1.0002784258571826;10.000083548728599;0.8334468943091699;0.015561187610478287;0.01555992978753054;0.7178337602224966;-0.01330601112627006;0.7179194132746123;0.9998538846226342
4.22378;1.0442855714078634;0.8331403777001171;0.7976621656823093;-0.00011043405706012142;-0.0001057126733507907;1.0448216719610697;1.0002808842884165;10.000084197735996;0.833445469147282;0.015561225154621149;0.015559954764797873;0.7178347739244105;-0.013305010524577759;0.7179185764182393;0.9998542361585516
4.23378;1.0442847019852342;0.8331413826167777;0.797663168092822;-0.00011043434223431799;-0.00010571230998630155;1.0448180776985045;1.0002832480999657;10.00008527927527;0.8334440888134238;0.015561261477991776;0.015559981186265932;0.7178357953202662;-0.01330500992929095;0.7179177741042811;0.9998546332264089
4.24378;1.0442838600767137;0.8331423987691686;0.7976641612817904;-0.00011043462386707002;-0.00010571194395625635;1.0448144909980728;1.0002855212793726;10.000086760565779;0.8334427474652559;0.01556129658514567;0.015560009086915304;0.7178378222482927;-0.013305009340777005;0.7179179889989601;0.9998550828244979
4.25378;1.044283046729919;0.8331437774997028;0.7976654760795168;-0.00011154170254134532;-0.00010677130914985446;1.0448109201937619;1.0002877116910418;10.000088599831102;0.8334414375746161;0.01556133047286847;0.01556003851543137;0.7178388513812177;-0.013305008758861462;0.7179172220867465;0.9998555923141715
4.26378;1.044282262313009;0.8331448232404677;0.797666442052579;-0.0001115419812802432;-0.00010677094028080562;1.0448073766488946;1.0002898301950176;10.000090753076405;0.8334401512661304;0.015561363114160792;0.015560069522205748;0.7178398784601614;-0.013305008182844889;0.7179164733631845;0.9998561691475906
4.27378;1.044281507764911;0.8331458852847892;0.7976673913297924;-0.00011154225944441736;-0.00010677057152891505;1.044803872189309;1.000291889529784;10.000093167978536;0.8334388813291345;0.015561394459783879;0.015560102162014934;0.7178408992419124;-0.013304007611782501;0.7179157245921102;0.999856819656081
4.28378;1.0442807847916562;0.8331469623264763;0.7976683221585373;-0.00011154253734408623;-0.00010677020367159207;1.0448004168348504;1.0002939030533227;10.00009577390621;0.8334376229874744;0.01556142445443162;0.015560136499705212;0.7178419096705079;-0.013304007044662718;0.7179150130974297;0.9998575482404273
4.29378;1.0442791409570589;0.833147639890682;0.7976695671553449;-0.00011240973713625849;-0.00010759999184264909;1.044797018710764;1.0002958828685664;10.000098479788875;0.8334363756056768;0.015561453039529166;0.01556017260162592;0.7178429052295817;-0.01330400648050102;0.7179143198301561;0.9998583575014977
4.30378;1.0442784832305545;0.8331487395097839;0.7976704584170663;-0.00011241001398832942;-0.00010759962411276926;1.0447936851594315;1.0002978381022702;10.000101179006046;0.8334351421385876;0.015561480157296618;0.015560210516250747;0.7178438805945356;-0.013304005918556268;0.7179136432629765;0.9998592482534332
4.31378;1.0442778557024568;0.8331498477831967;0.797671331478525;-0.00011241028981927313;-0.0001075992539856506;1.044789423051795;1.0002997742822148;10.000103758459801;0.8334339266373584;0.015561505779484265;0.015560250252964076;0.7178448299768024;-0.013304005358427011;0.7179129816864368;0.9998602192847577
4.32378;1.0442772562813398;0.8331509651092688;0.7976721878443588;-0.00011241056466918106;-0.00010759888004529278;1.0447862379994566;1.0003016936728295;10.000106109950302;0.8334327318450341;0.0155615299296372;0.015560291767429034;0.7178457480444143;-0.013304004800059109;0.7179123342717844;0.9998612680833527
4.33378;1.0442766838628057;0.8331524421495495;0.7976733618226108;-0.00011351763641694659;-0.00010865823467175919;1.0447831338646325;1.0003035963462856;10.000108136138099;0.8334315584870394;0.015561552670416062;0.015560334966167719;0.7178466307432207;-0.01330300424390068;0.7179116825137174;0.999862392374729
4.34378;1.044276138438096;0.8331535832967579;0.7976741846275861;-0.00011351790911865417;-0.00010865785187444924;1.0447801128733027;1.0003054811484895;10.000109753275753;0.8334304065837995;0.015561574089224655;0.015560379727221884;0.7178474753835506;-0.013303003690943492;0.7179110634485152;0.9998635910015189
4.35378;1.0442756214083122;0.8331547381618002;0.7976749884575723;-0.0001135181794482535;-0.00010865746529965684;1.0447771764431608;1.0003073455391702;10.000110898601813;0.8334292770656146;0.015561594300941194;0.01556042591659981;0.7178482803314101;-0.013303003142447681;0.7179104583172138;0.999864864421653
4.36378;1.0442751360565274;0.8331559062156465;0.797675771037138;-0.00011351844572288295;-0.00010865707603320268;1.0447743269595178;1.0003091853025994;10.000111532821052;0.8334281718664854;0.015561613440154234;0.015560473398440546;0.7178490446194049;-0.013303002599606194;0.7179098673849156;0.9998662147519285
4.37378;1.0442746875721765;0.8331570861651705;0.7976765302948119;-0.00011351870601927285;-0.00010865668540711543;1.044771568987117;1.0003109958011263;10.000111633462822;0.833427093209562;0.015561631648241979;0.015560522043933364;0.7178497675102723;-0.013303002063471472;0.7179092913140316;0.9998676443533284
4.38378;1.0442742828377571;0.8331586249637354;0.7976775986981633;-0.00011462575639184004;-0.00010971602764791737;1.0447689091416055;1.0003127738396593;10.000111191799272;0.8334260439806886;0.015561649077742419;0.015560571728342788;0.7178514482460303;-0.013303001535071655;0.717909730330533;0.999869154546651
4.39378;1.0442729763913376;0.8331590619826379;0.7976783071785;-0.00011438612114745724;-0.00010948605914362855;1.0447663563155152;1.0003145178022725;10.00011021489349;0.83342502891631;0.015561665894563117;0.015560622321002065;0.7178520861676716;-0.013302001015566212;0.7179091668107815;0.9998707462010098
4.40378;1.044272684312438;0.8331602655900278;0.7976789888428995;-0.00011438635512564154;-0.0001094856704165326;1.0447639223616028;1.0003162262602256;10.000108723044715;0.8334240546542451;0.015561682265575753;0.015560673688520368;0.717852680842214;-0.01330200050634695;0.7179086389534332;0.9998724206790615
4.41378;1.0442724597113624;0.8331614729938482;0.7976796438362741;-0.00011438657921230174;-0.00010948528355047536;1.0447616212999664;1.000317897293374;10.000106742017286;0.8334231285641802;0.015561698357830176;0.015560725706435165;0.7178532313630853;-0.013302000008946237;0.717908129651689;0.9998741793198109
4.42378;1.0442723062519754;0.8331626816739974;0.7976802732205186;-0.00011438679333622439;-0.0001094848990014327;1.0447584672024015;1.000319528825455;10.00010430007521;0.8334222573954976;0.01556171435121076;0.015560778258270656;0.7178537351328469;-0.013301999525050777;0.7179076392000814;0.9998760224757604
4.43378;1.0442722242831843;0.8331642374444074;0.7976812122244935;-0.00011549379380388668;-0.00011054425042536566;1.0447564726856184;1.0003211181139733;10.000101433616697;0.8334214461563427;0.015561730428933013;0.015560831231402493;0.7178541876808626;-0.013301999056708909;0.7179071658297411;0.9998779493404281
4.44378;1.0442722120765953;0.8331654397054576;0.7976817937130799;-0.00011549398675594943;-0.00011054387318026602;1.0447546486603847;1.0003226602905244;10.000098191447913;0.8334206980789481;0.015561746741637954;0.015560884531568567;0.7178545839832089;-0.013301998606215802;0.7179067062271564;0.9998799578736637
4.45378;1.0442722667753304;0.8331666347082393;0.7976823521164759;-0.00011549416869128548;-0.00011054350158892299;1.0447530043221822;1.0003241480112597;10.000094633881503;0.833420015493418;0.015561763378537914;0.015560938094632845;0.7178549197715558;-0.013300998175801809;0.7179062386190158;0.9998820446238088
4.46378;1.0442723840388117;0.8331678211065675;0.797682887867612;-0.00011549434002437925;-0.00011054313677646812;1.0447515467943422;1.0003255725772067;10.0000908353051;0.8334194001612427;0.015561780365815752;0.015560991866839052;0.7178551915356245;-0.01330099776762635;0.7179057970297731;0.9998842048978597
4.47378;1.0442725572692078;0.8331689986012913;0.7976834010324428;-0.00011549450167286815;-0.00011054277951617401;1.0447502808034956;1.0003269249488966;10.000086885562862;0.8334188532122344;0.015561797687893373;0.015561045774083822;0.7178553960859071;-0.013300997383815535;0.7179053591318939;0.9998864331957547
4.48378;1.0442727774226588;0.8331705155846721;0.797684224985121;-0.00011660145165515436;-0.00011160216346131396;1.0447492084942276;1.000328195766599;10.000082884526256;0.8334183751473537;0.01556181531284981;0.015561099715819225;0.7178555306434485;-0.013300997026234915;0.7179049206611865;0.9998887240860661
4.49378;1.044273034125826;0.8331716739799597;0.7976846908175126;-0.00011660159843490667;-0.0001116018238059377;1.0447483293804718;1.000329374611212;10.000078948378931;0.8334179654694137;0.015561833205508654;0.015561153581794098;0.7178555932264068;-0.013300996696287086;0.7179044782652133;0.9998910734873293
4.50378;1.0442733174953254;0.8331728232095433;0.7976851315361936;-0.00011660174092463426;-0.00011160149482909487;1.044747640581525;1.0003304502154846;10.000075228228043;0.8334176227201768;0.01556185132788066;0.015561207257004245;0.7178555831377131;-0.013300996394836773;0.7179040303145584;0.9998934793953622
4.51378;1.0442726650615854;0.8331732045429316;0.7976855465421452;-0.00011636200058099048;-0.00011137159877140238;1.0447471367519967;1.0003314125143117;10.000071911515786;0.8334173453213158;0.015561869631887352;0.015561260607378766;0.7178555012740583;-0.013300996122172105;0.7179035765043289;0.9998959414678176
4.52378;1.0442729767041246;0.8331743425018854;0.7976859354235797;-0.00011636214219152434;-0.00011137129484455216;1.0447468092166452;1.0003322537679347;10.000069200848804;0.83341713213136;0.015561888050749918;0.015561313485165087;0.7178553499146313;-0.013300995878016286;0.7179031167763141;0.9998984600117411
4.53378;1.0442732925896543;0.8331754791011273;0.7976862977970987;-0.00011636228675328292;-0.0001113710052638299;1.0447466456708188;1.0003329671389296;10.0000672894342;0.8334169827187967;0.015561906492391142;0.015561365761375035;0.7178551321749738;-0.013299995661583373;0.7179026322921787;0.999901034948052
4.54378;1.044273909185378;0.833177204976411;0.7976869674626855;-0.00011670842008521;-0.00011170197199055326;1.0447466318118763;1.000333545141287;10.000066343169333;0.8334168975106793;0.015561924828747862;0.015561417350318296;0.7178548517881689;-0.013299995471770111;0.7179021597654617;0.999903665028332
4.55378;1.0442742231475866;0.833178343647149;0.7976872765639188;-0.00011670857408171818;-0.00011170171567557629;1.0447457537166782;1.000333979417258;10.000066493919482;0.8334168771916312;0.015561942889430138;0.015561468212109646;0.7178545133079536;-0.013299995307316978;0.7179016803847121;0.9999063472527804
4.56378;1.044274534650105;0.833179483962929;0.7976875593486834;-0.00011670873379166244;-0.0001117014781942563;1.0447459988552954;1.0003342610226542;10.00006784627812;0.8334169220246029;0.01556196047696258;0.015561518333273024;0.717855121880815;-0.01329999516679211;0.7179021942878862;0.999909076190659
4.57378;1.0442748442334957;0.83318062551969;0.7976878150162998;-0.00011670889990768;-0.00011170126040252239;1.044746355894361;1.0003343812228997;10.000070486716956;0.8334170321183351;0.015561977389668136;0.01556156770109102;0.7178546824262407;-0.013299995048727966;0.7179017040966789;0.9999118438700421
4.58378;1.0442751518277866;0.8331817674245041;0.7976880422045879;-0.00011670907307529988;-0.00011170106279456368;1.0447468151660568;1.0003343329712566;10.00007448006408;0.8334172079284312;0.01556199342433192;0.015561616304577842;0.7178541993249243;-0.01329999495192834;0.7179012140343486;0.9999146411952485
4.59378;1.0442754558221157;0.8331829089917252;0.7976882403527876;-0.00011670925359040452;-0.00011170088604574473;1.0447473696270075;1.0003341120186262;10.00007985632605;0.8334174500677383;0.015562008368360426;0.015561664153252821;0.7178536771698512;-0.013299994875553904;0.7179007289675712;0.9999174602838082
4.60378;1.0442757531495523;0.8331840503348106;0.7976884108115352;-0.00011670944143937726;-0.000111700731120831;1.0447480142090664;1.00033371695487;10.000086605410027;0.8334177587988151;0.015562022015446165;0.015561711278635168;0.7178531212909246;-0.013299994818994451;0.7179002528234146;0.9999202959673826
4.61378;1.044276039775891;0.8331855409463165;0.7976888907425793;-0.00011781643228141169;-0.00011276033152835866;1.0447487434214933;1.0003331484759221;10.000094691377;0.8334181339146713;0.015562034202476059;0.01556175772370421;0.7178525372723985;-0.013298994781719154;0.7178997698377813;0.9999231456134374
4.62378;1.044276310907888;0.8331866842250484;0.7976890161915983;-0.00011781663547147306;-0.00011276022313735762;1.0447495492865737;1.0003324083937817;10.000104075892702;0.8334185753369645;0.015562044829979704;0.015561803535712702;0.7178519308341044;-0.013298994763032448;0.7178993190852317;0.9999260075859538
4.63378;1.04427656140282;0.8331878300417036;0.7976891249878779;-0.00011781684725957443;-0.000112760139593154;1.044750421057362;1.0003314986995038;10.000114725913084;0.8334190836606895;0.015562053852704826;0.015561848756498088;0.7178513083492968;-0.01329899476189984;0.7178988839124295;0.9999288791837246
4.64378;1.0442767870531842;0.8331889788872687;0.7976892205873641;-0.0001178170683993056;-0.00011276008251748316;1.0447513467271934;1.0003304206629287;10.000126607001208;0.8334196593308505;0.015562061269653404;0.015561893413959346;0.7178506764705268;-0.013298994777130117;0.7178984665759698;0.9999317553271581
4.65378;1.0442769861193488;0.8331901302785262;0.7976893063548653;-0.00011781729946886721;-0.00011276005391582476;1.044752315543559;1.0003291740478748;10.000139679581963;0.8334203013887974;0.015562067128187942;0.015561937516208388;0.7178500408951299;-0.01329899480764057;0.7178980703525553;0.9999346281227987
4.66378;1.0442771602998793;0.8331912827345802;0.7976893863322398;-0.00011781754056625859;-0.00011276005565655739;1.0447533195262013;1.0003277569189137;10.000153888108612;0.8334210080839334;0.01556207151125001;0.015561981044549285;0.7178494056964047;-0.013298994852473772;0.7178976998708958;0.9999374868005763
4.67378;1.04427636067622;0.8331916730765571;0.797689465724613;-0.00011757790797515691;-0.00011253050901787903;1.0447543526990652;1.0003261661092424;10.000169143197398;0.8334217787465557;0.015562074500952693;0.015562023955882943;0.717848773322185;-0.01329899491073215;0.7178973603484474;0.9999403187803448
4.68378;1.0442765010726134;0.8331928199086683;0.7976895508723973;-0.00011757816770808953;-0.00011253057595118286;1.0447554097553242;1.0003243975952885;10.000185323176545;0.8334226139748228;0.015562076155075776;0.015562066192847201;0.7178481443352102;-0.013298994981520935;0.7178970562651933;0.999943111741883
4.69378;1.0442766339367846;0.8331943073393386;0.7976899831962059;-0.00011868523014931376;-0.00011359041024323592;1.0447564857493548;1.0003224466844216;10.00020229541032;0.8334235141931479;0.015562076503277298;0.015562107689768154;0.717847517376482;-0.013298995063786576;0.7178967910553522;0.9999458546049842
4.70378;1.0442767648931124;0.8331954331884154;0.7976901016609825;-0.0001186855058608867;-0.00011359054872372663;1.0447575764529407;1.0003203083708874;10.000219934697736;0.8334244793327227;0.015562075548183087;0.015562148375159401;0.7178468903327436;-0.01329899515608143;0.7178965678208225;0.9999485368599283
4.71378;1.0442768989525555;0.8331965420103904;0.797690244963672;-0.00011868578895455646;-0.00011359072534014082;1.044758678725922;1.0003179776185414;10.00023812701475;0.8334255096004366;0.015562073273869976;0.015562188173710014;0.7178462613085246;-0.013298995256390988;0.7178963894779814;0.9999511481039762
4.72378;1.0442770401880432;0.8331976301448715;0.7976904158934989;-0.00011868607901989619;-0.00011359094122095197;1.044759790435459;1.0003154501132956;10.000256763041435;0.8334266054880496;0.015562069653908496;0.015562227015205241;0.7178456280887211;-0.013297995362241204;0.7178962395787075;0.9999536787669674
4.73378;1.0442771906235;0.8331986942185199;0.7976906163067686;-0.00011868637544936825;-0.00011359119716971132;1.0447599099598723;1.0003127232985154;10.00027573568164;0.8334277668974247;0.015562064644832976;0.015562264851595883;0.7178449877511179;-0.013297995471119812;0.7178961558972765;0.9999561214437716
4.74378;1.044277349524131;0.8331997315056433;0.7976908470542937;-0.00011868667760498237;-0.00011359149380598107;1.0447610357300319;1.0003097959874725;10.000294945593637;0.8334289923421555;0.01556205817365073;0.015562301661320504;0.7178443374231731;-0.01329799558097795;0.7178961191585485;0.9999584722406917
4.75378;1.0442775151398893;0.8332007403053415;0.7976911076450927;-0.00011868698481838766;-0.00011359183139363539;1.0447621662455338;1.000306667682571;10.00031430501247;0.8334302786457278;0.015562050135030302;0.015562337432667916;0.7178436749000936;-0.013297995690689698;0.7178961273536988;0.9999607312488656
4.76378;1.0442776875941704;0.8332017202373334;0.7976913972716831;-0.00011868729622815255;-0.00011359220961836592;1.0447633002767671;1.0003033398219603;10.000333734243165;0.8334316205331488;0.015562040397058585;0.01556237214953855;0.7178429985771163;-0.013297995800274378;0.717896177508845;0.9999629012029795
4.77378;1.0442778699903623;0.8332026728007921;0.7976917159810449;-0.00011868761078921455;-0.00011359262791302085;1.0447644368716498;1.0002998173000226;10.000353154016924;0.8334330107660698;0.015562028803785393;0.015562405798451324;0.7178423073056657;-0.013297995910646357;0.7178962654650857;0.9999649849769675
4.78378;1.044278067518852;0.8332039503591981;0.7976923983258929;-0.00011979472185373592;-0.0001146528184793138;1.044765575401386;1.000296108000483;10.000372481678877;0.8334344417371127;0.015562015177472374;0.01556243838559;0.7178416004976482;-0.013297996023154433;0.71789638598965;0.9999669839329964
4.79378;1.044278285924925;0.8332048601599376;0.7976927770867746;-0.00011979503931893738;-0.00011465331658627803;1.044766714925828;1.0002922208878546;10.00039162562323;0.8334359064573973;0.015561999330441232;0.015562469947539142;0.7178408781147906;-0.013297996139286436;0.717896533889038;0.999968898091706
4.80378;1.044278530175038;0.8332057554807578;0.797693187593147;-0.00011979535606616883;-0.00011465385442759155;1.0447678527900628;1.0002881643599082;10.000410471788136;0.833437398209793;0.01556198107686078;0.015562500552477472;0.717840140606295;-0.013297996260528928;0.7178967048471208;0.9999707268470656
4.81378;1.044278803719798;0.833206639269028;0.7976936317783764;-0.00011979567020427597;-0.00011465443055543518;1.0447689846457775;1.0002839462614832;10.00042888657738;0.8334389111991304;0.015561960237392185;0.015562530291452058;0.7178393893729957;-0.01329799638813818;0.7178968954926285;0.9999724689355269
4.82378;1.0442791084935372;0.8332075134910463;0.797694111158685;-0.00011979597967562613;-0.0001146550420991379;1.0447701065904829;1.000279574938045;10.000446741701111;0.8334404419330232;0.015561936649866659;0.015562559263440358;0.7178386268231146;-0.013297996522738735;0.7178971032745703;0.9999741221314313
4.83378;1.044279445499143;0.8332083801992902;0.7976946268403953;-0.00011979628227498475;-0.00011465568526490228;1.0447712169640626;1.0002750591672205;10.000463925409083;0.8334419890732038;0.015561910190446646;0.015562587552434599;0.7178378552419511;-0.013297996664030382;0.7178973260087659;0.9999756838380881
4.84378;1.0442798156493611;0.8332092415316832;0.7976951805607949;-0.00011979657567059557;-0.0001146563559081594;1.044772316271526;1.0002704072640536;10.000480333338608;0.8334435522423519;0.015561880791298994;0.015562615202904164;0.7178380762093131;-0.013297996810883695;0.7178985612460481;0.9999771524752574
4.85378;1.0442802204217754;0.8332100992661965;0.7976957744049151;-0.00011979685752213707;-0.0001146570495967865;1.0447734063307939;1.0002656271654395;10.000495868148812;0.8334451314089683;0.015561848446352663;0.015562642223465283;0.7178372912375176;-0.013297996961620904;0.7178988069166096;0.9999785280006744
4.86378;1.0442806617347318;0.8332109550783565;0.7976964093324571;-0.0001197971255771316;-0.00011465776144454028;1.0447744898003422;1.0002607270890216;10.000510453691984;0.833446726458871;0.015561813211248391;0.015562668614225922;0.7178365020463013;-0.01329799711411385;0.7178990600782599;0.9999798114246528
4.87378;1.0442811405709849;0.8332118109385502;0.7976970849944068;-0.00011979737784577933;-0.00011465848630773707;1.044775570357157;1.000255715852078;10.000524042847013;0.8334483365161279;0.015561775195804902;0.015562694380443658;0.717835710394265;-0.01329699726596619;0.7178992990514464;0.9999810047572758
4.88378;1.0442816559953738;0.833212668976441;0.7976978010816003;-0.00011979761290929357;-0.00011465921921153528;1.0447766530775435;1.0002506031678151;10.000536613586712;0.8334499596966851;0.015561734542594265;0.015562719529369653;0.717834918117112;-0.013296997415085198;0.7178995583264446;0.9999821112152132
4.89378;1.0442822067037698;0.8332135313909292;0.7976985580286654;-0.00011979783014109395;-0.00011465995546263981;1.0447777441841415;1.000245400181339;10.00054816615601;0.8334515933844101;0.015561691407280007;0.015562744062834163;0.7178341269879941;-0.013296997559918425;0.7178998180108176;0.999983134886561
4.90378;1.0442827927518399;0.8332144005380036;0.7976993561781643;-0.00011979802980056528;-0.00011466069056268816;1.0447788505066815;1.0002401196392021;10.000558722888401;0.8334532348067029;0.015561645954323194;0.015562767969547465;0.7178333388145292;-0.013296997699103823;0.717900077044368;0.9999840802506312
4.91378;1.0442834147828137;0.8332152786831436;0.7977001949608524;-0.00011979821287430313;-0.00011466142056029958;1.0447799793909693;1.0002347749029712;10.000568317688762;0.8334548814788147;0.015561598357951869;0.015562791227623812;0.7178325559836113;-0.01329699783149675;0.7179003342629782;0.9999849522705045
4.92378;1.0442840726570413;0.8332165164404829;0.7977014070025169;-0.00012090517497676995;-0.00011572187510856315;1.0447811382128844;1.0002293787995122;10.000576977912;0.833456531355525;0.015561548797549557;0.0155628138105748;0.717831781331905;-0.013296997956504398;0.7179005891761515;0.999985756888677
4.93378;1.0442838117337985;0.8332166568054504;0.7977023226995587;-0.00012066544144403387;-0.00011549300677832782;1.044782332797991;1.0002239437208846;10.000584721300259;0.8334581833136849;0.01556149745111932;0.015562835686044291;0.7178310172304572;-0.013296998073881251;0.7179008422432138;0.9999865013142022
4.94378;1.0442845386902349;0.8332175715281779;0.7977032745215494;-0.00012066558069693064;-0.0001154937088165961;1.0447835660854776;1.000218482049244;10.000591569482754;0.8334598373379556;0.015561444498112564;0.015562856820490065;0.7178302648906462;-0.013296998183371185;0.71790109460899;0.9999871942828735
4.95378;1.0442852990651963;0.8332185011860821;0.7977042621359783;-0.00012066570661291398;-0.0001154943991403695;1.044784838410064;1.00021300568415;10.0005975555147;0.8334614938114746;0.015561390128456963;0.015562877189515769;0.7178295243769566;-0.013296998284687708;0.7179013482933194;0.9999878463838563
4.96378;1.0442860919488963;0.8332194468719641;0.7977052861693288;-0.00012066581954482018;-0.00011549507658440968;1.0447861484844971;1.0002075248391513;10.000602712868888;0.8334631532076548;0.015561334542896765;0.015562896781753214;0.7178287953441772;-0.01329699837760238;0.717901606094453;0.9999884697541166
4.97378;1.0442869167267568;0.8332204090688263;0.7977063475563596;-0.00012066591945968466;-0.00011549574034989438;1.0447874936653845;1.000202047003744;10.000607056405805;0.8334648166929974;0.015561277940773863;0.015562915596676021;0.7178280779548187;-0.013296998462082979;0.71790187080058;0.9999890772267379
4.98378;1.0442877737513674;0.8332213886201553;0.7977074475272483;-0.00012066600575400361;-0.00011549639050945174;1.0447888699115453;1.0001965772878307;10.00061058065355;0.8334664864452594;0.015561220501216742;0.015562933639232971;0.7178273729806032;-0.013296998538377765;0.7179021446409949;0.9999896818529432
4.99378;1.0442886638867865;0.833222388385759;0.797708587789944;-0.00012066607715524155;-0.0001154970281365876;1.0447902722346027;1.0001911199455267;10.00061327635558;0.8334681650873118;0.015561162368925094;0.015562950917983761;0.7178266812612213;-0.013296998606939173;0.7179024294956143;0.9999902964445762
5.00378;1.0442895876911453;0.8332234132303374;0.7977097705885011;-0.00012066613186889643;-0.00011549765474766727;1.0447916953667928;1.0001856796736255;10.000615138258;0.8334698547241404;0.01556110365417031;0.015562967451268415;0.7178260033550258;-0.01329699866840207;0.717902727612271;0.9999909323725178
5.01378;1.0442905450250788;0.8332244684609259;0.7977109991918777;-0.00012066616776126517;-0.00011549827162083396;1.0447931338868341;1.0001802622058977;10.000616160247542;0.8334715561322712;0.015561044445703946;0.015562983271730021;0.7178253392678084;-0.013296998723682908;0.7179030418471475;0.999991599086844
5.02378;1.044291534544439;0.8332255587590227;0.7977122775218363;-0.00012066618246128335;-0.00011549887966509914;1.0447945816616875;1.0001748740414274;10.000616333912815;0.833473268248659;0.015560984828734426;0.01556299841566098;0.7178246884177268;-0.013296998773991866;0.7179033747655164;0.9999923054353312
5.03378;1.0442925529442633;0.8332266877603616;0.7977136085957692;-0.00012066617363257414;-0.00011549947940439066;1.0447960315018534;1.0001695209462862;10.00061565333698;0.8334749875024775;0.01556092489484476;0.015563012905020226;0.7178240503004379;-0.013296998820632032;0.7179037274571312;0.9999930609889028
5.04378;1.0442935941852238;0.8332278576175811;0.797714994105533;-0.0001206661392876451;-0.00011550007073314482;1.0447974759191467;1.0001642060509408;10.0006141219904;0.8334767073212375;0.015560864736961857;0.015563026742798414;0.7178234251391196;-0.013296998864801887;0.7179040990480968;0.9999938760180734
5.05378;1.0442946493368657;0.8332290685018233;0.797716435605272;-0.00012066607787125811;-0.00011550065308351598;1.044798908926314;1.000158929419965;10.000611752260811;0.8334784192009828;0.015560804440476797;0.015563039922485008;0.7178228140600849;-0.013296998907590096;0.717904486878507;0.9999947608038311
5.06378;1.0442957080158817;0.8332303178902543;0.7977179354326279;-0.0001206659883052219;-0.00011550122588950745;1.0448003277108646;1.0001536894806176;10.000608554683858;0.8334801148836416;0.015560744078932221;0.015563052442024753;0.7178222192114273;-0.013296998950069456;0.7179048869613445;0.9999957250615651
5.07378;1.0442967604112414;0.8332316005772051;0.7977194961342196;-0.00012066586998589157;-0.00011550178867681841;1.0448017327014076;1.0001484845398645;10.00060453620351;0.8334817876220314;0.015560683707496492;0.01556306431264248;0.7178216432333014;-0.013296998993423735;0.7179052947710937;0.9999967772425296
5.08378;1.0442977984970607;0.8332329100781425;0.7977211191928422;-0.00012066572257562161;-0.00011550234104032091;1.044803126069886;1.0001433130799207;10.000599710147611;0.8334834319250747;0.015560623356360425;0.015563075555843896;0.7178210880282387;-0.013296999038965411;0.7179057061851177;0.999997923331126
5.09378;1.0442988166149083;0.833234239316094;0.7977228048469623;-0.00012066554596255718;-0.00011550288269673536;1.0448045100145278;1.0001381733016073;10.000594101633263;0.8334850426266914;0.015560563038598556;0.01556308619469325;0.7178205546594677;-0.013296999087940655;0.7179061176053037;0.9999991659773255
5.10378;1.0442998108496833;0.8332355801800926;0.7977245531223617;-0.0001206653403850719;-0.00011550341331470135;1.0448058859939604;1.000133063447226;10.000587752956976;0.8334866145727868;0.015560502763183891;0.015563096240165686;0.7178200442996377;-0.013296999141368638;0.7179065254569906;1.0000005051821899
5.11378;1.044300777499085;0.8332369246413693;0.7977263651451958;-0.00012066510639924552;-0.00011550393246468794;1.0448072550386998;1.0001279831379823;10.000580734284641;0.8334881433905763;0.015560442530193116;0.015563105672660239;0.7178195583339703;-0.01329699920000964;0.7179069260284624;1.000001939797099
5.12378;1.0443017128809586;0.8332382671322587;0.7977282439334418;-0.0001206648449383587;-0.00011550444008260912;1.0448086182165195;1.000122933649224;10.000573146627932;0.8334896262260312;0.0155603823214637;0.015563114436928935;0.7178190979855721;-0.01329699926435041;0.7179073156118891;1.00000346806364
5.13378;1.0443026140875435;0.8332396054159086;0.7977301939675138;-0.0001206645574964596;-0.00011550493683222669;1.0448099771320765;1.0001179165458183;10.000565107477435;0.833491061910639;0.01556032211234833;0.015563122464213985;0.7178186649358433;-0.013296999334461438;0.7179076912150162;1.0000050873872854
5.14378;1.04430347898708;0.8332409393103605;0.797732220368621;-0.00012066424609201167;-0.00011550542388932058;1.0448113343516363;1.000112932561268;10.000556727793734;0.8334924510104171;0.015560261887486451;0.015563129703148814;0.7178182623434826;-0.013296999409888856;0.7179080514859526;1.000006794242256
5.15378;1.0443043059940338;0.8332422683253593;0.7977343282295841;-0.00012066391296211707;-0.0001155059027826413;1.0448126926954762;1.0001079817050167;10.000548097691293;0.8334937953990221;0.015560201636939126;0.015563136127295995;0.7178178945560745;-0.013296999489864993;0.7179083965350851;1.000008583923271
5.16378;1.0443050937716418;0.833243589730718;0.7977365213628752;-0.00012066356022366689;-0.00011550637543674474;1.044814053903914;1.0001030639521906;10.000539283139615;0.8334950973511843;0.015560141341693935;0.015563141725821222;0.717817565841082;-0.013296999573504465;0.7179087269195804;1.0000104505472716
5.17378;1.0443058408021992;0.833244898551725;0.7977388011044803;-0.00012066318978596547;-0.00011550684389525647;1.0448154181788825;1.0000981793548578;10.000530330616918;0.8334963594907789;0.015560080960125084;0.0155631465126659;0.7178172799336635;-0.013296999659816637;0.71790904289139;1.0000123881569365
5.18378;1.0443065458385026;0.8332461891930057;0.797741166379361;-0.00012066280349072872;-0.00011550730992566366;1.044816784660735;1.0000933273439707;10.000521285482078;0.8334975857527399;0.015560020432321684;0.015563150554849503;0.7178170402502368;-0.013296999747857743;0.7179093442747175;1.0000143922504408
5.19378;1.0443072090600665;0.8332474570262033;0.797743614839454;-0.00012066240331165473;-0.00011550777495407837;1.0448181516502266;1.000088506323637;10.000512211464587;0.8334987815460942;0.015559959714584827;0.015563153983028977;0.7178168495411695;-0.013296999836916729;0.7179096305504573;1.0000164604208537
5.20378;1.0443078330543625;0.8332486990337497;0.7977461437147222;-0.0001206619915376377;-0.00011550824012891582;1.0448195162753189;1.000083713934299;10.000503189914362;0.8334999522495378;0.015559898811259977;0.01556315696615026;0.7178167091733387;-0.013296999926550717;0.7179099011017553;1.0000185918099942
5.21378;1.0443084234640778;0.8332499134525276;0.797748749220388;-0.00012066157076391835;-0.00011550870620887334;1.0448208747204502;1.0000789475216525;10.000494307430749;0.833501101356898;0.015559837772772782;0.015563159677271841;0.7178166186875957;-0.013297000016546484;0.717910155866121;1.000020786601461
5.22378;1.0443089888464903;0.8332510991710234;0.7977514253641486;-0.00012066114363529999;-0.0001155091734754078;1.044822223221202;1.0000742048469708;10.000485643576095;0.8335022300551752;0.015559776675566796;0.015563162278338817;0.7178165762944242;-0.013297000106908517;0.7179103953573931;1.0000230462406938
5.23378;1.0443095394480528;0.8332522558327509;0.7977541639372793;-0.00012066071255098757;-0.00011550964189937897;1.044823558874857;1.0000694846897917;10.000477254286148;0.833503338844262;0.015559715600782092;0.015563164915540934;0.7178165803735722;-0.013297000197885257;0.7179106201621014;1.0000253728929367
5.24378;1.044310085873328;0.8332533842924954;0.7977569556482844;-0.00012066027962477443;-0.0001155101113154243;1.0448248795747337;1.0000647870071158;10.00046916313919;0.8335044293149821;0.0155596546116147;0.015563167710163344;0.7178166302362414;-0.013297000289961749;0.7179108311383212;1.0000277675638631
5.25378;1.0443106383360692;0.8332544865350924;0.7977597913650282;-0.00012065984681235679;-0.00011551058132717071;1.0448261837014616;1.0000601127778208;10.000461375111245;0.8335055038189416;0.015559593744271377;0.01556317075077451;0.7178167252929265;-0.013297000383833699;0.7179110293092588;1.00003022883997
5.26378;1.0443112062073092;0.8332555649866551;0.7977626629279037;-0.00012065941577530223;-0.00011551105123367522;1.0448274707853389;1.0000554631328744;10.000453897186684;0.8335065644226988;0.015559533023772006;0.015563174088490932;0.7178168641253739;-0.013297000480314878;0.7179112148422354;1.0000327535833566
5.27378;1.044311797936223;0.8332566218887589;0.7977655631987777;-0.00012065898765812053;-0.00011551152037872134;1.0448287421245868;1.0000508381382212;10.000446744155836;0.8335076130729084;0.015559472486734387;0.015563177721670235;0.717817044467944;-0.013297000580106655;0.7179113868205146;1.0000353385137044
5.28378;1.0443124209956054;0.8332576593780434;0.7977684857931095;-0.0001206585633386908;-0.00011551198857688047;1.0448300001190336;1.0000462360572706;10.00043993337038;0.8335086518149318;0.015559412191796348;0.015563181586470867;0.7178172635897513;-0.013297000683732097;0.7179115443841506;1.0000379811008762
5.29378;1.0443130812138803;0.8332586798270608;0.7977714250223603;-0.00012065814389965312;-0.00011551245614539342;1.0448312474104426;1.0000416527997589;10.000433483751326;0.8335096824423684;0.015559352216321631;0.015563185584702759;0.7178175187069401;-0.013297000791713868;0.7179116875828806;1.00004067938881
5.30378;1.0443137819694404;0.8332596854775037;0.7977743759334697;-0.00012065773075836863;-0.00011551292370464884;1.044832486562894;1.0000370817527335;10.00042742004889;0.8335107063890199;0.015559292653198371;0.015563189627458372;0.7178178073244941;-0.013297000904500719;0.7179118168921412;1.0000434309624846
5.31378;1.0443145238502693;0.8332606773527007;0.7977773345887161;-0.00012065732550801428;-0.0001155133919622887;1.0448337200259274;1.000032514787619;10.000421775906977;0.833511724597184;0.015559233607882259;0.015563193658718524;0.7178181270959177;-0.01329700102209486;0.7179119325244173;1.0000462318455363
5.32378;1.044315305127232;0.8332616544226902;0.7977802982204507;-0.00012065692993250439;-0.00011551386148348283;1.044834950435666;1.0000279443386795;10.000416593822136;0.8335127371529298;0.015559175183489812;0.015563197666574375;0.7178184754571995;-0.01329700114384935;0.7179120345248289;1.0000490770449426
5.33378;1.0443161227069881;0.8332626142406752;0.7977832645420195;-0.00012065654627027732;-0.00011551433251539199;1.0448361806479516;1.0000233653548838;10.000411922083757;0.8335137432391329;0.01555911747296006;0.015563201686769843;0.7178188495510139;-0.013297001268466184;0.7179121230212766;1.0000519628179418
5.34378;1.0443169726208217;0.8332635545748971;0.7977862309203589;-0.00012065617727739604;-0.00011551480507780407;1.0448374125984434;1.0000187755578978;10.00040781274151;0.8335147411582654;0.01555906056985429;0.015563205785534493;0.717819246188088;-0.013297001394165685;0.7179121981878379;1.0000548876979323
5.35378;1.0443178505780595;0.8332644741147998;0.7977891943191475;-0.00012065582586019471;-0.00011551527926996851;1.0448386461352652;1.0000141744395294;10.000404314649597;0.8335157280282939;0.015559004573089891;0.015563210032751174;0.7178196620350331;-0.013297001519119165;0.7179122603269994;1.0000578510279425
5.36378;1.04431875307616;0.8332653724925898;0.7977921513678021;-0.00012065549461970147;-0.00011551575526315614;1.0448398794959521;1.0000095629948622;10.000401453097172;0.8335166998029099;0.015558949577330651;0.015563214482224754;0.7178200944443954;-0.013297001641771571;0.7179123102030842;1.0000608517167986
5.37378;1.044319677686957;0.8332662507130848;0.7977950977874056;-0.00012065518564230817;-0.00011551623278174795;1.0448411104738737;1.0000049442889758;10.00039922115718;0.83351765202021;0.015558895667577776;0.015563219154471746;0.7178205420331766;-0.013297001760867509;0.7179123493151547;1.0000638880666144
5.38378;1.0443206218971124;0.8332671111078824;0.7977980277379693;-0.00012065490044586507;-0.00011551671070710211;1.0448423368545476;1.0000003234759438;10.000397602170684;0.8335185805118603;0.015558842927140762;0.015563224024856128;0.7178210040791663;-0.013297001875504736;0.7179123797526602;1.0000669573891074
5.39378;1.0443215815720248;0.8332679562745626;0.7978009338895076;-0.00012065463984958208;-0.00011551718719899834;1.0448435565609735;0.9999957072720809;10.000396592327059;0.8335194812643072;0.015558791436789654;0.015563229039204877;0.7178214796091381;-0.013297001985119251;0.7179124035906221;1.0000700564057363
5.40378;1.0443225503176243;0.83326878777342;0.7978038084880379;-0.00012065440380148803;-0.00011551765999627051;1.044844767476722;0.9999911038661026;10.00039619614399;0.8335203500026095;0.015558741252491176;0.015563234152559533;0.7178219672540787;-0.013297002089210358;0.7179124226430932;1.0000731822260496
5.41378;1.0443235202558676;0.8332696051559761;0.7978066450219875;-0.00012065419150054346;-0.00011551812661471833;1.0448459662617247;0.9999865233876111;10.000396408865846;0.8335211825346487;0.015558692397578218;0.015563239353629778;0.7178224652095506;-0.013297002187171215;0.7179124389170108;1.0000763320710488
5.42378;1.0443244832416538;0.8332704052948914;0.7978094389740817;-0.00012065400183603896;-0.00011551858447029278;1.0448471476922774;0.9999819783031519;10.000397204988369;0.8335219752189507;0.015558644881863893;0.01556324465999994;0.7178229708180827;-0.013297002278367937;0.7179124544353399;1.0000795025696523
5.43378;1.0443254313958523;0.8332711823526153;0.7978121872595196;-0.00012065383365345203;-0.00011551903093891783;1.0448483060711442;0.9999774831961957;10.000398540301662;0.833522724731018;0.015558598705241887;0.015563250101074838;0.7178234806325977;-0.013297002362259428;0.7179124701421714;1.000082690095994
5.44378;1.0443263574654693;0.8332719294517723;0.7978148875904646;-0.00012065368574177508;-0.00011551946353224269;1.0448494368739636;0.9999730542720987;10.000400368746963;0.8335234276912197;0.015558553837021379;0.015563255706286219;0.717823991106119;-0.013297002438594495;0.7179124857403878;1.000085892077868
5.45378;1.0443282098682465;0.8332730535741921;0.7978172039151248;-0.00011978664909095397;-0.00011468972874470446;1.0448505366093468;0.9999687087907744;10.000402659781281;0.8335240803667527;0.015558510209404307;0.0155632615045771;0.7178244990048958;-0.01329800250743667;0.7179125195405607;1.0000891078470777
5.46378;1.0443290790172342;0.8332737296035769;0.7978198018592507;-0.00011978653821929858;-0.00011469012797176074;1.044851602043113;0.9999644637722238;10.000405397457877;0.8335246785297723;0.015558467738208308;0.015563267518819252;0.7178250012143969;-0.013298002568806843;0.7179125355254999;1.0000923376553221
5.47378;1.0443299193947317;0.8332743724827126;0.7978223447631098;-0.00011978644480768421;-0.00011469050838648642;1.0448526306050459;0.9999603348732387;10.000408565821065;0.8335252181593683;0.015558426355634355;0.015563273740332713;0.7178254943597859;-0.01329800262246753;0.7179125542690441;1.0000955811385237
5.48378;1.0443307326444682;0.8332749870936149;0.7978248300311379;-0.0001197863688147257;-0.00011469086868274386;1.04485362153454;0.9999563367062416;10.00041214074789;0.8335256963898121;0.015558386040139021;0.015563280116392174;0.7178259747483882;-0.013298002668120628;0.7179125778309711;1.0000988366746222
5.49378;1.0443315201618597;0.8332755776139669;0.7978272549751426;-0.0001197863102791279;-0.0001146912075421651;1.0448545764805095;0.9999524834257552;10.000416092953063;0.8335261114674752;0.015558346822811145;0.015563286576402623;0.7178264390384549;-0.013298002705579714;0.717912607713844;1.0001021009953273
5.50378;1.0443322837394724;0.8332761467450435;0.7978296165453509;-0.00011978626904662058;-0.00011469152360040826;1.0448554988863668;0.9999487882198179;10.00042039135862;0.8335264623595161;0.015558308770975016;0.015563293059190275;0.7178268852264427;-0.013298002734677737;0.7179126451862977;1.0001053690593449
5.51378;1.0443330271916909;0.8332766967788109;0.7978319116972514;-0.0001197862448424468;-0.00011469181548034844;1.0448563927610865;0.9999452620841306;10.000424996677427;0.8335267488767498;0.015558271968250785;0.015563299507118693;0.7178273129662983;-0.013298002755145085;0.7179126919489343;1.000108634530001
5.52378;1.0443337565426316;0.8332772310255289;0.7978341378422575;-0.00011978623729039105;-0.00011469208175944892;1.0448572623839776;0.9999419131656644;10.000429846710153;0.8335269714880393;0.015558236489760739;0.01556330584732542;0.7178277231540043;-0.013298002766696654;0.7179127505654441;1.0001118908737106
5.53378;1.0443344780712047;0.8332777546161214;0.7978362927168814;-0.0001197862459735928;-0.00011469232100729852;1.0448581124422975;0.9999387471591769;10.00043485294132;0.8335271304830244;0.015558202394657125;0.015563311995582094;0.7178281172511795;-0.013298002769228375;0.7179128240797075;1.0001151329731497
5.54378;1.044335196583402;0.8332782737545721;0.7978383740793306;-0.00011978627068952645;-0.00011469253192650837;1.0448589471275038;0.9999357676237123;10.000439916733919;0.8335272256619017;0.015558169755671107;0.015563317876693496;0.7178284968335262;-0.01329800276280712;0.7179129148324926;1.00011835729092
5.55378;1.0443359153911167;0.8332787937640916;0.7978403798104777;-0.0001197863114484799;-0.00011469271338500982;1.044859768806817;0.9999329759745212;10.000444944271539;0.8335272566303172;0.015558138675359292;0.015563323430138415;0.7178288638128205;-0.013298002747450448;0.7179130238527925;1.0001215603166846
5.56378;1.0443366369460123;0.8332793174365177;0.7978423083350569;-0.00011978636816102742;-0.00011469286452398841;1.0448605778130113;0.9999303719768559;10.000449848934995;0.833527222343474;0.015558109264785604;0.015563328598351793;0.7178292207555712;-0.013298002722966185;0.7179131515977715;1.0001247377051565
5.57378;1.0443373636452769;0.8332798444354133;0.7978441582020596;-0.00011978644059362772;-0.00011469298486195285;1.0448613734958494;0.9999279542666564;10.000454552331577;0.8335271205074506;0.015558081626951452;0.015563333315419415;0.7178295705404438;-0.01329800268880551;0.7179132987985668;1.0001278840398768
5.58378;1.0443380988650701;0.8332803716182254;0.7978459264596776;-0.00011978652837592802;-0.00011469307413652786;1.0448621552331168;0.9999257206569271;10.000458990405082;0.8335269483000999;0.015558055858997805;0.015563337506392012;0.7178299157474984;-0.013298002644052788;0.7179134665161113;1.000130992506143
5.59378;1.044338846836118;0.8332808940327479;0.797847607801225;-0.00011978663060793698;-0.00011469313216523944;1.0448629230485014;0.9999236684291737;10.000463120447588;0.8335267035548969;0.015558032056781005;0.01556334109302954;0.7178302583228451;-0.01329800258774913;0.7179136560534936;1.000134055449056
5.60378;1.0443396115629693;0.833281406068089;0.7978491960526526;-0.00011978674564150124;-0.00011469315881893373;1.04486367790567;0.9999217942622178;10.000466921461957;0.833526385274526;0.01555801031831248;0.015563343997876214;0.7178295991524628;-0.013298002519172963;0.7179128693977321;1.000137066095964
5.61378;1.044340396826202;0.833281553191184;0.7978503524526845;-0.00011868007700621194;-0.00011363342140855661;1.044864420786619;0.9999200943311517;10.000470390182878;0.8335259936045465;0.015557990739719146;0.015563346149025672;0.7178299376982592;-0.01329800243777372;0.717913108909502;1.0001400204779094
5.62378;1.0443412066657396;0.8332820272013135;0.7978517420747663;-0.0001186802117306946;-0.00011363338412126063;1.044865151458707;0.9999185644569563;10.000473540553125;0.8335255297465874;0.015557973397420845;0.015563347483471296;0.7178302725518317;-0.013299002343028592;0.7179133970087526;1.0001429176880303
5.63378;1.044342045104156;0.8332824738549686;0.7978530293031836;-0.00011868035387153981;-0.00011363331333913007;1.0448658690313106;0.9999171996966586;10.000476399406905;0.8335249961589266;0.015557958333240113;0.01556334794757037;0.7178306019404385;-0.013299002234350425;0.7179137010443629;1.0001457580029716
5.64378;1.0443429159911541;0.8332828888665219;0.7978542132930999;-0.00011868050199914952;-0.00011363320774007854;1.044866573602922;0.9999159943074127;10.000478996218682;0.8335243966541401;0.01555794555835309;0.015563347508328267;0.7178309231950781;-0.013299002110950444;0.7179140436596804;1.0001485412670967
