time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.65378;1.0443438232533622;0.8332832696818263;0.7978552936683797;-0.00011868065446505199;-0.00011363306650093428;1.044867266898583;0.9999149423330161;10.000481357285674;0.8335237358571314;0.015557935061587138;0.015563346173565909;0.7178312325641092;-0.01329900197178458;0.717914427718374;1.0001512671126502
5.66378;1.0443447708672875;0.8332836156299774;0.7978562699591941;-0.000118680809442444;-0.00011363288956439429;1.0448679518753599;0.9999140379135364;10.000483501000712;0.8335230184670438;0.015557926807972846;0.015563344003141412;0.7178315261392328;-0.013299001815731801;0.7179148546068688;1.0001539359806457
5.67378;1.0443457623362566;0.8332839275961904;0.7978571411873311;-0.00011868096498934084;-0.00011363267734011038;1.0448696323931537;0.9999132749387388;10.000485432952727;0.8335222488223957;0.015557920737220473;0.015563341102912144;0.7178318008210475;-0.013299001641869371;0.717915324844194;1.0001565495982978
5.68378;1.044346800158916;0.833284207618117;0.7978579055286048;-0.00011868111905065036;-0.00011363243030504371;1.0448703131011432;0.9999126466227767;10.000487151389775;0.8335214306140818;0.015557916763826658;0.01556333759417797;0.7178320542053612;-0.013299001449428794;0.7179158391318704;1.0001591108304622
5.69378;1.044347886182749;0.8332844588518795;0.7978585605185483;-0.00011868126959366965;-0.0001136321488395931;1.0448709987702436;0.9999121460946203;10.000488653665125;0.8335205670621629;0.015557914778122876;0.015563333569497914;0.717832283340224;-0.01329900123735806;0.7179163992033424;1.000161623838476
5.70378;1.0443490221960376;0.8332846849478716;0.7978591043838597;-0.00011868141474815399;-0.00011363183333924404;1.044871692734525;0.9999117674936249;10.000489933639576;0.8335196613749704;0.015557914660703186;0.015563329071799983;0.717832484066617;-0.013299001004160068;0.7179170077186435;1.0001640944296206
5.71378;1.0443502094361223;0.8332848884541421;0.7978595370876175;-0.00011868155286946296;-0.00011363148451262713;1.044872395965254;0.9999115061041342;10.000490983693131;0.8335187162961629;0.015557916294929629;0.015563324107887027;0.7178326521407165;-0.013299000748230008;0.7179176675980454;1.0001665291045863
5.72378;1.044351447782986;0.8332850701401942;0.7978598598838823;-0.00011868168254844007;-0.00011363110347561757;1.0448731081789828;0.9999113575189503;10.000491801738816;0.8335177332679615;0.015557919556156957;0.015563318672907953;0.7178327845654906;-0.013299000468185726;0.7179183816890223;1.000168932800328
5.73378;1.0443527360014018;0.8332848810418604;0.7978597401884304;-0.00011757500797600027;-0.00011257095903722678;1.0448738293238986;0.9999113166339868;10.000492389504434;0.833516712946731;0.015557924305524502;0.015563312761386448;0.7178328799609156;-0.013299000163041114;0.7179191524046861;1.0001713072215166
5.74378;1.04435407269339;0.8332850180324389;0.7978598465116965;-0.00011757511643836332;-0.00011257051732154945;1.044874559336509;0.9999113775038408;10.000492747256196;0.8335156562845591;0.015557930411321386;0.015563306357761703;0.7178329387952964;-0.013298999832168116;0.7179199810725565;1.0001736507493861
5.75378;1.0443564104419776;0.8332858914364113;0.7978598446370115;-0.00011781509490190083;-0.00011279962785390201;1.0448752968078996;0.9999115338706773;10.00049287618142;0.8335145639086142;0.015557937774005815;0.015563299429076385;0.7178329636512006;-0.013298999474831407;0.7179208677777115;1.000175959204907
5.76378;1.0443578404771034;0.8332859777545343;0.7978597344768811;-0.00011781517452778125;-0.0001127991325813174;1.0448760382745785;0.9999117788116249;10.000492781934025;0.8335134350209834;0.015557946337490905;0.015563291934997305;0.7178329590699035;-0.013299999089903581;0.7179218304699644;1.0001782268035706
5.77378;1.0443593148020596;0.833286037571933;0.7978595162071502;-0.00011781523646317057;-0.00011279861445270631;1.0448767789799311;0.9999121041787548;10.000492471070933;0.8335122685174552;0.015557956088087289;0.015563283841927714;0.7178329309106156;-0.013299998676363235;0.7179228317404995;1.0001804476782195
5.78378;1.0443608306880448;0.8332860727753272;0.7978591900116473;-0.00011781527893260532;-0.00011279807548098995;1.0448775142504803;0.9999125014425776;10.00049194652125;0.8335110650071695;0.01555796703324793;0.015563275135901918;0.717832885296277;-0.013299998234016099;0.7179238903717815;1.0001826178224895
5.79378;1.0443623847731693;0.8332860859008127;0.7978587560654365;-0.0001178153007563877;-0.00011279751654046262;1.0448782397788172;0.9999129628140676;10.000491206057134;0.8335098271507156;0.015557979171691395;0.0155632658311668;0.7178328278809093;-0.01329999776380193;0.7179250066170689;1.0001847353952773
5.80378;1.0443639741253243;0.8332860789573159;0.7978582149798458;-0.00011781530117011853;-0.00011279693780852873;1.0448789508867757;0.999913480923284;10.000490235617377;0.8335085585427053;0.015557992486214943;0.01556325596847337;0.717832764138928;-0.013299997267595374;0.7179261800254275;1.0001867986494781
5.81378;1.0443655966250127;0.8332860537995631;0.7978575682056859;-0.00011781527969194935;-0.00011279633933062642;1.0448796423464917;0.9999140477893379;10.00048899565335;0.8335072625609405;0.015558006954857484;0.015563245611198942;0.7178326999593112;-0.013299996747736905;0.717927409740111;1.0001888044551972
5.82378;1.0443672511599644;0.8332860133194585;0.797856818383952;-0.00011781523622564107;-0.00011279572118206478;1.0448803092428207;0.9999146549256138;10.000487415197698;0.8335059420367432;0.015558022554256945;0.015563234849724761;0.7178326416556147;-0.013299996206709883;0.7179286949760704;1.0001907494945257
5.83378;1.044368938087773;0.8332856132227668;0.7978556360381523;-0.00011670837571367658;-0.00011173535117041318;1.0448809475447012;0.9999152946253612;10.000485403844351;0.8335045997773675;0.01555803924505228;0.01556322380840909;0.717832595570825;-0.013299995647158601;0.7179300345310576;1.000192631863014
5.84378;1.0443706590984427;0.8332855563042315;0.7978546965596204;-0.0001167082903669186;-0.00011173469512053112;1.0448815535621772;0.999915960889131;10.000482870001136;0.8335032390958473;0.015558056954512013;0.015563212634761521;0.7178325677466374;-0.013299995072075467;0.7179314258158294;1.0001944502109088
5.85378;1.044372416893811;0.8332854984625998;0.797853676640529;-0.00011670818600472236;-0.00011173402146184058;1.0448821230642558;0.999916649195584;10.000479727959748;0.8335018640815571;0.015558075589396404;0.015563201468007767;0.7178325640274263;-0.013299994484818153;0.7179328646380795;1.000196201687425
5.86378;1.0443742152148732;0.8332854439411197;0.7978525885469415;-0.00011670806395943437;-0.00011173333120437466;1.0448826508728053;0.9999173551557056;10.000475890554778;0.8335004797845528;0.015558095072304072;0.015563190414910333;0.7178325903364465;-0.01329999388876363;0.7179343456370346;1.000197881961114
5.87378;1.0443760587952724;0.8332853972623265;0.7978514441006013;-0.00011670792536887036;-0.00011173262567556491;1.0448831315448903;0.9999180725309079;10.000471259826664;0.8334990915683419;0.015558115360746591;0.015563179556094528;0.7178326523444439;-0.013300993286975161;0.7179358808776855;1.0001994868333854
5.88378;1.0443779533299713;0.8332853634940467;0.7978502539050992;-0.00011670777091770614;-0.00011173190667959369;1.0448835611600267;0.999918792249544;10.00046573375336;0.8334977039144531;0.015558136437250574;0.015563168964725324;0.7178327547430158;-0.013300992682362126;0.7179374254693941;1.0002010128854186
5.89378;1.0443799054216494;0.8332853473380077;0.7978490281198134;-0.0001167076005058939;-0.0001117311761504538;1.0448839387546942;0.9999195034653937;10.000459225716511;0.8334963198577809;0.015558158280454547;0.0155631587087522;0.7178329009698649;-0.013300992078150282;0.717938989084126;1.0002024573464339
5.90378;1.0443819215662222;0.8332853516874852;0.797847777353639;-0.00011670741332984155;-0.0001117304356033782;1.0448852662151251;0.9999201953604591;10.000451671879494;0.833494940725978;0.015558180840607646;0.015563148855397833;0.7178330936498466;-0.0133009914780243;0.7179405633012909;1.0002038179372967
5.91378;1.0443840062857792;0.8332853776835155;0.7978465121877314;-0.00011670720848370916;-0.00011172968591121086;1.0448855471634235;0.9999208585471832;10.000443023127836;0.8334935662302012;0.015558204043022692;0.015563139499411347;0.7178333354599196;-0.013300990885711997;0.7179421415488668;1.0002050919776235
5.92378;1.0443861612736016;0.8332850778012924;0.7978449080648876;-0.00011560018999834197;-0.00011066919483754629;1.0448857859564045;0.9999214863657488;10.000433243282803;0.8334921955704035;0.015558227807477102;0.015563130786749492;0.7178336297349542;-0.013300990304567327;0.717943719436846;1.0002062751601626
5.93378;1.0443883861287486;0.8332851525189312;0.7978436405566303;-0.00011559994930711201;-0.00011066842742491337;1.0448859873029048;0.9999220753144216;10.000422320755359;0.8334908279650827;0.015558252063355671;0.015563122903505823;0.7178339802615458;-0.01330098973771725;0.7179452942218211;1.0002073611429712
5.94378;1.044390678950922;0.833285257154131;0.7978423814093767;-0.00011559969192380282;-0.00011066765146775113;1.044886156004555;0.999922623798942;10.000410276555549;0.8334894617058095;0.0155582767515673;0.01556311603762309;0.7178343905098091;-0.013300989188386257;0.7179468636635629;1.0002083419502403
5.95378;1.0443930357708204;0.8332853957836288;0.7978411344086208;-0.00011559941957648016;-0.00011066686820894397;1.0448862966179882;0.9999231310251642;10.000397158099153;0.8334880940259263;0.015558301814561073;0.015563110344468039;0.7178348626110367;-0.013300988659709839;0.7179484247569429;1.0002092092354982
5.96378;1.0443964036980091;0.8332863323139655;0.7978399013429219;-0.0001158390155847349;-0.00011089565943728353;1.0448864138192;0.9999235969519839;10.000383028034834;0.8334867223125371;0.01555832720007015;0.015563105933471695;0.7178343966139832;-0.01330098815437166;0.7179489735144808;1.0002099561113769
5.97378;1.04439886647621;0.8332865469060211;0.7978386824192389;-0.00011583872000464726;-0.00011089486839658191;1.0448865131410368;0.9999240214646623;10.000367955736394;0.8334853445752267;0.015558352878715207;0.015563102867138148;0.717834991067799;-0.013301987674681251;0.7179505238253306;1.0002105777756678
5.98378;1.0444013685522753;0.833286800865046;0.7978374769790662;-0.00011583841573942795;-0.00011089407706022632;1.044886601051832;0.9999244032452864;10.000352009661851;0.8334839589277673;0.015558378846295113;0.015563101170798602;0.7178356441305812;-0.013301987222960408;0.717952035929215;1.000211070324876
5.99378;1.0444039018866993;0.833287093666941;0.7978362841202519;-0.00011583810401279975;-0.00011089328733371526;1.0448866848402487;0.9999247402332282;10.000335249618223;0.8334825634326648;0.015558405115885864;0.015563100854264792;0.7178363538641319;-0.013301986801846324;0.71795352765138;1.0002114293022732
6.00378;1.0444064610601687;0.8332874242747731;0.7978351022316873;-0.00011583778605329092;-0.00011089250059857896;1.0448867727349587;0.9999250302924898;10.000317723870571;0.8334811566948501;0.015558431709928752;0.015563101921992223;0.717837118337643;-0.013301986414372186;0.7179550007221576;1.0002116492496853
6.01378;1.0444090425683878;0.8332874429395017;0.7978335944192967;-0.00011473066698772087;-0.00010983198513766286;1.0448868734644872;0.9999252706438357;10.000299474953675;0.8334797382463545;0.015558458647988728;0.015563104356504837;0.7178379355305727;-0.013301986063959846;0.7179564590359113;1.000211724332147
6.02378;1.0444116428188337;0.8332878466800366;0.7978324241422948;-0.00011473034250908124;-0.00010983120675563767;1.0448869954539268;0.9999254574483017;10.00028054663135;0.8334783080624316;0.015558485937190345;0.015563108100277575;0.717838802426149;-0.013301985754277752;0.7179579070738208;1.0002116492445985
6.03378;1.044414257357681;0.8332882860280532;0.7978312516731779;-0.00011473001846527749;-0.00010983043291301834;1.0448871465018532;0.9999255867147593;10.000260980462231;0.8334768661316347;0.015558513562301883;0.015563113068781784;0.7178397141076764;-0.013301985488802919;0.7179593485561614;1.0002114192626266
6.04378;1.0444168813118535;0.83328875939425;0.7978300698340892;-0.00011472969713110675;-0.00010982966297436049;1.0448873333214468;0.9999256554168043;10.00024080249079;0.8334754128957331;0.015558541473410637;0.015563119186747578;0.7178406637458838;-0.01330198527044034;0.7179607866734588;1.0002110298496953
6.05378;1.044419509805367;0.8332892640086474;0.7978288691965779;-0.00011472938030207105;-0.00010982889559645552;1.0448875604553798;0.9999256615694422;10.000220007561921;0.8334739499242761;0.015558569592004494;0.015563126399422275;0.7178416435917488;-0.013301985101422352;0.7179622246744058;1.0002104770291045
6.06378;1.044422138477742;0.8332897965363537;0.7978276381854185;-0.0001147290690832984;-0.00010982812903725056;1.0448878293304529;0.9999256040389801;10.000198550842985;0.8334724800000883;0.015558597841682079;0.015563134646592381;0.7178426464615446;-0.01330198498322699;0.717963665972521;1.000209757733273
6.07378;1.0444247639468924;0.8332903537906232;0.7978263646328101;-0.00011472876396875072;-0.00010982736162548321;1.0448881379201624;0.9999254827012433;10.000176363565194;0.8334710068113385;0.015558626173841541;0.015563143846188947;0.7178436665852912;-0.01330298491667399;0.7179651324401682;1.000208869800487
6.08378;1.0444273837132325;0.8332905840708569;0.7978247037057316;-0.00011362166868302994;-0.0001087668594498592;1.0448884811848844;0.9999252981878369;10.000153384752277;0.8334695346161152;0.01555865456622766;0.015563153907009564;0.717844699259491;-0.013302984902282775;0.7179665896717684;1.0002078127851604
6.09378;1.0444299960269727;0.8332911820998604;0.7978233149743439;-0.00011362137723217031;-0.00010876608665951479;1.0448898526251398;0.9999250512380216;10.000129572747763;0.8334680677401721;0.015558683008635594;0.015563164741480562;0.7178457400065694;-0.013302984940418722;0.7179680576248371;1.0002065889140987
6.10378;1.0444326001554491;0.8332917959229282;0.7978218584561191;-0.00011362109390843493;-0.00010876530926233199;1.0448902464585004;0.9999247424587304;10.000104894128334;0.8334666102018262;0.015558711493604011;0.01556317625493273;0.717846783915627;-0.013302985031133573;0.7179695368490137;1.0002052029323578
6.11378;1.0444351966569319;0.8332924219292535;0.7978203294930185;-0.00011362081988108762;-0.00010876452549022188;1.0448906588254212;0.9999243725813245;10.000079319322639;0.8334651656493295;0.015558740020962209;0.015563188327626674;0.7178478254804249;-0.013302985174023181;0.7179710276152103;1.0002036609456362
6.12378;1.0444377871411894;0.8332930563546698;0.7978187240696685;-0.00011362055653178896;-0.00010876373340801989;1.0448910871204522;0.9999239426694795;10.000052829180465;0.8334637372657497;0.015558768612350341;0.015563200817079055;0.7178488591098777;-0.013302985368230158;0.7179725296298625;1.0002019690866772
6.13378;1.0444413272142603;0.8332944566624605;0.7978170385938816;-0.00011386018427188284;-0.00010899251022994128;1.0448915288752954;0.9999234542061155;10.000025413233352;0.8334623275154625;0.015558797306674777;0.015563213568420576;0.7178498798302321;-0.013302985612715286;0.7179740412556153;1.0002001328477894
6.14378;1.0444439102869016;0.8332950982360944;0.7978152703472577;-0.00011385994678407289;-0.00010899169650012369;1.0448919814955124;0.9999229099922721;9.999997061510172;0.8334609376286235;0.015558826133027696;0.015563226416370706;0.7178508836964855;-0.013302985906597444;0.7179755592753141;1.0001981570210425
6.15378;1.0444464887870388;0.8332957386912226;0.7978134179428775;-0.00011385972417614434;-0.00010899087044240644;1.0448924422323935;0.9999223158322086;9.999967766051599;0.8334595672028235;0.015558855101957368;0.015563239191545071;0.7178518677440188;-0.013303986249013139;0.7179770977363246;1.0001960460924968
6.16378;1.0444490585737036;0.8332960253723208;0.7978111475398115;-0.00011275271960954342;-0.00010793029916469694;1.0448929086546934;0.999921680862974;9.99993752934837;0.8334582141112012;0.015558884225726715;0.015563251735340213;0.7178528293768011;-0.013303986638609535;0.7179786144010102;1.0001938050299843
6.17378;1.044451613862881;0.8332966515492894;0.7978091282937815;-0.00011275252950699079;-0.00010792944858419287;1.0448933797784576;0.9999210156135023;9.999906369144501;0.8334568745089738;0.015558913528272782;0.0155632639083696;0.7178537654524594;-0.013303987073395257;0.7179801229866232;1.0001914394462683
6.18378;1.0444541487889005;0.833297264848489;0.7978070282275097;-0.00011275235726606707;-0.00010792858719413483;1.044893856061408;0.999920329834913;9.999874312789656;0.8334555438083195;0.01555894303206708;0.015563275582985672;0.7178546718804548;-0.013303987551142859;0.7179816200817016;1.0001889548191336
6.19378;1.0444566580549834;0.8332978631028164;0.7978048492477844;-0.00011275220462500019;-0.00010792771701964645;1.0448943383202423;0.9999196318456169;9.999841384021325;0.8334542183070169;0.015558972755332003;0.015563286628341175;0.7178555443196494;-0.013303988069765571;0.7179831035411598;1.000186356005658
6.20378;1.0444588365400715;0.8332982043709992;0.7978025920446081;-0.00011351288480676791;-0.00010865533072400962;1.044894827485734;0.9999189294136781;9.999807598809909;0.8334528955405148;0.01555900272369618;0.015563296898612043;0.7178563789394143;-0.013303988627242266;0.7179845713403887;1.0001836471808392
6.21378;1.0444612815932794;0.8332987650237161;0.7978002564721463;-0.00011351277751972205;-0.00010865445155876166;1.0448953249992305;0.9999182317596996;9.99977297491872;0.833451573561951;0.015559032966160482;0.015563306232482687;0.7178561719444924;-0.013303989221412637;0.7179850209226418;1.0001808317209613
6.22378;1.0444636894976942;0.8332993009231091;0.797797841817757;-0.00011351269534075608;-0.00010865357275337356;1.0448958326450055;0.9999175510658574;9.999737541942173;0.8334502506216791;0.015559063492695693;0.015563314467935362;0.7178569185449764;-0.013303989849965702;0.7179864487875789;1.0001779132638153
6.23378;1.0444660575122533;0.8332994594122967;0.7977950137985182;-0.00011240584165090593;-0.00010759296457466425;1.0448963519519532;0.9999169013977918;9.9997013415554;0.8334489256063816;0.015559094272510997;0.015563321456196497;0.717857612618367;-0.013303990510498007;0.7179878519883381;1.000174897935296
6.24378;1.0444683830735026;0.8332999347392661;0.7977924402928633;-0.00011240581301154127;-0.00010759209613935847;1.044896883151069;0.9999162959711125;9.999664419758673;0.8334475988368396;0.015559125226267179;0.015563327069413926;0.7178582473295574;-0.013304991200505475;0.7179892456657937;1.0001717951917513
6.25378;1.0444706641290422;0.8333003746270812;0.7977897876216063;-0.00011240581258653082;-0.00010759123692705724;1.0448984239600392;0.9999157455768838;9.999626822444654;0.833446271757886;0.015559156233233978;0.015563331216660979;0.7178588162472117;-0.013304991917280417;0.7179905885161249;1.0001686163489267
6.26378;1.044472899726695;0.8333007756622567;0.7977870569763472;-0.00011240584133472989;-0.00010759038869849419;1.0448989699032396;0.9999152583541404;9.999588600490522;0.8334449452168696;0.015559187145057884;0.015563333853028175;0.7178593138115353;-0.013304992657789387;0.7179918936753439;1.0001653724503716
6.27378;1.044475090436395;0.8333011352011062;0.7977842515177529;-0.00011240590025037859;-0.00010758955261846439;1.0448995159539864;0.9999148393176926;9.999549813156438;0.833443618539395;0.015559217802123835;0.015563334961264613;0.7178597348530464;-0.013304993418703608;0.7179931545673995;1.0001620727721094
6.28378;1.0444772383675187;0.8333014512973338;0.7977813772938093;-0.00011240599046682805;-0.00010758872953137501;1.0449000573994596;0.999914489530505;9.999510520951494;0.8334422899849957;0.015559248048353617;0.015563334527762441;0.7178600743708062;-0.01330499419670478;0.7179943635025154;1.0001587243423031
6.29378;1.0444802999959322;0.8333021343550755;0.7977781085444741;-0.0001115391910114528;-0.00010675776496372402;1.0449005894808845;0.9999142060178715;9.999470784302817;0.8334409574409416;0.015559277742864152;0.015563332535485537;0.717860328031603;-0.0133049949889567;0.7179955116524016;1.0001553326064676
6.30378;1.0444823697948635;0.8333023596203402;0.7977751216920627;-0.0001115393472219048;-0.0001067569705934936;1.0449011067303706;0.9999139831352872;9.999430675194013;0.8334396190686798;0.015559306773159354;0.015563328969841021;0.7178604927742925;-0.013304995793061804;0.7179965894822101;1.0001519025225307
6.31378;1.04448440182431;0.8333025398820458;0.797772090071891;-0.00011153953702475854;-0.00010675619245658811;1.0449016031446428;0.9999138143955753;9.999390283769285;0.8334382738643943;0.015559335059568509;0.015563323829931187;0.7178605671094284;-0.013305996606479327;0.7179976065593553;1.0001484394743487
6.32378;1.0444863948092138;0.8333026771992886;0.7977690200957187;-0.00011153975984957614;-0.00010675543216847033;1.0449020733513399;0.9999136930783586;9.99934971822653;0.8334369219608965;0.015559362543389852;0.01556331713577128;0.7178605508251157;-0.013305997426498106;0.7179985182866235;1.0001449500175372
6.33378;1.0444883477345415;0.8333027743360873;0.7977659178527848;-0.00011154001447251472;-0.00010675469173743559;1.0449025130339002;0.9999136121372879;9.999309103519801;0.8334355642786873;0.015559389173863436;0.01556330892565351;0.7178604444457655;-0.013305998250786747;0.7179993367132912;1.0001414421283337
6.34378;1.0444902611507874;0.8333028343585995;0.7977627889016072;-0.00011154029904842217;-0.00010675397362559329;1.0449029180447122;0.9999135651344822;9.999268573120647;0.8334342020696974;0.015559414899025016;0.01556329925518727;0.717860249281954;-0.013305999077503572;0.71800005609134;1.0001379246195696
6.35378;1.0444921356287153;0.8333028607426021;0.7977596376940046;-0.00011154061123223732;-0.00010675328047761044;1.0449032842677686;0.9999135475405085;9.999228255463164;0.8334328376092279;0.015559439655081426;0.015563288196836517;0.7178599676982028;-0.013305999904962954;0.7180006715766688;1.0001344059255446
6.36378;1.0444939696150677;0.8333025084587246;0.7977561337624625;-0.00011043414946296034;-0.00010569288164894;1.0449036087845731;0.9999135564077334;9.999188262911776;0.8334314749640159;0.015559463367148328;0.015563275824086802;0.7178596025804217;-0.013306000731371446;0.7180011788115115;1.0001308933221091
6.37378;1.0444957600470997;0.8333024777574571;0.7977529481804608;-0.00011043450864002713;-0.00010569224568115103;1.0449038904746881;0.9999135889963624;9.999148692955577;0.8334301189905338;0.015559485967054977;0.015563262196878433;0.7178591562396449;-0.013306001554660322;0.7180015737620514;1.0001273929466
6.38378;1.0444975052191954;0.8333024201003927;0.7977497504727932;-0.00011043488680739212;-0.00010569164168125277;1.044904128881359;0.9999136423600941;9.999109639612666;0.8334287737090245;0.015559507408255208;0.015563247361832771;0.7178586301171923;-0.013306002372457661;0.7180018538466039;1.000123909472151
6.39378;1.0444992069843648;0.8333023338395488;0.7977465454473103;-0.00011043528081367602;-0.00010569107176229996;1.0449043221232632;0.9999137141161729;9.999071197272622;0.8334274423108319;0.01555952766675009;0.015563231346535549;0.7178580255842003;-0.013307003182430083;0.7180020373590772;1.0001204453026515
6.40378;1.0445008706534007;0.8333022165894746;0.7977433395253958;-0.00011043568771314507;-0.00010569053777487719;1.0449054664098614;0.9999138034582454;9.999033460474385;0.8334261289174468;0.015559546731339144;0.015563214150597207;0.7178573442858379;-0.013307003982817834;0.7180020889583668;1.000117000020665
6.41378;1.0445025030375954;0.8333020661534395;0.797740139577902;-0.00011043610493841652;-0.000105690041022215;1.044905557873679;0.9999139117878455;9.998996534458204;0.833424840371854;0.015559564593955057;0.015563195750540245;0.717856587365135;-0.013307004772763188;0.7180020301226766;1.0001135705879272
6.42378;1.0445041097886185;0.8333015325064653;0.7977366176085143;-0.00010932973127149744;-0.0001046298490196241;1.0449055943874588;0.9999140429621576;9.998960540762447;0.8334235858858043;0.015559581256834392;0.01556317611217448;0.7178557550308537;-0.013307005552485051;0.7180018645038602;1.0001101527222016
6.43378;1.044506647006873;0.8333020736887755;0.7977334464109054;-0.00010957003546909796;-0.00010485900552426354;1.0449055764365147;0.9999142032740604;9.998925605011598;0.8334223747589142;0.015559596743048998;0.015563155209700167;0.7178538472847228;-0.013307006323356818;0.7180005965094274;1.0001067427413362
6.44378;1.0445082063543372;0.8333018188496202;0.7977302965442825;-0.00010957046948370622;-0.00010485862395335783;1.0449055073642497;0.9999144004835688;9.998891845711361;0.8334212148820684;0.015559611087802022;0.015563133048458671;0.7178528646998806;-0.01330700708751924;0.7180002306096079;1.0001033381110065
6.45378;1.044509739960723;0.833301527875126;0.7977271728788778;-0.00010957090422230585;-0.00010485828249570146;1.0449053926274054;0.9999146417925882;9.99885937457731;0.8334201123104288;0.015559624331269622;0.015563109668928429;0.7178518085212751;-0.013307007847120862;0.7179997715025574;1.0000999360035405
6.46378;1.0445112467280564;0.8333011993844078;0.7977240812358355;-0.0001095713377391484;-0.00010485798191101394;1.044905238263004;0.9999149325059425;9.998828298431542;0.8334190708910268;0.015559636524048789;0.015563085133736219;0.7178506804090622;-0.013308008603908742;0.7179992408126534;1.0000965318536967
6.47378;1.0445127255240485;0.833300831791899;0.7977210280114059;-0.00010957176888331976;-0.00010485772205678332;1.0449050496082566;0.9999152763687192;9.998798716470434;0.8334180928385048;0.015559647719553598;0.015563059516522601;0.7178494820316433;-0.01330800935926341;0.7179986034532387;1.0000931194484832
6.48378;1.0445141753708609;0.8333000754529487;0.7977176856990564;-0.00010846539725788586;-0.00010379776874117426;1.0449048313207958;0.9999156761161215;9.998770717459513;0.8334171798287455;0.01555965795950144;0.015563032892910788;0.7178482152606281;-0.013308010114058584;0.7179978799493655;1.0000896914485264
6.49378;1.0445155968089406;0.8332996287713771;0.797714728934447;-0.00010846582295317312;-0.00010379758701188204;1.0449045886243427;0.9999161330247067;9.998744378714145;0.8334163333238307;0.015559667277631823;0.015563005335878068;0.717846883611852;-0.013308010868434843;0.7179970724034997;1.0000862400297938
6.50378;1.044516992045333;0.8332991453630809;0.7977118314736787;-0.00010846624641324823;-0.00010379744200544209;1.0449043288620934;0.999916646494547;9.998719760344855;0.8334155549001968;0.015559675708608884;0.015562976921949048;0.7178454931026835;-0.013308011622085364;0.7179961826337378;1.0000827577331448
6.51378;1.0445183640411984;0.8332986288238005;0.7977090024677853;-0.00010846666844762824;-0.00010379733188960919;1.0449040625438153;0.9999172149859543;9.99869689663136;0.8334148469582477;0.01555968328134458;0.015562947740487873;0.7178440507528867;-0.013308012374726522;0.7179952123028914;1.000079237573507
6.52378;1.0445197165859332;0.8332980837569532;0.7977062516406414;-0.00010846708995526623;-0.0001037972550913241;1.0449038025963067;0.9999178377886406;9.998675791410546;0.8334142127017214;0.015559690008324883;0.01556291789049418;0.7178425624506459;-0.013308013126155425;0.7179941629101825;1.000075672800891
6.53378;1.044521054618735;0.8332975154431458;0.7977035881988609;-0.00010846751141108742;-0.00010379721057935354;1.0449045616672545;0.9999185160046806;9.998656419903192;0.8334136551831164;0.015559695891208149;0.015562887465246124;0.717841032099859;-0.013309013876199972;0.7179930538807877;1.0000720569740171
6.54378;1.0445223832313595;0.8332965802537196;0.7977006870939763;-0.00010736113259946249;-0.00010273746416969589;1.0449043499981077;0.9999192524087906;9.998638741756446;0.8334131763383767;0.01555970093530786;0.015562856546767876;0.7178394617043529;-0.013309014624798927;0.7179918485198331;1.0000683840250113
6.55378;1.0445237061976613;0.833295980453227;0.7976982253236542;-0.00010736155266499987;-0.0001027374807507385;1.0449041754713855;0.999920051254525;9.998622723607811;0.833412776548946;0.015559705150681181;0.015562825209930381;0.7178378517841695;-0.013309015371789717;0.7179905655818144;1.0000646485656268
6.56378;1.0445259791891648;0.8332961320914168;0.7976958773398606;-0.00010760184150338813;-0.00010296710147811522;1.0449040447727977;0.9999209179667631;9.998608355647338;0.8334124549523774;0.015559708546293106;0.015562793518084062;0.71783620149751;-0.013309016116271447;0.7179892050324893;1.000060846202313
6.57378;1.0445272953027167;0.8332955163357124;0.797693649884953;-0.00010760225574309199;-0.00010296717112052205;1.0449039643251359;0.999921858333411;9.998595650989609;0.8334122102408734;0.015559711136014334;0.015562761517853218;0.7178345083440789;-0.0133090168562659;0.7179877670253422;1.0000569727935111
6.58378;1.0445286084777208;0.8332948952799875;0.7976915473419999;-0.00010760266554789253;-0.00010296726400671367;1.0449039399059903;0.9999228781641584;9.998584637525497;0.8334120414765671;0.015559712945488724;0.015562729246945217;0.7178327684511641;-0.013309017589224694;0.7179862528200844;1.000053023569501
6.59378;1.0445299187793147;0.8332942691507531;0.7976895721914123;-0.0001076030698922716;-0.00010296737782049756;1.0449039747615694;0.9999239830476692;9.998575351798202;0.833411949182971;0.015559714007429117;0.01556269675347503;0.7178309772608009;-0.01330901831278803;0.7179846648738782;1.0000489938225146
6.60378;1.044531226267306;0.8332932889418316;0.7976873917214212;-0.00010649666638395125;-0.00010190777671064244;1.0449040680488786;0.9999251773025605;9.998567830876635;0.8334119352379991;0.015559714354815792;0.01556266411631805;0.7178291296231072;-0.0133100190251604;0.7179830248923804;1.0000448801233088
6.61378;1.0445325313609088;0.8332926516110524;0.7976856745502107;-0.00010649705584753541;-0.00010190792474095505;1.0449042153393955;0.9999264633595333;9.998562104552988;0.8334120002497101;0.015559714018638643;0.015562631455003407;0.7178272199308354;-0.01331001972514379;0.7179812994134377;1.0000406806067788
6.62378;1.0445338347342519;0.8332920059373587;0.7976840875295825;-0.00010649743576143217;-0.00010190808618420925;1.044904410311656;0.9999278421552346;9.998558194904202;0.8334121418086591;0.015559713026972111;0.015562598923326098;0.7178252431673473;-0.013310020411845544;0.7179795108935817;1.000036394851752
6.63378;1.0445351364285829;0.8332913467422223;0.7976826316047384;-0.00010649780462918936;-0.000101908258948005;1.0449046453147957;0.9999293138968167;9.99855612282551;0.8334123559977782;0.015559711406912655;0.01556256668839038;0.7178221960623391;-0.01331002108418968;0.71797666351492;1.0000320240431655
6.64378;1.0445364348818624;0.8332906671570753;0.7976813068210193;-0.00010649816089802793;-0.00010190844153238146;1.0449049108111252;0.9999308790443586;9.998555916514611;0.8334126394841923;0.015559709191475419;0.01556253490278491;0.7178200772628962;-0.013310021740695873;0.7179747610669539;1.0000275711924291
6.65378;1.044537726832341;0.8332896116474363;0.7976797778679316;-0.00010539170200244642;-0.0001008488997708826;1.0449051956953743;0.9999325384768716;9.998557614898287;0.8334129904102822;0.015559706421949142;0.015562503684824262;0.7178178869994893;-0.013310022379746229;0.7179728082804375;1.0000230407326711
6.66378;1.044539009070664;0.8332888722731373;0.7976787108165976;-0.00010539202878453234;-0.00010084909973886582;1.0449064883958799;0.9999342920171675;9.998561262730737;0.8334134087605488;0.015559703141525823;0.015562473128150916;0.7178156270395704;-0.013310023000007469;0.7179708098187577;1.0000184380086352
6.67378;1.0445402803996864;0.8332880960787201;0.7976777703910531;-0.00010539233864215258;-0.0001008493075154607;1.0449067773542757;0.9999361370449098;9.998566904148246;0.8334138955606399;0.015559699381487215;0.015562443329942053;0.7178133004865846;-0.013311023600636032;0.7179687878906276;1.0000137694850912
6.68378;1.044541541393152;0.8332872800080792;0.797676955873992;-0.0001053926299591794;-0.00010084952226844221;1.0449070510033998;0.999938068690311;9.99857458366548;0.8334144507987503;0.015559695139034387;0.01556241439846123;0.7178109111968067;-0.013311024181325968;0.7179667076786752;1.0000090423111951
6.69378;1.0445437469468861;0.833287182300385;0.7976762663136353;-0.00010563277019896733;-0.00010107931869760058;1.0449072976526712;0.9999400802241643;9.998584350773285;0.833415072603258;0.015559690364050952;0.015562386436854068;0.7178084632243575;-0.01331102474231627;0.717964589306842;1.0000042625334296
6.70378;1.0445449906201247;0.8332862782102866;0.7976757002637376;-0.00010563302070575324;-0.00010107954351288369;1.0449075050479564;0.9999421630017062;9.998596256076738;0.8334157586749787;0.015559684970590317;0.015562359525260836;0.7178059604081933;-0.013311025284221888;0.7179624340960663;0.9999994341985465
6.71378;1.0445462266302619;0.8332849752514669;0.7976749220528511;-0.00010452644792968688;-0.00010002003752688722;1.0449076605063852;0.9999443069607112;9.99861033749167;0.8334165082815485;0.015559678864112554;0.01556233371294129;0.7178034065767596;-0.01331102580775525;0.7179602426530399;0.9999945603743816
6.72378;1.0445474538974056;0.833283965366682;0.7976745977525803;-0.00010452665667716376;-0.000100020266007156;1.0449077520983192;0.9999465006480547;9.998626608351895;0.8334173230889285;0.01555967196405124;0.01556230902732265;0.7178008066073812;-0.013311026313559814;0.7179580146090928;0.9999896440646955
6.73378;1.0445486688772858;0.8332828937577581;0.7976743901966943;-0.00010452684544175372;-0.00010002049447772471;1.0449077689237378;0.999948730570896;9.998645060588547;0.8334182061100781;0.015559664206584686;0.01556228548192187;0.7177981671792656;-0.013311026801946627;0.7179557493353036;0.9999846880412124
6.74378;1.0445498656008623;0.8332817546477125;0.7976742936649478;-0.00010452701507214564;-0.00010002072259113739;1.0449077000503064;0.9999509815895945;9.99866567475293;0.833419159896664;0.015559655539607663;0.015562263068438095;0.7177954963600569;-0.013312027272457498;0.7179534657846397;0.9999796950059628
6.75378;1.044551037359277;0.8332805430430078;0.7976743004127894;-0.00010452716661551052;-0.00010002095056453936;1.044907534238467;0.9999532378372623;9.99868841485002;0.8334201857801047;0.015559645929820799;0.015562241763937527;0.7177928025828972;-0.013312027723875552;0.7179511292399923;0.9999746687836635
6.76378;1.0445521788455292;0.8332789066058823;0.7976740684279104;-0.00010342049928152955;-9.896144544023047e-05;1.0449072609932566;0.9999554836007434;9.998713216982026;0.8334212840144216;0.015559635372368562;0.015562221556844488;0.7177900938137495;-0.013312028154801156;0.7179487629569149;0.9999696157269564
6.77378;1.044553286952218;0.8332775409062732;0.7976742580719628;-0.00010342061908319815;-9.896167435361572e-05;1.0449068715511722;0.9999577046070902;9.998739993584534;0.8334224535619049;0.015559623887285589;0.015562202455202886;0.717787377210223;-0.013312028564125946;0.7179463740533538;0.999964545270307
6.78378;1.0445543600077205;0.8332760960556621;0.797674527813874;-0.00010342072483240401;-9.896190391070013e-05;1.044906359550447;0.999959888859021;9.99876864637242;0.8334236919221968;0.015559611514498589;0.015562184478728097;0.717784659071809;-0.01331202895132534;0.7179439709723254;0.9999594687504301
6.79378;1.0445553964256822;0.8332745712515424;0.7976748698616455;-0.00010342081670959329;-9.896213413415458e-05;1.0449067217604713;0.9999620266812685;9.998799072400237;0.8334249958074796;0.015559598314206474;0.015562167654576095;0.7177819448679983;-0.013312029316728204;0.7179415613586291;0.9999543974074887
6.80378;1.0445563937955866;0.833272965650492;0.7976752765953717;-0.00010342089436583394;-9.896236546296864e-05;1.0449059573719377;0.9999641106448768;9.998831158959353;0.8334263617649431;0.015559584353694027;0.015562152013697709;0.7177792394169891;-0.01331302966124988;0.7179391694546626;0.9999493416580405
6.81378;1.0445583023285654;0.8332720396529003;0.7976757409679766;-0.00010366082396838893;-9.919217414855243e-05;1.0449050654713856;0.9999661355803666;9.998864779482446;0.8334277860745604;0.015559569685990182;0.015562137584372403;0.7177755470740811;-0.013313029985545849;0.7179357630702954;0.9999443112168526
6.82378;1.0445592093961764;0.8332699233629327;0.7976759228489826;-0.000102554068178769;-9.813267746158988e-05;1.0449040436741894;0.9999680985730076;9.998899802304557;0.8334292641906051;0.015559554348547527;0.015562124393748666;0.7177728717787817;-0.0133130302894575;0.7179333653833718;0.9999393149248995
6.83378;1.0445600619275326;0.8332680760208057;0.7976764844203857;-0.00010255409935825081;-9.813291897181947e-05;1.0449028892551775;0.9999699988319557;9.998936096654186;0.8334307900498191;0.015559538375138625;0.01556211248492326;0.7177702174267024;-0.013313030572143171;0.7179309814091503;0.9999343608064187
6.84378;1.044560851873132;0.8332661489393207;0.7976770858898865;-0.00010255411309927507;-9.8133166238647e-05;1.044901600373792;0.9999718375265279;9.998973525974854;0.833432356125504;0.015559521801672247;0.015562101927737128;0.7177675889202589;-0.01331303083259166;0.7179286150322786;0.9999294560096817
6.85378;1.0445615700399997;0.8332641416719012;0.7976777212607156;-0.00010255410848184155;-9.813342007904442e-05;1.0449001761492083;0.9999736175407958;9.999011944376374;0.8334339548483451;0.015559504670411709;0.015562092799575539;0.7177649930562482;-0.013313031070315106;0.7179262694509595;0.9999246061643323
6.86378;1.0445622061080844;0.8332620547689386;0.7976783850302928;-0.00010255408458112045;-9.813368092175587e-05;1.0448986168532457;0.9999753426387581;9.999051204809923;0.8334355806058168;0.015559487030301767;0.015562085159382441;0.7177624380160875;-0.013313031285897926;0.717923947833245;0.999919815035428
6.87378;1.0445627498298318;0.833259542284839;0.7976787388728698;-0.00010144723685794991;-9.707421527570609e-05;1.0448969243494806;0.9999770157521853;9.999091171699527;0.8334372311340396;0.015559468931989104;0.015562079038179908;0.7177599320840901;-0.013314031480996587;0.7179216717785576;0.9999150852107331
6.88378;1.0445631919633172;0.8332573068321862;0.7976794470656688;-0.00010144717049584684;-9.707448996053608e-05;1.0448951019663977;0.9999786372346006;9.999131722643835;0.8334389072435681;0.01555945043246335;0.015562074432462103;0.7177574835376197;-0.013314031658139403;0.7179194065670346;0.9999104192266638
6.89378;1.0445635234629467;0.833255005932706;0.7976801711380909;-0.00010144708053430243;-9.707477130434446e-05;1.0448931536198875;0.9999802045467902;9.999172740636643;0.8334406105568282;0.015559431606071653;0.015562071302503644;0.7177551013217969;-0.013314031820610974;0.7179171725296158;0.9999058196592977
6.90378;1.044563734445754;0.8332526466833067;0.7976809049624004;-0.00010144696535508865;-9.707505926628519e-05;1.0448910827079418;0.9999817133801236;9.999214116795113;0.8334423414756257;0.015559412545423935;0.015562069587780033;0.7177527946491697;-0.01331403197213324;0.7179149714605397;0.9999012885143815
6.91378;1.0445638147338003;0.8332502367577413;0.797681641720985;-0.00010144682348901453;-9.707535387276378e-05;1.0448898924954044;0.9999831588650209;9.999255756365802;0.833444099298821;0.01555939334977539;0.015562069220939187;0.7177505715176863;-0.013314032116456993;0.7179128050595298;0.9998968271148596
6.92378;1.0445637554711205;0.8332474352395913;0.7976820410282489;-0.00010033985043304419;-9.601592154744542e-05;1.0448875879147255;0.9999845363473043;9.999297573407862;0.8334458828211673;0.015559374107937528;0.015562070127957624;0.7177484370236737;-0.013314032257029587;0.7179106744895593;0.9998924360951015
6.93378;1.0445645036300417;0.8332457079986084;0.7976827651535048;-0.00010057951574583966;-9.624580365764167e-05;1.0448851759705144;0.9999858422583776;9.999339489479203;0.8334476900827117;0.015559354884571075;0.015562072233518827;0.717746392549022;-0.013315032396763217;0.7179085990549474;0.9998881152231855
6.94378;1.0445641462854003;0.8332431908557819;0.7976834758913928;-0.0001005792900783299;-9.62461174309144e-05;1.0448826640340876;0.999987075378056;9.999381447229176;0.8334495186097044;0.015559335717912652;0.015562075472222815;0.717744436470215;-0.013315032538049885;0.7179065425501626;0.9998838637184732
6.95378;1.044563632600623;0.833240648840211;0.7976841711301134;-0.00010057903823755543;-9.624643753382525e-05;1.0448800580824806;0.9999882379485531;9.999423420842483;0.8334513664298298;0.015559316630590674;0.015562079787440033;0.7177425652517948;-0.013315032682748992;0.717904524664565;0.9998796813689754
6.96378;1.0445629586409049;0.8332380841099318;0.797684851074582;-0.00010057876208096368;-9.624676418720558e-05;1.0448773621786553;0.9999893357875509;9.9994654019338;0.8334532326417045;0.015559297646014578;0.015562085125311114;0.7177407742491625;-0.013315032832067818;0.7179025467637468;0.999875569297251
6.97378;1.044562121013139;0.8332354977134074;0.7976855172123017;-0.00010057846358128604;-9.624709749544716e-05;1.0448745789192122;0.9999903771965949;9.999507377054897;0.8334551172957215;0.015559278797711322;0.015562091427220872;0.7177390585114449;-0.013315032986686182;0.717900611082377;0.9998715293066334
6.98378;1.0445611178374703;0.833232541581136;0.797685837139813;-9.947133993437623e-05;-9.518770373907538e-05;1.0448717105204341;0.9999913713506685;9.999549328762846;0.8334570207555378;0.015559260129491647;0.015562098620650371;0.7177374130844324;-0.013315033146963515;0.7178987211543019;0.9998675628089978
6.99378;1.0445599501620297;0.83322991400313;0.7976864794986114;-9.947100106820787e-05;-9.518804982184684e-05;1.044868760237351;0.9999923270364495;9.999591249192918;0.8334589433256435;0.01555924169430863;0.01556210662849921;0.7177348328694196;-0.013316033312956076;0.7178958995225587;0.9998636703473531
7.00378;1.0445586217072238;0.8332272673575559;0.7976871096278689;-9.947064335778524e-05;-9.518840165204292e-05;1.0448657331129243;0.9999932520998263;9.999633142592826;0.8334608860159801;0.015559223549712476;0.01556211538258793;0.7177333127407346;-0.01331603348448442;0.7178941115108641;0.999859851534973
7.01378;1.0445571369200812;0.8332246043278371;0.7976877253601471;-9.947026767630478e-05;-9.51887584946933e-05;1.0448626357551412;0.9999941535740712;9.999675018085627;0.8334628510226019;0.015559205748950262;0.015562124815653102;0.7177318479805176;-0.01331603366134857;0.7178923772363636;0.9998561052270604
7.02378;1.0445554986011574;0.8332219299674636;0.7976883234443206;-9.946987467791463e-05;-9.518911942239935e-05;1.0448594761313317;0.9999950381070913;9.999716878229407;0.8334648407211525;0.015559188339149843;0.0155621348527484;0.7177304349966349;-0.01331603384343733;0.7178906973194051;0.9998524295985748
7.03378;1.044553706523814;0.8332189021816397;0.7976885664870419;-9.836266021015275e-05;-9.412974975438715e-05;1.0448572640889917;0.999995912250735;9.999758717301116;0.8334668562812996;0.01555917136722015;0.015562145413820793;0.717729071784844;-0.013316034030650606;0.7178890722853384;0.9998488220599615
7.04378;1.0445517580775465;0.8332162247492135;0.7976891200035224;-9.836223327678326e-05;-9.4130115341628e-05;1.0448540118417533;0.9999967824882009;9.99980053511938;0.833468896828058;0.015559154885736254;0.015562156406678051;0.7177277573465167;-0.013316034222688171;0.7178875027521212;0.9998452798115783
7.05378;1.0445506038418608;0.8332143141133717;0.7976896491662882;-9.860165063959561e-05;-9.43600550071381e-05;1.04485073310822;0.9999976549480845;9.999842348163417;0.8334709590235223;0.015559138958342949;0.015562167717117827;0.7177264906626386;-0.01331703441896333;0.7178860077369006;0.9998418012172633
7.06378;1.0445483340615969;0.8332116519766856;0.7976901544588061;-9.86011902734694e-05;-9.436041972273249e-05;1.0448474415046711;0.999998534702052;9.999884192714669;0.8334730370722414;0.015559123663895917;0.015562179216406062;0.7177252703404442;-0.01331703461886558;0.7178845502753388;0.9998383866241501
7.07378;1.0445459024408872;0.833209002269256;0.7976906367884689;-9.860071389077165e-05;-9.436078310828214e-05;1.0448441495037415;0.999999424816574;9.999926121140064;0.833475123649929;0.015559109101861496;0.01556219077549721;0.7177240951197751;-0.013317034821864165;0.7178831485554006;0.9998350379747349
7.08378;1.0445433120727592;0.8332060191131639;0.7976907628206007;-9.749341745459679e-05;-9.330141144473941e-05;1.0448408675440741;1.0000003259905146;9.99996818494126;0.8334772114155666;0.015559095393511392;0.015562202282370527;0.7177229649166327;-0.013317035027097133;0.71788180151385;0.9998317585722772
7.09378;1.0445405688335543;0.8332034022937407;0.7976912006623125;-9.749291472163952e-05;-9.330177170598216e-05;1.0448376031317064;1.0000012371367337;10.000010420815544;0.8334792936132136;0.015559082660605792;0.015562213658682636;0.7177218814082397;-0.013317035232990491;0.717880507248525;0.9998285533876271
7.10378;1.044537679939154;0.8332008042991629;0.7976916167142346;-9.749240348708121e-05;-9.330212925567335e-05;1.0448343607934902;1.0000021561173928;10.000052851760966;0.8334813632900455;0.015559070992477676;0.015562224846289129;0.7177208471249105;-0.013317035437193918;0.7178792629858564;0.9998254285608265
7.11378;1.0445346530896593;0.8331982265510153;0.7976920118694782;-9.749188720593679e-05;-9.330248280540877e-05;1.044831143093512;1.0000030798549537;10.000095482289241;0.8334834123124604;0.015559060436382088;0.015562235780230691;0.7177198641512934;-0.013318035636757564;0.7178780839787678;0.9998223897049898
7.12378;1.0445314960691177;0.8331956722909527;0.7976923870926567;-9.749136900060872e-05;-9.330283065595503e-05;1.044827952199362;1.0000040040421139;10.000138284682292;0.833485431311268;0.01555905101261889;0.015562246397276637;0.7177189339732846;-0.013318035828578127;0.7178769299786978;0.9998194406376167
7.13378;1.0445282165285974;0.8331927981128809;0.7976924092617582;-9.638404608594562e-05;-9.224343711096852e-05;1.0448247907542;1.0000049234002013;10.000181195212534;0.8334874104710128;0.015559042727826256;0.015562256659599863;0.7177180578348433;-0.013318036009738111;0.7178758168431576;0.9998165840167453
7.14378;1.0445248227218324;0.8331903073913798;0.7976927475045335;-9.638353250917275e-05;-9.22437676937115e-05;1.0448226612732028;1.0000058325930736;10.000224119401393;0.8334893403739885;0.015559035584486522;0.015562266550221202;0.7177172367385642;-0.013318036177511466;0.7178747424167203;0.9998138217491368
7.15378;1.044521323854159;0.8331878556814561;0.7976930696834712;-9.63830261681298e-05;-9.224408718627897e-05;1.0448195649402225;1.0000067271345343;10.000266942068764;0.833491212402377;0.015559029595836552;0.015562276057547548;0.7177164712676314;-0.013318036329554514;0.7178737051240454;0.9998111533814892
7.16378;1.0445186833200406;0.8331862070207299;0.797693378457815;-9.662238965038326e-05;-9.247396760727311e-05;1.0448165009944015;1.0000076042102075;10.000309541708496;0.8334930187837175;0.015559024791628137;0.01556228517165304;0.7177147615193;-0.013318036464312637;0.7178717036368543;0.9998085753787549
7.17378;1.0445150039615145;0.8331838434742153;0.7976936778923504;-9.662190862604427e-05;-9.247426083389274e-05;1.044813467463704;1.0000084633172748;10.000351797875085;0.8334947525836223;0.015559021207990827;0.015562293890423686;0.7177141073527873;-0.013319036580910078;0.7178707545677393;0.9998060827746871
7.18378;1.0445112511840018;0.8331811819796126;0.7976936390852263;-9.551463828860985e-05;-9.141480478453455e-05;1.0448104630933817;1.0000093056003416;10.000393589697945;0.8334964080880283;0.015559018875484195;0.01556230223946676;0.7177135087766304;-0.013319036678498528;0.7178698203157536;0.9998036711526804
7.19378;1.0445074373729382;0.8331789256883079;0.797693935057689;-9.551419457483055e-05;-9.141506555759146e-05;1.044807488941913;1.000010131939238;10.000434792494657;0.833497982024198;0.015559017811488805;0.015562310289026344;0.7177129660877227;-0.013319036755899395;0.7178689202266495;0.9998013379748998
7.20378;1.0445035747942661;0.8331767307255827;0.7976942360357241;-9.55137730625955e-05;-9.141530848061146e-05;1.0448045480321166;1.0000109421206465;10.000475275741831;0.8334994742981021;0.015559018012599778;0.015562318135599358;0.717712479620809;-0.013319036811701943;0.7178680559880292;0.9997990830441572
