time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.21378;1.0444996760339575;0.8331746004900916;0.7976945450131225;-9.551337547383882e-05;-9.14155335741387e-05;1.0448016435666818;1.0000117356686977;10.000514911292687;0.8335008861041923;0.01555901944862791;0.015562325866733947;0.7177120491550573;-0.013319036844470814;0.7178672296557138;0.9997969077892543
7.22378;1.0444957552465552;0.8331725368610962;0.7976948637795579;-9.551300293914175e-05;-9.141574166198464e-05;1.0447987781789856;1.000012512398979;10.000553588625015;0.8335022167689299;0.015559022069480795;0.01556233355926246;0.7177116734487439;-0.013319036853127606;0.7178664428751698;0.9997948140744131
7.23378;1.044491827764178;0.833170192045244;0.7976948588899063;-9.440584931800696e-05;-9.035620019081685e-05;1.0447959548713337;1.000013271949349;10.000591216444892;0.8335034626664707;0.015559025823726652;0.015562341307061427;0.717711350579301;-0.013320036837397445;0.7178657144465793;0.9997928032854894
7.24378;1.0444879081977911;0.8331682645828773;0.7976951975503385;-9.440552801245746e-05;-9.035637821025046e-05;1.044793177598383;1.00001401339451;10.00062770972628;0.8335046182557302;0.015559030670632586;0.015562349232672733;0.7177110789880025;-0.01332003679802161;0.7178650066804133;0.9997908760702656
7.25378;1.044484009053457;0.8331664072698567;0.7976955441306551;-9.440523239499287e-05;-9.035654356366279e-05;1.044790450582035;1.0000147357346554;10.000662984220641;0.8335056769893724;0.01555903657993668;0.015562357469676037;0.7177108581244412;-0.013320036736734856;0.7178643385878437;0.999789032764891
7.26378;1.044480140404957;0.8331646228481094;0.7976958962854183;-9.440496282323783e-05;-9.0356697805703e-05;1.0447887777680709;1.0000154386640745;10.00069696885672;0.8335066314416051;0.015559043525726603;0.015562366143233407;0.7177106879383468;-0.013320036656000612;0.7178637127567429;0.9997872736735737
7.27378;1.0444772642223354;0.8331636760825955;0.7976962513513636;-9.464457648013286e-05;-9.05864150306093e-05;1.044786163052034;1.0000161228026485;10.000729626352419;0.8335074731102268;0.015559051475568946;0.015562375360373916;0.7177105677744314;-0.01332003655857389;0.7178631336157582;0.9997855987543705
7.28378;1.0444734800587032;0.8331617011431178;0.7976962734022196;-9.353755240390254e-05;-8.952681732300537e-05;1.0447836103075057;1.000016789460446;10.000760964191558;0.8335081922584384;0.015559060381865308;0.015562385194290469;0.7177104958268777;-0.013320036447147294;0.7178626062811364;0.9997840071309404
7.29378;1.044469747725736;0.8331601607442726;0.7976966298010536;-9.353736226435031e-05;-8.952694682517497e-05;1.0447811230178174;1.0000174406093965;10.000791021881046;0.8335087788910505;0.015559070190850455;0.01556239567921807;0.7177104694897752;-0.013321036324069196;0.7178621536493157;0.9997824971916811
7.30378;1.0444660715884326;0.8331587093205169;0.7976969876127549;-9.353719720002025e-05;-8.952707121323107e-05;1.0447787039529661;1.0000180788088382;10.000819845168168;0.8335092246895499;0.015559080867858253;0.01556240682995673;0.7177104855755416;-0.013321036191035156;0.7178617411477162;0.9997810675630927
7.31378;1.0444624536296048;0.8331573485254995;0.7976973489490833;-9.353705614633066e-05;-8.952719164092639e-05;1.0447763548993236;1.0000187060650105;10.000847468806398;0.8335095235797803;0.015559092414353463;0.015562418650663185;0.7177105401211812;-0.013321036048985421;0.717861387922753;0.9997797178502167
7.32378;1.04445889464821;0.8331560784822958;0.7976977167865325;-9.35369383907404e-05;-8.952730881476349e-05;1.0447740762382318;1.0000193227565475;10.000873907322966;0.8335096709055116;0.015559104864070325;0.015562431132003462;0.71770962878235;-0.013321035898325697;0.71786009346461;0.9997784486932207
7.33378;1.0444553963217158;0.8331545496932105;0.7976977612145034;-9.243003552380495e-05;-8.846768941491196e-05;1.0447718661885363;1.000019928398974;10.000899152312002;0.8335096632186517;0.01555911827391632;0.015562444261836565;0.7177097476301274;-0.013321035739227221;0.7178598561136859;0.9997772616792073
7.34378;1.0444519606493825;0.8331534587534554;0.7976981547390649;-9.242996213247876e-05;-8.846780173696541e-05;1.0447697205906954;1.000020522943012;10.000923184730562;0.8335094985193054;0.01555913271887143;0.015562458033757222;0.7177098935878304;-0.013321035571713463;0.7178596741679174;0.9997761590049209
7.35378;1.0444485875787415;0.8331524552920383;0.7976985669506926;-9.242990901593503e-05;-8.846791195129907e-05;1.0447676344202175;1.000021106914939;10.000945989661073;0.8335091761920489;0.015559148286306956;0.015562472449780335;0.7177100646990012;-0.013322035395645313;0.7178595634698718;0.9997751427541426
7.36378;1.0444452743989021;0.8331515368332848;0.7976989993925022;-9.242987448609136e-05;-8.846801927778901e-05;1.0447656040185784;1.0000216812211775;10.000967556571906;0.8335086968951688;0.015559165074019969;0.015562487524204699;0.7177102602875085;-0.013322035210876897;0.7178594831536136;0.9997742137834081
7.37378;1.0444420174787652;0.8331507006827223;0.7976994518808341;-9.242985688959549e-05;-8.846812217985865e-05;1.0447646275104419;1.0000222477374938;10.000987875181103;0.8335080626140537;0.015559183190182091;0.015562503267067299;0.7177104804780575;-0.013322035017361867;0.7178594473059521;0.9997733709885174
7.38378;1.044439767557548;0.8331503572400835;0.7976995891294175;-9.156290035404977e-05;-8.763805691368979e-05;1.0447627029708875;1.000022809801685;10.001006937887485;0.8335072771846356;0.015559202747284952;0.015562519657563686;0.7177107249428214;-0.013322034815103653;0.7178594513607952;0.9997726117272085
7.39378;1.044436614250496;0.8331496817488873;0.7977000771413701;-9.156291264524501e-05;-8.763814518546982e-05;1.0447608271619737;1.0000233710820534;10.00102473796799;0.8335063468768535;0.015559223859882692;0.015562536646731453;0.7177109918752006;-0.013322034604268444;0.7178594909619815;0.9997719326069628
7.40378;1.0444335077967584;0.8331490844233722;0.7977005796639067;-9.156293838869614e-05;-8.76382227368715e-05;1.0447589962908364;1.0000239337382282;10.001041256502612;0.8335052803753462;0.015559246652069458;0.015562554177376106;0.7177112784145112;-0.01332203438547256;0.7178595621336717;0.9997713304907557
7.41378;1.0444304443564538;0.8331485611708551;0.7977010939891206;-9.156297658451448e-05;-8.76382867837249e-05;1.044757206836857;1.0000244979041235;10.001056453034547;0.8335040884815825;0.015559271257940559;0.015562572197737577;0.7177115822421822;-0.013323034159778613;0.7178596802988243;0.9997708039550417
7.42378;1.0444274201034764;0.8331477572282074;0.7977012826410126;-9.045621722120634e-05;-8.657860073624643e-05;1.0447554555010936;1.0000250619294475;10.00107027258217;0.8335027839330844;0.015559297805128977;0.015562590680391867;0.7177119027116478;-0.013323033928365997;0.7178598064516873;0.9997703539269415
7.43378;1.0444244308147876;0.8331473632945976;0.7977018100531111;-9.04562769224503e-05;-8.65786308065168e-05;1.04475373878392;1.000025622059473;10.001082658338325;0.8335013807586806;0.015559326394567788;0.015562609628326542;0.7177122403652558;-0.013323033692467299;0.7178599579873027;0.999769982703858
7.44378;1.0444214714759703;0.8331470236753725;0.7977023403520487;-9.045634551683865e-05;-8.657864235463819e-05;1.0447520526613976;1.000026172403014;10.001093559321253;0.8334998923453861;0.015559357094593612;0.015562629047483633;0.7177125957212738;-0.013323033453588987;0.7178601335348515;0.9997696918587387
7.45378;1.0444185368144938;0.8331467321799424;0.7977028738468404;-9.04564215410754e-05;-8.657863584372289e-05;1.044750393451375;1.0000267057012326;10.001102936356176;0.8334983295951442;0.015559389957696412;0.015562648929946715;0.7177129692534775;-0.013323033213428682;0.7178603314935044;0.9997694806981305
7.46378;1.0444156223339558;0.8331464833593263;0.7977034126059506;-9.04565035969234e-05;-8.657861263505141e-05;1.0447487590631375;1.0000272141821809;10.001110766473957;0.8334967008680518;0.01555942504536057;0.015562669272323465;0.7177133621551174;-0.013323032973563319;0.7178605505859867;0.9997693472038578
7.47378;1.0444127242611143;0.8331459235439841;0.797703625803535;-8.934978167039297e-05;-8.551884050853822e-05;1.0447471486118984;1.0000276904515784;10.00111704414409;0.8334950129422076;0.015559462431030197;0.015562690089564903;0.7177137760421931;-0.013324032735427002;0.717860808264631;0.9997692902185776
7.48378;1.0444098387402374;0.8331457459406879;0.797704184765093;-8.934987276845586e-05;-8.551878927486643e-05;1.0447465611470457;1.0000281282100354;10.001121778473413;0.8334932721823566;0.015559502176601415;0.015562711403783215;0.7177142123327531;-0.013324032500453099;0.7178610659578396;0.999769310078736
7.49378;1.0444079152144594;0.8331463578747997;0.7977047582569043;-8.958981878594528e-05;-8.574829837428129e-05;1.0447449952941286;1.000028522727066;10.001124982497357;0.8334914855155252;0.015559544306135155;0.015562733223465783;0.7177136724453751;-0.013324032269937476;0.7178603404428754;0.999769407987443
7.50378;1.0444050408008094;0.8331462315603283;0.7977053481751843;-8.958991738364633e-05;-8.574822740494349e-05;1.0447434499350943;1.0000288714628587;10.00112666189586;0.8334896604212385;0.015559588800644295;0.015562755528815963;0.7177141578063352;-0.013324032044791868;0.7178606288269271;0.9997695859905115
7.51378;1.044402161924606;0.8331461199482975;0.7977059558519484;-8.959001916375945e-05;-8.574815045983919e-05;1.0447419248720784;1.00002917405797;10.001126816004911;0.8334878042091074;0.015559635621904365;0.015562778272640994;0.7177146693170732;-0.013324031825575556;0.7178609281689277;0.9997698475662055
7.52378;1.0443992690433563;0.8331456654496445;0.7977062487473822;-8.848331280729654e-05;-8.468833590519388e-05;1.0447404212502678;1.000029431228171;10.001125448153111;0.8334859234653013;0.0155596847389835;0.015562801391842147;0.7177152071886463;-0.013324031612685775;0.7178612356254289;0.9997701976029332
7.53378;1.0443963514263144;0.8331455569130363;0.7977068968438542;-8.848341632354113e-05;-8.468825387711617e-05;1.0447389420623283;1.0000296439833958;10.001122571789683;0.8334840239964406;0.015559736124623372;0.015562824821614682;0.7177157713481275;-0.013325031406417541;0.7178615682386136;0.9997706412698414
7.54378;1.0443933989600618;0.8331454377681279;0.7977075689984269;-8.848351764572733e-05;-8.468817182867337e-05;1.0447374915807446;1.0000298142197166;10.001118209586663;0.8334821115531359;0.015559789731991545;0.01556284850801361;0.7177163617929089;-0.013325031207189506;0.7178618887253022;0.999771183007816
7.55378;1.0443904034101272;0.8331453014362422;0.7977082681100003;-8.848361518443341e-05;-8.468809083884147e-05;1.0447360733361593;1.0000299455207697;10.00111239369383;0.8334801931420406;0.015559845479954173;0.015562872408064704;0.7177169785327954;-0.013325031016064803;0.7178622158083651;0.9997718272499037
7.56378;1.0443873585602828;0.8331451418759689;0.7977089962009731;-8.848370785403274e-05;-8.468801159855259e-05;1.0447346883577344;1.0000300427543738;10.001105168157837;0.8334782774641629;0.015559903252910425;0.015562896482152054;0.7177176214141527;-0.013325030834981457;0.7178625487070844;0.9997725797008011
7.57378;1.0443842598375102;0.8331446043671538;0.797709419642418;-8.737698489505865e-05;-8.362820063368743e-05;1.0447333350218453;1.0000301113418801;10.001096590132992;0.8334763733228;0.015559962911443738;0.015562920698805128;0.717718289971313;-0.013325030666328005;0.7178628851940567;0.9997734471671702
7.58378;1.0443811044088551;0.8331443807578914;0.7977102045218594;-8.737706613695114e-05;-8.36281267480853e-05;1.044732010105768;1.000030157228459;10.001086732691132;0.8334744871855668;0.015560024306645511;0.015562945048968272;0.7177189831299465;-0.013325030512091133;0.7178632221697426;0.9997744369578231
7.59378;1.0443778919051;0.8331441167587776;0.7977110136166454;-8.737714231330135e-05;-8.362805629400183e-05;1.044731709870588;1.0000301864894607;10.001075687329093;0.8334726223138523;0.015560087283064426;0.015562969540277157;0.7177196993093824;-0.013326030373208765;0.717863574604063;0.9997755566865515
7.60378;1.044375577892673;0.8331445685627926;0.7977118439114088;-8.761706360943327e-05;-8.385756028255135e-05;1.0447304309451986;1.0000302044312728;10.001063556214703;0.8334707797414658;0.015560151669083996;0.015562994165091677;0.7177204372578384;-0.013326030249747739;0.7178639009104425;0.9997768133263427
7.61378;1.0443722568191338;0.8331442116235059;0.7977126934909945;-8.761713350213564e-05;-8.385749735331967e-05;1.044729170601367;1.0000302159526007;10.001050436799286;0.8334689595582603;0.015560217276044508;0.015563018887264257;0.7177211962517973;-0.013326030141603256;0.7178642142557882;0.9997782116628999
7.62378;1.0443688836387848;0.833143456038312;0.797713226575341;-8.651039079400962e-05;-8.279770435728247e-05;1.0447279260057363;1.0000302269155728;10.001036414630324;0.8334671618381434;0.015560283912509939;0.015563043664402358;0.7177219754309012;-0.013326030048823179;0.7178645091552142;0.9997797534768286
7.63378;1.0443654607017823;0.8331429968766306;0.7977141078094869;-8.651045862519823e-05;-8.279764970779222e-05;1.0447266937952038;1.000030243884752;10.001021563394435;0.8334653871097398;0.01556035139423822;0.015563068453611495;0.7177227740035187;-0.013326029971439952;0.717864781096722;0.9997814379880985
7.64378;1.044361993258657;0.8331424819181555;0.7977149977475634;-8.651052681645782e-05;-8.279759935873227e-05;1.0447254703231377;1.0000302720580019;10.001005944204454;0.8334636366917928;0.015560419544553776;0.015563093185825421;0.7177235922776808;-0.013327029909463843;0.7178650459430043;0.9997832628343536
7.65378;1.044358489284896;0.8331419076453079;0.7977158895347211;-8.651059633110714e-05;-8.279755385017877e-05;1.044724251232847;1.000030314473018;10.000989608460774;0.8334619129190286;0.015560488197871047;0.015563117758306383;0.7177234318979243;-0.01332702986307928;0.7178642662069669;0.9997852246897349
7.66378;1.0443549590969181;0.8331409221238779;0.797716441710178;-8.540385670194353e-05;-8.17377798683096e-05;1.044723030456858;1.0000303731017213;10.000972595590643;0.8334602179085652;0.015560557205205707;0.015563142059963168;0.7177242949221475;-0.013327029832521238;0.717864461015418;0.999787319419859
7.67378;1.0443514148290252;0.8331402204481151;0.7977173142469625;-8.540393000273951e-05;-8.173774663158393e-05;1.044721800015655;1.0000304495092882;10.000954921086452;0.8334585516940279;0.015560626428181554;0.015563165989857271;0.7177251829142135;-0.013327029817651307;0.7178646317609072;0.9997895419959955
7.68378;1.0443478691990673;0.8331394519442537;0.7977181648645719;-8.540400444311584e-05;-8.173772051603419e-05;1.0447205511878297;1.0000305449870492;10.000936574951886;0.833456912528656;0.015560695722956304;0.01556318944693402;0.7177260967878042;-0.01332702981763347;0.7178647797056291;0.9997918865187454
7.69378;1.0443440339419758;0.8331383748435615;0.7977189843169553;-8.616489062796607e-05;-8.246617629681888e-05;1.04471927619314;1.0000306609494967;10.000917532440349;0.8334552988486591;0.015560764928740556;0.015563212317173775;0.7177270368679015;-0.013327029830994336;0.7178649065815281;0.9997943463914458
7.70378;1.0443405223343345;0.8331374668366553;0.7977197627549196;-8.616496601307625e-05;-8.246616472379697e-05;1.0447189691264742;1.0000307988894757;10.00089776257072;0.8334537101885786;0.015560833865933323;0.015563234488328444;0.7177280030189955;-0.013328029856029126;0.7178650333121029;0.9997969144644744
7.71378;1.0443380003182063;0.8331368993803597;0.7977201567300778;-8.529807543599002e-05;-8.163599556364093e-05;1.0447176257628683;1.0000309600020088;10.00087723661481;0.8334521466550758;0.015560902341197955;0.015563255881780544;0.7177289946320011;-0.013328029891267757;0.7178651250715036;0.9997995832120502
7.72378;1.0443345732757712;0.8331358497279993;0.7977208261406842;-8.529814865258424e-05;-8.163599903785947e-05;1.044716243181322;1.0000311453594253;10.000855939122621;0.8334506082395322;0.015560970154532375;0.015563276469544708;0.7177300099029833;-0.013328029935763914;0.7178652016116872;0.9998023449504196
7.73378;1.0443312065122714;0.8331347324472157;0.7977214292544843;-8.52982183978695e-05;-8.16360105877516e-05;1.044714820038717;1.0000313570040675;10.000833873671546;0.8334490946037525;0.015561037106957724;0.015563296267566947;0.7177310453152888;-0.013328029989045517;0.7178652627667335;0.9998051922915373
7.74378;1.0443279093905384;0.8331335509167526;0.7977219577669613;-8.529828300896977e-05;-8.163603097541775e-05;1.0447133567038567;1.00003159906633;10.00081106217477;0.8334476054731156;0.01556110302480622;0.015563315314224706;0.717732096243206;-0.013328030050813768;0.7178653077248617;0.9998081190615076
7.75378;1.04432469026848;0.8331323096656421;0.7977224030233088;-8.529834100939446e-05;-8.163606115693236e-05;1.0447118547687004;1.0000318772588674;10.000787541571786;0.833446140937875;0.015561167797648325;0.015563333650676659;0.7177331578120875;-0.013328030120647025;0.7178653358942884;0.9998111212538554
7.76378;1.0443215584811538;0.8331306657068102;0.797722422981975;-8.419157870465933e-05;-8.057636732863062e-05;1.0447103170309233;1.0000321972025812;10.000763356785226;0.8334447006772249;0.015561231389814356;0.015563351325627325;0.717734225299853;-0.013329030197754757;0.7178653661215991;0.9998141972275144
7.77378;1.044318524528369;0.8331293233887923;0.7977226790049651;-8.419161897834625e-05;-8.057641906618405e-05;1.0447087485032018;1.0000325631991323;10.000738552027963;0.8334432831036099;0.01556129382023758;0.015563368408576379;0.7177352944395776;-0.013329030280913666;0.7178653626071013;0.9998173467994855
7.78378;1.0443155988936528;0.8331279418432608;0.7977228323253603;-8.41916481200926e-05;-8.05764820932532e-05;1.0447071568447748;1.000032977811383;10.000713164272804;0.8334418860595343;0.015561355145205655;0.015563384981833638;0.717736361805063;-0.013329030368765383;0.7178653457819646;0.999820569824464
7.79378;1.0443127920910011;0.8331265312320522;0.7977228794640092;-8.419166474561971e-05;-8.057655693553867e-05;1.0447055507579346;1.0000334423999273;10.000687216166238;0.8334405085593208;0.015561415446548751;0.015563401127719206;0.717737425315272;-0.013329030460239857;0.7178653172042226;0.9998238653277678
7.80378;1.044310115749407;0.833125104305532;0.7977228176357541;-8.419166747059417e-05;-8.057664449257302e-05;1.0447039381394108;1.0000339584286264;10.00066071509316;0.8334391516027138;0.015561474816535838;0.015563416927421496;0.7177384847246802;-0.013329030554736682;0.7178652772664812;0.9998272315895869
7.81378;1.0443085360381292;0.8331240870545323;0.7977223100274927;-8.332468614740965e-05;-7.974658046569452e-05;1.0447033258304421;1.0000345282587129;10.000633668513863;0.8334378168056398;0.015561533353464095;0.015563432456387416;0.7177385411648826;-0.013329030652067224;0.71786422478266;0.9998306665407637
7.82378;1.0443061569640788;0.8331226685497155;0.797722021513368;-8.332465759711374e-05;-7.974669807070181e-05;1.0447017195420083;1.000035154541501;10.000606099620834;0.8334365041096659;0.015561591164197678;0.015563447770917286;0.7177395958705356;-0.013330030752307357;0.7178641749235958;0.9998341677422996
7.83378;1.0443039424511995;0.8331212717640316;0.797721615282105;-8.332461211094833e-05;-7.974683326051917e-05;1.044700123366287;1.000035839140573;10.000578044338036;0.8334352111001773;0.015561648354472307;0.015563462901836833;0.7177406497268913;-0.013330030855481869;0.717864086545484;0.9998377320946099
7.84378;1.0443019018612139;0.8331199058387666;0.7977210892160593;-8.33245487187772e-05;-7.974698694164808e-05;1.044698540000292;1.0000365827229463;10.000549537407897;0.8334339339579032;0.015561705007267355;0.015563477868403437;0.7177417036338624;-0.013330030961377089;0.7178639734407916;0.9998413556657949
7.85378;1.0443000435014846;0.8331185793117609;0.797720442264058;-8.332446646319965e-05;-7.97471592940004e-05;1.0446969708916216;1.0000373847279256;10.000520602943563;0.8334326686376442;0.015561761162568489;0.015563492699525006;0.7177427583598912;-0.013330031069796081;0.7178638305536662;0.9998450339946645
7.86378;1.044298373815857;0.8331169519022725;0.7977193406838996;-8.221755153922666e-05;-7.86876153078713e-05;1.044695415976012;1.000038243347022;10.000491251811752;0.8334314120815479;0.015561816812887572;0.015563507429904918;0.7177438138978729;-0.013330031180879057;0.7178636525751826;0.9998487629337403
7.87378;1.0442968972904754;0.8331157294038068;0.797718453635521;-8.221743069785382e-05;-7.868782342520775e-05;1.0446938742117162;1.0000391554146013;10.000461479372666;0.8334301628885739;0.015561871913734997;0.015563522069305825;0.717744869020607;-0.013330031295214982;0.7178634340089126;0.99985253864899
7.88378;1.0442956169120856;0.8331145706938122;0.7977174491969462;-8.221729099543377e-05;-7.868804751527691e-05;1.0446923443753813;1.000040116595958;10.00043127119594;0.8334289206102669;0.0155619263885394;0.015563536580255366;0.7177459209996845;-0.013331031413741968;0.7178631886497301;0.9998563562400677
7.89378;1.044294533685931;0.8331145900479;0.7977173894515883;-8.186833524378257e-05;-7.835432451763118e-05;1.0446908251190283;1.0000411226180648;10.000400627784664;0.8334276842066527;0.015561980123904506;0.015563550884876431;0.7177469652097128;-0.013331031537353459;0.7178628765732813;0.9998602093434311
7.90378;1.0442936456735274;0.8331132329549344;0.7977158228161784;-8.076134637896617e-05;-7.729484162010611e-05;1.044689314496758;1.000042170361717;10.000369590517119;0.8334264510530102;0.015562032971186768;0.015563564889487244;0.7177479950543064;-0.01333103166646339;0.7178625154165768;0.9998640919405493
7.91378;1.0442929484572527;0.8331123121923069;0.7977144780493025;-8.076115390932312e-05;-7.729510529142476e-05;1.0446878090916756;1.0000432574769016;10.00033824231558;0.8334252176078399;0.015562084758808895;0.01556357850289478;0.7177490029839089;-0.013331031800918366;0.7178621047304558;0.9998680001239896
7.92378;1.0442933900559255;0.8331122469920974;0.797713022016451;-8.100078589785705e-05;-7.752494770255598e-05;1.0446873033978075;1.0000443813591813;10.000306684360806;0.8334239809039041;0.015562135310853218;0.015563591635393104;0.7177499822461806;-0.013331031940071148;0.717861643490554;0.9998719321573813
7.93378;1.0442930562968484;0.8331115203253889;0.7977114562196708;-8.10005600769045e-05;-7.752522979843241e-05;1.044685790551915;1.0000455382843825;10.00027501416629;0.8334227389168817;0.015562184465013812;0.015563604190788387;0.7177509278918278;-0.013332032082684893;0.717861148239357;0.9998758875122903
7.94378;1.0442928933431468;0.8331108956254547;0.7977097833643952;-8.100031740964683e-05;-7.752551845345314e-05;1.044684263640903;1.0000467231055954;10.000243317994178;0.8334214899771937;0.015562232079587119;0.015563616075035685;0.7177518367410685;-0.013332032226966222;0.7178605786497205;0.9998798657570949
7.95378;1.0442928928785278;0.83311002604937;0.7977076734445783;-7.989324321580178e-05;-7.6466077542018e-05;1.0446827166115944;1.0000479298313805;10.000211670200006;0.8334202329022459;0.015562278036871246;0.01556362722300934;0.7177527075097123;-0.01333203237094413;0.7178599494064302;0.9998838660365085
7.96378;1.0442930469721536;0.8331096108784896;0.7977057988084538;-7.989296581284155e-05;-7.646637553925916e-05;1.04468114520451;1.0000491524234774;10.000180134268128;0.8334189679905363;0.01556232225246006;0.015563637613355533;0.7177535412975831;-0.013332032512835665;0.7178592572116803;0.9998878866988061
7.97378;1.0442933490458828;0.8331093027436408;0.7977038295540053;-7.989266978577993e-05;-7.646667674645108e-05;1.0446795473963373;1.0000503852956064;10.000148765434316;0.8334176976861221;0.015562364678378522;0.015563647252336957;0.717753341465922;-0.013332032651096651;0.7178575003890081;0.9998919237737248
7.98378;1.0442937925834301;0.8331091026617333;0.7977017692404264;-7.989235399295599e-05;-7.646698018713901e-05;1.0446779226375358;1.0000516232112637;10.000117614889529;0.8334164263959274;0.01556240530047515;0.015563656154483366;0.717754112603625;-0.013332032784286721;0.7178566776935636;0.9998959699310664
7.99378;1.0442943689777535;0.8331090109047391;0.7976996218002892;-7.98920172756048e-05;-7.646728473287778e-05;1.044676270380777;1.0000528603567425;10.00008673275854;0.8334151595345048;0.015562444144552651;0.015563664350858899;0.7177548594568245;-0.013333032911085377;0.717855807099096;0.9999000160508805
8.00378;1.0442950679196183;0.8331086777994079;0.7976970588292381;-7.878484389937587e-05;-7.540785442862474e-05;1.0446745889266675;1.0000540894255285;10.000056167231529;0.8334139024079088;0.01556248127860847;0.015563671909109927;0.7177555868126271;-0.0133330330304072;0.7178548505981038;0.9999040538529331
8.01378;1.0442958794025952;0.8331087983875436;0.7976947558769477;-7.878446126891477e-05;-7.540815777205514e-05;1.0446728758039532;1.0000553015589786;10.000025960424896;0.8334126600328656;0.015562516782150556;0.01556367893210345;0.717756300046883;-0.013333033141464818;0.7178538259653161;0.9999080772175605
8.02378;1.0442967945546566;0.8331090193909346;0.7976923880655148;-7.878405350011526e-05;-7.540845909752961e-05;1.0446711292880888;1.0000564871485276;9.99999614710273;0.8334114373989122;0.015562550700679818;0.015563685532184682;0.71775700495134;-0.013333033243938147;0.7178527326173157;0.9999120817219284
8.03378;1.044298758868371;0.8331100957805835;0.7976899651222035;-7.902345849360736e-05;-7.56383253110062e-05;1.044670349208147;1.0000576363928875;9.999966764192314;0.8334102391129661;0.01556258303475757;0.015563691810192293;0.717757706708035;-0.013333033338137104;0.7178515698192426;0.9999160636864466
8.04378;1.0442998560481078;0.833110500038969;0.7976874973225856;-7.902299836349011e-05;-7.563861895815732e-05;1.0446685368797857;1.000058738867879;9.999937860001824;0.8334090688639652;0.015562613761910747;0.015563697854472414;0.7177584096443547;-0.013333033424815495;0.7178503364860412;0.9999200201823459
8.05378;1.044301030540434;0.8331106394482221;0.797684661365048;-7.791569742760596e-05;-7.457917123447921e-05;1.0446666956280253;1.0000597838846732;9.999909487976863;0.8334079290512225;0.015562642861747742;0.015563703745199662;0.7177591178045286;-0.013334033504746462;0.7178490504636655;0.999923949561112
8.06378;1.0443022745245893;0.8331112085936082;0.7976821354707607;-7.791518864077726e-05;-7.457945001268054e-05;1.0446648317958105;1.0000607622400295;9.999881695382651;0.8334068208627752;0.015562670335098226;0.015563709556311908;0.7177598350112296;-0.01333403357847801;0.717847674990774;0.9999278515309604
8.07378;1.044303583211947;0.8331118572249114;0.7976795945260119;-7.791465859523613e-05;-7.457971903349825e-05;1.0446629539309034;1.0000616672381486;9.999854520825822;0.8334057454635974;0.015562696218448338;0.015563715350927144;0.7177605651301873;-0.013334033646327436;0.7178462302844981;0.9999317269704766
8.08378;1.0443049536721394;0.8331125845446451;0.7976770456960044;-7.791410926001195e-05;-7.457997754225638e-05;1.044661069909611;1.000062494059809;9.999827996847433;0.8334047050178371;0.015562720587134128;0.015563721162394547;0.7177613131966327;-0.01333403370831996;0.7178447191915269;0.9999355775487981
8.09378;1.0443063826919785;0.8331130408103207;0.7976741607802259;-7.680672675129715e-05;-7.352049041126341e-05;1.0446591853558131;1.000063238447452;9.999802151520708;0.833403701851423;0.015562743533142739;0.015563726975338022;0.717762085831533;-0.01333403376400761;0.7178431457224677;0.9999394044577661
8.10378;1.0443078658911116;0.8331139226137305;0.7976716124752667;-7.680614361420422e-05;-7.35207273715497e-05;1.0446573045131495;1.0000638962827215;9.99977701409242;0.8334027373678011;0.015562765133161715;0.015563732731716438;0.7177628901483529;-0.013334033812473549;0.7178415150168787;0.99994320685587
8.11378;1.044309397568301;0.8331148804667087;0.7976690714418945;-7.680554552377162e-05;-7.352095361550171e-05;1.044655431133238;1.0000644644336598;9.999752630972056;0.8334018124314624;0.01556278543265886;0.015563738361403581;0.7177637326481223;-0.013335033852644163;0.7178398516165739;0.9999469815026217
8.12378;1.0443109702199755;0.8331159136197507;0.7976665427323809;-7.680493361786339e-05;-7.352116927231194e-05;1.04465356888417;1.00006494183218;9.999729079013244;0.8334009279153377;0.015562804444529428;0.015563743803893589;0.7177646189902298;-0.013335033883535045;0.7178381242368113;0.9999507231200994
8.13378;1.044312574392195;0.8331170203107218;0.7976640313783375;-7.680430904950157e-05;-7.352137467379877e-05;1.0446517224725616;1.0000653300945253;9.999706457826479;0.8334000847955315;0.015562822159681765;0.015563749002197987;0.7177645537734318;-0.013335033904375428;0.7178353565213433;0.9999544244311908
8.14378;1.044315152951528;0.8331186091351407;0.7976612074939144;-7.593669292056192e-05;-7.269140261148952e-05;1.0446508986759855;1.0000656331417332;9.999684866958496;0.8333992846111757;0.015562838566512584;0.01556375388859905;0.7177655401204656;-0.013335033914970582;0.7178335521906578;0.9999580767153194
8.15378;1.0443167865882814;0.8331198506784682;0.7976587418837425;-7.593604609888912e-05;-7.269158833298697e-05;1.0446491056510652;1.0000658562189442;9.999664388387886;0.8333985302430967;0.015562853665383363;0.015563758372732188;0.7177665793596341;-0.013335033916047989;0.7178317151228238;0.9999616718303356
8.16378;1.0443184171865516;0.8331211495829156;0.7976563025672307;-7.593538911367205e-05;-7.269176344263321e-05;1.0446473507350817;1.0000660049596515;9.999645090018388;0.8333978264229533;0.015562867470662602;0.015563762338993248;0.7177676705369537;-0.01333503390907176;0.717829849198747;0.9999652044142787
8.17378;1.0443200336746978;0.8331224970730563;0.7976538909566637;-7.593472228400654e-05;-7.269192631803183e-05;1.044645639367007;1.0000660837525046;9.999627044742846;0.8333971794039757;0.015562880009046032;0.015563765669080862;0.7177688101709421;-0.013336033895776039;0.7178279780788951;0.9999686725329241
8.18378;1.0443216260926513;0.8331238838253852;0.7976515076797283;-7.593404603724629e-05;-7.269207483139052e-05;1.044643976588238;1.000066094355502;9.999610337916206;0.8333965961679839;0.01556289131936112;0.015563768259139904;0.7177699932637129;-0.013336033877910337;0.7178260715448365;0.9999720767270028
8.19378;1.0443231858200757;0.833124952007258;0.7976488185285918;-7.482654455084603e-05;-7.163247154961576e-05;1.0446423688698423;1.0000660366253586;9.999595054212367;0.8333960841185978;0.01556290144801866;0.015563770000909149;0.7177712151266411;-0.013336033857083322;0.7178241563683567;0.9999754185630894
8.20378;1.044324705851219;0.8331263909049081;0.7976464900369836;-7.482585247526153e-05;-7.163258360630488e-05;1.0446408244382335;1.0000659104138387;9.999581263788857;0.8333956508908754;0.015562910446923397;0.01556377076889436;0.717772472346315;-0.013336033834527968;0.7178222409868883;0.999978699973105
8.21378;1.0443261805824213;0.8331278440181779;0.7976441852118893;-7.482515473676243e-05;-7.163267316270475e-05;1.0446393526296391;1.0000657167889118;9.999569019237487;0.833395303438666;0.015562918373571002;0.015563770443461846;0.717773762490077;-0.01333603381107084;0.7178203333830823;0.9999819230895802
8.22378;1.0443276053926096;0.8331293045625306;0.7976419000533411;-7.482445315270212e-05;-7.163273762936588e-05;1.0446379627910503;1.0000654580726014;9.99955835510773;0.833395046852205;0.015562925280315576;0.01556376893266895;0.7177750832610476;-0.01333703378741962;0.7178184591609935;0.9999850893790362
8.23378;1.0443289759401448;0.8331307671496426;0.7976396316372824;-7.48237498907903e-05;-7.163277489976726e-05;1.0446366634847188;1.0000651370922502;9.999549284176126;0.8333948841434589;0.01556293120542446;0.015563766172698595;0.7177764316733093;-0.013337033764337942;0.7178165867757047;0.9999881989812234
8.24378;1.0443312410668943;0.8331326393116755;0.7976370453117535;-7.395606391089155e-05;-7.080261489949526e-05;1.0446354626136338;1.0000647562879776;9.999541801576873;0.8333948170930858;0.01556293618146698;0.015563762128986055;0.7177778037495017;-0.013337033742645981;0.7178147386949082;0.9999912512190411
8.25378;1.044332488144277;0.8331340927039239;0.7976348096986055;-7.395536383510482e-05;-7.080259253776324e-05;1.044635367724279;1.000064317256053;9.999535904404512;0.8333948471621839;0.015562940250273816;0.015563756793455171;0.7177791948349145;-0.013337033723338896;0.7178129171184741;0.9999942450453527
8.26378;1.0443336669093508;0.8331355352056709;0.7976325915649414;-7.395466795264437e-05;-7.080253763343285e-05;1.0446343859385618;1.0000638208809194;9.999531604412258;0.8333949761835009;0.015562943467811717;0.015563750161560783;0.7177806002347555;-0.01333703370761402;0.7178111229736702;0.9999971791855055
8.27378;1.0443347744937506;0.8331369635476792;0.797630392218794;-7.395397804803702e-05;-7.08024483775557e-05;1.044633523648589;1.0000632680661299;9.999528914223424;0.8333952068602121;0.015562945893798212;0.015563742216343128;0.717782015889574;-0.013337033696603655;0.7178093565932474;1.0000000526260777
8.28378;1.0443358084074486;0.8331383762107734;0.7976282146947546;-7.395329653179946e-05;-7.080232347586052e-05;1.0446327867232708;1.0000626610680106;9.999527828244092;0.8333955429652914;0.015562947578501374;0.015563732930794135;0.7177834384867279;-0.013338033691101293;0.7178076366358441;1.000002864908092
8.29378;1.044336766464445;0.8331394247916036;0.7976257295771596;-7.284580873845718e-05;-6.974242742031435e-05;1.044632181862839;1.0000620039523531;9.999528323634035;0.833395989049725;0.01556294856214135;0.015563722264208001;0.7177838648676221;-0.013338033691622293;0.7178049259338196;1.0000056166394353
8.30378;1.044337647562523;0.8331408082122727;0.7976236095925177;-7.284515374588457e-05;-6.974223061163912e-05;1.0446317169899828;1.0000613013912947;9.99953037333647;0.8333965491383605;0.015562948885521694;0.01556371016139923;0.7177852914656982;-0.013338033698752826;0.7178032427213349;1.0000083105047464
8.31378;1.0443384524694899;0.833142179051074;0.7976215250350329;-7.284451755925845e-05;-6.974199874849928e-05;1.0446313988513576;1.0000605577621604;9.999533950894275;0.8333972254901878;0.01556294860140394;0.015563696568047486;0.7177867139228727;-0.013338033713403025;0.7178015879727411;1.0000109507601511
8.32378;1.044339183605816;0.8331435389609085;0.7976194797326374;-7.284390438296731e-05;-6.974173302275532e-05;1.0446312307619932;1.0000597773281787;9.999539027510231;0.8333980189425197;0.015562947775926948;0.015563681448182843;0.7177881270866064;-0.013338033736815334;0.7177999632101745;1.0000135406573551
8.33378;1.044339844070339;0.8331448902933996;0.7976174779306017;-7.284331868717383e-05;-6.97414352303069e-05;1.0446312133831226;1.0000589644590165;9.99954557457759;0.833398929737919;0.015562946476262777;0.015563664796831557;0.7177895255864482;-0.013338033770394202;0.7177983704291395;1.0000160810540428
8.34378;1.044340436999094;0.8331458867730052;0.7976151910728195;-7.173594681812391e-05;-6.868137298415166e-05;1.0446313464908923;1.000058123584625;9.999553570744034;0.8333999576979487;0.015562944760493332;0.015563646643927;0.7177909039293828;-0.01333903381538506;0.7177968308582062;1.0000185724729584
8.35378;1.0443419195126489;0.8331479883421506;0.7976132934575904;-7.197525883557935e-05;-6.891058588642651e-05;1.0446316295296172;1.0000572588600596;9.999563007738386;0.8334011019609475;0.015562942684676893;0.015563627047264703;0.7177922560582707;-0.013339033872667067;0.7177953108182082;1.0000210177486277
8.36378;1.0443423884023249;0.8331493249959205;0.7976114578266366;-7.197477748278076e-05;-6.891021046760972e-05;1.0446330618085762;1.0000563740505948;9.999573890304118;0.8334023602420111;0.015562940308603102;0.01556360608918088;0.7177935751065261;-0.013339033942882335;0.7177938327197998;1.0000234222016144
8.37378;1.0443428031292934;0.8331506583814258;0.7976096901281101;-7.197433609927615e-05;-6.890981616864912e-05;1.044633642633651;1.0000554732992308;9.99958622560452;0.8334037283805159;0.015562937682191597;0.015563583883136584;0.7177948529664137;-0.013339034026581197;0.7177924000693874;1.0000257921968478
8.38378;1.0443431704777337;0.8331516416980637;0.7976076604920418;-7.086711735920667e-05;-6.784967073630259e-05;1.044634370779713;1.0000545615570169;9.999600014102977;0.8334052010047048;0.015562934829350561;0.015563560567969302;0.717796080170958;-0.01333903412409059;0.7177910161449356;1.0000281335554713
8.39378;1.0443434975035406;0.8331529741435126;0.7976060385838388;-7.086675975295385e-05;-6.784924682147311e-05;1.0446352436676432;1.000053643762564;9.999615249288526;0.8334067722943374;0.01556293174781259;0.015563536285350722;0.7177972467708044;-0.01333903423528962;0.717789684124597;1.0000304503670814
8.40378;1.0443437904775383;0.8331543067810665;0.7976044904224278;-7.086644455956773e-05;-6.784881135263988e-05;1.0446362571292738;1.0000527242723523;9.999631916935943;0.8334084359643746;0.015562928425436192;0.015563511167766978;0.7177983434627558;-0.013340034359515886;0.717788425140568;1.0000327442745918
8.41378;1.044344054535799;0.8331556381485226;0.7976030151521987;-7.086617194817135e-05;-6.784836643659686e-05;1.0446374061977515;1.0000518074584233;9.999649996343015;0.8334101849530701;0.015562924854928658;0.015563485339346355;0.7177993628207026;-0.013340034495725092;0.7177872037040083;1.0000350143741508
8.42378;1.0443442947364356;0.8331569662612712;0.7976016119951131;-7.086594234677447e-05;-6.78479141457974e-05;1.0446386856955858;1.0000508987083705;9.99966946335008;0.8334120111458201;0.015562921028053766;0.015563458913223614;0.7178003002420019;-0.013340034642913568;0.7177860390963429;1.0000372585377393
8.43378;1.0443445174363992;0.8331579402894441;0.7975999465056229;-6.975893763794379e-05;-6.6787721250962e-05;1.0446400895136483;1.0000500052271248;9.999690285225617;0.833413905860756;0.015562916929433788;0.015563431991529864;0.7178011532691285;-0.01334003480041143;0.7177849308432834;1.0000394751016957
8.44378;1.0443447307126383;0.833159255907324;0.7975986858099405;-6.975879674368583e-05;-6.678725979169796e-05;1.0446416098322822;1.0000491361898105;9.999712417438483;0.8334158618532708;0.015562912551974274;0.015563404674348741;0.7178019199349532;-0.01334003496775148;0.71778387763317;1.000041662927221
8.45378;1.0443449434572059;0.833160562085511;0.7975974945451565;-6.975870201112206e-05;-6.678679600583992e-05;1.0446432376115475;1.0000483019575448;9.99973580928073;0.8334178751068286;0.015562907908941903;0.0155633770649893;0.7178015977372214;-0.013340035144475704;0.7177818779152398;1.0000438205995439
8.46378;1.0443461173670388;0.8331626167388528;0.7975963709558163;-6.999848303502923e-05;-6.701589627302633e-05;1.0446449636955493;1.0000475128472133;9.999760406255394;0.8334199443042383;0.015562903023568218;0.01556334926541488;0.717802183158176;-0.013341035330161866;0.7177809478163772;1.0000459464122025
8.47378;1.0443463507082875;0.8331638951021901;0.7975953131021666;-6.999848179119563e-05;-6.701543033157443e-05;1.0446477795012399;1.0000467777697057;9.999786150356336;0.8334220688329915;0.015562897917967564;0.015563321368921577;0.7178026716899063;-0.01334103552452435;0.7177800481170423;1.0000480393665612
8.48378;1.0443466009909448;0.8331648062773429;0.797593984362455;-6.889170609667737e-05;-6.595522861991669e-05;1.0446496777535563;1.000046102830651;9.99981298285151;0.8334242474261707;0.015562892612743432;0.015563293454279222;0.7178030587060868;-0.013341035727493077;0.7177791954198871;1.000050100054655
8.49378;1.0443468706084402;0.833166045154872;0.7975930487294792;-6.889179436264955e-05;-6.595476167979707e-05;1.0446516536477883;1.0000454907339271;9.99984084312656;0.8334264779218437;0.015562887126695088;0.015563265585450325;0.7178033402141519;-0.013341035938966036;0.7177783877949139;1.0000521298740455
8.50378;1.0443471608577704;0.833167260737732;0.7975921668617879;-6.889192463536704e-05;-6.595429426070213e-05;1.0446537053487654;1.0000449414290118;9.999869664627635;0.8334287575017598;0.01556288147564046;0.015563237821571865;0.7178035128732481;-0.013341036158218527;0.7177776228785819;1.0000541292440472
8.51378;1.0443474709956817;0.8331684518826322;0.7975913320739211;-6.889209464803524e-05;-6.595382644304247e-05;1.0446558329655076;1.0000444530497405;9.999899375407642;0.8334310831718079;0.015562875669492101;0.015563210232189323;0.7178035738835674;-0.013341036383676612;0.7177768976741222;1.0000560969878938
8.52378;1.044347797381713;0.8331696183550101;0.7975905359676636;-6.889230196476799e-05;-6.59533584018143e-05;1.0446580357236932;1.000044022346653;9.999929907725583;0.8334334521317353;0.01556286971226897;0.015563182904137598;0.7178035208461186;-0.013342036613336815;0.7177762274480619;1.0000580306842421
8.53378;1.0443481348017467;0.8331704115943664;0.7975894343150105;-6.778572423863623e-05;-6.489315520600803e-05;1.0446603085496662;1.00004364495278;9.999961206215309;0.8334358616053994;0.015562863612319209;0.015563155929434632;0.7178033513817816;-0.013342036845419857;0.7177755718391157;1.0000599262718206
8.54378;1.0443484787791848;0.8331715294764767;0.7975886842620896;-6.778599931778972e-05;-6.489268780441329e-05;1.0446626411870554;1.0000433156759572;9.999993217812179;0.8334383084005138;0.015562857384995753;0.015563129378302351;0.7178030627825956;-0.013342037078792295;0.7177749463421554;1.000061777243049
8.55378;1.0443488261892553;0.833172622612318;0.7975879421116623;-6.77863051871909e-05;-6.489222140101833e-05;1.0446650207506771;1.000043028422384;10.000025872383324;0.8334407886147879;0.015562851042294091;0.015563103286452664;0.7178026521375999;-0.013342037312824904;0.7177743481986879;1.0000635747080386
8.56378;1.0443491740103337;0.8331736887959875;0.7975871995437545;-6.778664005918921e-05;-6.489175646943883e-05;1.0446674354406706;1.000042775817118;10.000059074709114;0.8334432977076414;0.01556284459107475;0.015563077676046026;0.717802116934266;-0.013342037546866659;0.7177737757440249;1.0000653083620903
8.57378;1.0443504722063832;0.8331754854772765;0.7975864497034673;-6.80268293138438e-05;-6.512085824856408e-05;1.0446698772216358;1.0000425491187155;10.000092711587184;0.8334458309038882;0.015562838043438422;0.015563052578641963;0.71780145565069;-0.013342037779915501;0.7177732286257823;1.0000669678413976
8.58378;1.0443508096253655;0.8331761391066145;0.7975853531299186;-6.692039777842079e-05;-6.406066190600897e-05;1.0446723425224516;1.0000423385036217;10.000126661564387;0.833448383612483;0.015562831425792737;0.015563028034314754;0.7178006682286062;-0.01334303801061951;0.7177727260541212;1.0000685439822858
8.59378;1.04435113814264;0.8331771061809208;0.7975845724205647;-6.69208139161503e-05;-6.406020285415243e-05;1.044675831393387;1.0000421333435894;10.000160799049063;0.8334509518221761;0.015562824778262341;0.015563004079988467;0.7177997565933821;-0.013343038237288014;0.7177722319914238;1.0000700294597717
8.60378;1.0443514583494418;0.8331780370865917;0.797583767819974;-6.692125642247398e-05;-6.405974572098577e-05;1.0446783467120344;1.0000419224713961;10.000195002366858;0.833453532593438;0.015562818142665824;0.015562980735025234;0.7177987247608375;-0.01334303845801816;0.7177717655369609;1.0000714182226458
8.61378;1.044351773011868;0.8331789318596023;0.7975829334758909;-6.692172536388428e-05;-6.4059290581244e-05;1.0446808936946546;1.0000416944676571;10.000229162796508;0.8334561242532716;0.015562811550314148;0.01556295799017414;0.7177965778707764;-0.013343038671086839;0.7177703255864378;1.0000727038401098
8.62378;1.0443520859841815;0.8331797914675403;0.7975820640963623;-6.692222081092616e-05;-6.405883746644533e-05;1.044683478424029;1.0000414378498712;10.000263181972823;0.8334587257799252;0.015562805023242105;0.015562935806901249;0.7177953207711624;-0.013343038875118668;0.7177699088255887;1.0000738783548566
8.63378;1.0443524011968712;0.8331802682901465;0.7975808212767045;-6.581592164001789e-05;-6.299865089602237e-05;1.0446861062307085;1.0000411411465873;10.000296969453522;0.8334613357170059;0.015562798586049144;0.015562914123349862;0.7177939574928536;-0.013343039069006878;0.7177695116073035;1.000074933070654
8.64378;1.0443527221118778;0.8331810600209627;0.797579869277508;-6.581647013966001e-05;-6.299820113995945e-05;1.0446887816392718;1.000040793167834;10.000330452466308;0.8334639516313843;0.015562792283080423;0.015562892867042153;0.7177924918185956;-0.013344039252045147;0.717769148317404;1.000075859938735
8.65378;1.0443530511415775;0.8331818167994481;0.7975788709021316;-6.581704521026152e-05;-6.299775210497335e-05;1.0446915084106165;1.000040383912827;10.00036358468763;0.8334665708226331;0.01556278619130872;0.015562871965515175;0.7177909281212184;-0.01334403942399841;0.7177687776712801;1.000076651686115
8.66378;1.0443533891155696;0.8331825375106456;0.7975778236711508;-6.581764658853313e-05;-6.299730281824344e-05;1.0446942881841699;1.0000399055912468;10.000396335947372;0.8334691916027874;0.015562780409381688;0.015562851348231549;0.7177892715936243;-0.013344039584870801;0.7177684149984167;1.0000773019189317
8.67378;1.0443537353480292;0.8331832216601717;0.7975767269502432;-6.581827384120359e-05;-6.299685229035955e-05;1.0446971194025165;1.000039352733586;10.000428672803002;0.8334718131710026;0.015562775033930486;0.015562830956054947;0.7177875278501041;-0.013344039734754934;0.7177680583451055;1.0000778063002633
8.68378;1.044355042140916;0.8331842815179799;0.797575248314047;-6.495192880150089e-05;-6.21662287230943e-05;1.0446999976747142;1.0000387214494644;10.000460554900052;0.8334744340109403;0.015562770155013745;0.015562810760157045;0.717785702342757;-0.01334403987389695;0.7177677067821934;1.0000781634122324
8.69378;1.0443554003915378;0.8331848943691446;0.7975740588841843;-6.495260685714046e-05;-6.216577470794138e-05;1.0447029170769928;1.000038008538476;10.000491941925011;0.8334770511048143;0.015562765862993688;0.015562790782171166;0.7177837994096558;-0.013344040002781546;0.7177673600359206;1.0000783743503778
8.70378;1.0443557621331832;0.8331854744227889;0.7975728286571475;-6.4953310561207e-05;-6.216531924488954e-05;1.0447068717162706;1.0000372109022357;10.00052279239085;0.8334796602135409;0.01556276223831873;0.015562771108755822;0.7177818214926915;-0.013345040122140774;0.7177670370416996;1.000078442138419
8.71378;1.0443561253243525;0.8331860239336488;0.7975715613741757;-6.495404096141623e-05;-6.216486210561558e-05;1.0447098563992534;1.0000363257117741;10.000553056081403;0.8334822557352634;0.015562759335420617;0.01556275188006482;0.717779770073331;-0.013345040232888936;0.717766701318625;1.0000783721816269
8.72378;1.044356488520978;0.8331865445525471;0.7975702597779352;-6.495479963907617e-05;-6.216440264177615e-05;1.0447128666188543;1.0000353516737193;10.00058267087221;0.8334848304649312;0.015562757194150654;0.015562733257149538;0.7177776477951869;-0.013345040336052228;0.7177663724378119;1.0000781723182333
8.73378;1.0443568526649196;0.8331866881248162;0.7975685916519962;-6.38487659976424e-05;-6.11042048779452e-05;1.0447158986247171;1.0000342909033626;10.000611565113706;0.8334873762407029;0.015562755868949332;0.015562715401149625;0.7177754594166492;-0.013345040432801563;0.7177660523207874;1.0000778512016864
8.74378;1.0443572211922623;0.8331871522035944;0.7975672260735273;-6.384958580559738e-05;-6.110373957579934e-05;1.044718948604656;1.0000331497944137;10.000639659951215;0.833489885029031;0.015562755433124879;0.015562698475742556;0.7177732113005885;-0.013345040524447419;0.717765743974165;1.000077417455732
8.75378;1.044357597703409;0.8331875884531331;0.7975658306111376;-6.385043783712722e-05;-6.110327141942718e-05;1.0447220113016447;1.000031938292315;10.000666875292666;0.8334923493867387;0.015562755948484016;0.015562682652615246;0.7177709110779824;-0.013345040612175972;0.7177654510057528;1.0000768808521152
8.76378;1.0443579838595645;0.8331879986323871;0.7975644085431289;-6.385132295607534e-05;-6.110280059699718e-05;1.0447250796932983;1.0000306692856904;10.000693145014694;0.8334947624089476;0.015562757432601144;0.01556266809925161;0.7177685680422717;-0.01334604069677292;0.7177651961206517;1.0000762526556575
8.77378;1.0443583789426512;0.8331883855638267;0.7975629653545251;-6.385224206600642e-05;-6.11023271850275e-05;1.044728145247593;1.000029358628503;10.000718429180067;0.8334971182380724;0.015562759850677474;0.015562654962626073;0.7177661931467415;-0.013346040778721863;0.7177649466684851;1.0000755445712441
