time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.78378;1.0443587802035157;0.8331884034626458;0.7975611741270453;-6.274637372756213e-05;-6.0042115624250936e-05;1.0447311982506446;1.0000280242065664;10.00074271047502;0.8334994127573321;0.015562763125076621;0.01556264337284777;0.7177627977648015;-0.013346040858474894;0.7177637254030341;1.000074768751241
8.79378;1.0443591835866306;0.8331887524698859;0.7975597109332727;-6.274736287663972e-05;-6.004163694967936e-05;1.0447342288195198;1.0000266839202459;10.000765980095446;0.8335016431377461;0.015562767149968739;0.015562633454826913;0.7177603923160202;-0.013346040936586851;0.7177635341781332;1.0000739380861288
8.80378;1.0443605388878396;0.833189847232819;0.7975582509298719;-6.298820870666792e-05;-6.027072032489091e-05;1.0447372279017753;1.00002535392659;10.000788222098944;0.8335038069724259;0.015562771810936436;0.01556262531810131;0.7177579860666051;-0.013346041013716088;0.7177633731712566;1.0000730652284888
8.81378;1.0443609360884831;0.833190169866675;0.7975568037586016;-6.298926891848977e-05;-6.027024081203695e-05;1.0447401874470497;1.0000240477506879;10.000809405693879;0.8335059025012351;0.015562776998124613;0.015562619033151209;0.717755587545283;-0.01334604109041264;0.71776324095486;1.0000721617875594
8.82378;1.0443613278638113;0.8331904860299612;0.7975553784669261;-6.299036376307301e-05;-6.0269764171145784e-05;1.0447441001032878;1.0000227763449148;10.000829493964043;0.83350792954052;0.015562782600694752;0.01556261462967796;0.7177532047828066;-0.013347041166791461;0.7177631544675653;1.000071238250789
8.83378;1.0443617130776763;0.8331904520794308;0.7975536483602998;-6.188466847050915e-05;-5.920955702630996e-05;1.0447469590068088;1.0000215487336241;10.000848456519849;0.8335098902297514;0.015562788497378296;0.01556261211754099;0.7177508457247957;-0.013347041242605072;0.7177630757321323;1.000070303496118
8.84378;1.0443620892999417;0.8331907700396045;0.7975522865765403;-6.188582826077473e-05;-5.920909272398417e-05;1.0447497582512129;1.000020372224488;10.000866272068915;0.833511789228506;0.01556279455840048;0.015562611501380231;0.7177485188482137;-0.013347041317674627;0.7177630240867626;1.0000693641245462
8.85378;1.0443624525459412;0.833191093590659;0.7975509636162853;-6.188701855899149e-05;-5.9208638083666104e-05;1.0447524940344013;1.00001925227298;10.00088293354344;0.8335136329971102;0.015562800653963621;0.015562612773789378;0.7177462331113528;-0.01334704139193265;0.7177630018638679;1.0000684246231204
8.86378;1.0443627973747849;0.8331914226971951;0.7975496840966633;-6.188823831905473e-05;-5.920819503503091e-05;1.0447551649331348;1.0000181931189112;10.000898456653445;0.8335154286900956;0.01556280665871718;0.015562615900304258;0.7177439969553617;-0.013347041465189901;0.717763012312657;1.0000674881836376
8.87378;1.0443631173965815;0.8331917555077571;0.7975484522613238;-6.188948652892615e-05;-5.920776464955098e-05;1.0447577703578093;1.0000171984605646;10.00091286764108;0.8335171836812306;0.015562812439596056;0.015562620814465085;0.7177418173993043;-0.013347041537188386;0.7177630585426553;1.0000665572760832
8.88378;1.0443634065634848;0.8331917402250525;0.7975469371348326;-6.0783938332701155e-05;-5.814761175729365e-05;1.044760308987941;1.0000162710247456;10.00092617792533;0.8335189054775182;0.015562817837393057;0.015562627417350003;0.7177397003143187;-0.01334804160762036;0.7177631614745348;1.0000656329041584
8.89378;1.044363659793585;0.8331920702095312;0.7975458078063989;-6.0785237963389385e-05;-5.814720750722137e-05;1.0447627786332063;1.0000154125920526;10.000938379616448;0.8335206013074122;0.015562822672943762;0.01556263557956387;0.7177376517405626;-0.013348041675918057;0.7177632856133349;1.0000647130235887
8.90378;1.044363872008311;0.8331923918345733;0.7975447296141599;-6.078655891029531e-05;-5.8146816247735115e-05;1.044765176958164;1.0000146248856945;10.000949461562074;0.833522277481529;0.01556282677779529;0.01556264515640298;0.717735679078912;-0.013348041741270553;0.717763451118356;1.000063793115199
8.91378;1.0443649910287984;0.8331934620722736;0.7975437008199989;-6.1027716339887124e-05;-5.837600040480416e-05;1.04476750204488;1.0000139090718274;10.000959422529831;0.8335239389049547;0.015562830019651393;0.015562656002292088;0.7177337910245257;-0.013348041802846726;0.7177636597474045;1.0000628692240559
8.92378;1.0443651026055432;0.8331937569577241;0.7975427201652108;-6.1029068306696374e-05;-5.8375633450377793e-05;1.0447697520923804;1.0000132645787962;10.000968271189404;0.8335255889174837;0.015562832306625087;0.015562667970437092;0.7177319962346684;-0.013348041859659338;0.7177639130895055;1.000061939851639
8.93378;1.0443651530428002;0.8331936865763807;0.7975414537191837;-5.992360505597192e-05;-5.7315541875463855e-05;1.0447729252858766;1.0000126900016149;10.000976016048618;0.833527229300605;0.015562833582195785;0.01556268091151187;0.7177303018431322;-0.01334804191019333;0.7177642123344276;1.000061005216554
8.94378;1.0443651347788152;0.8331939458721599;0.7975405702279446;-5.9924971689374895e-05;-5.731519638369253e-05;1.0447750210287716;1.0000121850677992;10.000982658309994;0.8335288605448095;0.015562833818384258;0.015562694681661026;0.7177287129100414;-0.013349041952634288;0.7177645773837843;1.0000600656795575
8.95378;1.044365042093033;0.8331941826774206;0.7975397356233696;-5.992634047063542e-05;-5.731486087111424e-05;1.044777041291416;1.000011751095951;10.000988192705172;0.8335304828091195;0.015562832998795044;0.01556270915434824;0.7177262328189542;-0.01334904198552382;0.71776397284032;1.000059121205554
8.96378;1.0443648724002488;0.833194393414496;0.7975389476604974;-5.9927708567905356e-05;-5.731453489775765e-05;1.044778990462898;1.000011390791735;10.000992608937713;0.8335320965289826;0.015562831098667419;0.015562724226166015;0.7177248638550597;-0.013349042007903744;0.7177644183342122;1.0000581719146753
8.97378;1.0443646261203268;0.8331945739391118;0.7975382023548482;-5.9929073515316706e-05;-5.7314217993199115e-05;1.0447808737877433;1.0000111083699244;10.000995891661576;0.8335337013973776;0.015562828073199782;0.01556273981537864;0.7177236074779708;-0.013349042019077944;0.7177649148266184;1.0000572186201724
8.98378;1.0443643066170674;0.8331943698604298;0.7975371613115848;-5.882360850545613e-05;-5.6254174013405194e-05;1.0447826955761648;1.0000109090396365;10.000998022171988;0.8335352953243012;0.015562823852802856;0.015562755863330837;0.7177224640875188;-0.01334904201848547;0.7177654627605958;1.0000562631620886
8.99378;1.044363919792593;0.8331944713560879;0.7975364884711234;-5.882496002043098e-05;-5.625387383512484e-05;1.0447844582896557;1.000010798773009;10.000998985789067;0.833536875225356;0.01556281835338398;0.015562772339045553;0.7177214326779365;-0.013349042005608993;0.7177660626801284;1.00005530850223
9.00378;1.044363472673004;0.8331945206688274;0.7975358463003124;-5.8826301287567434e-05;-5.625358163480724e-05;1.0447861625058912;1.000010784825104;10.000998780635937;0.8335384383165197;0.01556281150026249;0.015562789236978972;0.7177205111547913;-0.013349041979958879;0.7177667156520823;1.000054358129027
9.01378;1.0443626715931493;0.8331942686338112;0.7975352312589186;-5.9588442402485264e-05;-5.698175795272513e-05;1.044787807226949;1.0000108749821972;10.000997415814215;0.8335399824018919;0.015562803237392895;0.015562806570924211;0.7177196967778128;-0.013350041941034035;0.7177674425752713;1.0000534154012326
9.02378;1.0443621235110012;0.8331941866136731;0.7975346403430547;-5.958975688449826e-05;-5.698148169560707e-05;1.0447893906904941;1.0000110760445406;10.000994902761448;0.833541505806141;0.01556279351733506;0.015562824374907682;0.7177189860361864;-0.013350041888209714;0.7177682103990899;1.0000524838546172
9.03378;1.044362485666111;0.8331944400671785;0.797533737414958;-5.872404576369458e-05;-5.6151039366556874e-05;1.0447909120238783;1.0000113939476054;10.000991254947598;0.8335430074369604;0.01556278230366253;0.015562842708141905;0.7177183746718079;-0.01335004182081265;0.7177690433160419;1.0000515681766633
9.04378;1.044361853430854;0.8331941994966435;0.7975331898941717;-5.872532387379132e-05;-5.6150779968757566e-05;1.0447923729154371;1.0000118350966416;10.000986493707439;0.8335444867021301;0.015562769593629712;0.015562861654939813;0.7177178585514143;-0.013350041738204567;0.7177699469755142;1.0000506742830093
9.05378;1.0443611834482167;0.8331938733430945;0.7975326656086258;-5.872657876984874e-05;-5.615052905644566e-05;1.04479477751646;1.0000124065599745;10.000980646468673;0.8335459435179903;0.015562755429347019;0.015562881308207044;0.7177174350447977;-0.013350041639893869;0.7177709253214306;1.0000498081854072
9.06378;1.0443604778500013;0.8331934610182979;0.7975321688308973;-5.872780685146967e-05;-5.615028597171847e-05;1.0447961302161428;1.0000131139292914;10.0009737387799;0.8335473783986306;0.01556273988428196;0.015562901731851849;0.7177171038711252;-0.013350041525991568;0.7177719796776343;1.0000489757133988
9.07378;1.0443597364363189;0.8331929646830112;0.7975317049076122;-5.872900512867449e-05;-5.615004931672396e-05;1.04479743346355;1.0000139584912338;10.000965789273032;0.8335487918734152;0.015562723051687731;0.01556292293787884;0.7177168670765751;-0.013351041397509379;0.7177731276504897;1.0000481831919843
9.08378;1.0443589563510431;0.8331923882122303;0.7975312783209816;-5.8730171399836444e-05;-5.614981703243539e-05;1.0447986877152462;1.0000149370586229;10.000956808446654;0.8335501834165878;0.015562705045543416;0.015562944901898367;0.7177167284575476;-0.013351041256101532;0.7177743293074356;1.000047436613985
9.09378;1.044358133170271;0.8331913878541126;0.797530557701995;-5.762447841622109e-05;-5.5089850724720427e-05;1.0447998930498419;1.000016044889166;10.000946800300634;0.8335515510259729;0.015562685991940594;0.015562967579944388;0.7177166923735975;-0.013351041103761997;0.7177755994412922;1.0000467398201964
9.10378;1.0443572631619193;0.8331906671418817;0.7975302117962997;-5.7625575933825375e-05;-5.508962023138381e-05;1.0448010506718175;1.0000172784741905;10.000935763809121;0.8335528913866632;0.01556266601002041;0.01556299090558444;0.7177167627594967;-0.013351040942671661;0.7177769344843691;1.0000460941397196
9.11378;1.0443563453243907;0.8331898842191617;0.7975299065316387;-5.7626637392286636e-05;-5.508938781919518e-05;1.0448021637470766;1.0000186361526462;10.000923694022987;0.8335542000925624;0.015562645207065955;0.015563014791568122;0.7177169429315641;-0.013351040774933487;0.7177783319956506;1.0000454994428771
9.12378;1.0443553814635516;0.8331890473438567;0.7975296411029141;-5.762766187480173e-05;-5.5089152511823456e-05;1.044803237452797;1.0000201177857284;10.000910588940833;0.8335554722523099;0.015562623687327009;0.015563039149168794;0.7177162351020492;-0.013351040602307622;0.7177787902369815;1.0000449549563974
9.13378;1.0443543752295132;0.8331881657063016;0.7975294135219856;-5.762864831849589e-05;-5.508891370512075e-05;1.0448042778842717;1.0000217252968118;10.00089645931058;0.833556703292893;0.015562601556834414;0.015563063903605047;0.717716639299011;-0.013352040426137112;0.7177803246639921;1.0000444588747983
9.14378;1.0443542856425332;0.8331876606203974;0.7975288873273505;-5.676258360603569e-05;-5.425849563096062e-05;1.044805291012006;1.000023463586281;10.000881333319557;0.833557889326382;0.015562578923468304;0.015563088983793114;0.7177171525620705;-0.013352040247347914;0.7177818940699305;1.0000440076060058
9.15378;1.044353212088452;0.8331867168594361;0.7975287294726644;-5.676349190087612e-05;-5.4258247538611795e-05;1.0448062827194964;1.000025340031062;10.000865253037666;0.8335590271933433;0.0155625558941821;0.015563114305401091;0.7177177688009267;-0.013352040066513924;0.7177835123889605;1.0000435960505358
9.16378;1.0443521157671904;0.8331857545922722;0.7975286070571495;-5.676436133355784e-05;-5.425799338490427e-05;1.0448072591128557;1.0000273621396623;10.0008482679393;0.8335601146484639;0.01556253256722812;0.015563139777908049;0.7177184794239336;-0.01335203988424285;0.7177851755709325;1.0000432187331127
9.17378;1.0443510033874666;0.8331847815909733;0.7975285220139122;-5.676519256251093e-05;-5.4257732282927986e-05;1.0448092266703384;1.000029534761455;10.000830435746108;0.8335611502753502;0.015562509026960153;0.015563165326162767;0.7177192747480297;-0.013352039701691463;0.7177868805519453;1.0000428707288762
9.18378;1.0443498816691075;0.8331838055506859;0.7975284763814493;-5.676598634116612e-05;-5.4257463400204594e-05;1.044810192378054;1.0000318585800505;10.000811822579772;0.8335621326514212;0.015562485342840143;0.01556319089394056;0.7177201455142288;-0.013352039520565372;0.7177886249546587;1.0000425481947803
9.19378;1.0443487587773856;0.833182485954852;0.7975281380185766;-5.565991696456381e-05;-5.319744977762706e-05;1.0448111633678874;1.000034330276751;10.000792492323983;0.8335630598962395;0.015562461560894431;0.015563216429591395;0.7177210835231448;-0.0133520393426984;0.7177904067046502;1.0000422488577414
9.20378;1.0443476448309785;0.8331815305051442;0.7975281759302556;-5.566063904645839e-05;-5.319716294046074e-05;1.0448121460222344;1.0000369436719485;10.000772499954554;0.8335639300317418;0.015562437689721263;0.015563241877915801;0.7177220813403808;-0.013353039169670953;0.7177922427656964;1.0000419720390477
9.21378;1.0443465521574657;0.8331806026520839;0.7975282564245246;-5.566132743842135e-05;-5.3196866084374245e-05;1.0448131453479652;1.0000396911281588;10.00075189530037;0.8335647411193823;0.015562413695204254;0.01556326717896775;0.7177231318506568;-0.013353039002458558;0.7177940950943047;1.0000417179479764
9.22378;1.0443454948088542;0.8331797152840138;0.7975283787031267;-5.566198371089955e-05;-5.31965586281147e-05;1.0448141647094968;1.0000425643941806;10.000730726968122;0.8335654913007492;0.01556238951305007;0.015563292274786861;0.7177242277527007;-0.013353038841335482;0.7177959824049317;1.0000414868380831
9.23378;1.0443444875031105;0.8331788804346952;0.7975285406205972;-5.566260918569136e-05;-5.319624039076598e-05;1.0448152056494415;1.000045554596025;10.000709049053702;0.8335661788167655;0.015562365081371803;0.015563317132247864;0.7177253607982278;-0.013353038686322974;0.7177979056820547;1.0000412783023114
9.24378;1.0443435449785679;0.8331777601945632;0.7975284053061851;-5.455637807873193e-05;-5.213617558376861e-05;1.044816268318392;1.0000486525553867;10.000686929568213;0.8335668019292404;0.015562340366510661;0.015563341756238183;0.7177265215866234;-0.013353038537652495;0.7177998661948425;1.0000410910491626
9.25378;1.0443426811375736;0.8331770617400929;0.7975286375445534;-5.455694427298532e-05;-5.2135837099006785e-05;1.0448173523421564;1.0000518501281837;10.000664445839222;0.8335673596264137;0.015562315355678313;0.015563366171550826;0.7177277002658321;-0.013353038395567476;0.7178018647387041;1.0000409235405787
9.26378;1.0443428623131645;0.8331772051132431;0.7975288997433809;-5.479729262296015e-05;-5.2365050164875926e-05;1.0448184568974885;1.000055141076037;10.000641669222661;0.8335678520019356;0.015562290045091883;0.015563390390739845;0.7177288870528405;-0.013354038259731568;0.717803920032479;1.0000407746393596
9.27378;1.0443421922720957;0.8331766750746332;0.7975291874727592;-5.4797801359550594e-05;-5.2364695985605515e-05;1.044819580387366;1.0000585206608807;10.00061865451305;0.8335682792213447;0.015562264450938283;0.01556341439407293;0.7177300721004791;-0.01335403812921836;0.7178059949072496;1.0000406434049327
9.28378;1.0443416344617034;0.8331762369456186;0.7975294958785;-5.4798282244070414e-05;-5.236433764521288e-05;1.0448207211471947;1.0000619851221308;10.000595443360194;0.8335686411939446;0.015562238622381453;0.015563438137940328;0.7177312458995322;-0.013354038003107216;0.7178081085352999;1.0000405285162934
9.29378;1.044341197310777;0.8331758936789921;0.7975298205845919;-5.479873611106224e-05;-5.236397789356647e-05;1.0448228784670688;1.000065531384215;10.00057207779473;0.8335689383822223;0.01556221264262854;0.015563461581458654;0.7177324005754186;-0.013354037880603634;0.7178102619251995;1.0000404276247294
9.30378;1.0443408891831223;0.8331752989273951;0.797529823606734;-5.369233605097166e-05;-5.130388261239209e-05;1.0448240530899113;1.000069156331585;10.000548603051135;0.8335691715404386;0.015562186630577379;0.015563484698540006;0.7177325302612866;-0.013354037760480615;0.7178114561257337;1.0000403365940365
9.31378;1.0443407189847174;0.8331751527041156;0.7975301685463846;-5.369273849233759e-05;-5.130352556507577e-05;1.044825247689701;1.0000728554598148;10.000525059586161;0.8335693405516947;0.015562160740961393;0.015563507470029572;0.71773362996418;-0.01335403764056433;0.7178136913910335;1.000040249257639
9.32378;1.0443406959477537;0.8331751078230395;0.7975305171205024;-5.3693116619053365e-05;-5.130317099561252e-05;1.0448264662879545;1.000076621821266;10.000501483454226;0.8335694443273572;0.015562135146126003;0.015563529883801767;0.7177346949007498;-0.01335403751767584;0.7178159689704054;1.0000401572185147
9.33378;1.0443408287447633;0.8331751638546859;0.7975308654857465;-5.369347141451989e-05;-5.130281874687604e-05;1.0448277122861338;1.0000804467661417;10.000477910555677;0.8335694817045001;0.015562110005113913;0.015563551949239758;0.7177357211399035;-0.013355037388127803;0.7178183097548629;1.0000400492797632
9.34378;1.0443411242642935;0.8331753182235333;0.7975312096975334;-5.3693803767128154e-05;-5.130246848211336e-05;1.0448289872807528;1.0000843212898158;10.000454378765399;0.8335694517556481;0.015562085438791397;0.015563573703531642;0.7177367062236001;-0.013355037248383939;0.7178206795371954;1.0000399125491164
9.35378;1.0443415869041752;0.833175218955682;0.7975312104380816;-5.2587286669952665e-05;-5.02423837392598e-05;1.0448302912439875;1.0000882354078706;10.000430927335444;0.833569353354684;0.015562061516533169;0.015563595198466396;0.7177376489816085;-0.013355037095437932;0.7178230993491229;1.000039735103501
9.36378;1.0443422187092213;0.8331755619149388;0.7975315279994627;-5.2587576298513945e-05;-5.0242036897067254e-05;1.044831623027771;1.0000921767307318;10.000407588719666;0.833569185347881;0.015562038259198364;0.01556361648079352;0.7177385489357011;-0.013355036927140615;0.7178255705157068;1.0000395067973844
9.37378;1.0443430200461572;0.8331759992187124;0.7975318190295185;-5.258784525448262e-05;-5.024169181854181e-05;1.0448329806822003;1.0000961307317913;10.000384382542148;0.8335689478401712;0.015562015657384732;0.015563637579801684;0.7177394058162169;-0.013355036742465165;0.7178280936789435;1.0000392180008393
9.38378;1.0443449441767618;0.8331772946260046;0.7975320738403213;-5.2827902396656654e-05;-5.047090853986869e-05;1.0448343615760536;1.000100082252537;10.000361318652233;0.8335686432844582;0.015561993691264575;0.015563658502217907;0.7177402192995082;-0.013355036541205857;0.7178306689536289;1.000038859456906
9.39378;1.0443460826451842;0.8331779289216239;0.7975322837589267;-5.28281293341434e-05;-5.0470568372983155e-05;1.0448357622108422;1.000104016632754;10.000338405558225;0.8335682762259456;0.015561972352509404;0.015563679229032366;0.7177409886090488;-0.0133560363234242;0.7178333140325839;1.0000384238170588
9.40378;1.0443473876705298;0.8331786619561874;0.7975324416504496;-5.282833357222227e-05;-5.047023280476118e-05;1.0448371773954712;1.0001079199045906;10.000315660999602;0.8335678524500653;0.015561951665807027;0.01556369970646236;0.7177417120065972;-0.01335603608930844;0.7178359898626084;1.000037906316132
9.41378;1.0443488569465922;0.8331791398496273;0.7975322082188218;-5.17216839068989e-05;-4.941016813581708e-05;1.0448385995123524;1.0001117784333111;10.000293115390988;0.8335673781333548;0.015561931688973787;0.015563719840129362;0.7177423865622476;-0.013356035839206736;0.7178387133724715;1.0000373041676105
9.42378;1.0443504876635277;0.8331800522151716;0.7975322474150538;-5.172183515769618e-05;-4.9409849987884724e-05;1.04484101867918;1.000115578626919;10.000270806391724;0.8335668586918938;0.015561912495061189;0.015563739512078284;0.7177430081761812;-0.013356035573581683;0.7178414838020031;1.000036615805734
9.43378;1.0443522764527413;0.8331810407620366;0.797532222044654;-5.172195541346167e-05;-4.940954506931969e-05;1.0448424236942744;1.0001193068182352;10.000248777790636;0.8335662982420284;0.015561894165246615;0.015563758603983504;0.7177435716441257;-0.013356035293140847;0.7178443006511532;1.0000358391666284
9.44378;1.0443542191902397;0.833182095600787;0.7975321293944053;-5.172204176613282e-05;-4.940925644084445e-05;1.044843803489549;1.0001229489278465;10.00022708512777;0.8335657002959337;0.01556187679901126;0.015563776999679544;0.7177440708001098;-0.013356034999016353;0.7178471624832741;1.0000349701918854
9.45378;1.0443563118583208;0.8331832072409915;0.7975319677430617;-5.1722091162168204e-05;-4.940898711151471e-05;1.044845147966865;1.000126490434534;10.000205790994132;0.8335650683502434;0.015561860515795785;0.015563794585355116;0.7177444991254468;-0.013356034692688886;0.7178500664741977;1.0000340037442885
9.46378;1.044358551575206;0.833184017732467;0.797531403219556;-5.061527128686337e-05;-4.8349003623703565e-05;1.0448464473910368;1.0001299177333778;10.000184945933638;0.8335644056804559;0.015561845431396172;0.015563811270429077;0.717744850928611;-0.013357034375670686;0.7178530278426187;1.0000329346641372
9.47378;1.0443609353549157;0.8331852160719155;0.7975311059383999;-5.061523627545158e-05;-4.834878128651466e-05;1.0448476916154656;1.0001332195837358;10.000164581391306;0.8335637151522084;0.015561831626944357;0.015563827005907672;0.7177451222557194;-0.013357034049228092;0.7178560072230523;1.0000317572810289
9.48378;1.0443634575702614;0.833186446730176;0.797530745581762;-5.0615153838355204e-05;-4.8348585993155786e-05;1.0448488706143972;1.0001363864833224;10.000144724137103;0.8335629992243906;0.015561819137441703;0.015563841771285105;0.7177443106662519;-0.013357033714441316;0.7178580235904287;1.0000304652140461
9.49378;1.0443661098456485;0.8331877051565063;0.7975303262027973;-5.0615021136423824e-05;-4.834841916880993e-05;1.0448499754702767;1.000139409003143;10.00012540352878;0.8335622598357058;0.015561807964872477;0.015563855549349087;0.7177444143538253;-0.013357033372367589;0.7178610783245631;1.0000290520382706
9.50378;1.0443688829689053;0.8331889875876377;0.7975298515987812;-5.061483582525048e-05;-4.834828131644168e-05;1.0448509984065149;1.000142277294246;10.000106643566061;0.8335614987055951;0.01556179809662146;0.015563868325692691;0.7177444316504357;-0.013357033023811762;0.7178641732065686;1.0000275118592694
9.51378;1.0443727207333378;0.8331910510856991;0.797529324566977;-5.08544024365682e-05;-4.857773135844382e-05;1.0448519324403713;1.000144982191921;10.000088459163786;0.8335607179781899;0.015561789511320243;0.015563880103896003;0.7177443610675344;-0.013357032668969938;0.7178673087679013;1.0000258389556549
9.52378;1.0443757034779562;0.8331920220527906;0.7975284122708162;-4.974727550860909e-05;-4.7517914007122984e-05;1.044852771956238;1.000147517032938;10.000070855544001;0.8335599202258226;0.015561782178134611;0.015563890901092949;0.7177442018204654;-0.013357032307551607;0.7178704840879955;1.0000240267682976
9.53378;1.0443787706446799;0.8331933566475891;0.7975277825075868;-4.974691962881557e-05;-4.7517860313525497e-05;1.0448535145154554;1.0001498780266869;10.000053824050298;0.8335591080318754;0.015561776060681059;0.01556390071916482;0.7177439544576573;-0.013358031939298137;0.7178737150796222;1.000022068064765
9.54378;1.0443819066012172;0.8331947039830226;0.7975271015345405;-4.974650290327878e-05;-4.7517832538994544e-05;1.0448551626975229;1.0001520625477989;10.00003734174706;0.8335582837002697;0.015561771119552065;0.015563909519319637;0.7177436209323145;-0.013358031564526904;0.717876959747224;1.00001995627015
9.55378;1.0443850952590579;0.8331960610955017;0.797526370777394;-4.97460236029034e-05;-4.751782890897026e-05;1.044855723742489;1.00015406757244;10.000021371893828;0.8335574489372028;0.015561767303827584;0.015563917224843262;0.7177432042699715;-0.013358031184278508;0.7178802300772998;1.0000176861984627
9.56378;1.0443883216588263;0.8331974242086133;0.7975255929878483;-4.974547998218758e-05;-4.7517847319438496e-05;1.044856206500603;1.0001558890079847;10.000005860218932;0.8335566048097859;0.015561764534069971;0.015563923742121292;0.7177427077732759;-0.013358030799841322;0.7178835188838792;1.0000152542595764
9.57378;1.044391573495718;0.8331984405740636;0.7975244376562269;-4.863804021981168e-05;-4.6458149429008536e-05;1.044856618569089;1.0001575213995588;9.999990733183441;0.8335557515483792;0.015561762691845723;0.015563928976768877;0.7177421340556785;-0.013358030412262582;0.7178868199710895;1.000012658650423
9.58378;1.0443948411925255;0.8331998042388609;0.7975235752157251;-4.863736278174121e-05;-4.645820705234925e-05;1.0448569658212676;1.0001589586063944;9.999975898163335;0.8335548875946609;0.015561761629388302;0.01556393284065035;0.717741484873478;-0.01335803002221681;0.7178901288819298;1.0000098995073572
9.59378;1.0443981169448227;0.8332011642012488;0.7975226719232867;-4.8636616860887504e-05;-4.6458283874447584e-05;1.0448572529368858;1.0001601952818344;9.999961245289741;0.833554009323852;0.015561761190495136;0.015563935248234535;0.7177407613333756;-0.013358029629893256;0.7178934424481195;1.0000069796356879
9.60378;1.0444013935853844;0.8332025203120383;0.797521725401697;-4.8635802245777606e-05;-4.64583807480741e-05;1.0448574839169766;1.000161227747909;9.999946658076249;0.8335531119278692;0.015561761221509412;0.01556393610828598;0.7177399639267653;-0.01335902923485284;0.7178967763720272;1.0000039055030001
9.61378;1.044404663579561;0.8332038741980102;0.7975207309651487;-4.863491893632306e-05;-4.645849875334749e-05;1.0448576630088533;1.0001620536733238;9.999932026015726;0.8335521901659344;0.015561761570621823;0.015563935329919338;0.7177390927298299;-0.013359028835868404;0.7179000901010707;1.0000006868149813
9.62378;1.044407918608782;0.8332052282681524;0.7975196823143185;-4.863396724824038e-05;-4.6458638932636645e-05;1.0448577951276536;1.000162671773379;9.999917246567598;0.8335512390151396;0.015561762089243716;0.015563932841632032;0.7177381475963618;-0.01335902843084192;0.7179033982682809;0.9999973342506505
9.63378;1.0444121036923988;0.8332069969909648;0.7975182387751801;-4.776592143075835e-05;-4.5628624332461534e-05;1.0448578850872614;1.0001630828092218;9.999902228209038;0.8335502546626526;0.015561762638348686;0.015563928602944742;0.7177371282209296;-0.01335902801716886;0.7179066964014686;0.9999938575541861
9.64378;1.04441530292901;0.8332083587517055;0.7975170625938018;-4.776483623782431e-05;-4.5628812307857213e-05;1.0448579368609499;1.0001632903813427;9.999886905786461;0.8335492348885545;0.015561763093973337;0.01556392259948846;0.7177360346178978;-0.01335902759244185;0.7179099801148431;0.9999902657041295
9.65378;1.0444184625932447;0.8332097277650257;0.7975158160005935;-4.7763686790227956e-05;-4.5629026646875244e-05;1.044857953780474;1.000163299799159;9.999871246331901;0.8335481785115404;0.015561763350006782;0.015563914840876087;0.7177348683357518;-0.013359027154995876;0.7179132458118056;0.9999865677127062
9.66378;1.0444215758637718;0.8332111056530946;0.7975144970733065;-4.776247521357704e-05;-4.5629269180787726e-05;1.0448579391225017;1.0001631168985285;9.999855233311571;0.8335470853028766;0.015561763321177422;0.015563905374352753;0.7177326336166587;-0.01336002670413413;0.7179155094874644;0.9999827726065295
9.67378;1.0444246363354488;0.8332124934494415;0.7975131053122163;-4.776120380305563e-05;-4.5629541252081e-05;1.0448588964091825;1.000162748346643;9.999838851391003;0.8335459565756215;0.015561762947373756;0.015563894281795283;0.7177313373654213;-0.013360026240120596;0.7179187311276836;0.9999788894857603
9.68378;1.0444276381352369;0.8332138919036028;0.7975116410956553;-4.775987496041177e-05;-4.5629843570747814e-05;1.0448588294366268;1.0001622019799046;9.99982207899203;0.8335447950432655;0.015561762192959913;0.01556388165141678;0.7177299880829662;-0.013360025763856616;0.7179219271193763;0.9999749281575391
9.69378;1.0444305756234196;0.833214952950559;0.7975097712770303;-4.665166022374151e-05;-4.457043975703516e-05;1.0448587423677114;1.0001614860233998;9.99980488185777;0.8335436041095728;0.015561761045188078;0.015563867565804284;0.7177285947494785;-0.013360025276298891;0.7179250949321933;0.9999708994821381
9.70378;1.0444334427380084;0.8332163751730552;0.7975081645669021;-4.665022480223955e-05;-4.457080244551977e-05;1.0448586399027977;1.000160608333047;9.99978721572305;0.8335423881042097;0.01556175952369901;0.015563852112726817;0.7177271662068068;-0.01336002477803123;0.7179282318941718;0.9999668150131958
9.71378;1.0444362330983883;0.833217811950626;0.7975064872401939;-4.664874075063372e-05;-4.457119435531272e-05;1.044858527706062;1.000159577182888;9.999769037938648;0.8335411529104987;0.015561757687270859;0.015563835383856792;0.7177257108390102;-0.013360024269164468;0.7179313357368026;0.999962686173559
9.72378;1.0444389411024295;0.8332192675813148;0.7975047387356635;-4.664721094235101e-05;-4.457161480163733e-05;1.0448584132581897;1.0001584026045867;9.999750314170923;0.8335399051795066;0.015561755616809933;0.01556381744750637;0.7177242363432899;-0.013360023749406019;0.7179344051862248;0.9999585236876659
9.73378;1.0444415629840575;0.8332207481665993;0.7975029184018426;-4.664563773537362e-05;-4.4572063670715414e-05;1.0448583058364818;1.0001570964933073;9.999731018821938;0.8335386512506494;0.015561753388880531;0.015563798320374892;0.7177227499940444;-0.013361023218266849;0.7179374584224103;0.9999543379649795
9.74378;1.0444440967889974;0.8332219115518036;0.7975006928306592;-4.553719228863433e-05;-4.351280509402611e-05;1.0448582150559782;1.0001556715272353;9.999711140385713;0.8335373974020367;0.015561751066895462;0.015563777968404944;0.7177212593489676;-0.013361022675327102;0.7179404576555151;0.9999501393385638
9.75378;1.0444465411258284;0.8332234612004464;0.7974987322837458;-4.5535539545751715e-05;-4.3513313275946784e-05;1.0448581496465548;1.000154139926964;9.999690687294564;0.8335361501435401;0.0155617487116928;0.01556375633650718;0.7177197726116695;-0.013361022120258715;0.7179434200650401;0.9999459371039869
9.76378;1.04444984748876;0.8332258133899777;0.7974967066049697;-4.577365287710449e-05;-4.374341075365496e-05;1.044858117163734;1.0001525128212634;9.999669680200299;0.8335349157502132;0.015561746394183413;0.01556373338285364;0.7177182981287462;-0.013361021552673937;0.7179463435720125;0.9999417393158814
9.77378;1.0444521052074947;0.8332274488095721;0.7974946208795696;-4.577193400892008e-05;-4.374398283457474e-05;1.0448581246561526;1.0001508006047406;9.999648137037518;0.8335336998292568;0.01556174418971881;0.015563709094686124;0.7177168437449853;-0.013361020972096961;0.7179492255887905;0.9999375540172539
9.78378;1.0444542655394775;0.8332291286221291;0.7974924814071851;-4.5770188425214136e-05;-4.374458766824005e-05;1.0448581801411547;1.0001490145353573;9.999626065449593;0.833532507348529;0.015561742155347074;0.015563683481834647;0.7177154169106702;-0.013361020378017572;0.7179520629445595;0.9999333893399707
9.79378;1.0444563276614907;0.833230851415713;0.7974902951712343;-4.5768420841657224e-05;-4.374522502620504e-05;1.0448582926255316;1.0001471679125276;9.99960346782071;0.8335313434194546;0.015561740318043459;0.015563656557435896;0.717714024506328;-0.013361019770033563;0.7179548525747098;0.9999292525945668
9.80378;1.0444582922099954;0.8332322654119334;0.7974877350831636;-4.465980409178752e-05;-4.268615767057205e-05;1.044858470512224;1.0001452743857548;9.999580351768634;0.8335302147665657;0.01556173868231002;0.015563628314541314;0.7177126721447313;-0.013361019147996889;0.7179575924959984;0.9999251505074177
9.81378;1.0444601608686017;0.8332340638970983;0.7974854751396186;-4.465800791130306e-05;-4.2686857939837043e-05;1.0448597210843737;1.0001433448072976;9.999556731818505;0.8335291305066413;0.015561737241113148;0.015563598716359525;0.717711364264192;-0.013362018511847184;0.7179603003065592;0.999921090343119
9.82378;1.0444619359291758;0.8332358931112752;0.797483186178501;-4.465620515410531e-05;-4.2687588206854304e-05;1.0448600507849746;1.0001413859466977;9.99953262141272;0.8335281008898257;0.015561735990009571;0.015563567718602834;0.7177101040756436;-0.013362017861407272;0.7179629376775702;0.9999170807171821
9.83378;1.044463619733559;0.8332377484608758;0.7974808725414038;-4.465439998479391e-05;-4.2688347599951286e-05;1.0448604652841391;1.000139401559742;9.999508028910883;0.8335271351389466;0.015561734943529533;0.015563535304719834;0.7177088923782232;-0.013362017196500105;0.7179655215209844;0.9999131312205176
9.84378;1.0444652148934501;0.8332396260474504;0.7974785393916868;-4.46525953956753e-05;-4.2689135655554644e-05;1.0448609700696807;1.0001373947061265;9.999482964939476;0.8335262404966535;0.015561734139875962;0.015563501492553785;0.7177077267896323;-0.01336201651702929;0.7179680499128146;0.9999092502222067
9.85378;1.0444667250088773;0.833241521876512;0.7974761923515267;-4.465079376696863e-05;-4.2689952200403294e-05;1.044861570367227;1.000135369988886;9.99945745007325;0.8335254225525087;0.015561733638240323;0.015563466311012386;0.7177066024512723;-0.013362015822921899;0.7179705206713696;0.9999054421835014
9.86378;1.0444681543475347;0.8332430825309148;0.797473502955198;-4.354216540505347e-05;-4.16310602395387e-05;1.0448622699476728;1.000133333874828;9.999431514557564;0.8335246861925318;0.015561733515693742;0.01556342978587913;0.7177045136204984;-0.013362015114234837;0.717971930923544;0.9999017076300583
9.87378;1.0444695062924478;0.8332450007886472;0.7974711449513431;-4.3540377678750965e-05;-4.163193208463905e-05;1.044863071696115;1.0001312938226459;9.999405198338692;0.8335240368028521;0.015561733854715917;0.015563391950684922;0.71770345528759;-0.01336201439120623;0.7179742758304104;0.9998980459586342
9.88378;1.0444707817882888;0.8332469231192184;0.7974687908628494;-4.3538601463742976e-05;-4.163282964276127e-05;1.0448639802022146;1.0001292585080637;9.999378549677722;0.8335234806772683;0.015561734722818302;0.015563352855581875;0.7177024243339221;-0.013363013654102338;0.7179765678775227;0.999894457198786
9.89378;1.0444729321668036;0.8332496053776056;0.7974664472737424;-4.3776638620829466e-05;-4.186330811505058e-05;1.0448650028790574;1.0001272380278117;9.999351615812067;0.833523024260546;0.01556173616056499;0.015563312555729094;0.7177014197681689;-0.013363012903205698;0.7179787623337786;0.9998909419465906
9.90378;1.0444740441632845;0.8332515207792448;0.7974641203866702;-4.377489406492195e-05;-4.186425074561965e-05;1.044866148654158;1.0001252425006077;9.999324436337558;0.8335226735319466;0.015561738181488823;0.015563271095013972;0.7177004417685978;-0.013363012139017605;0.7179808706848627;0.9998875020987656
9.91378;1.0444750643054506;0.8332534253446534;0.7974618162599811;-4.377316915519366e-05;-4.186521225961861e-05;1.0448674267844171;1.000123280832136;9.999297047053256;0.8335224342910912;0.015561740776420413;0.015563228501518167;0.7176994905851807;-0.013363011362211758;0.7179828873796836;0.999884141701285
9.92378;1.044475986207309;0.8332549664839737;0.7974592074358693;-4.266463285432799e-05;-4.0806453437875716e-05;1.0448688469206155;1.0001213609092525;9.99926949139142;0.8335223119685847;0.0155617439247855;0.015563184793747532;0.7176985667436522;-0.013363010573247236;0.7179848083431996;0.9998808660550852
9.93378;1.044476805485472;0.8332568389216617;0.7974569685426769;-4.2662953725421384e-05;-4.080744499746354e-05;1.0448704192985694;1.000119489732766;9.99924183079928;0.8335223101916401;0.015561747602977849;0.015563139995465306;0.7176976720444992;-0.013363009772168536;0.7179866300335873;0.9998776802133444
9.94378;1.0444775201428762;0.8332586905834725;0.7974547726136458;-4.266129977449589e-05;-4.0808447399844074e-05;1.0448731544771188;1.0001176727097163;9.999214138177116;0.8335224299687284;0.01556175177530321;0.01556309415268252;0.7176968096368836;-0.013363008958634945;0.7179883490627896;0.9998745882359937
9.95378;1.044478130332448;0.8332605167776889;0.7974526278615496;-4.265967209555763e-05;-4.0809458264699166e-05;1.0448750620625669;1.0001159132177369;9.99918648056446;0.8335226705164273;0.015561756383677511;0.015563047332473063;0.7176959831854215;-0.01336400813179489;0.7179899816007725;0.9998715931850319
9.96378;1.0444786368742989;0.8332623120188742;0.7974505440101826;-4.2658072003137946e-05;-4.081047626419988e-05;1.0448771486708421;1.0001142128394251;9.999158915489323;0.8335230299580353;0.015561761344741736;0.015562999600579087;0.7176951964325254;-0.013364007290384129;0.7179914898259988;0.9998686975236537
9.97378;1.0444790393304302;0.8332640707754535;0.7974485309175516;-4.2656501175304083e-05;-4.08115010404233e-05;1.0448794178871792;1.0001125713792316;9.99913150211092;0.8335235045591696;0.015561766537498432;0.015562951002229068;0.71769445329875;-0.01336400643335682;0.7179928933806845;0.9998659030496472
9.98378;1.0444793352084232;0.8332654392459076;0.7974462629337843;-4.154812820236125e-05;-3.975279578422586e-05;1.044881872282194;1.0001109865806552;9.99910431014576;0.8335240874137335;0.01556177179089837;0.015562901555860736;0.7176937579891494;-0.013364005560412562;0.7179941935404429;0.9998632100615477
9.99378;1.0444795206819057;0.8332671117362274;0.7974444147336438;-4.154662169334687e-05;-3.97538336275419e-05;1.0448845141819763;1.0001094545263685;9.999077413857824;0.8335247681714578;0.015561776901883016;0.015562851250726113;0.7176931151203956;-0.013364004671940665;0.717995390742408;0.999860616786426
10.00378;1.0444795920170096;0.8332687383075941;0.7974426589102697;-4.154514991593765e-05;-3.975487770344419e-05;1.0448873447727034;1.0001079705856173;9.999050878519755;0.8335255343530275;0.0155617816746778;0.015562800053338061;0.7176925300816935;-0.013364003768616434;0.7179964850692201;0.9998581193915747
10.01378;1.0444795465261854;0.8332703191165385;0.7974410019109746;-4.154371389221344e-05;-3.975592845815519e-05;1.0448903629749131;1.0001065303770416;9.99902475692662;0.8335263733269171;0.015561785946160573;0.015562747925292572;0.7176920091783263;-0.013364002851248256;0.7179974775382691;0.9998557125778927
10.02378;1.0444793821671936;0.8332718548476653;0.7974394489097977;-4.154231402549616e-05;-3.975698682376985e-05;1.0448935649016555;1.0001051305127089;9.99899909242031;0.8335272735637848;0.015561789588337977;0.01556269482875158;0.7176915588204288;-0.013365001920953044;0.7179983892385028;0.9998533911131248
10.03378;1.0444800505660714;0.8332741073568904;0.7974380036415187;-4.178074675213485e-05;-3.998761038714229e-05;1.0448969441438851;1.0001037681546214;9.998973918754785;0.8335282244580668;0.01556179250008945;0.015562640720737292;0.7176911843709306;-0.013365000979002645;0.7179991864249224;0.99985115131152
10.04378;1.0444796424792668;0.8332752082052934;0.7974363354212988;-4.0672583622817906e-05;-3.8928950062439585e-05;1.0449004919825418;1.0001024401557685;9.998949259866567;0.8335292154786738;0.015561794594193741;0.015562585562748124;0.7176908900653525;-0.013365000026486848;0.7179998918304705;0.9998489911402738
10.05378;1.0444791116037146;0.8332766195296314;0.7974351151693897;-4.067128946896524e-05;-3.89300368957298e-05;1.0449041977092943;1.0001011435588956;9.998925126595804;0.8335302360616949;0.015561795785012763;0.015562529326389758;0.7176906797922231;-0.013364999064455173;0.7180005105852305;0.9998469089250386
10.06378;1.0444784600586878;0.8332779979018684;0.7974340109987925;-4.067002920638009e-05;-3.893113517423019e-05;1.0449080497752203;1.0000998764118338;9.998901509403616;0.8335312760554043;0.015561795993198676;0.015562471980488816;0.7176895573403;-0.013364998094244337;0.7180000495351484;0.9998449018356559
10.07378;1.0444776912759974;0.8332793496369834;0.7974330232421333;-4.066880208836167e-05;-3.893224654085524e-05;1.0449120366541218;1.0000986373960217;9.998878383223424;0.8335323259239331;0.0155617951560778;0.01556241349214584;0.7176895260210446;-0.013364997117458538;0.7180005165556267;0.9998429657054588
10.08378;1.0444768085461391;0.8332806812052432;0.797432150387848;-4.066760716798478e-05;-3.8933373057385054e-05;1.0449171466705838;1.0000974249919878;9.998855724202402;0.8335333772057908;0.015561793218352132;0.015562353845974057;0.7176895883194331;-0.01336499613582021;0.7180009210123224;0.9998410960955144
10.09378;1.0444758149388687;0.8332819980408647;0.7974313898050461;-4.066644350248602e-05;-3.89345166340044e-05;1.0449213675414013;1.0000962372247497;9.998833518914678;0.833534423212019;0.015561790121719498;0.015562293059729422;0.7176897454107758;-0.013364995151295515;0.7180012722387111;0.9998392891875717
10.10378;1.0444747141989086;0.8332829553053938;0.7974304049781615;-3.9558475972414954e-05;-3.787594160393491e-05;1.0449256862771368;1.0000950720664712;9.998811763253107;0.8335354587853312;0.015561785807196611;0.015562231190558289;0.7176899966696713;-0.013365994166108855;0.7180015979369478;0.9998375421493546
10.11378;1.044473510454747;0.8332842543902261;0.7974298621125084;-3.955737312555815e-05;-3.787712175048304e-05;1.0449300895823739;1.0000939276665444;9.998790457317702;0.833536479174944;0.015561780213741936;0.015562168330750975;0.7176903397371617;-0.013365993182335705;0.7180018693554613;0.9998358533205363
10.12378;1.044472207353857;0.8332855515955302;0.7974294261689467;-3.955630043053914e-05;-3.787831989873361e-05;1.0449345644545331;1.0000928021547282;9.998769598343802;0.8335374794396372;0.015561773276513044;0.015562104595148854;0.7176907707863726;-0.013365992201742179;0.7180021122018428;0.9998342217531819
10.13378;1.0444708081907688;0.8332868534248467;0.7974290957865785;-3.9555257907802445e-05;-3.787953570934659e-05;1.0449390982656304;1.0000916943368112;9.998749176074005;0.8335384550015688;0.01556176492977077;0.015562040114367993;0.7176912846701372;-0.013365991225949593;0.718002332025285;0.9998326461117676
10.14378;1.044469316004134;0.8332881673351585;0.797428869346402;-3.9554245319186705e-05;-3.788076896393699e-05;1.0449436782307093;1.000090604819305;9.998729174281557;0.8335394023848884;0.015561755104505146;0.015561975039738099;0.7176918756064963;-0.013365990256243774;0.7180025336088562;0.999831123629243
10.15378;1.0444677329237513;0.8332895014823599;0.7974287464839469;-3.95532618857321e-05;-3.7882019257728395e-05;1.0449482910465948;1.000089535535418;9.998709574903234;0.8335403191647404;0.015561743735194837;0.015561909537513727;0.7176925382222707;-0.013365989293358957;0.718002721723897;0.9998296497728563
10.16378;1.0444660602507962;0.8332908644395814;0.7974287289559873;-3.955230647309294e-05;-3.788328575636294e-05;1.0449529233959078;1.0000884883032861;9.998690357519484;0.8335412041080251;0.015561730784873959;0.015561843769792685;0.717693267768077;-0.013365988337689066;0.7180029013078545;0.9998282196373477
10.17378;1.0444652533741927;0.8332926767741219;0.7974284857403776;-3.86843367044222e-05;-3.705438627845559e-05;1.0449575629224455;1.0000874643389974;9.998671494818725;0.8335420580555266;0.0155617162513486;0.0155617778922538;0.7176940596709148;-0.013365987389442247;0.7180030769016963;0.9998268300504161
10.18378;1.0444634072860257;0.8332941219651797;0.7974286876615946;-3.8683433393879916e-05;-3.7055681058849436e-05;1.044962198354053;1.0000864648586227;9.998652955083779;0.8335428837055479;0.015561700141581328;0.01556171206188612;0.7176949094176707;-0.013366986448678071;0.7180032704756639;0.9998254800748398
10.19378;1.0444614791130449;0.8332956170714607;0.7974290027114154;-3.868255401677412e-05;-3.705698705548819e-05;1.0449668190643195;1.0000854912880177;9.998634714438516;0.8335436843115986;0.015561682453504184;0.015561646428790248;0.7176958122765853;-0.013366985515527821;0.7180034467435255;0.9998241703502795
10.20378;1.0444594732955828;0.8332971642668681;0.7974294311070088;-3.868169765176735e-05;-3.705830165087431e-05;1.0449714155200314;1.0000845441009965;9.998616763000761;0.8335444633385968;0.015561663185271735;0.015561581124759624;0.7176967626083594;-0.013366984590302436;0.7180036248197539;0.9998229025807329
10.21378;1.044457394751264;0.8332987638146776;0.7974299715365976;-3.868086442378012e-05;-3.705962218477794e-05;1.0449759795211602;1.0000836216858018;9.998599095316608;0.8335452247127694;0.015561642352676056;0.01556151627287218;0.7176977544936499;-0.013366983673431391;0.7180038031330778;0.9998216788474862
10.22378;1.0444552477036455;0.8333004149092164;0.7974306225974654;-3.8680055727419745e-05;-3.706094647229296e-05;1.0449805028940902;1.0000827210213037;9.998581698573826;0.8335459722499708;0.015561619987305483;0.015561452011813097;0.717698783734199;-0.013366982765543807;0.7180039774887508;0.9998205009828003
10.23378;1.044453035929479;0.8333017668366314;0.7974310494188038;-3.757243846796091e-05;-3.600253586210642e-05;1.0449859763997518;1.000081839093342;9.998564555626993;0.8335467086318641;0.01556159611920443;0.015561388502300514;0.7176998485489208;-0.013366981867488362;0.7180041415372145;0.999819370792574
10.24378;1.0444507637405502;0.8333035142836263;0.7974319179945045;-3.757168651075227e-05;-3.6003862551744596e-05;1.0449903902189;1.0000809729131799;9.998547656944229;0.8335474350146802;0.015561570774807182;0.015561325910549768;0.7177009484359927;-0.013366980980090004;0.7180042882866996;0.9998182902716787
10.25378;1.0444484364344342;0.8333053048182885;0.797432889663665;-3.757096635258676e-05;-3.600518824338619e-05;1.0449947350359154;1.0000801186995696;9.998531002930294;0.8335481511548878;0.015561543993113417;0.01556126440376579;0.717702083396953;-0.01336798010418427;0.7180044304990144;0.9998172610427662
10.26378;1.0444460606216375;0.8333071334204096;0.797433956962946;-3.757027918241365e-05;-3.6006512063319366e-05;1.0449990025969889;1.0000792719062555;9.998514598000833;0.8335488551567852;0.015561515844182668;0.015561204158203775;0.7177032539507434;-0.013367979241048083;0.7180045269417819;0.9998162840567758
10.27378;1.0444436443435436;0.8333089932548228;0.7974351115987891;-3.7569625944339735e-05;-3.600783358145857e-05;1.0450031852967459;1.0000784278456971;9.998498446902047;0.8335495432749938;0.015561486442937346;0.015561145343949017;0.7177034606852376;-0.01336797839251465;0.7180035935589776;0.9998153602007247
10.28378;1.0444411965723233;0.8333108763216728;0.7974363464464239;-3.756900765415259e-05;-3.600915225153146e-05;1.0450072750606965;1.000077582226069;9.998482554735357;0.8335502107034529;0.015561455956864086;0.015561088096647854;0.717704703559348;-0.01336797756056882;0.7180036275586101;0.9998144906116222
10.29378;1.0444387261666155;0.8333124248993705;0.797437322376111;-3.646158957127507e-05;-3.495073010893721e-05;1.0450112623605032;1.0000767314265468;9.998466930361396;0.8335508528849972;0.01556142460920864;0.015561032514486102;0.7177059819587687;-0.013367976746930155;0.7180036274435998;0.999813675671777
10.30378;1.0444362407787688;0.8333143262510828;0.7974387041556062;-3.646104294168217e-05;-3.4952039539873776e-05;1.0450151362337785;1.000075872264508;9.99845159049604;0.833551466433102;0.015561392668188786;0.015560978674319598;0.7177072952065768;-0.013367975953000402;0.7180035929609974;0.9998129140115123
10.31378;1.0444347007480852;0.8333169808038885;0.7974401563962541;-3.670032247357927e-05;-3.5182897548966366e-05;1.0450188854725508;1.0000750016160134;9.998436564532195;0.8335520492965093;0.015561360419228348;0.01556092664787784;0.7177086425732793;-0.013367975180070088;0.7180035248173526;0.9998122030452903
10.32378;1.0444322054027384;0.8333188551028383;0.7974416782370403;-3.669984442162548e-05;-3.518419247578166e-05;1.0450224999039088;1.0000741157447774;9.998421897260853;0.8335526007915208;0.015561328138060953;0.015560876515715227;0.7177100230892816;-0.013367974429458867;0.7180034236883543;0.9998115400019564
10.33378;1.0444297164840635;0.8333206988878421;0.7974432675607356;-3.6699398537587415e-05;-3.518547841538816e-05;1.045025970524961;1.000073209386219;9.99840764434301;0.8335531224974886;0.015561296072413302;0.015560828361121227;0.7177114355991979;-0.013368973702510261;0.7180033088151745;0.9998109222500129
