time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.34378;1.044427242918929;0.8333225020571997;0.7974449200316553;-3.669898412563363e-05;-3.518675377031302e-05;1.0450292888359476;1.0000722764180472;9.99839387290226;0.8335536188318337;0.015561264422158804;0.01556078224194125;0.7177128782989765;-0.013368973000617027;0.7180031442809788;0.999810347578403
10.35378;1.0444247940005362;0.8333242552582701;0.7974466301110646;-3.669860097789395e-05;-3.5188016455011726e-05;1.0450324469169898;1.0000713120775364;9.998380668445872;0.8335540956804263;0.015561233316141012;0.015560738179562371;0.7177143481530712;-0.013368972325385276;0.7180029508942154;0.9998098146408992
10.36378;1.0444223790138816;0.8333256015467795;0.7974480589658582;-3.559141239161377e-05;-3.41295270129891e-05;1.045035438268921;1.0000703140688236;9.998368128367376;0.8335545585938835;0.015561202811085105;0.015560696178324921;0.7177158412608154;-0.013368971678669603;0.7180027307500767;0.999809322467144
10.37378;1.0444200065590397;0.8333272320605575;0.7974498707352475;-3.559109162359448e-05;-3.4130756497773164e-05;1.0450382578599797;1.000069281846824;9.998356345681378;0.833555012429148;0.015561172927147272;0.015560656245086233;0.7177173535123442;-0.013368971062170654;0.7180024851072558;0.999808868891737
10.38378;1.044417682511884;0.8333287928153937;0.7974517281341716;-3.5590801876420146e-05;-3.413196434330124e-05;1.0450419011314522;1.0000682157362741;9.998345398578284;0.8335554617476835;0.015561143680398466;0.01556061840080986;0.7177188807330157;-0.01336897047680999;0.718002215089631;0.9998084500137128
10.39378;1.0444154087730848;0.8333302792984366;0.7974536276799881;-3.559054327276996e-05;-3.413314673150237e-05;1.045044363414762;1.0000671167431185;9.998335348453043;0.8335559108167033;0.01556111508030269;0.015560582695285161;0.7177204183836928;-0.013368969922506472;0.7180019228785397;0.9998080622996485
10.40378;1.0444131848737022;0.8333316873613321;0.7974555652910555;-3.5590316397810664e-05;-3.413429998281434e-05;1.045046640744563;1.000065986976989;9.99832624699488;0.8335563634862083;0.015561087114757698;0.015560549214145507;0.7177219607743378;-0.01336896939866149;0.718001611712475;0.9998077048698003
10.41378;1.0444110104832076;0.833333013564701;0.7974575365416143;-3.559012203438463e-05;-3.4135420313945376e-05;1.0450487307149448;1.0000648307919202;9.998318140445924;0.833556823298937;0.015561059748406015;0.015560518062795365;0.7177235005894381;-0.01336996890501914;0.7180013036386611;0.9998073793943912
10.42378;1.044408886758619;0.8333342561106589;0.7974595379804404;-3.55899608868762e-05;-3.413650377692057e-05;1.045050631492329;1.0000636555749955;9.998311059229307;0.833557293412493;0.015561032934780077;0.01556048933679619;0.7177250300658475;-0.013369968442171164;0.7180009648068566;0.9998070896629431
10.43378;1.0444068159572306;0.8333350661117956;0.7974612337480845;-3.4482997085776276e-05;-3.307780995070065e-05;1.0450523398016744;1.0000624706028016;9.998305011443422;0.8335577763300772;0.015561006627942327;0.015560463108724873;0.717726543014039;-0.013369968011308648;0.7180006173249556;0.9998068424330713
10.44378;1.0444047998458872;0.8333361417678283;0.7974632899127873;-3.44829050430239e-05;-3.307881045150015e-05;1.045053850380618;1.0000612847176755;9.998299992280334;0.833558273768534;0.015560980785484289;0.015560439443012754;0.7177280358632727;-0.013369967613677577;0.7180002643503633;0.9998066475172765
10.45378;1.0444028388277824;0.8333371348018827;0.7974653690281668;-3.448284911656058e-05;-3.3079766646521026e-05;1.045055157610519;1.0000601044740678;9.998295994330562;0.833558786845707;0.015560955366812419;0.015560418419118848;0.7177295072765857;-0.01336996725032472;0.7179999086870256;0.999806515913171
10.46378;1.0444018864456537;0.8333388063416973;0.7974674656347407;-3.4722618611157935e-05;-3.331023168104909e-05;1.04505625788336;1.0000589334282637;9.998293011957669;0.8335593166702213;0.015560930327419169;0.015560400128945367;0.717730956863809;-0.013369966922087362;0.7179995536159016;0.9998064577979173
10.47378;1.0444000357669536;0.8333396351792478;0.7974695728032479;-3.4722635417234716e-05;-3.331109458323796e-05;1.0450571516175295;1.000057773423302;9.99829103793282;0.8335598646528581;0.01556090561712948;0.01556038464190858;0.7177323840305978;-0.013369966629553236;0.7179992032794277;0.9998064823170596
10.48378;1.0443982427265897;0.8333403833569588;0.7974716828332042;-3.4722687493345765e-05;-3.331190849412342e-05;1.0450578441207545;1.0000566269135969;9.998290056244533;0.8335604315710349;0.015560881189299552;0.015560371982923874;0.7177337877223982;-0.013369966372942722;0.7179988620709243;0.999806597780661
10.49378;1.0443965102846544;0.8333407049124721;0.7974734543708841;-3.3615935545022706e-05;-3.225293537983583e-05;1.0450583444564199;1.0000554974811113;9.998290046431267;0.8335610160792252;0.015560857006772127;0.015560362143469755;0.717734166967532;-0.013370966151979911;0.7179975525735492;0.9998068105296228
10.50378;1.0443948409147228;0.8333413020353106;0.7974755488798736;-3.361605301859025e-05;-3.225364903685854e-05;1.0450586629845284;1.0000543889853994;9.998290989964698;0.8335616145331711;0.01556083303500012;0.015560355095584266;0.7177355214307161;-0.013370965965870448;0.7179972401880594;0.999807124182387
10.51378;1.0443932364588397;0.8333418316583177;0.7974776268043073;-3.3616199505206366e-05;-3.225431222813261e-05;1.0450588095286986;1.000053305536495;9.998292860584005;0.8335622222845506;0.015560809237781827;0.015560350789982112;0.7177368511866825;-0.01337096581350352;0.7179969466337869;0.9998075405282504
10.52378;1.0443916986974202;0.8333422997019274;0.7974796827377942;-3.3616372021642683e-05;-3.225492499814741e-05;1.0450587934703153;1.0000522516084864;9.998295614408551;0.8335628348067399;0.015560785586812035;0.015560349146188545;0.7177381560026802;-0.013370965693598068;0.717996675019715;0.9998080607217161
10.53378;1.0443902296312122;0.8333427118002016;0.7974817107506432;-3.36165674956331e-05;-3.225548769813449e-05;1.0450596243814536;1.0000512313353829;9.998299198825029;0.8335634475885754;0.015560762064752895;0.01556035005410118;0.7177394348762679;-0.01337096560463982;0.7179964277008053;0.999808685753421
10.54378;1.044388831482251;0.8333430735283914;0.7974837041196942;-3.361678268788905e-05;-3.225600103405623e-05;1.0450593114536828;1.0000502481869484;9.998303564671264;0.8335640553241942;0.015560738652100238;0.015560353390833732;0.7177406858828527;-0.013370965544983189;0.7179962056356983;0.9998094162216445
10.55378;1.0443875065239745;0.8333433902971341;0.7974856559465916;-3.361701394013982e-05;-3.2256466041687505e-05;1.0450588628858954;1.0000493055632824;9.99830866214933;0.8335646518763421;0.01556071532349232;0.015560359037090559;0.7177419059822323;-0.013370965513126104;0.7179960087001264;0.9998102518739002
10.56378;1.0443862569959388;0.8333433178794427;0.7974872262265791;-3.251041969977838e-05;-3.119714692114463e-05;1.0450582856698027;1.000048407358681;9.998314431456894;0.8335652313679587;0.015560692062326045;0.015560366884560608;0.7177430910269944;-0.013370965507748812;0.7179958358839833;0.9998111916233607
10.57378;1.0443847850824448;0.8333433175114473;0.7974890779461915;-3.3271484565550046e-05;-3.1925964937861714e-05;1.0450575845272576;1.0000475585256725;9.998320802447422;0.833565788673208;0.015560668875166418;0.015560376832073602;0.7177442366534558;-0.01337096552750391;0.7179956852507303;0.9998122340066604
10.58378;1.044383695855113;0.8333435221399143;0.7974908731348861;-3.327174424666195e-05;-3.1926293460641854e-05;1.045056761236338;1.0000467656874223;9.998327698080418;0.8335663186792152;0.0155606457899697;0.015560388770259132;0.7177453395350862;-0.01337196557076955;0.7179955733499198;0.9998133775389683
10.59378;1.0443826942248717;0.8333436925175876;0.797492608339087;-3.3272009957528396e-05;-3.192657983210994e-05;1.0450558158137004;1.0000460366687982;9.998335037401064;0.833566816150686;0.015560622833685108;0.015560402565435408;0.7177463979050028;-0.01337196563553465;0.7179954622405668;0.9998146211051785
10.60378;1.0443817864503273;0.8333438274616047;0.797494280797978;-3.3272281192790314e-05;-3.1926826052516915e-05;1.045054748499325;1.0000453790086965;9.998342739896247;0.8335672770372308;0.015560600007741702;0.015560418059458105;0.7177474115403036;-0.013371965719567724;0.7179953716848176;0.9998159640772395
10.61378;1.0443809769020964;0.8333439244962416;0.7974958882973309;-3.3272557508076464e-05;-3.1927034496946066e-05;1.0450535615665586;1.0000447986395267;9.998350730643658;0.8335677000681438;0.015560577285705776;0.015560435087233126;0.7177483816182033;-0.01337196582058772;0.717995303461007;0.999817405573631
10.62378;1.044381219579698;0.8333447411223895;0.7974974290605648;-3.351262519261799e-05;-3.2156761291971474e-05;1.045052259963635;1.0000442990709721;9.99835894441491;0.833568087381376;0.015560554624131777;0.015560453486897623;0.7177493105833159;-0.013371965936151978;0.7179952591676056;0.9998189438163451
10.63378;1.0443806041879096;0.833344403059492;0.7974985679127642;-3.240607190095569e-05;-3.1097164935323324e-05;1.04505084986922;1.0000438810235952;9.998367326758808;0.8335684441197686;0.01556053196180283;0.015560473088415499;0.7177502022803404;-0.013371966063674053;0.7179952407045036;0.9998205762437016
10.64378;1.0443800810537216;0.833344365071072;0.7974999722647587;-3.240636234838699e-05;-3.109727691521383e-05;1.0450493372086525;1.000043542556727;9.998375828780633;0.8335687775780025;0.015560509214459516;0.015560493704832052;0.7177510616750133;-0.013371966200720092;0.7179952503794639;0.9998222999830546
10.65378;1.0443796468795572;0.8333442761788815;0.797501309006621;-3.2406658316221795e-05;-3.1097362941879544e-05;1.0450477279907662;1.0000432794227019;9.998384394700468;0.8335690956177332;0.015560486290267659;0.015560515145502564;0.7177518937333646;-0.013371966345106368;0.7179952898720988;0.9998241123469338
10.66378;1.04437929833669;0.8333441363092988;0.7975025809659706;-3.240696079795135e-05;-3.109742641120757e-05;1.04504602893686;1.0000430854971416;9.99839295611218;0.8335694048422237;0.015560463120918721;0.015560537237847396;0.7177527027970403;-0.013372966494856578;0.7179953779937683;0.9998260106714509
10.67378;1.0443790320654156;0.8333439472735011;0.7975037926655036;-3.240727111689097e-05;-3.1097470998507805e-05;1.045044247132608;1.0000429537912021;9.998401443156839;0.8335697102599555;0.015560439684991696;0.015560559842246446;0.7177534934372259;-0.013372966648261002;0.7179954762688467;0.9998279911209634
10.68378;1.0443788449795268;0.8333437119951755;0.7975049491699606;-3.2407590861169565e-05;-3.1097500578957474e-05;1.0450423888583844;1.0000428782693953;9.99840979678138;0.8335700158949494;0.015560416015892663;0.015560582856405257;0.7177542716072713;-0.013372966803855777;0.7179956014397807;0.999830047247839
10.69378;1.0443787339203103;0.8333434332701919;0.7975060556603846;-3.240792140747813e-05;-3.1097519012473424e-05;1.0450414581264384;1.0000428549401625;9.998417971902215;0.8335703244522719;0.015560392193383992;0.015560606210500306;0.7177550448242003;-0.013372966960248407;0.7179957517172323;0.999832169641437
10.70378;1.0443786943364366;0.8333427640390416;0.797506783859383;-3.130142441937181e-05;-3.0037792431972024e-05;1.045039456188329;1.0000428811348707;9.998425938591444;0.8335706365223852;0.015560368322528629;0.015560629860222193;0.7177558214875502;-0.013372967115885967;0.7179959254258418;0.9998343468671833
10.71378;1.044378719378048;0.8333424030156202;0.7975078072338112;-3.130177724557509e-05;-3.0037799023907203e-05;1.0450373825972588;1.0000429546768377;9.998433682079554;0.833570950707364;0.015560344515437963;0.015560653780823266;0.7177566099151612;-0.013372967268881436;0.7179961201349881;0.999836566620766
10.72378;1.0443788002671623;0.8333420030525422;0.7975087961805671;-3.1302139802316e-05;-3.0037804157027772e-05;1.0450352364698778;1.0000430741377853;9.998441198547756;0.8335712643930695;0.015560320885940603;0.015560677960048015;0.7177564177995378;-0.013372967417057553;0.7179953317335819;0.9998388164586107
10.73378;1.0443789270529578;0.833341566841829;0.7975097540130714;-3.130251035187025e-05;-3.0037810675058557e-05;1.0450330167255728;1.0000432391406875;9.998448485420463;0.8335715746841;0.015560297551443858;0.015560702388363172;0.7177572519437269;-0.013372967558288849;0.7179955536941415;0.9998410843724201
10.74378;1.0443790886880504;0.8333410977858063;0.7975106834565769;-3.1302886920985744e-05;-3.0037821390580285e-05;1.045030721738775;1.000043449783118;9.998455533201977;0.8335718797093733;0.015560274625786477;0.015560727050408368;0.7177581175276679;-0.01337296769095972;0.7179957791567361;0.9998433598163108
10.75378;1.0443792729434722;0.8333405990925833;0.7975115866744157;-3.1303267695718086e-05;-3.0037838804260358e-05;1.0450283486806784;1.0000437054772269;9.998462330169174;0.8335721791328313;0.015560252201390255;0.015560751927797243;0.7177590172087855;-0.013373967814114712;0.7179960191682803;0.9998456350761374
10.76378;1.0443794674974936;0.8333400729392336;0.7975124658616023;-3.130365116015104e-05;-3.0037864859511705e-05;1.0450258930588885;1.0000440041909286;9.998468872039131;0.8335724726884588;0.015560230346124441;0.015560777004904274;0.7177599508203792;-0.013373967927328602;0.7179962280187107;0.9998479055257279
10.77378;1.0443796611237084;0.8333391712344754;0.7975129897609601;-3.0197196984978458e-05;-2.89781633704727e-05;1.0450233497656016;1.0000443422883962;9.99847516868172;0.8335727585487911;0.015560209120211414;0.015560802257119588;0.7177609158231422;-0.013373968030788407;0.7179964157924169;0.9998501683128501
10.78378;1.0443807967933514;0.8333393513991778;0.7975138288591865;-3.043736455349311e-05;-2.9207762878562998e-05;1.04502071465424;1.0000447147639657;9.998481250084302;0.8335730335351417;0.01556018858439604;0.015560827633021187;0.7177619080638178;-0.013373968125440415;0.7179965753303367;0.9998524213144306
10.79378;1.044380956310216;0.8333387401929571;0.7975146509170171;-3.0437746192482343e-05;-2.920782094602997e-05;1.0450179845332386;1.000045116157624;9.998487160659899;0.8335732944998326;0.015560168790426784;0.015560853062476237;0.7177629225245946;-0.013373968212537786;0.7179967017848614;0.9998546629434536
10.80378;1.0443810849380617;0.8333380936177249;0.7975154570121875;-3.043812303424228e-05;-2.920789068433086e-05;1.0450151563195607;1.0000455416565355;9.998492943593021;0.8335735391327006;0.015560149772497745;0.015560878491566739;0.7177639543470448;-0.013373968292724947;0.7179967926762861;0.9998568919832636
10.81378;1.0443811776832574;0.8333374053306029;0.7975162485212501;-3.0438492959984653e-05;-2.9207972274167705e-05;1.0450122267641877;1.0000459873681498;9.998498638451917;0.8335737655650106;0.015560131551248104;0.015560903905543343;0.7177649996829618;-0.013373968365474121;0.7179968470220378;0.9998591076985309
10.82378;1.0443812322494426;0.8333366685023162;0.7975170270427167;-3.0438853737096025e-05;-2.9208065524386426e-05;1.0450091923275957;1.0000464495304042;9.99850428960474;0.83357397175148;0.015560114140077467;0.015560929313002025;0.7177660554087217;-0.013373968429247592;0.7179968641555342;0.999861310059393
10.83378;1.044381248734056;0.8333358761944041;0.7975177934894906;-3.0439203004362555e-05;-2.9208169652676997e-05;1.0450060490739785;1.0000469236246203;9.998509940462888;0.833574155629695;0.015560097539004432;0.015560954724740334;0.717767118370921;-0.013373968482107515;0.7179968431539548;0.9998635002026446
10.84378;1.0443812298233097;0.8333350215293172;0.7975185475119727;-3.0439538473400114e-05;-2.9208283270525396e-05;1.0450027926176693;1.0000474044536711;9.998515616730685;0.8335743155340216;0.015560081727716103;0.015560980163340628;0.7177681852355062;-0.013374968522114169;0.7179968014819984;0.9998656816987144
10.85378;1.044381179071637;0.8333337505085019;0.7975189535546869;-2.9333017969228832e-05;-2.8148667087172508e-05;1.0449994177037776;1.0000478868028415;9.99852132218975;0.8335744496522346;0.015560066675855123;0.015561005677572789;0.7177692526942816;-0.013374968547237031;0.7179967002585406;0.999867861178537
10.86378;1.0443810984428208;0.8333327588703539;0.7975196772490307;-2.9333319487543583e-05;-2.8148794541282287e-05;1.0449969185926422;1.000048366127535;9.998527048711225;0.8335745548903513;0.015560052360109818;0.015561031338408592;0.7177703175877743;-0.013374968555328413;0.7179965555408169;0.9998700471302535
10.87378;1.04438098817863;0.8333316984528163;0.7975203824798686;-2.9333601292213247e-05;-2.8148926306239905e-05;1.044993290910565;1.0000488389345865;9.99853279302059;0.8335746268711145;0.015560038767212032;0.01556105722904352;0.7177713769234982;-0.013374968544445767;0.717996364120508;0.9998722476770205
10.88378;1.0443808484543513;0.8333305697945926;0.7975210673536991;-2.9333861752954398e-05;-2.814906064390189e-05;1.0449895329371601;1.0000493023734311;9.99853857651508;0.8335746613219551;0.015560025881048477;0.015561083433098737;0.7177724279489284;-0.013374968513077118;0.7179961233602209;0.9998744685025102
10.89378;1.0443806799428224;0.8333293716839455;0.7975217298906077;-2.93340992080527e-05;-2.814919573261349e-05;1.0449856453271105;1.000049753989635;9.998544451255697;0.8335746552680624;0.015560013674495596;0.015561110021498301;0.7177734682837519;-0.013374968460085674;0.7179958319863722;0.9998767121279704
10.90378;1.044380482966099;0.8333281009538716;0.7975223679820325;-2.9334312044218336e-05;-2.814932964822744e-05;1.0449816304251662;1.0000501922296507;9.998550480284173;0.8335746070697722;0.015560002117110103;0.01556113703988853;0.7177744962399646;-0.013374968384732377;0.7179954900907521;0.9998789792659554
10.91378;1.0443802575297922;0.833326752881505;0.797522979672049;-2.9334498741608563e-05;-2.814946053754925e-05;1.044977491934803;1.000050616296921;9.998556713220601;0.8335745157535032;0.015559991184789849;0.015561164501261599;0.71777551142951;-0.013374968286846582;0.7179950990697825;0.9998812713688802
10.92378;1.0443800050359957;0.8333249734690564;0.797523229122044;-2.8227818006517228e-05;-2.708984928650417e-05;1.0449732347049159;1.0000510254544523;9.998563184165956;0.8335743800936527;0.015559980870565124;0.015561192398590292;0.7177765147383339;-0.013374968166709928;0.717994661458562;0.9998835927201353
10.93378;1.0443797296845996;0.8333234561512177;0.7975237818982279;-2.822794891226494e-05;-2.7089970208864573e-05;1.0449688640503236;1.000051418834539;9.998569921517891;0.8335741979206578;0.01555997120308811;0.01556122072487534;0.7177775074234805;-0.01337596802461531;0.7179941985831992;0.9998859510198018
10.94378;1.044380391628882;0.8333226104053051;0.7975243008330376;-2.846783173230244e-05;-2.7319637731356913e-05;1.0449643848671117;1.0000517949700063;9.998576947196765;0.83357396643566;0.015559962249195772;0.015561249474231346;0.717778490649242;-0.013375967860546047;0.7179936745839883;0.9998883563505819
10.95378;1.0443800902926206;0.8333209126368518;0.7975247819981477;-2.8467903047446002e-05;-2.7319747811218457e-05;1.0449598015300532;1.0000521515390126;9.998584269597961;0.8335736831766647;0.015559954090074083;0.015561278631926601;0.7177794658811145;-0.013375967674310055;0.7179931075255672;0.9998908198836833
10.96378;1.044379786282398;0.8333191213686582;0.7975252214516485;-2.8467942300303372e-05;-2.731985258181262e-05;1.044955118577801;1.0000524869129686;9.998591877445257;0.8335733468122012;0.015559946797711312;0.015561308160945803;0.7177794352272142;-0.013375967465953374;0.7179914954723865;0.9998933534378339
10.97378;1.0443794866115397;0.8333172352704694;0.7975256159362034;-2.8467947726223844e-05;-2.7319951890180584e-05;1.0449503413098533;1.0000528018870973;9.99859973761439;0.833572957992764;0.015559940421711247;0.01556133798629843;0.7177804013376371;-0.01337596723578917;0.7179908354211294;0.9998959690165207
10.98378;1.0443791988551683;0.8333152559065331;0.7975259629851714;-2.8467918104714643e-05;-2.732004573323938e-05;1.044945476247481;1.0000530991287608;9.998607807331908;0.8335725199635393;0.015559934981546997;0.015561368001383493;0.7177813671208495;-0.013375966984167376;0.7179901255263056;0.9998986779673635
10.99378;1.0443789318752736;0.833313187997577;0.7975262608910272;-2.8467852937818133e-05;-2.7320134349582392e-05;1.0449405316885085;1.000053381434856;9.998616053722499;0.8335720376373161;0.015559930472838726;0.015561398099910148;0.7177823353426381;-0.013375966711634742;0.7179893649420386;0.9999014903830575
11.00378;1.0443786961079686;0.8333106898959144;0.7975261743070813;-2.7360910886577932e-05;-2.6260480412706645e-05;1.0449355171611636;1.0000536514907366;9.998624462591508;0.8335715154162275;0.015559926882634885;0.015561428202718037;0.7177833084135916;-0.013375966419117886;0.7179885533968762;0.9999044144635163
11.01378;1.04437850235174;0.833308467861974;0.7975263693006499;-2.7360773973178627e-05;-2.6260559726747305e-05;1.0449304416622032;1.0000539128541017;9.998633035786451;0.8335709557898935;0.015559924189468414;0.015561458257111178;0.7177842884128076;-0.013375966107706822;0.7179876908524613;0.9999074560307308
11.02378;1.0443783600253538;0.8333061818135573;0.7975265101376363;-2.736060105062511e-05;-2.6260635265664497e-05;1.0449253129282505;1.0000541696744811;9.99864178528005;0.8335703596913748;0.015559922351252354;0.015561488211919067;0.7177852769681997;-0.01337696577853362;0.717986796511458;0.9999106189914034
11.03378;1.044378275883754;0.833303839738015;0.7975265967619282;-2.7360392138629225e-05;-2.6260708093220502e-05;1.044921137960736;1.000054425024471;9.998650728283977;0.8335697274868263;0.015559921306384552;0.015561517990628973;0.7177862753266379;-0.013376965432958984;0.7179858336470833;0.9999139056915083
11.04378;1.0443782536295405;0.833301449892775;0.7975266316778241;-2.7360147062471842e-05;-2.6260779534919694e-05;1.0449159228845668;1.0000546805093407;9.99865988620098;0.8335690593491786;0.015559920983392152;0.015561547477011356;0.7177872846964064;-0.013376965072541252;0.7179848203482311;0.9999173164108961
11.05378;1.0443782951284752;0.8332990213704474;0.7975266191215615;-2.7359865544805327e-05;-2.626085102365638e-05;1.0449106724935762;1.000054937595856;9.998669288268937;0.8335683555867166;0.015559921303554432;0.015561576511158309;0.7177883062686399;-0.013376964698626866;0.717983755774834;0.9999208495080899
11.06378;1.0443784026306373;0.8332965626049456;0.7975265635280773;-2.7359547654258274e-05;-2.6260924202224237e-05;1.0449053906872399;1.0000551975794414;9.998678975066904;0.8335676173155322;0.015559922185882;0.015561604897313367;0.7177893408451472;-0.01337696431202022;0.7179826403795233;0.9999245023120398
11.07378;1.0443785799294774;0.8332937311164454;0.7975261342637967;-2.625235327288537e-05;-2.52012631627733e-05;1.0449000810578868;1.0000554598562175;9.99868899837012;0.833566846308875;0.015559923555274899;0.015561632430328985;0.7177903884013529;-0.01337696391296495;0.717981476207195;0.9999282714056777
11.08378;1.0443788315186626;0.8332912290248848;0.7975260006803145;-2.625196678349153e-05;-2.5201344907180627e-05;1.0448947469797483;1.0000557215825356;9.998699417549476;0.8335660439881407;0.01555992533341165;0.015561658932020422;0.7177914480633574;-0.013376963501349488;0.7179802662684429;0.9999321523113858
11.09378;1.044379161457666;0.8332887113616609;0.7975258286554433;-2.6251549935934657e-05;-2.5201433132580917e-05;1.0448893915969857;1.00005597904104;9.99871028900215;0.8335652109867184;0.015559927417146806;0.015561684271522545;0.7177925187316376;-0.01337696307699147;0.7179790140464588;0.9999361390542777
11.10378;1.0443795739408865;0.8332861821092025;0.797525617588548;-2.625110551678347e-05;-2.52015289758283e-05;1.0448840180395862;1.0000562283517467;9.998721650857917;0.8335643474948575;0.01555992967313101;0.015561708361711613;0.7177935996594045;-0.013376962639737228;0.717977723374333;0.9999402241716562
11.11378;1.0443810284067028;0.8332844063173876;0.7975253679033758;-2.6490414723267323e-05;-2.5431184678380442e-05;1.0448786298040127;1.0000564647758203;9.998733512544531;0.8335634530094022;0.015559931944426503;0.015561731142590183;0.7177946904328165;-0.013376962189219136;0.7179763984669336;0.9999443995936341
11.12378;1.0443816240568866;0.8332818658458416;0.7975250822794033;-2.6489921599562124e-05;-2.543129737884826e-05;1.0448732312789135;1.0000566821530854;9.998745851410726;0.8335625252871249;0.015559934046480045;0.015561752566214703;0.7177957903569401;-0.013377961724556863;0.7179750626377702;0.9999486574944256
11.13378;1.0443823200661697;0.8332793231911018;0.7975247663924728;-2.648940639627461e-05;-2.5431418251231935e-05;1.044867828210011;1.000056873908469;9.99875861448679;0.8335615603273524;0.015559935765731506;0.015561772605026402;0.7177968974611755;-0.013377961244449732;0.7179736840718408;0.9999529906423024
11.14378;1.0443831186735146;0.833276778124975;0.7975244291377093;-2.648887004974136e-05;-2.5431546702656535e-05;1.0448624275320941;1.0000570347712379;9.998771730054996;0.8335605540269814;0.015559936882210603;0.01556179127501265;0.7177980080618264;-0.013377960747747478;0.7179722876249618;0.9999573925318057
11.15378;1.044384018910422;0.8332738806470403;0.7975237477229331;-2.538147100460674e-05;-2.437194441771676e-05;1.044857037236855;1.0000571613571576;9.998785130138122;0.8335595037093979;0.015559937199932757;0.015561808641396791;0.7177991173819923;-0.013377960234086729;0.7179708796636787;0.9999618572390904
11.16378;1.0443850172318419;0.8332713276250875;0.7975234020853611;-2.5380894296479417e-05;-2.4372086726248307e-05;1.044851666847497;1.0000572517044368;9.998798765483746;0.8335584084508276;0.015559936559636217;0.015561824803685589;0.7178002205614049;-0.013377959704192236;0.7179694663652739;0.9999663795720439
11.17378;1.0443861081771493;0.8332687704915474;0.7975230708446998;-2.5380298408981706e-05;-2.4372235806763686e-05;1.0448463273058017;1.0000573046592787;9.998812601962182;0.8335572687030479;0.015559934837869566;0.015561839868199439;0.7178013131338831;-0.013377959159862625;0.7179680541274931;0.9999709552524303
11.18378;1.0443872853752234;0.8332662100201501;0.7975227674269407;-2.5379684427641446e-05;-2.4372391487242516e-05;1.0448410303113673;1.000057319338148;9.998826613455831;0.8335560853035074;0.015559931946588008;0.015561853918625043;0.7178023906928238;-0.013377958603650575;0.7179666499896642;0.9999755803370459
11.19378;1.0443885424833452;0.8332636475667847;0.797522505715848;-2.5379054086386346e-05;-2.4372553362775123e-05;1.0448357882917376;1.0000572952369462;9.998840780877297;0.8335548583931051;0.015559927832396236;0.015561867007529937;0.7178034484658382;-0.013377958038343338;0.7179652613839188;0.9999802506659891
11.20378;1.0443898734397836;0.833261084859236;0.7975222988991987;-2.5378409767366085e-05;-2.4372720892947675e-05;1.044830614781003;1.0000572326819896;9.998855095750246;0.8335535872950257;0.01555992246849692;0.015561879172493232;0.7178044809393612;-0.013377957466528543;0.7179638955780294;0.9999849618694464
11.21378;1.0443912718774118;0.8332585233444643;0.7975221584037756;-2.5377754166473298e-05;-2.437289337076267e-05;1.0448265246636035;1.0000571323757734;9.998869562182584;0.8335522712792077;0.015559915839422612;0.015561890457558004;0.7178054813882334;-0.013378956890376896;0.7179625781397211;0.9999897096679292
11.22378;1.04439272990731;0.8332559644021628;0.7975220937340836;-2.537708993887887e-05;-2.4373069851970693e-05;1.0448215337204572;1.0000569946241842;9.998884189528805;0.8335509104533537;0.015559907932444566;0.01556190092295917;0.7178054422352514;-0.013378956311837477;0.7179602785241099;0.9999944898592286
11.23378;1.0443942370631152;0.8332530611607452;0.7975217797456898;-2.4269577434825433e-05;-2.3313511419970756e-05;1.044816656986994;1.0000568197348991;9.998898985437084;0.8335495064008401;0.015559898744572191;0.015561910636756524;0.7178063563893234;-0.013378955733160957;0.7179590206739891;0.9999992974934576
11.24378;1.0443957807609412;0.833250513626673;0.7975218938634852;-2.426890381399181e-05;-2.331369240022658e-05;1.0448119071380464;1.0000566091581211;9.998913957779619;0.8335480625319749;0.015559888287158284;0.015561919657056694;0.7178072185792134;-0.01337895515711977;0.7179578090866219;1.0000041261451327
11.25378;1.0443973482965658;0.8332479756837496;0.7975221125313686;-2.4268229711129654e-05;-2.33138737002792e-05;1.0448072942742226;1.0000563660632873;9.998929115800946;0.833546583544324;0.015559876575660046;0.015561928019577943;0.7178080258816497;-0.013378954586760293;0.7179566469675972;1.0000089679988893
11.26378;1.0443989285424868;0.8332454502775424;0.7975224464450754;-2.4267557657268717e-05;-2.331405415735002e-05;1.0448028267257574;1.0000560948502641;9.998944466922811;0.8335450740389629;0.015559863617974354;0.015561935732280667;0.717808777087519;-0.013378954025115837;0.7179555364467552;1.00001381397674
11.27378;1.044400512593219;0.8332429404904678;0.7975229056382551;-2.4266889459864473e-05;-2.331423299514298e-05;1.0447985123246362;1.0000558000043769;9.998960011709903;0.8335435379395547;0.015559849410238847;0.015561942773889628;0.7178094715249281;-0.013378953475123283;0.7179544780660972;1.000018653579462
11.28378;1.044402093491703;0.8332404493760406;0.7975234984237463;-2.4266226332980672e-05;-2.3314409703065213e-05;1.0447943598251757;1.0000554851604389;9.998975740182571;0.8335419793523398;0.01555983393919838;0.015561949107324148;0.7178101084379346;-0.013378952939738986;0.7179534705793736;1.000023475026942
11.29378;1.0444036651080635;0.8332379802278258;0.7975242311180258;-2.426556923956532e-05;-2.3314583802947155e-05;1.0447903791354818;1.0000551524452375;9.998991637247444;0.8335404038708947;0.015559817189538437;0.015561954707982991;0.7178106871224268;-0.013378952422073178;0.7179525113958445;1.0000282655313368
11.30378;1.044406175805837;0.8332362976809535;0.7975251080525199;-2.450469562003695e-05;-2.3544305819669444e-05;1.044786580053122;1.0000548024113025;9.99900769181537;0.8335388189702269;0.015559799148657877;0.015561959574251622;0.7178112069492065;-0.013378951925319038;0.7179515971864746;1.0000330117654248
11.31378;1.0444077151009734;0.8332335352839096;0.7975257975552384;-2.339720921838775e-05;-2.2484736104237335e-05;1.0447829712785937;1.000054435271457;9.999023899826367;0.8335372326691912;0.015559779806771028;0.01556196370860066;0.7178116669268504;-0.013379951452535038;0.717950743112213;1.0000377012098862
11.32378;1.044409237384826;0.8332311549788506;0.7975269678927039;-2.339657343747053e-05;-2.248490192935978e-05;1.0447795602333598;1.0000540521531192;9.999040265485322;0.8335356516707968;0.015559759165346129;0.015561967099046949;0.7178120655901928;-0.013379951006327957;0.7179499086285827;1.0000423231515145
11.33378;1.044410745819948;0.8332288112535805;0.797528283768229;-2.339594498349941e-05;-2.2485066340856574e-05;1.0447763529558542;1.0000536555079251;9.999056804601414;0.833534080721527;0.015559737260919995;0.015561969720294347;0.7178124011643886;-0.01337995058855437;0.7179491088609065;1.0000468680049666
11.34378;1.0444122437079977;0.8332265079000267;0.7975297426466738;-2.3395324183558906e-05;-2.248523018529921e-05;1.0447733543237476;1.0000532495869088;9.999073547645835;0.8335325233083593;0.015559714184336734;0.015561971555198182;0.7178126714290868;-0.013379950200255807;0.7179483394745632;1.0000513266458075
11.35378;1.0444137328851968;0.8332242490955524;0.7975313421890191;-2.3394711841251132e-05;-2.2485393972199254e-05;1.044770568917754;1.0000528403097642;9.999090538465468;0.8335309829244955;0.015559690071893922;0.015561972623205092;0.7178128736909692;-0.013379949841755431;0.7179475956915402;1.000055691307929
11.36378;1.0444152140737692;0.8332220381375284;0.7975330812252853;-2.3394109257636338e-05;-2.2485557837038835e-05;1.0447680021496903;1.0000524337521315;9.999107825591148;0.8335294638754258;0.015559665078274651;0.015561972987409646;0.7178130048509846;-0.013379949512781828;0.7179468732729525;1.0000599566952226
11.37378;1.0444166881777048;0.8332198769178997;0.7975349593491747;-2.3393517993089968e-05;-2.248572171094284e-05;1.0447656603237023;1.0000520349895077;9.999125447481642;0.8335279713352994;0.015559639357498283;0.015561972740268007;0.7178130614475894;-0.013379949212634268;0.7179461692027499;1.0000641194091722
11.38378;1.044418157183036;0.8332177668138557;0.7975369759268478;-2.3392939548193477e-05;-2.248588540428601e-05;1.044763548863303;1.0000516484940218;9.999143415585074;0.8335265110941507;0.015559613066082107;0.015561971988429573;0.7178130402420885;-0.013379948940495365;0.7179454819590739;1.0000681762120616
11.39378;1.0444196238400552;0.8332157097234808;0.7975391292457062;-2.339237528677445e-05;-2.2486048687538716e-05;1.0447616707973406;1.000051278985897;9.99916170600482;0.8335250891865965;0.015559586383771896;0.015561970836035263;0.71781293884126;-0.013379948695812913;0.7179448117939405;1.000072123665872
11.40378;1.0444210904023337;0.8332133594946531;0.7975410824665005;-2.2284983081608807e-05;-2.142647369603434e-05;1.04476102724695;1.0000509317103432;9.999180267831546;0.8335237114964558;0.015559559523175262;0.015561969370221732;0.7178127557747637;-0.013379948478252726;0.7179441606633967;1.0000759592963442
11.41378;1.0444225579477389;0.8332114168001727;0.7975435006502232;-2.228445045454818e-05;-2.142663651275775e-05;1.0447596185362495;1.0000506118437413;9.999199033355127;0.8335223833268359;0.015559532710233765;0.015561967661825547;0.7178124905353956;-0.013379948287033375;0.7179435309880718;1.0000796818179987
11.42378;1.0444240266454627;0.8332095364959828;0.7975460480674763;-2.228393458114726e-05;-2.1426799707079188e-05;1.044758444785798;1.0000503236293206;9.999217917513434;0.8335211091403677;0.015559506153084287;0.015561965775944753;0.7178121436949522;-0.013380948120331628;0.7179429428512716;1.0000832901122234
11.43378;1.0444254957089087;0.8332077231190759;0.7975487229595046;-2.228343601513628e-05;-2.1426964001243825e-05;1.0447575065948442;1.0000500705118849;9.99923682116149;0.8335198924015642;0.015559480021697223;0.015561963777779794;0.717811716870807;-0.01338094797549754;0.7179423591867784;1.000086782358734
11.44378;1.044426962884465;0.833205981420618;0.7975515218485781;-2.228295570867093e-05;-2.1427130706126363e-05;1.0447568054561733;1.0000498561009987;9.99925564309413;0.8335187351769824;0.015559454446245463;0.015561961732804972;0.7178112125622524;-0.01338094784988948;0.7179417980174988;1.0000901557943649
11.45378;1.0444284244519442;0.8332043154497099;0.7975544390249865;-2.228249487475669e-05;-2.1427301695834598e-05;1.0447563428657278;1.0000496845474807;9.999274280887601;0.8335176379144451;0.015559429533144441;0.015561959718101086;0.7178106340069847;-0.013380947741560604;0.7179412583036737;1.000093406988023
11.46378;1.0444298756438433;0.8332027285263816;0.79755746712638;-2.2282054545149997e-05;-2.142747916045562e-05;1.0447561189024637;1.000049559481355;9.999292620495012;0.8335165998488662;0.01555940538426057;0.01556195784409535;0.7178099851931389;-0.013380947649440238;0.7179407386464302;1.0000965321448223
11.47378;1.0444313109580654;0.8332012231474147;0.7975605981942827;-2.2281635565334142e-05;-2.1427665342478154e-05;1.0447561318864431;1.0000494828641302;9.999310536118942;0.8335156198739601;0.015559382102573157;0.015561956253611044;0.7178092708950883;-0.013380947573059307;0.7179402367840831;1.0000995271771758
11.48378;1.0444327242363478;0.8331994512696539;0.7975634904152612;-2.117439578873834e-05;-2.0368124177556952e-05;1.0447563795322035;1.0000494553941264;9.999327900407911;0.8335146972411702;0.01555935978409547;0.015561955087011687;0.7178084966507642;-0.013380947511943788;0.7179397494558183;1.0001023882541296
11.49378;1.0444350626187502;0.8331988696467026;0.7975668038394433;-2.1413796865067923e-05;-2.0597882471936254e-05;1.0447568602942565;1.0000494773426416;9.999344590834083;0.8335138315377996;0.015559338496738217;0.015561954444527596;0.7178076687616122;-0.01338094746516909;0.7179392731317331;1.0001051128660337
11.50378;1.0444364126517274;0.8331976044602222;0.7975701965286219;-2.1413450249911414e-05;-2.059810191204752e-05;1.0447575736015742;1.0000495487790684;9.999360490317379;0.83351302238888;0.015559318256933132;0.015561954369832083;0.71780579435374;-0.013380947431560725;0.7179378046799985;1.0001077003142729
11.51378;1.0444377243985752;0.8331964126526068;0.7975736603215186;-2.1413130004952773e-05;-2.0598332393737997e-05;1.0447585195694513;1.0000496694457404;9.99937548497771;0.8335122695109471;0.015559299030812738;0.015561954854963256;0.7178048814255972;-0.013380947410352652;0.7179373408207946;1.000110151737488
11.52378;1.0444389962612843;0.8331952907386893;0.7975771866356667;-2.1412836317176584e-05;-2.0598573724062665e-05;1.0447596978004003;1.0000498380224592;9.999389462922784;0.8335115728989813;0.01555928075625749;0.01556195585924662;0.7178039385819754;-0.013381947401614814;0.7179368986638932;1.0001124701015907
11.53378;1.0444402267335875;0.8331942360113467;0.7975807661463183;-2.1412569306816754e-05;-2.0598825619866397e-05;1.0447611049306873;1.0000500511340047;9.999402318547357;0.8335109329527899;0.015559263357781386;0.015561957330965472;0.7178029744389012;-0.013381947406074774;0.7179364413437561;1.0001146589715157
11.54378;1.0444414126186155;0.8331932465263455;0.7975843890715052;-2.141232922611565e-05;-2.0599087499581e-05;1.044762734345386;1.0000503033182357;9.999413957943053;0.8335103509283337;0.015559246753412647;0.015561959220395206;0.7178019972193689;-0.013381947424680497;0.7179359895190267;1.0001167203541352
11.55378;1.0444425487752043;0.8331923207793576;0.7975880460085059;-2.141211635376625e-05;-2.0599358530797387e-05;1.0447645791877476;1.0000505886213176;9.999424298398452;0.8335098292214882;0.015559230867396303;0.015561961478322457;0.7178010145190841;-0.01338194745828547;0.7179355455563423;1.0001186545215244
11.56378;1.0444436288413788;0.8331914575336234;0.7975917288037132;-2.1411931051791198e-05;-2.0599637736933605e-05;1.0447666347314981;1.000050902749257;9.999433265379583;0.8335093703390091;0.015559215642554509;0.01556196404586779;0.7178000328889061;-0.01338194750748812;0.7179351114861722;1.0001204618110977
11.57378;1.0444446464084483;0.8331903072022993;0.797595097005464;-2.0304929776033584e-05;-1.9540186248729346e-05;1.0447688981443148;1.00005124327751;9.999440793580556;0.8335089755194286;0.015559201047623723;0.015561966845271204;0.7177990577507949;-0.013381947572539408;0.7179346889369338;1.000122143203588
11.58378;1.0444455961363641;0.833189567020098;0.7975988131394065;-2.030480324242365e-05;-1.9540479422868435e-05;1.044771367575688;1.00005160792216;9.999446831523391;0.8335086445135059;0.015559187084483462;0.015561969778247515;0.7177980936648267;-0.013381947653348963;0.717934279235363;1.0001237001167853
11.59378;1.0444464743907722;0.8331888871313318;0.7976025380308629;-2.030470963231714e-05;-1.9540778742704e-05;1.0447740419577918;1.0000519940512242;9.999451349239315;0.8335083756145629;0.015559173779491208;0.01556197273776711;0.7177971442262302;-0.013381947749693377;0.7179338834854793;1.000125135511389
11.60378;1.044447279122033;0.8331882643043156;0.797606266465968;-2.0304651875536678e-05;-1.954108336247796e-05;1.0447779207881795;1.0000523998201105;9.999454347131438;0.8335081655500518;0.01555916115337396;0.015561975632107478;0.7177962120991765;-0.013381947861346409;0.7179335024924968;1.00012645438743
11.61378;1.0444480089289867;0.8331876933702861;0.7976099933370149;-2.0304632557988605e-05;-1.9541392038676558e-05;1.0447810034959417;1.0000528242742737;9.999455858290228;0.8335080103946475;0.01555914920861633;0.015561978405608195;0.7177952996613036;-0.013381947987935152;0.7179331365101724;1.000127662068659
11.62378;1.044448662252056;0.8331871685397889;0.7976137127717452;-2.030465337533403e-05;-1.954170311202212e-05;1.044784288677301;1.0000532665564732;9.999455943335688;0.833507906808145;0.01555913794420788;0.015561981031692367;0.7177944093686197;-0.013381948128798307;0.7179327848847479;1.000128762549763
11.63378;1.0444492372906455;0.8331866842546852;0.7976174176303215;-2.0304715097510518e-05;-1.9542014717127643e-05;1.044787773398777;1.0000537260281355;9.999454682130262;0.833507852209176;0.015559127357561443;0.01556198348643547;0.7177935434429137;-0.013382948282989561;0.7179324641193608;1.0001297583985669
11.64378;1.0444497322828346;0.8331862361913555;0.7976211002442524;-2.0304817864744852e-05;-1.9542325039872795e-05;1.0447914530377638;1.0000542029533899;9.999452164525911;0.8335078446237777;0.015559117426857224;0.01556198574051073;0.7177927036489494;-0.013382948449482632;0.7179321329917213;1.0001306509618149
11.65378;1.0444501456301492;0.8331858223411935;0.7976247535882885;-2.0304961335983492e-05;-1.9542632016821602e-05;1.0447953217862005;1.0000546984131244;9.999448486582518;0.8335078828671066;0.015559108100968427;0.015561987768700747;0.717791891293375;-0.013382948627434277;0.7179318054567511;1.000131440512564
11.66378;1.044450475896796;0.8331850939985898;0.7976280389174095;-1.9198300194155583e-05;-1.8483194976503888e-05;1.044799373590284;1.0000552130948792;9.999443755548642;0.8335079663732157;0.015559099307404147;0.015561989546780727;0.7177911067244968;-0.013382948816312875;0.717931477983077;1.0001321271172732
11.67378;1.0444507220550556;0.8331847496306701;0.7976316227072757;-1.919852194749412e-05;-1.8483486889857092e-05;1.0448036027506784;1.0000557456647408;9.999438095908937;0.8335080949217728;0.015559090967822481;0.015561991037552625;0.7177903489976806;-0.01338294901602823;0.7179311491754082;1.000132712053125
11.68378;1.04445088339788;0.8331844411447631;0.7976351720552837;-1.919878066191534e-05;-1.848376720937593e-05;1.044808003182266;1.000056291823206;9.999431647088846;0.8335082686896031;0.015559083007568277;0.015561992195790814;0.7177896168077882;-0.013382949226947983;0.7179308196556283;1.000133198975856
11.69378;1.0444519129910614;0.8331849297166014;0.7976386883411926;-1.943884629208033e-05;-1.871358347994785e-05;1.0448125668300015;1.000056845157698;9.999424547289417;0.8335084881624488;0.015559075356432459;0.01556199299509955;0.7177889095496247;-0.013382949449554555;0.717930491401337;1.0001335940487632
11.70378;1.0444519031923736;0.8331846938360032;0.7976421720561669;-1.943917565046948e-05;-1.871383451149536e-05;1.0448172827487356;1.0000573993931205;9.99941690812038;0.8335087540711709;0.015559067941155382;0.01556199344013975;0.7177882272927467;-0.013382949684057644;0.7179301667133766;1.0001339052251563
11.71378;1.0444518085119665;0.8331844941551084;0.7976456228576483;-1.9439538626681e-05;-1.871406762049423e-05;1.04482213751763;1.0000579497554387;9.999408800425698;0.8335090673084202;0.015559060674047883;0.015561993551629329;0.717787570613362;-0.013382949930413498;0.7179298474562646;1.0001341412693545
11.72378;1.044451628970881;0.833185436603388;0.797650099605854;-1.9091138045448788e-05;-1.8380329868845218e-05;1.04482711614763;1.0000584927819813;9.99940026599741;0.8335094284271206;0.01555905345852451;0.01556199335622091;0.7177869412329271;-0.013382950188592382;0.7179295351775383;1.0001343102686782
11.73378;1.0444513620386418;0.83318530524408;0.7976534814604193;-1.9091563119050278e-05;-1.838052108792976e-05;1.0448322024225924;1.0000590257431796;9.999391337977231;0.8335098375106101;0.01555904621841718;0.015561992897813872;0.7177863425989736;-0.013382950458594209;0.7179292317464138;1.0001344182992784
11.74378;1.0444510026046006;0.8331852037765808;0.7976568265000156;-1.9092016197598922e-05;-1.8380689356106022e-05;1.0448373787325789;1.0000595460108324;9.999382044710856;0.8335102944916936;0.01555903891500484;0.015561992247167845;0.7177857792494345;-0.013383950740194668;0.7179289582673571;1.0001344693691712
11.75378;1.0444505444451813;0.8331851292497416;0.7976601331326828;-1.909249498159173e-05;-1.8380834177888454e-05;1.044842626107687;1.0000600510938957;9.999372401455366;0.8335107988747361;0.015559031529421436;0.015561991484293403;0.7177852557990603;-0.01338395103293213;0.717928680047375;1.000134465943883
11.76378;1.044449982186355;0.8331847304044392;0.7976630662384632;-1.7986151412061342e-05;-1.732121765281206e-05;1.0448479250166287;1.0000605396477138;9.999362410288091;0.833511349273909;0.01555902404211811;0.015561990669567306;0.7177847768773952;-0.013383951336447106;0.7179284179820736;1.0001344093560152
11.77378;1.0444493135148913;0.8331847021912305;0.7976662933476673;-1.7986673968327796e-05;-1.73213165856658e-05;1.0448532564099626;1.0000610118768074;9.999352074429867;0.8335119433900813;0.015559016432664533;0.015561989840571566;0.7177843475377261;-0.013383951650738739;0.7179281743446985;1.0001343006875414
11.78378;1.0444485406089135;0.8331846922823823;0.7976694812242234;-1.7987214511220363e-05;-1.7321393773785835e-05;1.0448586017351695;1.0000614692072707;9.999341412745029;0.8335125780844514;0.015559008678361469;0.015561989029885464;0.7177839734512115;-0.013383951976112982;0.7179279518284819;1.0001341416741123
11.79378;1.0444476688744386;0.8331846959785986;0.7976726315018164;-1.798777065421047e-05;-1.732145006151624e-05;1.0448639425609887;1.0000619139879345;9.999330459472134;0.8335132499868523;0.015559000737902005;0.01556198827828541;0.7177836608538255;-0.013383952313014428;0.7179277527233914;1.0001339344288227
11.80378;1.044446704039049;0.8331847079595442;0.7976757464038674;-1.7988340146409904e-05;-1.7321486041248335e-05;1.0448692614891597;1.0000623487912446;9.999319254690432;0.8335139566851361;0.015558992544993815;0.015561987641210476;0.717782415842237;-0.013383952661909782;0.717926577851541;1.0001336806072654
11.81378;1.0444456511534883;0.8331847235740814;0.7976788286300519;-1.7988920845922417e-05;-1.732150210662675e-05;1.0448755431071903;1.0000627758774232;9.99930784002632;0.8335146973092522;0.01555898401793142;0.015561987189067419;0.7177822431325868;-0.013383953023273247;0.7179264258301086;1.0001333812978401
11.82378;1.044444515755003;0.8331847396949241;0.7976818807808534;-1.7989510979109648e-05;-1.732149889768529e-05;1.0448807731839846;1.0000631972212535;9.999296262590304;0.833515472314023;0.015558975061163757;0.015561986997106701;0.7177821454433256;-0.013383953397605479;0.7179262947506521;1.0001330377353366
11.83378;1.0444433045895107;0.8331847542392052;0.7976849040386119;-1.7990109386994345e-05;-1.732147760084168e-05;1.0448859377922222;1.0000636145050188;9.999284575684081;0.8335162830906583;0.015558965573080388;0.015561987132856501;0.717782123980247;-0.013383953785559283;0.717926181545037;1.000132652306743
11.84378;1.0444420252365292;0.833184765030782;0.7976878976079244;-1.7990715457361194e-05;-1.732143980292782e-05;1.0448910238217257;1.000064029747422;9.999272831406978;0.8335171314719971;0.015558955474416394;0.015561987654178242;0.7177821789517712;-0.013383954188337661;0.717926082034864;1.000132228809976
11.85378;1.044440685182422;0.8331844204442894;0.7976905258468092;-1.6884483309523106e-05;-1.6261649088788607e-05;1.0448960194662007;1.0000644461041943;9.999261079525583;0.8335180190321267;0.015558944728072534;0.015561988610415207;0.7177823093748307;-0.01338395460802744;0.7179259911153917;1.0001317719668519
11.86378;1.0444392905082829;0.8331844147799071;0.7976934551946296;-1.6885103814514567e-05;-1.626158322708451e-05;1.0449009142617478;1.0000648669764896;9.999249377205864;0.8335189465635992;0.015558933341360272;0.015561990036169539;0.7177825130565105;-0.013384955047309998;0.7179259214866486;1.0001312874706778
11.87378;1.0444378453872822;0.8331843960791393;0.7976963505783828;-1.688573123064652e-05;-1.6261505926663725e-05;1.044905700076672;1.0000652946107935;9.999237793405465;0.8335199144339811;0.015558921361480977;0.015561991956052583;0.7177827872153688;-0.013384955508684805;0.7179258293044818;1.0001307818495262
11.88378;1.0444363531471126;0.833184361661676;0.797699211213847;-1.6886365485113088e-05;-1.6261419339132753e-05;1.044910372989236;1.0000657302014517;9.99922640184748;0.8335209233931669;0.015558908860867506;0.01556199440865555;0.7177831288672102;-0.013384955993833304;0.7179257266694481;1.000130261167567
11.89378;1.044434817256842;0.8331843087559049;0.797702037125282;-1.688700660391107e-05;-1.6261326147237617e-05;1.0449149343266868;1.0000661742461943;9.999215276820866;0.8335219742275205;0.01555889592015014;0.015561997461954795;0.7177835347174445;-0.013384956503447745;0.7179256073355691;1.0001297300134693
