time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.90378;1.0444341945083955;0.8331849948115294;0.7977048296481566;-1.71274234191749e-05;-1.6490778875009478e-05;1.0449193898342712;1.0000666261298596;9.999204495577196;0.8335230664337099;0.015558882624631076;0.015562001195094561;0.7177840012693413;-0.013384957037331453;0.7179254650402634;1.000129191637879
11.91378;1.0444325791941018;0.8331848949542661;0.797707591426952;-1.712807770364782e-05;-1.6490682397184098e-05;1.0449237467037489;1.0000670842611195;9.999194132072262;0.8335241979040202;0.015558869072076495;0.015562005665783068;0.7177845256286752;-0.013384957594478324;0.7179252931500958;1.0001286483378937
11.92378;1.0444309267982794;0.8331847677617179;0.7977103257880839;-1.712873738837907e-05;-1.64905890690717e-05;1.0449280093013562;1.000067546812235;9.999184244645777;0.8335253658043987;0.015558855376700181;0.015562010904717006;0.717785106566653;-0.013384958173184953;0.7179250844612936;1.0001281017833523
11.93378;1.0444292406177917;0.8331846118441472;0.7977130360413397;-1.712940135176973e-05;-1.6490501551841213e-05;1.0449321768420707;1.000068011934656;9.99917487465056;0.8335265672166776;0.015558841661771884;0.015562016931730125;0.7177857446497794;-0.013384958771333387;0.7179248311193118;1.0001275536902936
11.94378;1.0444275253507023;0.8331844258014489;0.7977157253553084;-1.713006874740752e-05;-1.6490422292277813e-05;1.0449362447622448;1.0000684776574111;9.99916605364276;0.8335277992106818;0.015558828052986614;0.01556202376537812;0.7177864409783731;-0.013384959386708969;0.7179245246100528;1.0001270060613883
11.95378;1.0444257859938486;0.8331838589060868;0.797718063706956;-1.6023892492490518e-05;-1.5430615327480795e-05;1.0449402078246914;1.0000689421174878;9.999157806985696;0.8335290587456462;0.015558814678540945;0.015562031424391711;0.7177871955488357;-0.013384960017199316;0.7179241563785468;1.000126460829013
11.96378;1.044424027469046;0.833183606338034;0.7977207244999942;-1.602456595366825e-05;-1.5430558780231334e-05;1.0449440626519846;1.0000694038800713;9.999150145122732;0.8335303428728568;0.015558801667947313;0.015562039926075147;0.717788006466421;-0.013384960660763928;0.7179237197728333;1.0001259204979012
11.97378;1.0444222540927917;0.8331833163875949;0.7977233800958151;-1.6025242845458843e-05;-1.543051577242444e-05;1.0449478083224062;1.0000698618404356;9.999143049220988;0.8335316494175191;0.01555878914516168;0.015562049283838471;0.7177888700969841;-0.01338496131523406;0.7179232119700648;1.0001253887921506
11.98378;1.044420469069602;0.8331829851036056;0.7977260362217602;-1.6025923619058524e-05;-1.5430487199889352e-05;1.0449514453706683;1.0000703149047634;9.99913647316157;0.8335329772552211;0.015558777205837794;0.015562059501092773;0.7177897816616371;-0.013385961978291318;0.7179226526821996;1.0001248691374471
11.99378;1.044418676271093;0.833182607322489;0.7977286976930189;-1.602660866201832e-05;-1.5430473653073743e-05;1.0449549749731528;1.0000707619130942;9.999130361044084;0.833534325687163;0.015558765893397546;0.015562070562751945;0.7177907361981581;-0.013385962647682216;0.7179220080302671;1.000124363113186
12.00378;1.0444168822993825;0.8331821776874665;0.797731368449053;-1.602729843930498e-05;-1.5430475391864535e-05;1.044958398767822;1.0000712020019804;9.99912466436836;0.833535693303438;0.015558755212782981;0.015562082435278093;0.7177917290042213;-0.013385963321408666;0.7179213007815446;1.0001238711398461
12.01378;1.0444150945699455;0.833181692009594;0.7977340509812891;-1.6027993595664825e-05;-1.543049256033471e-05;1.0449617184900208;1.0000716351499408;9.99911935389134;0.8335370766968405;0.01555874516958598;0.015562095078229346;0.7177927547652297;-0.013385963997782604;0.7179205352480508;1.0001233933913127
12.02378;1.0444133177536497;0.8331811478483284;0.7977367462023479;-1.6028694866685384e-05;-1.5430525738912193e-05;1.044964935250381;1.0000720622623138;9.999114418114415;0.8335384695944001;0.015558735786880867;0.01556210846335601;0.7177938066989002;-0.013385964675415982;0.7179197161668056;1.0001229296627911
12.03378;1.0444115538278917;0.8331805446594139;0.7977394540653556;-1.602940303192659e-05;-1.5430576296244954e-05;1.044968049588723;1.0000724847401579;9.999109845403654;0.8335398630781954;0.01555872709559667;0.015562122593607796;0.7177948765129968;-0.01338596535321261;0.7179188490451579;1.0001224796686774
12.04378;1.0444098053590756;0.8331798842325281;0.7977421736748836;-1.6030118948903902e-05;-1.5430646077798635e-05;1.0449720631021686;1.0000729036021405;9.999105605462258;0.8335412469201748;0.01555871913135759;0.015562137508921573;0.7177959547146516;-0.013385966030260401;0.7179179411127878;1.000122043662782
12.05378;1.0444080776975062;0.8331788222048856;0.7977445689855011;-1.492399676524397e-05;-1.437099849281351e-05;1.0449749799703518;1.0000733178512584;9.999101645836094;0.8335426103164603;0.015558711942271373;0.01556215327072672;0.7177970317202073;-0.013385966705685847;0.7179170024912368;1.0001216222594076
12.06378;1.0444063780793476;0.8331780630309802;0.7977473046783355;-1.4924730396101537e-05;-1.4371110691071792e-05;1.0449778065190152;1.0000737234561974;9.999097899404338;0.8335439410794174;0.01555870558351675;0.015562169938920659;0.7177980994672362;-0.013385967378669436;0.7179160457974074;1.0001212161428426
12.07378;1.0444047133750778;0.833177266464928;0.7977500430516383;-1.492547351204171e-05;-1.437124449288211e-05;1.0449805498801905;1.0000741146486725;9.999094289190019;0.8335452253469336;0.015558700105397094;0.015562187560769155;0.7177991518822555;-0.013385968048460276;0.7179150839854957;1.000120825939333
12.08378;1.044403088743351;0.8331764416082549;0.7977527801872827;-1.4926226351711111e-05;-1.437139909229485e-05;1.0449832173310236;1.0000744859190849;9.99909073264043;0.833546448707578;0.015558695560248631;0.015562206168364135;0.7178001839815249;-0.013385968714284937;0.7179141286768901;1.0001204516334734
12.09378;1.0444015073358337;0.8331755977992872;0.7977555118428223;-1.4926989125153253e-05;-1.4371572937998363e-05;1.044985816032721;1.0000748324418998;9.99908715415016;0.833547597580339;0.015558692018715091;0.015562225778517735;0.7178011909903448;-0.013385969375303812;0.7179131902011543;1.0001200921010018
12.10378;1.0443999698870552;0.8331747453538927;0.797758233685682;-1.4927761964227367e-05;-1.4371763936055382e-05;1.044988352721353;1.0000751494099296;9.999083492380464;0.8335486602654675;0.015558689573077891;0.015562246398588553;0.7178021682658942;-0.013386970030771517;0.7179122965918647;1.0001197452457435
12.11378;1.0443984742065753;0.8331738956052211;0.7977609417057617;-1.4928544963919824e-05;-1.4371969663394547e-05;1.0449908331338311;1.0000754316598497;9.999079690714627;0.833549627422278;0.015558688321730744;0.015562268032939884;0.7178031113815362;-0.013386970680411805;0.7179114189652059;1.0001194081912597
12.12378;1.0443970155288496;0.8331730600483348;0.7977636319098984;-1.4929338143305002e-05;-1.4372187431474401e-05;1.0449932612950714;1.000075674035286;9.999075693888436;0.8335504919631885;0.015558688339154844;0.015562290681200837;0.71780401612245;-0.013386971324699628;0.7179105836374277;1.000119077471506
12.13378;1.044396541509226;0.8331730108769649;0.7977662999810313;-1.5169907852068844e-05;-1.4601962963885136e-05;1.0449956400995117;1.0000758717897211;9.999071461299856;0.833551248457021;0.01555868966093821;0.015562314333925185;0.7178038790645904;-0.013386971964653698;0.7179087977131207;1.0001187495491062
12.14378;1.0443951385614452;0.8331722378337203;0.7977689415014485;-1.5170719995337599e-05;-1.4602195763704557e-05;1.0449979733138752;1.000076020211629;9.999066972896745;0.8335518925028921;0.015558692303995375;0.015562338985584078;0.7178046979125461;-0.013386972601215599;0.7179080665745593;1.0001184213664365
12.15378;1.044393755808125;0.8331711637729693;0.7977712183359386;-1.4064692317813414e-05;-1.3542693000001492e-05;1.0450002665049922;1.0000761144645312;9.999062222094214;0.8335524209275964;0.015558696291778178;0.015562364667204192;0.7178054706213566;-0.013386973234696262;0.7179073950333836;1.0001180911804333
12.16378;1.0443923913448416;0.8331704957287983;0.7977737950129359;-1.4065518738984183e-05;-1.3542928279544e-05;1.0450025259484248;1.000076150563656;9.999057210120665;0.8335528324662108;0.01555870165846811;0.015562391458026301;0.7178061945957751;-0.013386973864689991;0.7179067870816422;1.000117759799728
12.17378;1.0443910462368402;0.8331698926960354;0.7977763357108332;-1.4066349098592889e-05;-1.3543161025805725e-05;1.0450047572423484;1.0000761258068593;9.999051946658987;0.8335531278733523;0.015558708435520568;0.01556241945198186;0.7178068671692813;-0.013386974490409037;0.7179062461152758;1.0001174306610028
12.18378;1.0443897230699166;0.8331693614511114;0.7977788402400633;-1.40671802513268e-05;-1.3543389539436535e-05;1.0450069645468811;1.000076037772623;9.999046452253147;0.8335533092102024;0.015558716632121767;0.015562448718875849;0.7178074865358889;-0.013386975110912892;0.7179057747493012;1.000117107895063
12.19378;1.0443884243254096;0.8331689084640314;0.797781309940981;-1.4068008779470386e-05;-1.354361250436629e-05;1.0450091501994103;1.0000758836436083;9.999040756568988;0.833553379081406;0.015558726230400279;0.015562479288580872;0.7178080516513191;-0.013386975725126758;0.7179053742518895;1.0001167937973212
12.20378;1.0443871516894607;0.8331685396612635;0.7977837476182609;-1.4068831600685467e-05;-1.3543828723457604e-05;1.0450113143769497;1.000075660858108;9.999034893179566;0.8335533405712486;0.015558737198823069;0.015562511141435866;0.7178085614894316;-0.013386976331982143;0.7179050438916597;1.0001164876319604
12.21378;1.0443859054971412;0.8331682594275612;0.797786157029593;-1.4069646096105128e-05;-1.3544037093473749e-05;1.0450134546968597;1.0000753677447412;9.999028892294621;0.8335531971006706;0.015558749501823517;0.015562544204584807;0.7178090154133393;-0.013386976930504363;0.7179047816169306;1.0001161862925763
12.22378;1.0443846841572624;0.8331680700235248;0.7977885419296765;-1.407044983978252e-05;-1.3544236871050743e-05;1.0450155661108036;1.0000750030427208;9.999022773869397;0.8335529514610039;0.015558763099248163;0.01556257836747239;0.7178094142240585;-0.013386977519805382;0.7179045858687587;1.0001158857572268
12.23378;1.0443834843556494;0.833167972252331;0.7977909055983727;-1.4071240425512908e-05;-1.3544427823659275e-05;1.045017641427992;1.0000745656841776;9.99901654761857;0.8335526051039577;0.01555877794924095;0.015562613508170814;0.7178097602340993;-0.01338797809922389;0.7179044749659002;1.0001155817212837
12.24378;1.044382301878304;0.8331679672189963;0.7977932507615461;-1.4072015671305174e-05;-1.3544609932165764e-05;1.0450196724135;1.0000740555146153;9.999010217714073;0.8335521585851002;0.015558794018052085;0.015562649515823755;0.7178100567867641;-0.013387978668386546;0.7179044113605366;1.0001152690272757
12.25378;1.0443811324878725;0.8331680574939905;0.7977955792338841;-1.4072773982503402e-05;-1.3544783130703753e-05;1.045021650753391;1.0000734736139576;9.999003783272293;0.8335516123966562;0.015558811285639766;0.015562686303461706;0.7178103077586163;-0.01338797922721545;0.7179044119546925;1.0001149416754969
12.26378;1.0443799725230292;0.8331678975613465;0.7977975577461311;-1.2966666673596523e-05;-1.2485209143603596e-05;1.0450235685606444;1.000072822227441;9.998997232070835;0.8335509673922741;0.015558829741024738;0.01556272381149894;0.7178105164718402;-0.013387979776052224;0.7179044731711397;1.0001145940671423
12.27378;1.0443788191571224;0.8331681880234176;0.7977998541354572;-1.2967388984583896e-05;-1.2485364573646046e-05;1.045025418941389;1.0000721047424705;9.998990536475459;0.8335502250481791;0.015558849372487395;0.015562762008530845;0.7178106847888307;-0.01338798031550284;0.7179045903620423;1.0001142217720989
12.28378;1.0443776707541335;0.8331685830704948;0.797802134146098;-1.2968093393495645e-05;-1.2485511200371527e-05;1.0450281965359731;1.0000713245170954;9.998983660609785;0.8335493873540286;0.015558870162604495;0.015562800890821082;0.717810813373557;-0.013387980845970593;0.7179047584515235;1.0001138216289807
12.29378;1.044376527029794;0.83316908614932;0.7978043974480865;-1.2968780615052999e-05;-1.2485648990770399e-05;1.0450298974069585;1.000070482491139;9.998976570634134;0.8335484557841348;0.015558892095454298;0.015562840465453486;0.7178109021980715;-0.013387981367340436;0.7179049724396703;1.000113392030939
12.30378;1.044375388610141;0.8331697014140858;0.7978066438752636;-1.2969451502122718e-05;-1.248577783361232e-05;1.0450315185609413;1.0000695764779917;9.99896923927997;0.8335474302763938;0.015558915161140656;0.01556288072075038;0.7178109507167545;-0.013387981878890457;0.7179052280147832;1.0001129328584935
12.31378;1.0443742566194096;0.8331704332770853;0.7978088734594958;-1.2970106855770261e-05;-1.248589754398522e-05;1.0450330582074348;1.0000686032312347;9.998961647072962;0.8335463094697798;0.015558939343266392;0.015562921618150304;0.7178109583623266;-0.01338798237930597;0.7179055215192918;1.0001124450120307
12.32378;1.044373131827751;0.8331712845345319;0.7978110862985004;-1.2970747447433246e-05;-1.2486007780877598e-05;1.0450345167193054;1.000067560388271;9.998953780008144;0.8335450921044468;0.015558964611479287;0.015562963111616143;0.7178109250201732;-0.013387982866922844;0.7179058493383679;1.0001119298232692
12.33378;1.044372012826798;0.8331722546412916;0.7978132832325823;-1.2971373898283726e-05;-1.2486107860354016e-05;1.0450358966919746;1.0000664472249607;9.9989456254461;0.8335437785085047;0.015558990931288182;0.015563005166009128;0.7178108506885829;-0.013387983340164632;0.7179062076581662;1.0001113883121076
12.34378;1.0443708953730042;0.8331733400685394;0.797815466898291;-1.2971986544928534e-05;-1.248619667630344e-05;1.0450372016862324;1.0000652650954334;9.998937170198284;0.8335423709152947;0.01555901826908612;0.015563047761253234;0.7178107350761218;-0.013387983797705581;0.7179065927543026;1.000110821200649
12.35378;1.044369774218512;0.8331745358395195;0.7978176413635097;-1.2972585589521823e-05;-1.2486272901766027e-05;1.045038435202757;1.0000640169619024;9.998928403244337;0.8335408724427038;0.01555904658176577;0.015563090887136857;0.7178105781604392;-0.013387984238249558;0.7179070013750551;1.0001102290644455
12.36378;1.0443686454187646;0.8331758363274253;0.7978198105801948;-1.297317117014127e-05;-1.2486335387397896e-05;1.0450396004041884;1.000062706184791;9.998919326869965;0.8335392862269212;0.015559075804038537;0.015563134532225522;0.717810381001383;-0.013387984660323824;0.7179074308456473;1.0001096112017476
12.37378;1.0443684610286246;0.8331776474854091;0.7978216431126844;-1.2106658796762152e-05;-1.1656193168291096e-05;1.0450407000629702;1.0000613354417074;9.998909965032553;0.8335376157097791;0.015559105849250179;0.015563178668886759;0.7178101457327122;-0.01338898506236415;0.7179078975323436;1.000108965032514
12.38378;1.044367313681106;0.8331791394792427;0.7978238073173204;-1.2107217264605722e-05;-1.165622664055539e-05;1.0450417372263752;1.0000599062463904;9.9989003575014;0.8335358649231123;0.015559136621775802;0.015563223243454877;0.7178098749413606;-0.013388985443014907;0.7179083619423602;1.000108287930544
12.39378;1.0443661584348927;0.8331807194985149;0.797825967823595;-1.2107762222062068e-05;-1.165624527009998e-05;1.0450427165032246;1.0000584194393447;9.998890552514139;0.8335340380449058;0.01555916802491615;0.015563268176079833;0.7178095709269723;-0.013388985801300022;0.7179088400633553;1.0001075796923484
12.40378;1.0443649973736289;0.8331823835352811;0.7978281222682251;-1.210829381357578e-05;-1.1656248343184662e-05;1.045043644469433;1.0000568759476824;9.998880605023116;0.833532139463272;0.015559199962522814;0.015563313361006288;0.717809235356502;-0.013388986136520379;0.7179093283373252;1.000106842812543
12.41378;1.0443638331324585;0.8331841279923489;0.7978302679430705;-1.2108812068355096e-05;-1.1656234682571563e-05;1.0450445286291192;1.0000552770396955;9.998870572097879;0.8335301743086876;0.01555923234862293;0.01556335867642147;0.7178088697876259;-0.013388986447923718;0.7179098228323817;1.000106080478559
12.42378;1.0443626684680425;0.8331859497981027;0.7978324015438172;-1.2109317205622172e-05;-1.165620306260361e-05;1.045045375469909;1.0000536243971947;9.998860502690473;0.8335281478287238;0.015559265126248513;0.015563404009289029;0.7178084762223566;-0.013388986734398579;0.717910320520668;1.0001052946280502
12.43378;1.04436150670839;0.8331878468634257;0.7978345189645363;-1.2109809938768213e-05;-1.1656152348947073e-05;1.0450461884657898;1.0000519207351073;9.998850427871051;0.8335260643496909;0.015559298272016018;0.015563449266457571;0.7178080572772975;-0.01338898699453577;0.7179108197470097;1.0001044855556358
12.44378;1.0443603530800605;0.8331898186260444;0.7978366153506372;-1.211029132708188e-05;-1.1656081330524307e-05;1.0450469673868537;1.0000501706015412;9.998840360986417;0.8335239277629239;0.01555933177640357;0.015563494367447476;0.7178076168943324;-0.01338898722695084;0.7179113193333142;1.0001036522842672
12.45378;1.0443592150209957;0.8331918659314794;0.7978386850043662;-1.2110762721218904e-05;-1.1655988752782533e-05;1.0450477094203765;1.0000483798334279;9.99883030296601;0.8335217427014401;0.01555936562922232;0.015563539235706974;0.7178071609649602;-0.013388987430691461;0.717911818265512;1.000102792566959
12.46378;1.0443581017523171;0.8331939895909491;0.7978407215054908;-1.2111225920858977e-05;-1.1655873361512534e-05;1.045048410996488;1.0000465538451822;9.998820245877297;0.8335195148631499;0.01555939982535899;0.015563583784707168;0.71780669672762;-0.013388987605820062;0.7179123167816437;1.0001019029312412
12.47378;1.0443570244836113;0.8331961888696489;0.7978427178319718;-1.2111682962678683e-05;-1.1655733655241706e-05;1.045049068796181;1.000044696880616;9.99881018881961;0.8335172510278331;0.015559434366674268;0.015563627902252715;0.7178062314727487;-0.013388987753857226;0.7179128169453753;1.0001009791169746
12.48378;1.0443559954309523;0.8331984612944534;0.7978446663132819;-1.2112135566087834e-05;-1.1655567782973077e-05;1.0450496796990754;1.0000428125382828;9.998800161633014;0.8335149593126411;0.015559469253059417;0.015563671451310363;0.7178057716481469;-0.013388987877765528;0.7179133217937154;1.000100016299066
12.49378;1.0443550250918117;0.8332004548765802;0.7978462255321024;-1.1005735821573979e-05;-1.0595635406098278e-05;1.0450502405650017;1.0000409041238891;9.998790223887033;0.8335126491981614;0.015559504476025143;0.015563714289801741;0.7178053234589769;-0.013388987981550016;0.7179138340688668;1.0000990099294798
12.50378;1.0443541211714664;0.8332028641767865;0.7978480579906261;-1.1006181758843695e-05;-1.0595411285039564e-05;1.045050747961682;1.0000389746051654;9.99878044249022;0.8335103311526022;0.015559540012984336;0.01556375628649693;0.7178038948206573;-0.0133889880695753;0.7179133554515036;1.0000979573617448
12.51378;1.0443532893331207;0.8332053372636675;0.797849827360257;-1.1006624254742609e-05;-1.0595155106398561e-05;1.0450511979773554;1.000037026568977;9.998770880112922;0.833508016052104;0.015559575823517876;0.015563797317489605;0.7178034962831265;-0.01338998814610039;0.717913904238211;1.0000968576721447
12.52378;1.0443525328311127;0.8332078703367343;0.7978515333324047;-1.100706256108415e-05;-1.0594865012058778e-05;1.045051586518813;1.0000350625098855;9.998761594086128;0.8335057146958839;0.015559611854494096;0.015563837260406289;0.7178031393841574;-0.013389988215424076;0.7179144419271016;1.0000957096490395
12.53378;1.0443518513706866;0.8332104585757112;0.7978531766569315;-1.1007495377106385e-05;-1.0594539458297837e-05;1.0450519095072448;1.0000330854674826;9.99875263225005;0.8335034372933132;0.015559648048004953;0.015563876000602425;0.7178028345398234;-0.013389988282109803;0.7179149844019612;1.0000945105263253
12.54378;1.04435124120606;0.8332130955783876;0.7978547593545404;-1.1007921225241212e-05;-1.0594177405767925e-05;1.045052163061039;1.0000310990096952;9.998744031601403;0.8335011929093312;0.015559684342797545;0.015563913436608078;0.7178025906842168;-0.01338998835065309;0.7179155277696018;1.0000932559188696
12.55378;1.0443506966006992;0.8332157731825424;0.7978562850972969;-1.1008338631993733e-05;-1.059377828912977e-05;1.0450533438881766;1.0000291064511302;9.998735820319297;0.833498989674569;0.015559720665036813;0.015563949475834879;0.7178024155472984;-0.01338998842468173;0.7179160674186996;1.0000919407656164
12.56378;1.0443502112887064;0.8332184821782479;0.7978577587724681;-1.1008745861283853e-05;-1.0593341783760075e-05;1.0450534493924468;1.0000271107979628;9.998728015305593;0.833496835713692;0.01555975692071327;0.015563984034270515;0.7178023152214978;-0.013389988506521735;0.7179165979794027;1.000090561179773
12.57378;1.0443497790606466;0.8332212133788216;0.7978591853106002;-1.100914099937871e-05;-1.0592867584957546e-05;1.045053477701093;1.0000251160354294;9.998720621549356;0.833494739697584;0.015559792999591076;0.015564017052100572;0.7178022936681532;-0.013389988597733745;0.7179171137810083;1.0000891160377436
12.58378;1.0443493941725592;0.8332239581914602;0.7978605685356022;-1.1009522551465844e-05;-1.0592355331948347e-05;1.0450534274821097;1.0000231281493273;9.998713638956696;0.833492710432064;0.015559828779899585;0.015564048509407208;0.7178023529664262;-0.013389988699807473;0.717917609908831;1.0000876074819371
12.59378;1.044349051942716;0.833226708378886;0.7978619108799196;-1.1009889940927001e-05;-1.0591804873273481e-05;1.0450532982132832;1.000021154281988;9.998707065580168;0.8334907557199241;0.015559864137396039;0.01556407842365742;0.7178024942268986;-0.013389988814026985;0.717918082648257;1.000086040295629
12.60378;1.0443487486116898;0.8332294554366145;0.7978632136027094;-1.101024359662737e-05;-1.0591216796499434e-05;1.0450530916386092;1.0000192011342015;9.998700891794547;0.8334888815473429;0.015559898964231902;0.015564106836418613;0.7178027185938057;-0.013389988940995206;0.7179185293515874;1.0000844206358483
12.61378;1.0443484807947538;0.8332318413401422;0.7978641429679248;-9.903735897536615e-06;-9.530854112113968e-06;1.045052811840795;1.0000172747684655;9.998695093389614;0.8334870924723249;0.01555993317286028;0.015564133809835732;0.7178030276703165;-0.013389989080626108;0.7179189482186545;1.0000827550999072
12.62378;1.0443482462033353;0.8332345540908718;0.7978653666705332;-9.904066536606456e-06;-9.530194981802678e-06;1.0450524630727507;1.0000153816135324;9.99868963384619;0.8334853923857546;0.015559966676864047;0.015564159433677357;0.7178034235637387;-0.013389989232600374;0.7179193380447835;1.000081050428678
12.63378;1.0443480449325222;0.8332372359090436;0.7978665510178176;-9.904388925558406e-06;-9.529501701011862e-06;1.0450520481174115;1.0000135288586003;9.998684477591452;0.8334837844552022;0.015559999377346779;0.015564183812691706;0.7178039092680237;-0.013389989396970886;0.7179196982263576;1.0000793131033356
12.64378;1.0443488323257994;0.8332406395754631;0.7978676965864414;-1.0144466446408602e-05;-9.758321159512852e-06;1.0450515679015433;1.0000117235376231;9.998679600847758;0.8334822707143271;0.015560031173452189;0.015564207034502224;0.7178044890974391;-0.013389989574399977;0.7179200287360955;1.0000775487843154
12.65378;1.0443487011070864;0.8332432360561915;0.797868803533323;-1.0144778682700618e-05;-9.757557578631732e-06;1.0450510216526174;1.0000099710405315;9.998674991445291;0.8334808518537804;0.01556006198794711;0.015564229158632191;0.717805168308971;-0.013389989765816202;0.7179203295320129;1.0000757625979535
12.66378;1.044348602917135;0.8332457790012098;0.7978698715509969;-1.0145087775063997e-05;-9.75675728953554e-06;1.0450504079819034;1.0000082743543783;9.998670643601265;0.8334795271226573;0.015560091785298278;0.015564250235075376;0.7178059518821939;-0.01339098997204014;0.7179206188382526;1.0000739601976265
12.67378;1.0443485353734545;0.8332482609560468;0.7978709003405272;-1.0145393806030771e-05;-9.755919570504665e-06;1.0450497264078837;1.0000066343743452;9.998666551345401;0.8334782950047853;0.015560120574469725;0.015564270325427171;0.7178068434815651;-0.01339099019360088;0.7179208589240462;1.0000721482261745
12.68378;1.0443484982832498;0.8332506738900193;0.7978718896293663;-1.0145695957603401e-05;-9.75504411853596e-06;1.045048977635855;1.0000050504147324;9.998662700737324;0.8334771542795177;0.015560148399293577;0.015564289504321776;0.7178078451517236;-0.013390990430538202;0.717921068330977;1.0000703335101822
12.69378;1.0443484937232401;0.8332530098787864;0.7978728389521488;-1.0145992808064675e-05;-9.754131323663763e-06;1.045048162468644;1.000003520919009;9.998659066777021;0.8334761039783969;0.015560175311335273;0.015564307847338742;0.7178089573614053;-0.013390990682225013;0.7179212471202572;1.0000685219833927
12.70378;1.0443485245764652;0.8332552623045517;0.7978737475331248;-1.0146282756167827e-05;-9.753182234119628e-06;1.045047280831574;1.0000020445738935;9.998655615705832;0.8334751426930658;0.015560201345778952;0.015564325423675359;0.7178101793826814;-0.01339099094747425;0.7179213954086398;1.0000667187340089
12.71378;1.044348593640741;0.8332574264435006;0.7978746137511458;-1.014656448652542e-05;-9.752198239742758e-06;1.0450463318592318;1.0000006207541154;9.998652306000311;0.8334742684042161;0.015560226521779068;0.01556434229105609;0.717811509767809;-0.013390991224976586;0.717921513787871;1.0000649288109027
12.72378;1.0443487032390275;0.83325949913539;0.7978754346711353;-1.0146837276052685e-05;-9.751180914941555e-06;1.0450453147029537;0.9999992489386088;9.998649094933606;0.8334734790422397;0.015560250850782826;0.015564358489621259;0.7178129461667542;-0.01339099151356127;0.7179216036462825;1.0000631569838965
12.73378;1.0443488548275597;0.8332611294008685;0.7978758728090829;-9.040250938122952e-06;-8.690393538107295e-06;1.0450442290157973;0.9999979284608964;9.998645959805;0.8334727734136252;0.015560274344983775;0.015564374036234913;0.7178144844084293;-0.013390991811900257;0.7179216662912978;1.0000614062546074
12.74378;1.0443490498238708;0.8332630134613037;0.7978765929271383;-9.040505588393476e-06;-8.689314774099924e-06;1.045043075184561;0.9999966590770549;9.998642914030563;0.8334721514869374;0.015560297027322248;0.015564388920403172;0.717816117806496;-0.013390992118129571;0.7179217018542332;1.0000596773351182
12.75378;1.0443492915255923;0.8332648025731803;0.7978772585154996;-9.040751569944683e-06;-8.688207729893696e-06;1.0450418550783704;0.9999954411925456;9.998639994527215;0.8334716138039839;0.015560318932695891;0.015564403113526757;0.7178178378537117;-0.013390992429916617;0.7179217097141251;1.0000579701157748
12.76378;1.0443495854782407;0.8332664986060272;0.7978778675093893;-9.040989481750113e-06;-8.68707360376139e-06;1.0450405723618137;0.9999942757030535;9.998637235313527;0.8334711609226468;0.015560340103026088;0.0155644165817629;0.7178196356676525;-0.013390992744767604;0.717921689765583;1.0000562852922728
12.77378;1.0443499372057043;0.8332681043188117;0.7978784181951694;-9.041219949019708e-06;-8.685913035113937e-06;1.0450392312285806;0.99999316437228;9.998634659650165;0.8334707932058971;0.015560360586886281;0.015564429278418513;0.7178215024589363;-0.01339099306025626;0.7179216429009068;1.0000546246195108
12.78378;1.0443503500374012;0.8332696223486743;0.7978789088328935;-9.04144311746558e-06;-8.684726171331082e-06;1.045037835001421;0.9999921104418867;9.998632298875275;0.833470510632075;0.01556038044560202;0.015564441123102608;0.7178234292166198;-0.013390993374328392;0.7179215705470587;1.0000529900200696
12.79378;1.0443508256407035;0.8332710550017782;0.7978793376989898;-9.041658326549162e-06;-8.683513133660396e-06;1.04503638628254;0.9999911186509297;9.99863021427551;0.8334703123972462;0.015560399756286444;0.015564451993564545;0.7178254070713364;-0.013390993685620937;0.7179214740604415;1.0000513826872006
12.80378;1.0443513659192745;0.8332724040444526;0.7978797034267543;-9.041864289171909e-06;-8.682274337552381e-06;1.045034887979907;0.9999901949140219;9.998628498340754;0.8334701965548129;0.015560418598905857;0.01556446174429887;0.7178274281878073;-0.013390993993374841;0.7179213546380713;1.000049803635038
12.81378;1.0443519737703153;0.8332736707592951;0.7978800046881686;-9.042059526726883e-06;-8.681010438677255e-06;1.0450333441725752;0.99998934614758;9.998627258630556;0.8334701604964957;0.015560437033838413;0.015564470246882458;0.7178294856583518;-0.01339199429715609;0.7179212321328363;1.0000482549771377
12.82378;1.0443526523079096;0.8332748567202297;0.7978802396388657;-9.042242797478682e-06;-8.679722332109263e-06;1.0450317603311114;0.999988579503288;9.998626595696715;0.8334702018848693;0.015560455094119954;0.015564477430604027;0.7178315724412024;-0.013391994596943912;0.7179210703752887;1.0000467395333266
12.83378;1.044353403874392;0.8332759640229251;0.7978804059280677;-9.042413566025554e-06;-8.678411154795257e-06;1.0450301424769974;0.999987901108422;9.998626584828036;0.8334703188412832;0.015560472799585882;0.01556448329588221;0.717833680800808;-0.013391994893371308;0.7179208891541511;1.0000452592777542
12.84378;1.0443542301522422;0.8332769943344639;0.79788050122873;-9.042572314987996e-06;-8.677078008160619e-06;1.0450294962322744;0.9999873157413861;9.998627271063787;0.8334705099532415;0.015560490180736455;0.015564487887635535;0.7178358021826814;-0.01339199518754052;0.7179206899202845;1.0000438150621036
12.85378;1.0443551327011305;0.8332779482607153;0.7978805242013666;-9.042720547272343e-06;-8.67572385420835e-06;1.045027827169262;0.9999868273099021;9.998628676276365;0.8334707744714955;0.015560507300443034;0.01556449124860942;0.7178379270481756;-0.01339199548039755;0.7179204748686396;1.0000424074858398
12.86378;1.0443561124966034;0.8332784770059765;0.797880141212059;-7.936010634244853e-06;-7.614611311737799e-06;1.0450261415797075;0.9999864393889107;9.998630808138259;0.833471111794724;0.015560524254307621;0.01556449339278629;0.7178400455077507;-0.013391995772164305;0.7179202474461536;1.00004103656512
12.87378;1.0443571694540297;0.8332792782615623;0.7978800214828943;-7.93614551200297e-06;-7.6132184423493325e-06;1.0450244459262745;0.9999861555602156;9.998633661642957;0.8334715206252452;0.015560541148342726;0.015564494310007773;0.7178421484291768;-0.013391996062378116;0.717920011907365;1.0000396998150214
12.88378;1.044358303567142;0.8332800036634933;0.7978798318737812;-7.936278352984669e-06;-7.611807716873832e-06;1.0450227458313062;0.9999859789756417;9.998637215974945;0.8334719989489431;0.015560558080607386;0.015564493973282502;0.7178442279545304;-0.013391996350504204;0.7179197716854673;1.0000383910190138
12.89378;1.0443595159325219;0.8332806537127332;0.7978795713428822;-7.936412524859243e-06;-7.6103799479416e-06;1.0450210464188516;0.9999859115477135;9.998641433768105;0.8334725447950262;0.015560575136156319;0.015564492334424173;0.717846277949553;-0.013391996636478226;0.7179195283743006;1.000037100377684
12.90378;1.0443608074422057;0.8332812293506386;0.79787923660929;-7.93655163112916e-06;-7.608936062388672e-06;1.0450193537028907;0.9999859542415477;9.99864626254938;0.8334731567527235;0.015560592390142437;0.015564489326029898;0.7178482943146187;-0.013391996920778885;0.7179192821156676;1.0000358150556303
12.91378;1.0443621771243927;0.8332817332995179;0.7978788233323686;-7.936699206941744e-06;-7.607476896624043e-06;1.0450176754891896;0.9999861088412894;9.998651642142661;0.8334738338980269;0.01556060992016201;0.01556448487980025;0.7178492742604435;-0.01339199720424102;0.717918032842565;1.0000345204480439
12.92378;1.04436362242914;0.8332821702624227;0.7978783279629315;-7.93685824353474e-06;-7.606002880193902e-06;1.0450160209390065;0.9999863793874255;9.998657518293404;0.8334745754843087;0.015560627821690494;0.015564478942844542;0.7178512152988471;-0.013391997487855833;0.7179177806345645;1.0000332021208818
12.93378;1.0443660940477781;0.8332833060655228;0.7978777486599823;-8.176789859756886e-06;-7.834060769895306e-06;1.0450143994941898;0.9999867714126749;9.998663847368737;0.8334753804056717;0.015560646207053181;0.015564471480337785;0.7178531149735828;-0.01339199777241035;0.7179175269677213;1.0000318471522216
12.94378;1.0443676807644204;0.8332836227128328;0.7978770850854876;-8.176977819053669e-06;-7.832557060236283e-06;1.0450128205777314;0.9999872899258375;9.998670587176202;0.8334762468122747;0.015560665178449435;0.015564462473257979;0.7178549711318938;-0.013391998057892748;0.7179172730655444;1.0000304447433421
12.95378;1.04436933064944;0.8332838823989824;0.7978763379411659;-8.17718212186508e-06;-7.831038897285651e-06;1.0450112939418275;0.9999879382826686;9.998677687398576;0.8334771726960345;0.015560684803653045;0.015564451913113874;0.7178567822978386;-0.013391998343347523;0.7179170190819038;1.0000289866266132
12.96378;1.0443710351335558;0.8332840844703122;0.7978755091254446;-8.177403806556694e-06;-7.829507186607468e-06;1.0450098292581989;0.9999887181107138;9.998685085237598;0.8334781571499607;0.015560705117791295;0.015564439796322526;0.7178585477202765;-0.0133919986275083;0.7179167642850046;1.0000274670921268
12.97378;1.0443727835481762;0.833284227301097;0.7978746018552286;-8.177644065129664e-06;-7.8279628548189e-06;1.0450084351760098;0.9999896291928007;9.998692708209678;0.8334792009845643;0.015560726125851986;0.015564426118252605;0.717860266809893;-0.013391998909357076;0.7179165074785163;1.0000258825155732
12.98378;1.0443745645736462;0.8332843086533753;0.7978736197612275;-8.17790440882171e-06;-7.82640664106288e-06;1.0450071190448555;0.9999906690501418;9.998700492674798;0.833480306207535;0.015560747797099952;0.015564410863104547;0.7178619384819155;-0.013392999187912218;0.7179162650576846;1.0000242309645813
12.99378;1.044376367723442;0.8332843256094745;0.7978725661182308;-8.178186964782332e-06;-7.82483946147775e-06;1.0450058868095509;0.9999918330627876;9.998708407603138;0.833481474762949;0.015560770069642819;0.015564394010493353;0.7178635610871953;-0.013392999461569582;0.7179159959002773;1.0000225118364452
13.00378;1.0443781843906195;0.8332839263243627;0.7978711105567848;-7.071643483455966e-06;-6.763524331773013e-06;1.045004742406308;0.9999931153947553;9.998716458142566;0.8334827077432164;0.015560792854528103;0.015564375563101434;0.7178651327216538;-0.013392999727884096;0.7179157137656016;1.0000207246528316
13.01378;1.0443800075401757;0.8332838056935788;0.7978699258039743;-7.0719793158799536e-06;-6.761940679423724e-06;1.0450036870279007;0.999994509592522;9.998724670052196;0.833484006473027;0.01556081603316356;0.015564355560650188;0.7178666513791484;-0.01339299998417035;0.7179154134773958;1.000018867897272
13.02378;1.044381830512046;0.8332836126407681;0.7978686841068694;-7.072345939738306e-06;-6.760352682593323e-06;1.0450027184857713;0.9999960080991909;9.998733077643488;0.8334853739057598;0.015560839459253555;0.01556433406448055;0.7178681149495476;-0.013393000228101807;0.7179150905043117;1.000016939248265
13.03378;1.044383646573433;0.8332833449212781;0.7978673928127061;-7.072745006440429e-06;-6.758763018797873e-06;1.0450018312368878;0.9999976013894951;9.99874172133189;0.8334868138766858;0.015560862967717245;0.015564311134241468;0.7178695208643059;-0.013393000457655973;0.7179147417035393;1.00001493666672
13.04378;1.0443854493641342;0.8332829994358311;0.7978660600028072;-7.073177379785693e-06;-6.757174120878596e-06;1.045001017194882;0.9999992782054947;9.998750649371601;0.8334883295030026;0.015560886395676743;0.015564286826644663;0.7178708655282595;-0.01339300067108274;0.7179143654182997;1.0000128595206812
13.05378;1.0443872328211223;0.8332825718195119;0.7978646936903789;-7.073643313080513e-06;-6.755588312472213e-06;1.0450002663890479;1.0000010274147895;9.998759924033271;0.8334899230545807;0.015560909605347603;0.015564261209118704;0.7178721447785178;-0.013393000867316552;0.7179139612110321;1.0000107088950487
13.06378;1.04438869046555;0.8332818175592476;0.7978633012971628;-7.834956001214049e-06;-7.482439915041691e-06;1.044999567774435;1.0000028395383653;9.99876962463216;0.8334915966536798;0.015560932484974631;0.015564234355256914;0.7178733551855725;-0.013393001046148942;0.7179135294137515;1.0000084866659957
13.07378;1.044390418711151;0.8332812121656439;0.7978618897545843;-7.835488607588665e-06;-7.480867940825452e-06;1.044998910604558;1.0000047065831934;9.99877983769559;0.833493352233074;0.015560954938553802;0.01556420633020833;0.7178744947928624;-0.013393001207881847;0.717913070291244;1.0000061943561465
13.08378;1.0443921142179033;0.8332805126542157;0.7978604652330099;-7.836054235587867e-06;-7.4793069441585115e-06;1.044998285081495;1.0000066218510753;9.998790636883177;0.8334951908015589;0.015560976890531715;0.015564177190488806;0.7178755631913367;-0.013393001353090033;0.7179125828530801;1.0000038325201634
13.09378;1.0443937748775929;0.8332797161066992;0.7978590323596562;-7.836652324054976e-06;-7.477759186150165e-06;1.0449976818096667;1.0000085801968672;9.998802067810779;0.8334971119523418;0.015560998291227365;0.015564146987853496;0.7178765611344033;-0.013393001482730045;0.7179120639166207;1.0000014009199685
13.10378;1.0443953982545033;0.8332788202035026;0.7978575940810015;-7.837282114013956e-06;-7.476226457068212e-06;1.0449970914276174;1.0000105772540124;9.998814154451663;0.8334991139136066;0.015561019100944628;0.015564115762275106;0.7178774896420185;-0.013393001598092882;0.7179115081487599;0.9999988996492839
13.11378;1.0443969820859818;0.8332778238964454;0.7978561526548821;-7.837942716327181e-06;-7.474710270953786e-06;1.0449965054272716;1.0000126079448917;9.99882691181655;0.833501193277556;0.015561039273324112;0.015564083533614765;0.7178783490274888;-0.013393001700349547;0.7179109086778862;0.9999963300809367
13.12378;1.044398524888511;0.8332767277803871;0.7978547104495753;-7.838632775449565e-06;-7.473212059320993e-06;1.0449959174790675;1.0000146653454234;9.998840344009595;0.8335033444097237;0.015561058758455808;0.01556405030326237;0.7178791387715278;-0.013393001790125564;0.7179102577084118;0.999993694654502
13.13378;1.0444000259045658;0.8332755342172952;0.7978532698186787;-7.839350508366854e-06;-7.471733538684445e-06;1.0449953240050158;1.000016740325759;9.998854443328524;0.833505559839787;0.01556107751714625;0.015564016068040469;0.7178798587948748;-0.01339300186754906;0.7179095478677224;0.9999909962236421
13.14378;1.044401484480831;0.8332738981708588;0.7978514987839923;-6.733243124692104e-06;-6.4105381921753785e-06;1.0449947240051543;1.0000188222469901;9.998869200888135;0.8335078316165226;0.015561095526803145;0.015563980843578183;0.717880510719585;-0.013393001932763828;0.7179087742539435;0.9999882375746256
13.15378;1.0444028993896062;0.8332725211804222;0.7978500669643904;-6.734011647713687e-06;-6.4091066593217555e-06;1.0449941187111076;1.0000209002644194;9.998884614281092;0.8335101522824035;0.015561112768132296;0.015563944680232223;0.7178810973077289;-0.013394001986382287;0.7179079540927386;0.9999854212347978
13.16378;1.0444042686599397;0.833271057336484;0.7978486427773696;-6.734804277715204e-06;-6.407703290636116e-06;1.044994510408446;1.000022964536454;9.998900687401367;0.8335125148237778;0.015561129220454753;0.015563907664626526;0.7178816205045195;-0.01339400202932953;0.7179070513975685;0.9999825497904407
13.17378;1.0444055892964297;0.8332695085118099;0.7978472301904115;-6.7356206180567186e-06;-6.406331300525031e-06;1.0449939005508175;1.0000250070305121;9.998917429285278;0.8335149125887072;0.01556114487952447;0.015563869909755114;0.7178820800973661;-0.013394002062424169;0.7179060876842023;0.9999796257582126
13.18378;1.0444068567927385;0.8332678764960498;0.7978458347929412;-6.7364603349358606e-06;-6.40499374411126e-06;1.0449932885306294;1.000027021805912;9.998934849081827;0.8335173403316444;0.015561159757624593;0.015563831530751674;0.7178824743459153;-0.013394002086258369;0.7179050664514648;0.9999766504020828
13.19378;1.0444080654282977;0.8332661629719298;0.7978444633590964;-6.737323151279396e-06;-6.403693386070273e-06;1.0449926707368515;1.000029004736006;9.998952942017956;0.8335197955750284;0.015561173858761086;0.015563792621802545;0.7178828013317208;-0.013394002101204483;0.7179039915816964;0.9999736230381562
13.20378;1.0444092091646213;0.8332643688368135;0.7978431237614939;-6.7382088761070935e-06;-6.402432558107461e-06;1.0449920401627308;1.0000309530923495;9.998971675280607;0.8335222787723567;0.01556118716733707;0.015563753250007119;0.717883058943803;-0.013394002107422847;0.7179028676668626;0.9999705415205168
13.21378;1.044410282065991;0.8332624942870392;0.7978418246140732;-6.739117095336687e-06;-6.401212991605345e-06;1.0449913882382675;1.000032865579811;9.998990987728117;0.8335247922245438;0.015561199658843622;0.015563713464670474;0.7178832442531522;-0.01339400210502104;0.7179017000802985;0.9999674027811316
13.22378;1.0444112780999137;0.8332605390359419;0.7978405741803636;-6.740046559091829e-06;-6.400035667712555e-06;1.0449907075611071;1.0000347423072107;9.999010807280694;0.8335273387911779;0.015561211317375251;0.015563673313364775;0.7178833541852147;-0.013394002094287812;0.7179004948463185;0.999964203184939
13.23378;1.0444121912133237;0.8332585020122443;0.7978393795757878;-6.740995033145105e-06;-6.3989009199479505e-06;1.0449899932298903;1.0000365843874286;9.999031076280868;0.8335299210810484;0.015561222150971577;0.015563632847357784;0.7178833865171129;-0.013394002075848793;0.7178992583521842;0.9999609395780417
13.24378;1.044413015815286;0.8332563812519709;0.7978382470912173;-6.741960012120263e-06;-6.397808885325972e-06;1.0449892425396223;1.00003839405471;9.999051767640387;0.8335325406464067;0.015561232193011653;0.015563592116588709;0.7178833392444025;-0.013394002050622628;0.7178979966167192;0.9999576107967303
13.25378;1.0444147005392816;0.8332549352560442;0.7978371829543819;-6.982696077104741e-06;-6.626305658086059e-06;1.0449884535744471;1.0000401751195847;9.999072880485278;0.8335351969880193;0.015561241493164714;0.015563551168154943;0.7178832093326998;-0.013394002019676913;0.7178967152281579;0.9999542182172573
13.26378;1.044415333340199;0.8332526409380825;0.7978361933034227;-6.983688185689748e-06;-6.625301631910204e-06;1.0449876242550522;1.000041932339657;9.999094421297364;0.8335378873350253;0.015561250120627916;0.01556351004715846;0.717882992539294;-0.013394001984192225;0.717895420250948;0.9999507648055341
13.27378;1.044415865273918;0.8332502595044551;0.797835283152746;-6.984691289365653e-06;-6.6243444252664655e-06;1.0449867527431644;1.0000436695144634;9.999116390609617;0.8335406075818443;0.015561258171123771;0.015563468795742873;0.7178826836315314;-0.013394001945459979;0.7178941187439026;0.9999472532720599
13.28378;1.044416296130114;0.8332477928065299;0.7978344558730504;-6.985703532802182e-06;-6.623436071753091e-06;1.0449858382092339;1.0000453879940325;9.999138784956891;0.8335433537241985;0.015561265748649406;0.01556342744959745;0.7178822760446595;-0.013394001904800988;0.7178928183506071;0.9999436846641448
13.29378;1.0444166274689943;0.8332448941017329;0.7978333798226647;-5.879870805607863e-06;-5.562839232529072e-06;1.044984881296501;1.000047086849959;9.999161602838369;0.8335461226389194;0.015561272934794415;0.015563386035041126;0.7178817615597204;-0.013394001863480364;0.7178915266884319;0.9999400587620803
13.30378;1.0444168615398997;0.8332422626474372;0.7978327243776094;-5.880895573735662e-06;-5.56203324146788e-06;1.0449838839233956;1.000048764154197;9.999184847979702;0.8335489111502487;0.015561279772679142;0.0155633445732338;0.7178811307881051;-0.013394001822723317;0.7178902510691363;0.9999363760076467
13.31378;1.0444170007199542;0.8332395512080614;0.7978321560789446;-5.881923325120808e-06;-5.561280629502518e-06;1.04498284885271;1.000050418191648;9.999208531040152;0.8335517143559924;0.015561286258098418;0.015563303086932833;0.717880374179697;-0.013394001783887373;0.7178889985522575;0.9999326392247749
13.32378;1.0444170480530839;0.8332367614439675;0.79783167492975;-5.882951448005336e-06;-5.560582854039529e-06;1.044981780272676;1.0000520479491757;9.999232665612448;0.8335545253432802;0.015561292335935915;0.015563261602349865;0.7178794830069594;-0.013394001748603522;0.7178877760102558;0.9999288540012082
13.33378;1.0444170082596118;0.8332338953974125;0.7978312807124447;-5.8839773466864996e-06;-5.559941060113927e-06;1.0449806845452936;1.0000536532743598;9.999257261547411;0.8335573358403423;0.015561297920227547;0.015563220155887491;0.7178784502439056;-0.01339400171869704;0.7178865893843014;0.999925028025625
13.34378;1.044416886932964;0.8332309561269189;0.7978309725539723;-5.884998830913805e-06;-5.559355858558318e-06;1.0449795693742727;1.0000552352262442;9.999282325541904;0.8335601363863493;0.015561302926981258;0.015563178806956209;0.7178772712989044;-0.013395001696081385;0.7178854613046081;0.9999211698951457
13.35378;1.0444166882964836;0.8332279473825831;0.7978307492657734;-5.886014159585927e-06;-5.5588274283533694e-06;1.0449784418141665;1.0000567960808628;9.999307866934066;0.8335629168353799;0.015561307291413319;0.015563137632934381;0.7178759442609318;-0.01339500168266077;0.7178843569566414;0.9999172881101318
13.36378;1.044416414754359;0.8332248722105114;0.7978306103021604;-5.887021884842692e-06;-5.558355883061344e-06;1.044977307025658;1.0000583386523267;9.999333899029615;0.8335656676006054;0.015561310971569412;0.015563096709462444;0.717874469397179;-0.013395001679946273;0.7178832976966011;0.9999133911153618
13.37378;1.0444160684145565;0.8332217325427751;0.7978305558926974;-5.8880206727608124e-06;-5.5579414726869415e-06;1.044976168410342;1.000059865788271;9.999360436988873;0.8335683801978427;0.01556131395487593;0.015563056098366798;0.7178728485512003;-0.013395001688609035;0.7178822870314214;0.9999094879326269
13.38378;1.044415652109631;0.8332185300720408;0.7978305867445844;-5.889008996257886e-06;-5.557584498209718e-06;1.0449750275519563;1.000061380649243;9.999387496650145;0.8335710466902135;0.015561316269415816;0.0155630158381434;0.7178710849828485;-0.013395001708563536;0.7178813281327117;0.9999055885490001
13.39378;1.0444151692208408;0.8332152667766727;0.7978307040546778;-5.889984985272639e-06;-5.557285139482533e-06;1.04497388344691;1.0000628874595736;9.99941509039968;0.8335736594985776;0.015561317991053805;0.015562975937875917;0.7178691828640703;-0.01339500173936836;0.7178804224832228;0.9999017040382395
13.40378;1.044414623300378;0.8332119449985789;0.7978309096260398;-5.890946614797236e-06;-5.557043318915855e-06;1.044972732677263;1.0000643918244698;9.99944321734112;0.8335762120498206;0.015561319236055447;0.015562936381697581;0.7178661461975067;-0.013395001780315625;0.717878570085345;0.9998978463646565
13.41378;1.0444140183342598;0.8332085679869222;0.7978312061325178;-5.891891908744642e-06;-5.556858714855463e-06;1.0449715708420704;1.0000658995841238;9.999471857643023;0.8335786988300818;0.015561320138462469;0.015562897137292484;0.7178639784558699;-0.013395001830418894;0.7178777695802792;0.9998940280384015
13.42378;1.0444133592732694;0.8332051402600065;0.7978315972933221;-5.892819007166646e-06;-5.556730846710107e-06;1.0449703935690802;1.0000674149455915;9.999500980697242;0.8335811145269199;0.015561320829252708;0.015562858170725344;0.7178616833403746;-0.013395001888654558;0.7178770191740504;0.9998902622437599
13.43378;1.0444126518852894;0.833201666902295;0.7978320879087769;-5.89372624847025e-06;-5.556659116013549e-06;1.0449691967001788;1.0000689401589338;9.999530553633873;0.8335834538663797;0.01556132142988223;0.015562819466985262;0.7178592653394842;-0.01339500195418783;0.7178763153510884;0.9998865634610082
13.44378;1.0444119019613802;0.8331981529145963;0.7978326841222544;-5.8946122291906574e-06;-5.55664292487584e-06;1.0449679768296678;1.0000704770047766;9.999560536654021;0.8335857128713627;0.015561322050641474;0.015562781041624067;0.7178567294865266;-0.013395002026371278;0.717875653565645;0.9998829479208117
13.45378;1.0444111150735682;0.8331942547088201;0.79783305929287;-4.788623438713388e-06;-4.49694270351816e-06;1.0449667318577558;1.0000720279661723;9.999590875666856;0.8335878901294342;0.015561322787266081;0.01556274293316423;0.717854081037987;-0.013395002104624937;0.7178750293997337;0.9998794329593425
