time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.46378;1.0444102973873683;0.8331906754979764;0.7978338886800468;-4.78946295033495e-06;-4.497035421691586e-06;1.0449654609107806;1.000073596208269;9.999621503746575;0.833589986528811;0.015561323720693838;0.015562705184807492;0.7178513253584187;-0.013395002188315236;0.7178744390371727;0.9998760352305495
13.47378;1.0444094563698973;0.8331870724712411;0.797834844671137;-4.790277165580058e-06;-4.497180803202076e-06;1.0449641649568222;1.0000751849018257;9.999652347434477;0.8335920038464301;0.015561324926367174;0.015562667832181657;0.7178484680171002;-0.013395002276636439;0.7178738790316933;0.9998727693745204
13.48378;1.044408600409133;0.8331834520643508;0.7978359325021294;-4.791065069186943e-06;-4.49737747461126e-06;1.0449628484869218;1.0000767961395927;9.99968333322876;0.8335939433265981;0.015561326494506117;0.015562630903266168;0.717845515430539;-0.013395002368536907;0.7178733461864659;0.9998696479961909
13.49378;1.0444077373250955;0.8331798204962627;0.7978371570167827;-4.791826309215388e-06;-4.4976242499687085e-06;1.044961519973109;1.0000784305076926;9.999714399099965;0.8335958046171403;0.015561328539062915;0.015562594425178397;0.7178424756580114;-0.01339500246289238;0.7178728375763261;0.9998666816984597
13.50378;1.0444068732984653;0.833176182495668;0.7978385228892145;-4.792561086914192e-06;-4.497920071316213e-06;1.0449601891157214;1.0000800876496412;9.999745503340236;0.8335975854445993;0.015561331181708202;0.015562558425009376;0.7178393584612272;-0.013395002558941204;0.7178723500925079;0.9998638782007908
13.51378;1.0444060139814102;0.8331725411987269;0.7978400338090804;-4.793269679767753e-06;-4.498263863154409e-06;1.044958863199032;1.0000817663921544;9.999776616887386;0.8335992821871797;0.01556133453994648;0.015562522926990624;0.7178361744468184;-0.013395002656498381;0.7178718803328094;0.9998612418756662
13.52378;1.0444051658852591;0.8331688991226914;0.7978416916502018;-4.7939521008272205e-06;-4.498654415839388e-06;1.0449585469441538;1.0000834645085401;9.999807710440159;0.8336008906558513;0.015561338735976463;0.015562487963218947;0.7178329339878754;-0.013395002755447246;0.7178714254353965;0.9998587751115179
13.53378;1.044404335716477;0.8331652583134199;0.7978434962904806;-4.794608100678256e-06;-4.499090283328006e-06;1.044957244753672;1.0000851791055532;9.99983874535661;0.8336024067363478;0.015561343899295511;0.015562453585697002;0.7178296467757362;-0.013395002855029684;0.7178709831376371;0.9998564802780425
13.54378;1.0444035297378205;0.8331616197149168;0.7978454458281001;-4.795237051010414e-06;-4.4995698194665025e-06;1.0449559613723851;1.0000869068012332;9.999869661576103;0.8336038271837235;0.015561350149850906;0.01556241984874017;0.7178263219624758;-0.013396002953850256;0.7178705694161869;0.9998543610300489
13.55378;1.0444027547248933;0.8331579835664411;0.7978475371942884;-4.7958375921185676e-06;-4.500091284192696e-06;1.044954701637258;1.000088643119656;9.999900370632913;0.833605150358959;0.015561357586732388;0.015562386773918128;0.7178229682719068;-0.01339600305043675;0.7178701438727837;0.9998524229995929
13.56378;1.0444020181351117;0.8331543507288396;0.7978497668732218;-4.796407591264385e-06;-4.500652809188215e-06;1.0449534709553536;1.000090382560009;9.999930763366935;0.8336063762445012;0.01556136628780565;0.015562354333535453;0.717819593877353;-0.013396003143655152;0.7178697227297471;0.9998506733720844
13.57378;1.0444013266154846;0.8331507235858959;0.7978521309788851;-4.796944652173044e-06;-4.501252379247818e-06;1.0449522752455958;1.0000921198059665;9.999960729075449;0.8336075058873381;0.015561376297105418;0.01556232245922972;0.717816206263872;-0.013396003232671108;0.7178693044457297;0.9998491198554775
13.58378;1.0444006852437173;0.833147106385867;0.7978546248965017;-4.797446713273843e-06;-4.501887975956599e-06;1.0449511203560664;1.000093850528604;9.999990175648435;0.833608541200274;0.015561387608734361;0.01556229106714711;0.7178128120901476;-0.013396003316577445;0.7178688879795286;0.9998477699404199
13.59378;1.0444000981857249;0.8331435049472072;0.7978572432511125;-4.797912320378702e-06;-4.502557616553511e-06;1.0449500122660549;1.0000955712447717;10.000019035790734;0.8336094852878757;0.015561400173836757;0.015562260086706789;0.7178094169336886;-0.013396003394117246;0.7178684727574391;0.9998466302024052
13.60378;1.0443995689572723;0.8331399256770425;0.7978599800396337;-4.798340609717625e-06;-4.503259181314361e-06;1.0449489569519361;1.0000972787768585;10.00004726468163;0.8336103421214263;0.01556141391941345;0.015562229477564438;0.7178060252929673;-0.013396003463869674;0.7178680587525057;0.9998457063833588
13.61378;1.044399099822956;0.8331363749502474;0.7978628286459533;-4.798731098669804e-06;-4.503990325635618e-06;1.0449479589196322;1.0000989698011702;10.000074839529578;0.8336111150393098;0.015561428756053229;0.015562199230914436;0.7178026412155201;-0.013396003524724028;0.7178676459076392;0.9998450035390342
13.62378;1.0443996457825921;0.8331332710486494;0.7978654477735257;-3.93198462294929e-06;-3.674554360862954e-06;1.0449470202668072;1.0001006408552675;10.000101751733624;0.8336118060295407;0.015561444585129477;0.015562169359878796;0.7177992689830489;-0.013396003576125137;0.717867233171;0.9998445241493652
13.63378;1.0443993012332866;0.8331297958042262;0.7978684965766045;-3.932298965326712e-06;-3.675336837989698e-06;1.04494614166169;1.0001022881981625;10.000127998170749;0.8336124172519537;0.015561461317945734;0.015562139891196267;0.7177959130540045;-0.013396003617852238;0.7178668184840181;0.9998442666371287
13.64378;1.0443990234871319;0.833126366581526;0.7978716301921301;-3.932575581349844e-06;-3.676141068900369e-06;1.0449453236629773;1.000103907234345;10.00015358418269;0.8336129527099893;0.015561478889738722;0.015562110866710128;0.7177925779359443;-0.013396003649768905;0.7178664000472016;0.9998442269040781
13.65378;1.0443988161055073;0.8331229881066436;0.7978748357012192;-3.932814923830446e-06;-3.6769651733191822e-06;1.0449445668834996;1.0001054923883779;10.000178524226106;0.8336134179166974;0.015561497252860481;0.015562082345423452;0.7177892689032793;-0.013396003671850225;0.7178659777065174;0.9998443996443545
13.66378;1.0443986809501589;0.8331196637679416;0.797878098877948;-3.9330171707415415e-06;-3.6778078438645495e-06;1.0449438719150905;1.000107037333574;10.000202835630443;0.8336138185314781;0.015561516357199209;0.015562054400088246;0.7177859925523106;-0.01339600368400496;0.7178655532867932;0.9998447775907171
13.67378;1.0443986191054764;0.8331163955033961;0.7978814046401891;-3.9331819791060975e-06;-3.6786675564239125e-06;1.0449432394605138;1.0001085347543959;10.000226537708086;0.8336141597725846;0.015561536137189266;0.01556202712157071;0.7177827562708555;-0.013396003685577909;0.7178651295069769;0.9998453514419747
13.68378;1.0443986331464352;0.8331131846198194;0.7978847376077626;-3.933308562215842e-06;-3.6795420152607406e-06;1.0449426701933642;1.0001099764053458;10.00024965178619;0.833614446370693;0.015561556508732633;0.01556200063138419;0.7177795672687615;-0.0133960036751514;0.717864708413191;0.9998461106663173
13.69378;1.0443987279650828;0.8331100320900792;0.7978880828979437;-3.933395997025039e-06;-3.680428435605467e-06;1.0449421649380979;1.0001113540464415;10.000272198527886;0.833614681756884;0.0155615773656992;0.01556197507489165;0.7177764318400487;-0.013396003650769702;0.7178642908478207;0.9998470437989325
13.70378;1.0443989096915232;0.8331069388403906;0.7978914266509561;-3.933443549431623e-06;-3.6813240147821382e-06;1.0449417253060198;1.0001126596819547;10.000294206073894;0.833614867191172;0.015561598582831909;0.015561950589343936;0.7177733550351814;-0.01339600361026;0.7178638770123627;0.9998481395348815
13.71378;1.0443991840797313;0.8331039065389836;0.7978947560479374;-3.93345097962009e-06;-3.6822259533577534e-06;1.0449413538538956;1.0001138851205496;10.000315725004553;0.8336150021027229;0.015561620030515887;0.015561927280470409;0.7177703407111571;-0.013396003551462669;0.7178634670986623;0.9998493882989455
13.72378;1.0443995553296423;0.8331009379786681;0.7978980587565339;-3.933418531408225e-06;-3.6831314995785785e-06;1.044941053152614;1.0001150227562559;10.000336827214062;0.8336150845324329;0.015561641588595843;0.01556190522548157;0.7177673918140381;-0.013396003472436625;0.717863061686985;0.9998507825129405
13.73378;1.0444000259793693;0.8330980372439167;0.7979013221164153;-3.9333463408709956e-06;-3.6840382811120257e-06;1.0449408244911664;1.0001160664893727;10.000357592102667;0.8336151110181683;0.015561663151762327;0.015561884476777907;0.7177645104737168;-0.013396003371759752;0.71786266170049;0.9998523167053115
13.74378;1.0444005978803765;0.833095209760723;0.7979045330261336;-3.93323381009863e-06;-3.6849443846675146e-06;1.0449406675645339;1.0001170108150996;10.000378099926436;0.8336150769821743;0.015561684621955786;0.015561865047916191;0.7177616977747584;-0.013396003248734833;0.7178622677217879;0.9998539879171332
13.75378;1.0444012727591458;0.8330924617561861;0.7979076788210654;-3.933079538008933e-06;-3.685848104338876e-06;1.044940580921646;1.0001178496211107;10.000398430651662;0.8336149775876376;0.015561705895302628;0.015561846910079176;0.7177589538747006;-0.013397003103416454;0.7178618981079747;0.9998557949915527
13.76378;1.0444020516967851;0.8330897995093108;0.7979107481152797;-3.932881763570992e-06;-3.686747756857844e-06;1.0449405621536114;1.0001185765123937;10.00041866336531;0.8336148086440349;0.015561726871728099;0.015561830013818376;0.7177562784979776;-0.013397002936583323;0.7178615145904762;0.9998577376694345
13.77378;1.0444029351189135;0.8330872287798095;0.7979137311511988;-3.932638854275135e-06;-3.6876417232138838e-06;1.0449406079298205;1.000119185508749;10.000438877127179;0.8336145676328025;0.01556174748613708;0.015561814310901248;0.7177536711154409;-0.013397002749627424;0.7178611350167562;0.9998598165744278
13.78378;1.0444039241678276;0.833084754811826;0.7979166200939656;-3.9323494441268676e-06;-3.6885286418911023e-06;1.0449407142693785;1.000119670548189;10.000459142326797;0.8336142542525685;0.015561767723610521;0.015561799770702408;0.7177511306793831;-0.013397002544404816;0.717860759396088;0.9998620328666848
13.79378;1.044405021748537;0.8330823831804842;0.7979194089150393;-3.9320124589189535e-06;-3.6894075014619444e-06;1.044940876649727;1.0001200242696575;10.000479504217235;0.8336138697148114;0.01556178760204294;0.015561786390429025;0.7177486555531526;-0.01339700232310968;0.7178603885932482;0.9998643867204791
13.80378;1.0444062320712664;0.8330797713696146;0.7979217589046711;-2.8247739450588564e-06;-2.630538415808764e-06;1.0449410899580351;1.0001202379582685;10.000499978553709;0.8336134153476226;0.015561807147622361;0.015561774183974359;0.7177462441640908;-0.013397002088133027;0.7178600238894994;0.9998668752759233
13.81378;1.0444075595712894;0.8330776228880998;0.7979243344678066;-2.824340445589764e-06;-2.6313986153080973e-06;1.044941348947231;1.0001203028864212;10.000520557734944;0.8336128921636368;0.015561826389626074;0.01556176316468213;0.717743895567836;-0.013397001841751017;0.7178596666273118;0.9998694914449822
13.82378;1.044409007678666;0.8330755933914702;0.7979267997732079;-2.8238588940667563e-06;-2.6322482538913976e-06;1.0449416487071537;1.0001202110617526;10.00054121616052;0.8336123016435961;0.015561845366514216;0.015561753351093457;0.7177416091625889;-0.013397001585595814;0.717859318004579;0.9998722248263373
13.83378;1.044410577502314;0.833073686144305;0.7979291544020594;-2.8233297468253466e-06;-2.633086884402045e-06;1.044941983888081;1.000119955200503;10.000561920045408;0.8336116464555953;0.015561864125206;0.015561744786681432;0.7177393841555842;-0.013397001320406951;0.7178589789424934;0.9998750643992789
13.84378;1.0444122670990068;0.8330719047096562;0.797931399007107;-2.8227533300703027e-06;-2.63391450931306e-06;1.044942347365308;1.0001195292188378;10.000582639058223;0.8336109301836321;0.015561882710723118;0.015561737540330536;0.7177372192405916;-0.013397001046357656;0.7178586500031248;0.9998780002774177
13.85378;1.0444140716671608;0.8330702541859836;0.7979335348866382;-2.8221298390175196e-06;-2.634731523624919e-06;1.0449427303919665;1.000118929422511;10.000603344907368;0.8336101563028078;0.01556190115540453;0.015561731683820575;0.7177351124458458;-0.013397000763555168;0.7178583313640919;0.9998810225925182
13.86378;1.04441598450078;0.8330687407795467;0.7979355634557348;-2.8214596573003703e-06;-2.635538512912718e-06;1.0449431239364786;1.0001181561019912;10.000623996097076;0.8336093274393012;0.015561919482668095;0.015561727272234786;0.7177330614653723;-0.013397000472376462;0.7178580234107595;0.9998841199964829
13.87378;1.0444179984543536;0.8330673701839512;0.797937486048105;-2.820743349937858e-06;-2.6363359642638004e-06;1.0449435194316625;1.0001172140211754;10.0006445258913;0.8336084451756377;0.015561937722659116;0.015561724343072018;0.7177310643777156;-0.013397000173501728;0.7178577276275407;0.9998872810515184
13.88378;1.0444201073027037;0.8330661462246239;0.7979393041363325;-2.819981420325121e-06;-2.6371242016413235e-06;1.0449439085812477;1.0001161106476462;10.000664847599257;0.8336075103318932;0.015561955915803116;0.015561722933532597;0.7177291198784349;-0.01339699986760676;0.7178574465562195;0.9998904974215866
13.89378;1.0444223066770784;0.8330650700677124;0.7979410190433135;-2.819174344185974e-06;-2.6379036753431725e-06;1.0449442831191522;1.0001148540829836;10.000684871534324;0.8336065240046688;0.015561974095369949;0.015561723096598187;0.7177272268262846;-0.013396999555051746;0.7178571833383993;0.9998937648081837
13.90378;1.0444245951832192;0.8330641399363504;0.7979426309277198;-2.8183227382038824e-06;-2.6386753321189308e-06;1.044944635674621;1.000113452366614;10.000704518659045;0.8336054888083453;0.015561992266486647;0.015561724891525294;0.7177253839320508;-0.01339699923598769;0.7178569413851457;0.9998970802351628
13.91378;1.0444269749021482;0.8330633518317475;0.7979441383459712;-2.817427402678908e-06;-2.639440532924313e-06;1.0449449611917248;1.000111913372103;10.000723719601838;0.8336044094564846;0.015562010402679993;0.01556172836132571;0.7177235902449962;-0.01339699891072325;0.7178567232980874;0.9999004394763101
13.92378;1.0444294493865058;0.8330627009624185;0.7979455391013659;-2.816489291884665e-06;-2.6402004530496272e-06;1.0449452571402558;1.0001102444338457;10.000742397037707;0.833603292713519;0.01556202846109046;0.015561733523587742;0.7177218460397488;-0.013396998579938868;0.7178565298284032;0.999903837756677
13.93378;1.0444320206390634;0.8330621825423241;0.7979468312791573;-2.815509434730655e-06;-2.6409557822098614e-06;1.0449465226866463;1.0001084515921066;10.000760451127762;0.8336021471370839;0.015562046399123083;0.015561740366859289;0.7177201531308434;-0.013396998244801915;0.7178563602858179;0.9999072710419632
13.94378;1.0444346881284345;0.8330617914958645;0.7979480132578289;-2.814489001283539e-06;-2.6417071205600726e-06;1.0449467579722347;1.0001065390775432;10.00077776632276;0.8336009824179255;0.015562064185324282;0.015561748844429285;0.7177185143446574;-0.013396997907034396;0.7178562133208954;0.9999107349364438
13.95378;1.0444374494704436;0.8330615219160838;0.7979490832199881;-2.8134295032350135e-06;-2.6424553887104244e-06;1.0449469636849038;1.0001045098223762;10.000794226848006;0.8335998082882585;0.015562081813065681;0.015561758884005395;0.717716932792884;-0.013396997568686543;0.7178560867624278;0.9999142234979447
13.96378;1.0444403010573697;0.8330613666138843;0.7979500389162013;-2.8123326506735668e-06;-2.6432018647647534e-06;1.0449471408092443;1.0001023669557716;10.000809727511061;0.8335986339473263;0.015562099316496573;0.015561770414888217;0.7177154113818319;-0.013396997231749747;0.7178559772708858;0.9999177304612921
13.97378;1.0444432390199567;0.8330613166397685;0.7979508773631111;-2.811200053461007e-06;-2.643948223548577e-06;1.0449472899735925;1.0001001150665725;10.00082418363978;0.833597468147505;0.015562116768881116;0.015561783390516106;0.7177139523002348;-0.013396996897899105;0.7178558807602975;0.9999212510159924
13.98378;1.0444462608270189;0.8330613615496901;0.7979515950738365;-2.8100331177268597e-06;-2.6446965843568827e-06;1.044947410524682;1.0000977598742236;10.000837538135167;0.8335963192877777;0.01556213426069879;0.015561797790897846;0.7177125565461376;-0.013396996568454134;0.7178557930660646;0.9999247820256669
13.99378;1.044449365902812;0.8330611418817747;0.7979518552666257;-1.7019794662849125e-06;-1.5857101518791014e-06;1.0449475009560945;1.0000953076110441;10.000849756810544;0.8335951954816139;0.015562151881808588;0.015561813606840821;0.7177102239307834;-0.01339799624452009;0.7178547290893827;0.9999283209929026
14.00378;1.0444525547506975;0.8330613453906787;0.7979523241543578;-1.7007461660201516e-06;-1.5864689565728778e-06;1.0449475601778349;1.0000927660351873;10.00086081541563;0.8335941041266125;0.01556216971175295;0.01556183082851235;0.717708953528812;-0.01339799592709531;0.7178546479463565;0.9999318650943158
14.01378;1.0444558280839367;0.8330616145359255;0.7979526667355697;-1.699480324537504e-06;-1.5872352596837215e-06;1.0449475877229049;1.0000901456644868;10.000870695884785;0.8335930506966924;0.015562187812381816;0.015561849453075155;0.7177077438504011;-0.013397995617081139;0.7178545664967513;0.9999354111450074
14.02378;1.044459186352677;0.8330619415557478;0.7979528820687299;-1.698183002226536e-06;-1.5880095581149358e-06;1.0449475835307764;1.0000874595879319;10.000879395236417;0.8335920383878896;0.015562206229402034;0.01556186949514376;0.7177065921754463;-0.013397995315342054;0.717854483813536;0.999938955831684
14.03378;1.0444626292652635;0.8330623191491034;0.7979529690008069;-1.6968555785369645e-06;-1.588791429667257e-06;1.0449475476596344;1.0000847225998546;10.000886934592279;0.833591069676235;0.015562224995684689;0.015561890980781387;0.7177054943020472;-0.013397995022716798;0.7178543999819361;0.9999424955736027
14.04378;1.044467110056844;0.833063500888129;0.7979529263954666;-1.9352503899023593e-06;-1.819123819315963e-06;1.0449474790295974;1.000081950222614;10.000893360864826;0.8335901478561599;0.015562244126186892;0.01556191392940223;0.7177044459574756;-0.013397994739814224;0.717854316663106;0.9999460261840951
14.05378;1.0444707218087492;0.8330639589410049;0.7979527537655889;-1.933866603132702e-06;-1.819916528688084e-06;1.044947374185332;1.0000791578570671;10.000898736461128;0.8335892764859151;0.015562263609810821;0.015561938345703604;0.7177034445198804;-0.013397994466939076;0.7178542371478925;0.9999495420018423
14.06378;1.0444744200389469;0.8330644503228383;0.7979524514634813;-1.932457242331657e-06;-1.8207118001089293e-06;1.044947227073257;1.0000763604043665;10.000903124562194;0.8335884576518917;0.015562283402457683;0.015561964222086694;0.7177024896494727;-0.013397994204434101;0.7178541656522708;0.9999530347081498
14.07378;1.0444782060613458;0.8330649733468642;0.7979520208483374;-1.931024256846879e-06;-1.8215076980355108e-06;1.0449470297409957;1.0000735715318303;10.000906583292618;0.8335876912446177;0.015562303421664779;0.015561991529043615;0.7177015831838301;-0.013397993952978561;0.7178541063861481;0.9999564932638783
14.08378;1.0444820797174896;0.8330655272387494;0.7979514643558036;-1.9295691518702553e-06;-1.8223025123887906e-06;1.0449467739932703;1.0000708024023321;10.000909167977515;0.8335869757451734;0.015562323560885551;0.015562020202303056;0.7177007284853963;-0.013397993713552747;0.7178540627395306;0.9999599054553476
14.09378;1.0444860396594389;0.8330661115753238;0.7979507845304544;-1.92809323118413e-06;-1.823095007103293e-06;1.0449464532670756;1.0000680609471737;10.000910939715046;0.8335863096519581;0.015562343730454736;0.015562050145962174;0.7176999294398448;-0.013397993487180643;0.717854037327896;0.99996325966746
14.10378;1.044490084048489;0.8330667254372187;0.7979499830066054;-1.92659779106173e-06;-1.8238844222544767e-06;1.044946063657153;1.0000653524695968;10.000911974665732;0.8335856923715635;0.015562363881269036;0.015562081240539961;0.7176991900796524;-0.013397993274480161;0.7178540326067272;0.9999665455595681
14.11378;1.044494210861239;0.8330673661799647;0.7979490606093507;-1.9250838736665394e-06;-1.82467006041705e-06;1.044945603975412;1.0000626814286009;10.000912360174533;0.8335851236420834;0.01556238398977858;0.015562113354817001;0.7176985147027785;-0.013397993075361412;0.7178540506464117;0.9999697539649969
14.12378;1.0444984178219179;0.8330680295497862;0.7979480175654858;-1.9235521536962925e-06;-1.8254509227226915e-06;1.044945075770451;1.0000600527300374;10.000912181113776;0.833584602492329;0.015562404040759656;0.015562146368840991;0.7176979076854483;-0.013397992889268863;0.7178540927791358;0.999972876493002
14.13378;1.044502702552455;0.8330687107965874;0.7979468530320819;-1.9220030921271055e-06;-1.8262257798340714e-06;1.0449444834655957;1.0000574712594819;10.000911513496863;0.8335841271684155;0.015562424025728187;0.01556218018573137;0.7176973732497032;-0.013397992715668832;0.7178541604018692;0.9999759042946709
14.14378;1.0445070625739161;0.8330694050884335;0.7979455648603343;-1.920437137691417e-06;-1.8269933781683765e-06;1.0449438334582044;1.0000549401981422;10.000910430658342;0.8335836951612979;0.015562443945875623;0.015562214720337407;0.717696915393963;-0.013397992554281661;0.7178542555384009;0.9999788262916726
14.15378;1.0445114936572941;0.8330701069975323;0.7979441504484505;-1.9188550067374637e-06;-1.8277524908796074e-06;1.0449431327453302;1.0000524594795899;10.000909012615248;0.8335833027069759;0.01556246381675525;0.015562249888719156;0.7176965375366621;-0.013397992404994112;0.7178543800304569;0.9999816285843725
14.16378;1.044515987535042;0.8330708097515802;0.7979426082357108;-1.9172579372955925e-06;-1.8285019194821727e-06;1.0449423883405102;1.000050025915246;10.000907345543425;0.8335829448454186;0.01556248367991023;0.01556228560946883;0.717696241783372;-0.013397992267723915;0.7178545347084452;0.9999842961181895
14.17378;1.044520532023291;0.8330715048629185;0.797940938458747;-1.9156477129898137e-06;-1.8292405361252847e-06;1.0449416065121933;1.0000476348218215;10.000905509661393;0.8335826161479806;0.015562503621194877;0.015562321809288366;0.7176960291020059;-0.013397992142375132;0.7178547195606113;0.999986815230974
14.18378;1.044525113509181;0.8330721828301385;0.7979391420661834;-1.9140265335184166e-06;-1.829967276865048e-06;1.0449407913744564;1.0000452818710694;10.000903568923729;0.8335823114271432;0.015562523785026938;0.015562358435619044;0.717695900937353;-0.013397992028755183;0.7178549341714958;0.9999891745931916
14.19378;1.0445297197012096;0.833072834820206;0.7979372190361225;-1.912396890084936e-06;-1.8306810644458771e-06;1.0449399442844132;1.0000429647924962;10.000901572507393;0.833582026254438;0.015562544367137523;0.015562395469199629;0.7176958601766511;-0.013397991926538936;0.7178551775105314;0.999991364759872
14.20378;1.04453434131324;0.8330731051234668;0.7979348343143908;-8.039070397694858e-07;-7.71641530275931e-07;1.0449390646689674;1.0000406839681932;10.000899562766822;0.8335817569489886;0.015562565576472401;0.015562432919378514;0.7176959107714969;-0.013397991835340663;0.7178554473166832;0.9999933783533878
14.21378;1.0445389717171059;0.8330736863474889;0.7979326544264683;-8.022687729959057e-07;-7.723253830688397e-07;1.0449381512294247;1.0000384414758947;10.000897581963672;0.8335815002563753;0.01556258758976144;0.015562470809382448;0.7176960572521109;-0.013397991754726335;0.7178557401510554;0.9999952104827659
14.22378;1.0445436051428558;0.8330742262602449;0.797930344291585;-8.006308869420586e-07;-7.729913193562805e-07;1.0449372024323094;1.0000362397516092;10.000895672343793;0.8335812534690642;0.01556261053472934;0.015562509161584519;0.7176963039618378;-0.013397991684341054;0.7178560524306545;0.9999968579976646
14.23378;1.0445482350741573;0.833074722874433;0.7979279036671543;-7.989972319356059e-07;-7.736365213261232e-07;1.044936216863079;1.000034080287858;10.000893867196423;0.8335810146500665;0.01556263449670703;0.015562547981115378;0.7176966540670776;-0.013397991624102377;0.7178563816645408;0.9999983183175266
14.24378;1.0445528531315615;0.8330751751925428;0.797925333978656;-7.973723732523288e-07;-7.742577732900966e-07;1.0449351944970784;1.0000319627967096;10.000892182708474;0.8335807821144;0.015562659525735007;0.015562587251557297;0.7176971093995322;-0.013398991573966375;0.7178567454059043;0.9999995890488604
14.25378;1.0445574484412405;0.8330755823793077;0.7979226384783008;-7.957613108021308e-07;-7.748522708426656e-07;1.0449341379773642;1.0000298856681216;10.000890621224144;0.833580553255256;0.015562685647646292;0.015562626944675945;0.7176976710839763;-0.013398991533533803;0.7178571056393357;1.0000006682290834
14.26378;1.0445620081861406;0.833075943581461;0.7979198217505126;-7.941687925926329e-07;-7.754183493922004e-07;1.0449330521803135;1.0000278473628605;10.000889183520671;0.8335803239497501;0.015562712879070241;0.015562667020375991;0.7176983401123934;-0.013398991502103516;0.7178574797998775;1.0000015547318177
14.27378;1.0445665192921632;0.8330762577468888;0.7979168892471247;-7.925985013602249e-07;-7.759553531359808e-07;1.0449319420179506;1.0000258474141432;10.000887878556226;0.8335800892080527;0.015562741232878307;0.015562707415063708;0.7176991171768777;-0.013398991479081497;0.7178578658792435;1.0000022488520546
14.28378;1.044570970220563;0.8330765228932424;0.7979138472093182;-7.910528429910121e-07;-7.764629910150872e-07;1.0449308103898443;1.0000238859200368;10.000886721700178;0.8335798438842222;0.015562770716123884;0.015562748035864696;0.7177000019072789;-0.013398991464335302;0.7178582609189147;1.0000027531182307
14.29378;1.0445753512754963;0.8330767361779263;0.7979107027077942;-7.895334625813855e-07;-7.769408624555418e-07;1.0449296584377505;1.0000219621888744;10.00088572338666;0.8335795825368283;0.015562801327696758;0.015562788771714745;0.7177009929231177;-0.013398991458388233;0.7178586607407438;1.0000030729675482
14.30378;1.044579653049345;0.8330768946514324;0.7979074639996785;-7.880417217991619e-07;-7.773883301326148e-07;1.044928487545518;1.0000200740427112;10.00088487959026;0.8335792990114059;0.015562833050755474;0.015562829518900433;0.7177020890447712;-0.01339899146257554;0.7178590603398541;1.0000032162860897
14.31378;1.044583865323404;0.8330769954169774;0.7979041409378788;-7.865788400828799e-07;-7.778046766276217e-07;1.0449273004953634;1.0000182179553272;10.000884172911194;0.8335789865541451;0.015562865838478022;0.015562870199370723;0.7177032899725491;-0.0133989914789026;0.7178594553478685;1.0000031919108063
14.32378;1.0445879777040465;0.8330770357699042;0.7979007446205668;-7.851460523129818e-07;-7.781895651257203e-07;1.0449261014972422;1.0000163895365255;10.00088358162857;0.833578638575165;0.01556289961470763;0.01556291075959042;0.7177045959237516;-0.013398991509498031;0.7178598433912534;1.0000030089669847
14.33378;1.04459198012148;0.8330770137237392;0.7978972869253318;-7.837447898067647e-07;-7.785435768304821e-07;1.0449248959409903;1.0000145841994807;10.000883091796148;0.8335782492206921;0.015562934303175837;0.015562951156544096;0.717706007519524;-0.013398991556320334;0.717860224131187;1.0000026767786092
14.34378;1.0445958623587324;0.83307692808064;0.7978937802832335;-7.823767062746308e-07;-7.788681765646557e-07;1.044923689103147;1.000012798058136;10.000882702555801;0.8335778134116453;0.015562969858612781;0.015562991339933593;0.7177075263269681;-0.013398991621374583;0.7178605984959467;1.0000022038577152
14.35378;1.044599614359005;0.8330767778578496;0.797890236701723;-7.81043799045857e-07;-7.791651363409426e-07;1.0449224842172655;1.000011028874344;10.000882414339507;0.8335773272733434;0.015563006275886354;0.015563031239770994;0.7177091549978142;-0.013398991706819371;0.7178609677225846;1.000001596969432
14.36378;1.0446032277583746;0.8330765618630247;0.7978866665298566;-7.797486549703834e-07;-7.794360486047038e-07;1.044921281926271;1.0000092768212625;10.000882216251131;0.8335767887575137;0.015563043573302782;0.015563070761890941;0.7177108962749964;-0.0133989918145918;0.7178613320689631;1.0000008611805598
14.37378;1.0446066966723087;0.8330762793631532;0.7978830782306465;-7.784942407682931e-07;-7.796821779193399e-07;1.0449200815355966;1.0000075451731951;10.000882096024888;0.83357619720591;0.01556308175865588;0.015563109790715889;0.7177127519523758;-0.01339899194598074;0.7178616896046929;1.0000000010030703
14.38378;1.0446100166439418;0.8330759312047404;0.7978794788584292;-7.772832049067368e-07;-7.799046751607863e-07;1.0449188825708968;1.000005840111931;10.000882059005935;0.8335755523255908;0.015563120810230046;0.015563148195258553;0.7177147228941331;-0.013398992101662777;0.7178620359646324;0.9999990224180232
14.39378;1.044613183002825;0.8330755200036762;0.7978758743727169;-7.761176224086282e-07;-7.801049589100014e-07;1.0449176852643056;1.0000041691484993;10.000882127474306;0.8335748538732857;0.015563160687315485;0.015563185828983403;0.7177168096179289;-0.013398992282091786;0.7178623651604862;0.9999979336636001
14.40378;1.044616190475877;0.833075049439443;0.7978722694223686;-7.749993662677866e-07;-7.802850274376649e-07;1.0449164898842525;1.0000025397899623;10.000882327298546;0.8335741020389286;0.015563201353263985;0.015563222530815608;0.7177190130604313;-0.013398992487899726;0.7178626708449928;0.9999967441518611
14.41378;1.0446190343599264;0.8330745232182017;0.7978686673209826;-7.739301392644799e-07;-7.804477639856356e-07;1.0449152957631946;1.0000009589605634;10.000882687048387;0.8335732978758187;0.015563242793855146;0.015563258147323743;0.7177213351195039;-0.013398992720042597;0.7178629475188593;0.9999954635832565
14.42378;1.0446217114673078;0.8330739444797497;0.7978650709522203;-7.729110766932416e-07;-7.805969989766358e-07;1.0449141009425957;0.9999994325179455;10.00088324544135;0.8335724434623554;0.015563285016928578;0.01556329256039816;0.7177237779997554;-0.01339899297953197;0.7178631912511663;0.9999941015880859
14.43378;1.0446242194896158;0.8330729676188947;0.7978611494352095;3.3491168389512726e-07;2.7900224294532284e-07;1.0449139027455956;0.9999979651647256;10.00088405220421;0.8335715419457003;0.015563328032643382;0.015563325684965072;0.7177263425365691;-0.013398993267173013;0.7178633998246728;0.9999926673950649
14.44378;1.0446265559626582;0.8330722945282166;0.7978575731676153;3.3582890153594373e-07;2.788679506464764e-07;1.0449126985545454;0.9999965605357142;10.000885164733575;0.833570597659841;0.01556337183756248;0.01556335745333209;0.7177290267110106;-0.013398993583566316;0.7178635729303455;0.9999911699673176
14.45378;1.044628717783971;0.8330715817136143;0.7978540090813723;3.3669494793702086e-07;2.7873606022730174e-07;1.0449114858172757;0.9999952214904024;10.000886639404676;0.833569616011629;0.015563416419213577;0.015563387815101163;0.7177318254879559;-0.013398993928974565;0.7178637126795573;0.9999896179762461
14.46378;1.0446307007449018;0.8330708341221401;0.797850456548919;3.375102552596326e-07;2.786033033549175e-07;1.0449102618317652;0.9999939507452477;10.000888520536764;0.8335686031436631;0.015563461763095556;0.01556341673783187;0.7177347322743215;-0.013398994303031483;0.717863823372496;0.9999880196725132
14.47378;1.0446324996460798;0.8330700555396834;0.7978469145234768;3.382756090966064e-07;2.784660896840279e-07;1.044909024341505;0.9999927508595662;10.00089084249102;0.8335675658218775;0.015563507843372123;0.015563444200866961;0.7177377407017204;-0.01339899470455025;0.7178639100297489;0.9999863837961113
14.48378;1.0446341096371754;0.8330692491588145;0.7978433819576971;3.389917889280734e-07;2.783208811577625e-07;1.0449077726092395;0.9999916232196031;10.000893636590249;0.833566511177614;0.015563554611095582;0.015563470191926018;0.7177408452988638;-0.013398995131561366;0.7178639772845791;0.9999847210435882
14.49378;1.0446355272726662;0.8330684183190339;0.7978398571965967;3.3965957759415593e-07;2.7816457061239276e-07;1.0449065079728757;0.9999905666467436;10.000896924434574;0.8335654457849085;0.015563601997492025;0.01556349470562579;0.7177440414167545;-0.013398995581673165;0.7178640297320867;0.9999830445910206
14.50378;1.0446367500186697;0.8330675663101735;0.7978363373465818;3.4028013345814544e-07;2.779945408800968e-07;1.04490523327395;0.9999895769615206;10.000900709378152;0.8335643748653799;0.015563649929197872;0.015563517740568801;0.7177473252040117;-0.013398996052555805;0.7178640725080119;0.9999813687938917
14.51378;1.0446377756107026;0.8330666958325831;0.7978328184707294;3.4085516400193285e-07;2.7780867636758343e-07;1.0449039521388839;0.9999886483411212;10.000904981841913;0.8335633023277403;0.015563698339278205;0.015563539292238115;0.7177506931229826;-0.01339899654220309;0.7178641109652508;0.9999797068316463
14.52378;1.0446386024924053;0.8330658093636152;0.7978292966447891;3.4138672520342607e-07;2.7760521136780505e-07;1.044902669315985;0.9999877748238943;10.000909728772365;0.8335622308119063;0.015563747164996835;0.015563559347504849;0.7177541409699095;-0.013398997049007978;0.7178641501308599;0.9999780690378123
14.53378;1.0446392303511964;0.833064910242394;0.7978257685068781;3.4187698892747045e-07;2.7738245509442763e-07;1.044901391344958;0.9999869502643556;10.000914936316443;0.8335611616136466;0.01556379634616206;0.015563577886429253;0.7177576636265246;-0.01339999757181537;0.7178642131756873;0.9999764626509381
14.54378;1.0446396599439622;0.8330640033292345;0.7978222307718401;3.4232821523576697e-07;2.771388097786526e-07;1.0449001262296962;0.9999861680114194;10.000920589733147;0.83356009530894;0.015563845828090119;0.01556359488467327;0.7177612556274816;-0.01339999810988663;0.7178642665402349;0.9999748927737048
14.55378;1.0446408464886026;0.8330638559186366;0.797818680325563;1.029939331447187e-07;4.7329200369311775e-08;1.0448988818062637;0.9999854219269317;10.000926682086613;0.8335590321079348;0.01556389555921411;0.01556361031513561;0.7177649115220508;-0.013399998662834296;0.7178643317794823;0.999973363751385
14.56378;1.0446408848817224;0.8330629544354611;0.7978151155429927;1.0337457386144145e-07;4.7039170944037824e-08;1.0448976644569459;0.9999847074517045;10.00093322889466;0.8335579711896436;0.015563945497002622;0.015563624153489358;0.7177686257329082;-0.01339999923068401;0.7178644110410748;0.9999718798026318
14.57378;1.044640732577747;0.8330620689747784;0.7978115371605852;1.0372417472008392e-07;4.672327305501391e-08;1.0448964795154296;0.9999840213575025;10.000940264309879;0.8335569106032448;0.015563995623348051;0.015563636382611809;0.7177723924013766;-0.013399999813772647;0.7178645058416105;0.9999704449605226
14.58378;1.0446403937788955;0.8330612090382696;0.797807947822783;1.0404572194798437e-07;4.637980398781067e-08;1.0448953319724927;0.9999833612492941;10.00094781876876;0.8335558483899171;0.015564045945157378;0.015563646980515334;0.7177762053796114;-0.013400000412359094;0.7178646170564258;0.9999690631091382
14.59378;1.0446398725860133;0.8330603832560578;0.7978043511258875;1.043419474671819e-07;4.600747754254436e-08;1.04489422642739;0.9999827256005744;10.000955906263727;0.8335547837027223;0.015564096482932815;0.015563655897197983;0.7177800577468977;-0.013400001026434369;0.7178647450026718;0.9999677375637916
14.60378;1.0446391729861788;0.833059599655194;0.7978007506111293;1.0461525690891352e-07;4.5605382628523216e-08;1.0448931665637475;0.9999821138137266;10.000964525376185;0.8335537169493278;0.015564147265703305;0.015563663057853767;0.717783940956998;-0.013400001655883877;0.717864889815311;0.9999664698711371
14.61378;1.0446382984785896;0.8330588666217249;0.7977971494565204;1.0486763503171795e-07;4.517282493288296e-08;1.044892154647404;0.9999815259048946;10.000973658167405;0.8335526488098082;0.015564198331073443;0.0155636684012659;0.7177878446269691;-0.013400002300631849;0.7178650521907003;0.9999652595926273
14.62378;1.044637252103953;0.83305819256807;0.7977935509920047;1.0510031978571269e-07;4.4709363522297205e-08;1.0448911917941832;0.9999809619438493;10.000983264544061;0.8335515789854687;0.015564249722464412;0.01556367190836009;0.7177917572435963;-0.01340000296048588;0.7178652339306354;0.9999641060211263
14.63378;1.0446360371046262;0.8330575849014902;0.7977899584237172;1.0531365103474938e-07;4.421501650416826e-08;1.0448902784458036;0.999980421705761;10.00099328671104;0.8335505054614061;0.015564301487221275;0.015563673596567632;0.7177956673292745;-0.013400003634601055;0.7178654371011904;0.9999630100098497
14.64378;1.044634657305164;0.8330570501062471;0.7977863740109947;1.0550726719261267e-07;4.3690332062812915e-08;1.0448894146992502;0.9999799040584141;10.001003675341767;0.8335494245306079;0.0155643536802768;0.015563673507532592;0.7177995647084039;-0.01340000432119518;0.7178656623083203;0.9999619740890205
14.65378;1.0446331178855117;0.8330565945985329;0.7977827987913123;1.0568039884114745e-07;4.313631809659596e-08;1.0448886008011444;0.9999794058351573;10.001014418296066;0.8335483321540971;0.01556440636693404;0.01556367170617191;0.7178034414163569;-0.01340000501794771;0.7178659083122412;0.9999610011114011
14.66378;1.0446314265470453;0.8330562245992383;0.797779232440752;1.058320463422587e-07;4.255428750500734e-08;1.04488783649264;0.9999789217746281;10.00102554372504;0.8335472257566833;0.01556445962045454;0.015563668282354108;0.717807291492598;-0.013400005722337932;0.7178661732120342;0.9999600933250556
14.67378;1.0446295935781078;0.8330559450827655;0.7977756738162401;1.0596111957982568e-07;4.194563325995202e-08;1.0448871194600056;0.9999784458242286;10.001037105042224;0.8335461047332584;0.01556451351783771;0.015563663341401362;0.717811109984324;-0.013400006431779887;0.7178664550447513;0.9999592530972408
14.68378;1.0446276303668174;0.8330554105425517;0.7977717881168611;1.2129222897503851e-06;1.1010509035130547e-06;1.044886444927165;0.99997797248957;10.0010491648183;0.833544970076256;0.01556456812968557;0.015563656980780514;0.717814892602445;-0.013400007143982262;0.7178667511435636;0.9999584838412067
14.69378;1.0446255473977628;0.8330553204219914;0.7977682426421512;1.2130039963347764e-06;1.1003927892323245e-06;1.0448858065611732;0.9999774975363661;10.001061776573795;0.8335438240386013;0.015564623508439292;0.015563649279585727;0.7178186360693858;-0.013400007857075336;0.7178670580577118;0.9999577892838396
14.70378;1.0446233533888987;0.8330553265130645;0.7977647028098862;1.2130616917438164e-06;1.0997116887892059e-06;1.0448851982572593;0.999977017799767;10.001074970147299;0.833542670187863;0.015564679694049552;0.015563640310386732;0.7178223384188782;-0.013400008569390739;0.7178673722735238;0.9999571714299818
14.71378;1.0446210564514753;0.8330554281049988;0.7977611688194817;1.2130954043387123e-06;1.0990088164067935e-06;1.0448846154295306;0.9999765307670246;10.001088750146971;0.8335415138295174;0.015564736723158343;0.015563630143222672;0.7178259993035102;-0.013400009279330938;0.7178676900711876;0.9999566290194964
14.72378;1.0446186663403485;0.8330556233186265;0.7977576419039786;1.2131051371671621e-06;1.0982853180104234e-06;1.0448840545665046;0.9999760345895935;10.001103101725217;0.8335403617317086;0.015564794612165676;0.015563618833515492;0.7178296195366929;-0.013400009985231285;0.7178680070494645;0.9999561576678464
14.73378;1.04461619545013;0.8330559095756824;0.7977541231116804;1.2130908297129959e-06;1.0975423197398847e-06;1.04488351296787;0.9999755280813106;10.00111799398425;0.8335392212998562;0.015564853331516906;0.015563606416939558;0.717833199480017;-0.013400010685099712;0.7178683188897492;0.9999557513326176
14.74378;1.044613657542812;0.8330562842051004;0.7977506132508463;1.2130525113784237e-06;1.0967812295569161e-06;1.044882989118362;0.999975010350933;10.001133382721452;0.8335381003267861;0.015564912804734038;0.015563592924477192;0.7178367381666175;-0.013400011376514299;0.717868622451349;0.9999554038101007
14.75378;1.0446110659755488;0.8330567454701127;0.7977471143398995;1.2129903610865421e-06;1.0960038004539548e-06;1.0448824821383051;0.9999744803684967;10.001149220270186;0.83353700669607;0.015564972927215367;0.015563578399479121;0.7178402344183284;-0.013400012056743146;0.717868915737077;0.9999551094266752
14.76378;1.044608432757198;0.8330572940311316;0.7977436301235168;1.212904351977574e-06;1.0952119570654233e-06;1.044881991362952;0.9999739370701112;10.001165466611184;0.8335359474135589;0.015565033582074249;0.015563562886765013;0.7178426885751872;-0.013400012722806347;0.7178681974369329;0.9999548631783868
14.77378;1.044605767710897;0.8330579331735536;0.7977401654139599;1.2127939571386248e-06;1.0944076087450416e-06;1.0448815168955803;0.9999733798220751;10.00118209117828;0.8335349279226082;0.015565094647251419;0.015563546411529164;0.717846103029165;-0.013400013371452442;0.7178684659355563;0.9999546607122002
14.78378;1.0446030779257742;0.8330586671767468;0.7977367255600013;1.212658428215482e-06;1.0935923479571168e-06;1.0448810599241656;0.9999728079640637;10.001199075628527;0.8335339519965712;0.015565155999487929;0.015563528988887448;0.7178494814129914;-0.013400013999328117;0.7178687200393015;0.9999544983614104
14.79378;1.0446003683607683;0.8330594999212553;0.797733316075219;1.2124972553465518e-06;1.0927673733763552e-06;1.0448806217104862;0.9999722193632349;10.001216422437592;0.8335330214292189;0.015565217522023342;0.015563510646167362;0.71785282711548;-0.013400014603295653;0.717868957311906;0.9999543734132371
14.80378;1.044597642601966;0.8330604347618826;0.7977299419508741;1.2123102069985925e-06;1.09193402352511e-06;1.0448802014597434;0.9999716096220194;10.001234149027763;0.8335321358669355;0.015565279114832882;0.015563491420133194;0.717856141866913;-0.013400015180577896;0.7178691732930091;0.9999542843976409
14.81378;1.0445949034382742;0.8330614745644562;0.7977266064485067;1.2120970567885255e-06;1.0910943857026124e-06;1.0448797950118296;0.9999709722893972;10.00125226426469;0.8335312933900609;0.015565340693793268;0.015563471340708433;0.7178594251922177;-0.01340001572855838;0.7178693617826787;0.9999542311925637
14.82378;1.0445921540828125;0.8330626215737992;0.7977233102741043;1.2118575593628953e-06;1.0902513866173543e-06;1.0448793953656417;0.9999702994836112;10.001270753863766;0.8335304912697831;0.015565402175899301;0.015563450427915054;0.7178626744466571;-0.013400016244530523;0.7178695161908282;0.9999542150030868
14.83378;1.0445893994487132;0.8330638775212117;0.7977200525323295;1.211591680477347e-06;1.089408411049969e-06;1.0448789942643846;0.9999695827611104;10.00128959176698;0.8335297263180022;0.015565463459584726;0.015563428705712656;0.717865884714546;-0.013400016725871924;0.7178696306074694;0.9999542381061161
14.84378;1.0445866466899105;0.8330652435195628;0.7977168324788374;1.2112996613399201e-06;1.0885689130094286e-06;1.0448785839870043;0.999968813360889;10.001308760880214;0.833528994726479;0.015565524402414413;0.015563406223576591;0.7178690490187456;-0.013400017170675186;0.7178696997516445;0.9999543028520398
14.85378;1.044583904594656;0.8330667191756631;0.7977136501589972;1.2109819723506854e-06;1.0877364452052439e-06;1.0448781580417732;0.9999679823933432;10.001328258162324;0.8335282919858905;0.015565584809850614;0.015563383068869376;0.7178721595194637;-0.013400017578251272;0.7178697180073718;0.9999544100926843
14.86378;1.0445811818029958;0.8330683020717213;0.7977105063940085;1.2106394198959525e-06;1.0869147096490458e-06;1.0448777109794933;0.9999670824934476;10.001348085908905;0.8335276131821919;0.015565644454066052;0.015563359360318548;0.7178752090324291;-0.013401017948808377;0.7178696974355189;0.9999545584274333
14.87378;1.0445784853358762;0.8330699887671595;0.7977074029286741;1.2102732115889085e-06;1.0861071362593826e-06;1.0448772390749452;0.9999661092147248;10.001368243441425;0.8335269528624508;0.015565703103375168;0.0155633352350285;0.717878191638413;-0.013401018282585485;0.7178695939382991;0.9999547447985196
14.88378;1.0445758208929117;0.8330717760323841;0.7977043419225317;1.2098847301920803e-06;1.0853165160636005e-06;1.044876740749532;0.9999650601631408;10.00138872261016;0.8335263050423638;0.015565760537990109;0.015563310840316652;0.7178811025275315;-0.013401018579508792;0.7178694209095567;0.9999549657330727
14.89378;1.0445731939256884;0.8330736614563302;0.7977013249521084;1.2094753011878566e-06;1.0845451973917666e-06;1.04487621507416;0.9999639331724839;10.001409505443554;0.8335256643665758;0.0155658165631227;0.015563286326927644;0.7178839378321371;-0.013401018839701805;0.7178691756781659;0.9999552180669647
14.90378;1.0445706098758045;0.8330756438432768;0.7976983530921918;1.2090461227731793e-06;1.0837954053320535e-06;1.0448756603008287;0.9999627252830944;10.001430567775529;0.8335250268044586;0.015565871024214648;0.015563261837079014;0.7178866946773426;-0.013401019063932974;0.7178688584398706;0.9999554981143257
14.91378;1.0445680741828092;0.8330777228284794;0.7976954280802973;1.208598170381958e-06;1.083069169027653e-06;1.044875074070176;0.9999614332664767;10.001451890902405;0.8335243886434421;0.015565923812600118;0.015563237483346416;0.7178893714315676;-0.013401019253304577;0.7178684717734909;0.9999558010480488
14.92378;1.0445655927067572;0.8330798980624767;0.7976925530148321;1.2081322398828744e-06;1.0823680270874834e-06;1.0448744542312038;0.9999600552506958;10.001473468739837;0.8335237454370126;0.015565974852436371;0.01556321332750534;0.7178919676178706;-0.01340101940876882;0.7178680194303373;0.9999561224974596
14.93378;1.0445631717210846;0.8330821692437905;0.7976897318458305;1.2076490985052108e-06;1.0816929813683717e-06;1.0448737993754666;0.9999585914193907;10.001495301094725;0.8335230923737084;0.015566024070635823;0.015563189381893713;0.7178944832260886;-0.013401019530948991;0.7178675049563538;0.9999564605857088
14.94378;1.0445608170424834;0.833084536511114;0.797686968195482;1.2071494272679156e-06;1.0810448198730531e-06;1.044873109258503;0.9999570434177859;10.001517378301479;0.8335224253630116;0.01556607137546146;0.015563165636309977;0.717896917852452;-0.013401019620106815;0.7178669311926752;0.9999568166138411
14.95378;1.0445585330548013;0.833087000403928;0.7976842645942753;1.206633937315029e-06;1.0804243811568719e-06;1.0448723856916413;0.9999554139251094;10.001539664620799;0.833521741388523;0.015566116662592215;0.01556314208221541;0.7178992698945836;-0.013401019676236768;0.7178663010197065;0.9999571942488182
14.96378;1.044556322255789;0.8330892129371584;0.7976812888098951;2.3129593526450127e-06;2.139571682085856e-06;1.0448716339961894;0.9999537064913218;10.00156209337273;0.8335210381506484;0.015566159833789853;0.01556311871492622;0.7179015361394295;-0.013401019699007083;0.7178656185752601;0.9999575973591874
14.97378;1.04455418492525;0.8330918726009716;0.7976787101562438;2.3124161932937373e-06;2.139008846293533e-06;1.0448708636318151;0.9999519254491804;10.001584584067617;0.8335203140824728;0.015566200805783552;0.015563095529877462;0.717903712216365;-0.013401019687340176;0.7178648900888494;0.9999580279654583
14.98378;1.0445521194380905;0.8330946309706752;0.7976761958357353;2.311861725728133e-06;2.1384757764430073e-06;1.0448700866774083;0.9999500757456095;10.001607065083258;0.8335195685063416;0.01556623950331491;0.015563072530766763;0.7179057936083041;-0.01340101963929298;0.7178641239844394;0.9999584852868598
14.99378;1.0445501237341843;0.8330974871382224;0.797673746386823;2.3112976754917292e-06;2.1379734420418724e-06;1.0448693147602495;0.9999481619643537;10.001629478140767;0.833518800976169;0.01556627585259782;0.015563049735708327;0.7179077763629067;-0.013401019552525855;0.7178633303943495;0.9999589658165602
15.00378;1.044548196326021;0.8331004390447282;0.7976713612421396;2.310725837522094e-06;2.137503186901319e-06;1.0448685561142772;0.9999461871323404;10.001651769292042;0.8335180100636572;0.0155663097930253;0.015563027168015879;0.7179096570727769;-0.013401019424692536;0.7178625202615359;0.9999594646085465
15.01378;1.0445463361153853;0.8331034848209632;0.7976690388928177;2.3101478403255885e-06;2.1370666030562217e-06;1.0448678144268853;0.9999441523870302;10.001673885244438;0.8335171933043891;0.015566341289892646;0.015563004840307435;0.7179114324040949;-0.013401019253606785;0.7178617043747285;0.999959976694349
