time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.02378;1.0445445419773156;0.8331066243222646;0.7976667777839332;2.309564964693628e-06;2.1366652587717616e-06;1.0448670898098318;0.9999420574089795;10.001695778607232;0.8335163487795738;0.01556637032564351;0.01556298273933922;0.7179130988356952;-0.013401019037492854;0.7178608929840031;0.999960498050229
15.03378;1.044542812596334;0.83310985945768;0.7976645766123857;2.3089782254944804e-06;2.136300382386442e-06;1.0448663803140965;0.9999399011285548;10.001717414049457;0.8335154757116251;0.015566396884423859;0.015562960820167305;0.7179146528329937;-0.013401018775068045;0.7178600957513432;0.9999610267218906
15.04378;1.0445411468404047;0.8331131930450766;0.7976624339508784;2.30838847349452e-06;2.1359725850609423e-06;1.0448656828036404;0.9999376824177371;10.001738767848325;0.8335145731424453;0.015566420947514065;0.015562939011958495;0.717916091155274;-0.013401018465404813;0.7178593215911261;0.9999615630519687
15.05378;1.0445395446253507;0.833116627352156;0.7976603481024408;2.3077963726997916e-06;2.135681815875532e-06;1.0448659930004907;0.9999354012786299;10.001759820576245;0.8335136391405342;0.015566442495617108;0.01556291722656129;0.7179174112049893;-0.013401018107774536;0.7178585789030234;0.9999621087487558
15.06378;1.044538007380314;0.8331201634257892;0.7976583174812955;2.3072023071341308e-06;2.135427602056754e-06;1.0448653049392043;0.9999330605771662;10.001780552520612;0.8335126712762121;0.015566461510467717;0.015562895372728492;0.7179186113126549;-0.013401017701414122;0.7178578760702692;0.9999626665056841
15.07378;1.0445365373762248;0.8331238009616992;0.7976563413564147;2.306606509367056e-06;2.1352091873054937e-06;1.0448646111665096;0.9999306665082163;10.001800947638287;0.8335116669942817;0.01556647797829582;0.015562873367035096;0.7179196907625331;-0.013401017245428597;0.7178572215545952;0.99996324010008
15.08378;1.0445351357859787;0.8331275381415453;0.7976544198415588;2.3060094322643708e-06;2.1350255502405265e-06;1.0448639044921286;0.9999282271472241;10.00182099801393;0.8335106234092213;0.01556649190437128;0.015562851128963679;0.7179206496057775;-0.013401016739043141;0.7178566240554433;0.9999638335851533
15.09378;1.0445338010299192;0.8331313717884749;0.7976525530572904;2.305411888591921e-06;2.1348755452485404e-06;1.044863179845214;0.999925750865095;10.001840701839882;0.8335095373340515;0.015566503328418543;0.015562828583666581;0.7179214886560389;-0.013401016181810868;0.7178560925911923;0.9999644498847369
15.10378;1.0445325295324328;0.8331352981602651;0.7976507416294577;2.3048149837280737e-06;2.134757909870252e-06;1.044862434271267;0.999923245667668;10.001860061617029;0.8335084061796224;0.01556651231629471;0.015562805678420184;0.7179222097384269;-0.013401015573591928;0.7178556353631647;0.9999650900203231
15.11378;1.0445313172083008;0.8331393136608661;0.7976489885157666;2.304220152272855e-06;2.134671187890654e-06;1.0448616654204215;0.9999207191610618;10.001879089786335;0.8335072287264842;0.015566518934575363;0.015562782382793499;0.7179228153403349;-0.01340101491445319;0.7178552584008708;0.9999657530931332
15.12378;1.0445301588326543;0.8331434145159181;0.7976472994060282;2.303629009415966e-06;2.1346139257545436e-06;1.0448608706881393;0.9999181791229328;10.001897813724913;0.8335060047874709;0.015566523236473279;0.015562758670386515;0.7179233079335877;-0.013401014204749833;0.7178549657161243;0.9999664368072726
15.13378;1.0445290465379637;0.833147596150084;0.7976456811572038;2.3030429655269508e-06;2.134584822894855e-06;1.0448600478435612;0.999915634271629;10.001916266677682;0.8335047346798202;0.01556652526605494;0.015562734506138872;0.7179236898092561;-0.013401013445414113;0.7178547606571004;0.9999671389226248
15.14378;1.044527969894056;0.833151853637748;0.7976441403744051;2.302463232324053e-06;2.134582451817446e-06;1.0448591960122626;0.9999130941321637;10.001934473283665;0.8335034191752042;0.015566525069843103;0.015562709849977027;0.7179239628437598;-0.013401012637853432;0.7178546473928804;0.9999678587328986
15.15378;1.0445269178659713;0.8331561824795133;0.797642682984396;2.301891121832358e-06;2.134605000089707e-06;1.0448583159379166;0.9999105678762201;10.001952451719983;0.8335020597528825;0.015566522701121575;0.01556268467321327;0.7179241286078117;-0.013401011783575367;0.7178546314462679;0.9999685966113618
15.16378;1.044525881372304;0.833160578954912;0.7976413140959118;2.3013278318724238e-06;2.1346505509924457e-06;1.0448574095763818;0.9999080625607517;10.001970226674944;0.8335006592997032;0.015566518215538767;0.015562658977099353;0.7179241893024747;-0.013401010884328329;0.7178547187069614;0.9999693524539444
15.17378;1.044524854216559;0.8331650402012786;0.7976400381578277;2.300773928439225e-06;2.134717461179432e-06;1.0448564790198518;0.9999055813264992;10.001987828024397;0.833499222440734;0.015566511672108742;0.015562632800711629;0.7179241480208387;-0.013401009942442678;0.7178549140364711;0.9999701250620778
15.18378;1.0445238316999;0.8331695635255554;0.7976388590232618;2.3002291833808426e-06;2.134804314424607e-06;1.0448555248231843;0.999903123209115;10.002005276335419;0.8334977546573332;0.015566503136326407;0.015562606216574107;0.7179240083497191;-0.013401008960773507;0.7178552209303761;0.9999709120484102
15.19378;1.0445237631979443;0.8331749062078059;0.7976377792620591;2.0599460741775246e-06;1.9053667288792357e-06;1.044854544905137;0.9999006851404326;10.002022580863374;0.833496261316144;0.015566492679949381;0.015562579320097095;0.7179237744346151;-0.013401007942391673;0.7178556417361883;0.9999717101012952
15.20378;1.0445227373738162;0.8331795418860046;0.7976367999489481;2.0594168827227755e-06;1.9054891213785981e-06;1.0448535345283645;0.9998982641697233;10.002039753842759;0.8334947477588805;0.015566480385298231;0.015562552217349021;0.7179234507394541;-0.013401006890263613;0.7178561773147039;0.999972515957772
15.21378;1.0445217045137425;0.8331842256346005;0.7976359213337274;2.058894176054332e-06;1.9056266628412472e-06;1.0448524868525775;0.9998958581777813;10.002056817754184;0.833493219483929;0.015566466348517488;0.01556252501862546;0.7179230412479143;-0.013401005807239791;0.7178568267462982;0.9999733271049136
15.22378;1.0445206607035744;0.8331889506787844;0.7976351429814459;2.0583774936259134e-06;1.9057771495198752e-06;1.0448513940733852;0.9998934653012125;10.002073795779186;0.8334916813523553;0.01556645067813063;0.015562497838679079;0.7179225489840068;-0.013401004696423212;0.7178575875978512;0.9999741419846077
15.23378;1.0445196021450833;0.8331937086756019;0.797634463599538;2.057866201680706e-06;1.90593808158114e-06;1.0448502489275244;0.9998910830201315;10.002090699061442;0.8334901368099825;0.015566433489322405;0.015562470791741093;0.7179219757647762;-0.013401003561359011;0.7178584562239029;0.999974959941372
15.24378;1.0445185262757262;0.8331984901258765;0.7976338812869282;2.0573589757824047e-06;1.9061068875746063e-06;1.0448490455846304;0.9998887076961842;10.00210752165607;0.8334885878527726;0.0155664148859131;0.015562443980655854;0.717921322381562;-0.013402002405889188;0.7178594466590396;0.9999757809844688
15.25378;1.0445174325624293;0.8332032862539805;0.7976333938051376;2.0568537506222845e-06;1.9062811348956158e-06;1.0448477799454277;0.9998863353041265;10.002124240952853;0.8334870350394051;0.015566394945495292;0.015562417500028125;0.7179205894411201;-0.013402001233914104;0.7178605157919954;0.9999766056395925
15.26378;1.0445163230017125;0.8332080901618298;0.797632998830326;2.0563481247474547e-06;1.9064585284737167e-06;1.0448464503109793;0.9998839628768271;10.00214082469377;0.8334854775653051;0.015566373729218055;0.015562391459372202;0.7179197775722352;-0.01340200004898536;0.7178616744882198;0.9999774346319469
15.27378;1.0445152017509143;0.8332128961695655;0.7976326939607015;2.055839718496626e-06;1.9066368479380086e-06;1.0448450574258141;0.9998815891633709;10.002157241072442;0.8334839138621669;0.015566351297699598;0.015562366001052253;0.717918886976608;-0.013401998853978745;0.7178629125591817;0.9999782687357252
15.28378;1.0445140740395895;0.8332173504489235;0.7976321422554049;3.162182911498959e-06;2.966553395641197e-06;1.0448436025159293;0.9998792146315553;10.00217345832641;0.8334823420817126;0.015566327705932949;0.015562341289422136;0.7179179180112149;-0.01340199765132549;0.7178642187612121;0.9999791089266322
15.29378;1.0445129448572334;0.8332221470007903;0.7976320081602766;3.1616621609492572e-06;2.966728017111346e-06;1.0448420852915679;0.9998768413531653;10.002189438502594;0.8334807599061445;0.015566302985375615;0.015562317478439676;0.7179168722348785;-0.013401996443430948;0.717865582588073;0.9999799558354744
15.30378;1.044511818039783;0.8332269358392256;0.7976319551148874;3.161132229896521e-06;2.9668994461442203e-06;1.044840504240248;0.9998744723551427;10.002205135435744;0.8334791647182335;0.015566277138948478;0.015562294682732241;0.7179157521247358;-0.01340199523276264;0.7178669944218543;0.999980808606041
15.31378;1.0445106964709623;0.8332317179653391;0.7976319821874891;3.1605919379830543e-06;2.967067816372707e-06;1.044838858207018;0.9998721113039267;10.002220490945895;0.8334775547221297;0.015566250159206438;0.015562272964957278;0.7179145600428868;-0.013401994021910934;0.7178684442039094;0.9999816643167021
15.32378;1.0445095827859747;0.833236495203103;0.7976320895901989;3.1600409820409774e-06;2.9672336552377723e-06;1.0448371473464881;0.9998697630867504;10.002235429741074;0.8334759297926289;0.015566222060796579;0.015562252339964935;0.7179132981260316;-0.013401992813775836;0.7178699208303213;0.9999825187528637
15.33378;1.044508479685499;0.8332412687360959;0.7976322778210636;3.1594797476233755e-06;2.967397648551721e-06;1.044835373362752;0.999867434134831;10.002249862337097;0.8334742913289479;0.015566192909440153;0.015562232797061978;0.7179119691337085;-0.013401991611465722;0.7178714130478332;0.99998336782085
15.34378;1.0445073897100299;0.8332460389142762;0.7976325475829323;3.158909033723966e-06;2.967560622434845e-06;1.044833539540147;0.999865132221483;10.002263696295378;0.8334726416218726;0.01556616283362709;0.015562214328650634;0.7179105771028171;-0.013401990418114716;0.7178729108755006;0.9999842081767017
15.35378;1.0445063144592706;0.8332508059036984;0.7976329001126099;3.1583296932288907e-06;2.967723881368418e-06;1.0448316505812414;0.9998628658380742;10.002276847125405;0.8334709831054219;0.01556613200754059;0.01556219693729379;0.717909127427458;-0.013401989236968039;0.717874406913248;0.9999850372755941
15.36378;1.0445052534025252;0.8332555695507151;0.7976333372273926;3.1577422323452377e-06;2.9678894161122413e-06;1.0448297126200718;0.9998606433441704;10.002289242828548;0.8334693175835854;0.015566100607131723;0.015562180622926943;0.7179076264843676;-0.013401988071318862;0.7178758966196895;0.9999858532593074
15.37378;1.0445042031122465;0.8332603288984612;0.7976338611473278;3.157146702572983e-06;2.9680595133230524e-06;1.0448277332755906;0.9998584724725369;10.002300826461642;0.8334676460722564;0.015566068774643251;0.015562165380641976;0.7179060807321574;-0.013401986924362473;0.717877376822838;0.9999866545750903
15.38378;1.044503157615447;0.833265082345393;0.7976344739060728;3.1565430585465136e-06;2.968236278509722e-06;1.0448257205987024;0.9998563597651731;10.00231155944478;0.8334659697891323;0.015566036618246197;0.015562151200531345;0.7179044961249726;-0.013401985799363214;0.7178788439027987;0.9999874398725866
15.39378;1.0445021092360416;0.8332698273787994;0.7976351761100526;3.155931626974611e-06;2.9684215823418163e-06;1.0448236813504725;0.999854310213698;10.002321419520028;0.8334642912712227;0.01556600423186637;0.015562138043909218;0.7179028784656536;-0.013401984699706425;0.717880293550558;0.9999882083999677
15.40378;1.0445010491477609;0.833274559886656;0.7976359663951493;3.1553131939405903e-06;2.9686173535435813e-06;1.0448216206626793;0.999852327777264;10.002330392940594;0.8334626142955078;0.015565971706704913;0.015562125817466466;0.7179012337344106;-0.013401983628699776;0.7178817216519201;0.9999889607948041
15.41378;1.0444999676604625;0.8332792743972322;0.797636842677884;3.154688759056848e-06;2.9688257938682606e-06;1.0448195432282907;0.9998504160291604;10.002338468141357;0.833460942483846;0.015565939121840674;0.015562114377047504;0.7178995676170895;-0.013401982589504936;0.7178831246810536;0.9999896996163172
15.42378;1.0444988548494065;0.8332839650420476;0.797637803611437;3.1540591552957536e-06;2.96904921888901e-06;1.0448174541564537;0.9998485785001928;10.002345634353489;0.8334592775348849;0.015565906522977367;0.015562103558921632;0.7178978842283049;-0.01340198158498972;0.7178844993114706;0.9999904286899101
15.43378;1.0444977019840838;0.8332886262507433;0.797638848897689;3.153424793662522e-06;2.9692897823673278e-06;1.0448153584448194;0.9998468191371853;10.002351883106627;0.8334576187120969;0.015565873906376062;0.015562093218320699;0.7178961849379231;-0.013401980617422914;0.7178858420325904;0.9999911524828096
15.44378;1.044496502736725;0.8332932524952141;0.7976399794650343;3.1527859831365762e-06;2.9695493505309035e-06;1.0448132595824045;0.999845142749531;10.002357209570036;0.8334559643899708;0.015565841224971722;0.015562083253784137;0.7178944688374804;-0.013401979688453766;0.7178871491552926;0.9999918766807272
15.45378;1.0444952530074347;0.8332978376897646;0.7976411978638772;3.1521433125388856e-06;2.9698294803957598e-06;1.0448111583966933;0.9998435546746705;10.002361612392328;0.8334543141036556;0.01556580841674619;0.015562073606036822;0.717892734034825;-0.01340197879932025;0.717888417022613;0.9999926084188303
15.46378;1.0444939498605605;0.8333023756379516;0.7976425080245206;3.151497328098515e-06;2.9701313964331164e-06;1.044809053160017;0.999842059912274;10.00236509070541;0.8334526691020949;0.015565775423344183;0.015562064237881163;0.7178909779950458;-0.01340197795077561;0.7178896422255865;0.999993355464891
15.47378;1.0444925906145646;0.8333068608829741;0.7976439140788631;3.1508480628993034e-06;2.9704558025106158e-06;1.0448069413942795;0.9998406626515576;10.00236763976245;0.8334510319461275;0.015565742184987583;0.01556205511670346;0.717889197791875;-0.01340197714293077;0.7178908217844843;0.9999941257618109
15.48378;1.0444911726526165;0.8333112888040503;0.7976454183609408;3.15019513372989e-06;2.9708025927214456e-06;1.0448048223108635;0.9998393660086169;10.002369254058273;0.8334494060741153;0.015565708641796103;0.015562046216356021;0.7178873912395217;-0.013401976375532618;0.7178919531144317;0.9999949273676415
15.49378;1.0444896936216737;0.8333156558151436;0.7976470201385496;3.1495382587246843e-06;2.9711709443162254e-06;1.0448026980916636;0.9998381720632424;10.002369941104266;0.8334477949327944;0.015565674750438168;0.015562037531529505;0.7178855579152442;-0.013401975648282518;0.7178930333015374;0.9999957674836742
15.50378;1.0444881511180986;0.8333199599252653;0.7976487167126675;3.1488776999985736e-06;2.9715598577525494e-06;1.0448005736582897;0.9998370828144698;10.002369733462638;0.8334462011251828;0.01556564049259994;0.0155620290795513;0.7178836994925057;-0.013401974960884855;0.7178940583620971;0.9999966511973533
15.51378;1.044486542408417;0.833324200394841;0.7976505050310819;3.148214248538178e-06;2.971968519269213e-06;1.0447984559458923;0.9998361014136298;10.00236868737966;0.8334446261212571;0.015565605869179119;0.01556202087809584;0.7178818195207824;-0.013401974313210111;0.7178950235733309;0.9999975820653355
15.52378;1.0444848654659766;0.8333283767019559;0.7976523817209282;3.147548680538608e-06;2.9723963192986613e-06;1.044796353556706;0.9998352323320124;10.002366871602913;0.8334430703237935;0.015565570893913933;0.015562012929040534;0.7178799223593874;-0.013401973705512151;0.7178959240704669;0.9999985642805018
15.53378;1.04448312054622;0.8333324883378744;0.797654342651118;3.1468811535071453e-06;2.9728429348627003e-06;1.0447942760181281;0.9998344803012973;10.002364359624867;0.8334415336225522;0.015565535593636416;0.015562005230116535;0.7178780119388124;-0.013401973138445369;0.7178967555401126;0.9999996037865595
15.54378;1.0444813106492696;0.8333365350449502;0.797656382883351;3.1462114583811914e-06;2.9733084551094488e-06;1.044792231676042;0.9998338493875247;10.002361230104873;0.8334400164015721;0.015565500004806885;0.01556199778959557;0.7178760916069391;-0.013401972612870185;0.7178975160713142;1.0000007071381516
15.55378;1.0444794408435085;0.8333405159398728;0.7976584966223718;3.1455399668084355e-06;2.973793317838393e-06;1.0447902259815902;0.9998333426172791;10.002357566013055;0.8334385202886805;0.015565464164738184;0.015561990624153015;0.7178741643794557;-0.01340197212945324;0.7178982075616709;1.000001879679503
15.56378;1.0444775175671033;0.8333444285642352;0.7976606773913449;3.1448679121548955e-06;2.974298239667752e-06;1.0447882619163735;0.9998329610193183;10.002353452372605;0.8334370482275419;0.015565428113596671;0.015561983746404624;0.7178722326880731;-0.013401971688346836;0.717898834566987;1.0000031250376928
15.57378;1.0444755484351986;0.8333482697555646;0.7976629182945624;3.1441968045752537e-06;2.9748243647040205e-06;1.0447863411859406;0.9998327027397619;10.00234897643861;0.8334356040194263;0.01556539190086284;0.01556197715842668;0.7178702981542872;-0.0134019712891686;0.7178994018600988;1.000004445642888
15.58378;1.0444735419685875;0.8333520372097025;0.7976652121258883;3.14352793840517e-06;2.9753734104377947e-06;1.044784464604171;0.999832564090299;10.002344220163343;0.8334341917184778;0.015565355569185804;0.015561970859649043;0.7178683614428091;-0.013401970931246215;0.7178999130075323;1.0000058431341585
15.59378;1.044471507189725;0.8333557299113089;0.7976675517124375;3.1428623554337846e-06;2.9759474711117407e-06;1.0447826321991347;0.9998325412352319;10.002339251478219;0.8334328154174029;0.015565319116807518;0.015561964857462907;0.7178664221809617;-0.013401970614043612;0.7179003705140639;1.0000073183551077
15.60378;1.0444694533610834;0.8333593474181398;0.79766993003971;3.14220108536655e-06;2.9765486161134473e-06;1.0447808437258816;0.999832630295196;10.00233412861941;0.8334314794133206;0.015565282484751955;0.015561959169677777;0.7178644793014679;-0.013401970337503987;0.7179007762872087;1.0000088704673826
15.61378;1.0444673891233123;0.833362888712683;0.7976723395739739;3.141545452680596e-06;2.9771786094445003e-06;1.0447790990929284;0.999832826866179;10.002328907895814;0.8334301885737155;0.015565245593297328;0.015561953813356889;0.7178625311868765;-0.01340197010208261;0.7179011316638065;1.0000104958811449
15.62378;1.044465321411225;0.8333663512833146;0.7976747720581024;3.140897181723365e-06;2.977838672572902e-06;1.0447773985712605;0.9998331264950286;10.00232364747636;0.833428948549375;0.015565208376301149;0.015561948783146746;0.7178605757084674;-0.013401969908466638;0.7179014378583015;1.0000121886082876
15.63378;1.0444632555892557;0.8333697308101882;0.7976772198409727;3.140258127588475e-06;2.978529120586699e-06;1.0447757430612197;0.9998335255887578;10.002318408169003;0.8334277652923513;0.015565170772061418;0.015561944046562977;0.717858611277809;-0.013401969757114085;0.7179016966133799;1.0000139415640725
15.64378;1.044461196804038;0.8333730219349137;0.7976796767411763;3.139629824631516e-06;2.9792492427326046e-06;1.0447741337746437;0.9998340213743828;10.002313249112937;0.8334266444829938;0.015565132708490496;0.015561939567423137;0.7178566380571679;-0.013401969648018982;0.7179019098785654;1.0000157474659048
15.65378;1.0444591510471655;0.8333762199596326;0.7976821369220202;3.139013350330666e-06;2.9799977944537036e-06;1.0447725714858282;0.9998346108648578;10.002308219757916;0.8334255913093795;0.015565094119862028;0.015561935331573148;0.7178546580990827;-0.013401969580967477;0.7179020788785924;1.000017599384175
15.66378;1.0444571248209114;0.833378973322079;0.7976842600435694;4.245266240618652e-06;4.040512904156573e-06;1.0447710563922035;0.999835290220861;10.002303352462997;0.8334246099771556;0.015565054969696032;0.015561931354467042;0.7178526751406586;-0.01340196955590376;0.7179022038190302;1.000019491412729
15.67378;1.044455124323469;0.8333819785773479;0.7976867079988071;4.24467598643637e-06;4.041314705614749e-06;1.0447695883232442;0.9998360545033169;10.00229866336556;0.8334237028199531;0.01556501525170865;0.015561927671290407;0.7178506939378442;-0.013401969573028607;0.7179022845001649;1.0000214191405314
15.68378;1.0444531550197513;0.8333848862337868;0.7976891424848203;4.244100048316565e-06;4.0421409934515556e-06;1.0447681668598767;0.9998368971893549;10.00229416244729;0.8334228695688812;0.015564974982630366;0.015561924312756357;0.7178487187125643;-0.013401969632865529;0.7179023209061283;1.0000233792654032
15.69378;1.0444512215104083;0.8333876949208747;0.7976915608280621;4.243539289147697e-06;4.0429897019879605e-06;1.0447667914451026;0.9998378104523736;10.002289860566973;0.8334221075257695;0.015564934194181519;0.015561921272021884;0.7178467525735728;-0.01340196973637855;0.7179023131530383;1.0000253683913944
15.70378;1.044449328584817;0.8333904027132838;0.7976939612968109;4.24299465372346e-06;4.043858403906401e-06;1.0447654612376838;0.9998387864178374;10.00228576911646;0.8334214127709098;0.01556489291579589;0.015561918487211576;0.7178447987866553;-0.01340296988476788;0.717902279726664;1.00002738248173
15.71378;1.0444474834289115;0.8333930075276641;0.7976963423935963;4.242466984848431e-06;4.044744503164582e-06;1.0447641748864804;0.9998398181370258;10.002281897674624;0.8334207816915932;0.015564851167476825;0.015561915857710315;0.7178428620623687;-0.013402970079139901;0.7179021825464822;1.000029418074361
15.72378;1.0444456963361914;0.8333955074430406;0.797698701968911;4.241956960720898e-06;4.045645321803136e-06;1.0447629307815656;0.999840899876552;10.002278250058128;0.8334202120161668;0.015564808977262017;0.015561913276171423;0.7178409485494218;-0.013402970320428987;0.7179020394652066;1.0000314731780167
15.73378;1.0444439788025641;0.8333979010630294;0.797701036283813;4.241465314288043e-06;4.04655833822817e-06;1.044761727229482;0.9998420268093996;10.002274822802505;0.8334197026798765;0.015564766392339164;0.0155619106537369;0.7178390652597066;-0.013402970609313796;0.7179018509202939;1.0000335462240104
15.74378;1.0444423414733486;0.8334001879006516;0.7977033401816388;4.240993112208331e-06;4.047481568680151e-06;1.0447605621923732;0.9998431940283141;10.002271607401461;0.8334192529298053;0.01556472346350564;0.015561907934532077;0.7178372201685963;-0.013402970946074618;0.7179016196814606;1.0000356355993714
15.75378;1.0444407935232154;0.8334023686995208;0.7977056087973239;4.240541862559124e-06;4.048413694172244e-06;1.044759433599238;0.9998443956956011;10.002268588275825;0.8334188620832935;0.015564680230585886;0.015561905094640316;0.7178354226611422;-0.013402971330642256;0.7179013501779289;1.0000377405841985
15.76378;1.0444393426510432;0.8334044457988866;0.7977078397621018;4.240113255065614e-06;4.0493538800080436e-06;1.044758339772967;0.9998456258060865;10.002265739366338;0.8334185300874196;0.015564636732763853;0.015561902123251377;0.7178336830142742;-0.013402971762728038;0.7179010465366644;1.0000398614616197
15.77378;1.0444379949918374;0.833406423165781;0.7977100340889565;4.239708598673696e-06;4.050301500310934e-06;1.044757278933837;0.9998468801575614;10.002263028663831;0.8334182573014642;0.015564593028154812;0.015561899003734088;0.7178320111137262;-0.013402972241843808;0.7179007113108029;1.000041999002858
15.78378;1.0444367544675068;0.8334083054215261;0.7977121947932678;4.239328612131017e-06;4.051255977750421e-06;1.044756248180437;0.9998481572035497;10.002260424602373;0.833418043255467;0.015564549196075929;0.015561895716449952;0.7178304156399045;-0.013402972767211209;0.7179003455216962;1.00004415452011
15.79378;1.0444356214806938;0.8334100966931205;0.7977143248190451;4.238973868157734e-06;4.052216831976629e-06;1.0447552426765656;0.999849457160065;10.0022578884125;0.8334178865370266;0.015564505319034628;0.015561892259831523;0.7178289038142948;-0.013402973337578093;0.7178999491741158;1.000046330245373
15.80378;1.0444345924580396;0.8334117998828242;0.7977164261985903;4.23864529619165e-06;4.053183678905831e-06;1.0447542565452514;0.9998507808064921;10.002255360890308;0.8334177863619155;0.01556446146154794;0.01556188866537355;0.717827481282614;-0.01340297395097666;0.7178995213326466;1.0000485291739407
15.81378;1.0444336614206533;0.8334134160160142;0.7977185001679142;4.238344256742045e-06;4.054156151732856e-06;1.0447532852152643;0.9998521286299076;10.002252769333445;0.8334177433126071;0.015564417661209197;0.015561884996128112;0.7178261526721572;-0.013402974604639377;0.7178990600604949;1.0000507536395786
15.82378;1.044432822246059;0.833414944284889;0.7977205472497498;4.238072325600752e-06;4.05513386272299e-06;1.0447523263787173;0.9998535000842365;10.002250043833898;0.8334177579258821;0.015564373935431239;0.015561881337946303;0.717824922945214;-0.013402975295303628;0.7178985633555839;1.0000530040547477
15.83378;1.0444320701107057;0.8334163829297072;0.7977225669895313;4.237831161952376e-06;4.0561161281062426e-06;1.0447513792171967;0.9998548938580014;10.00224711784734;0.8334178291625097;0.015564330290874962;0.015561877782667289;0.7178237980266386;-0.013402976019654884;0.7178980304723135;1.0000552800320202
15.84378;1.0444314020955825;0.8334177302351116;0.7977245577787397;4.237622491019871e-06;4.057101654015892e-06;1.044750443860186;0.9998563095473179;10.002243923341245;0.833417954505809;0.015564286726854976;0.015561874398893274;0.717822784163367;-0.013402976774604489;0.7178974620604157;1.0000575829922995
15.85378;1.044430816951453;0.8334189853915993;0.7977265174727708;4.237447914456151e-06;4.058088710065015e-06;1.0447495208277322;0.9998577486441537;10.002240394074665;0.8334181307093537;0.015564243250747652;0.015561871215605774;0.7178218872713027;-0.013402977557462175;0.7178968594895113;1.0000599174216387
15.86378;1.0444303139480924;0.8334201488154461;0.797728444249386;4.237308640312985e-06;4.0590755029820365e-06;1.0447486092824245;0.9998592134476315;10.002236472646228;0.8334183538983516;0.01556419990618472;0.015561868239525626;0.7178211123263376;-0.013402978365946849;0.7178962246099457;1.0000622898749296
15.87378;1.044429891525299;0.8334212215072945;0.7977303363485889;4.237205376946406e-06;4.0600604265001904e-06;1.044747706164801;0.9998607056260699;10.002232117982269;0.8334186191233658;0.015564156775230268;0.01556186547844058;0.7178204624163976;-0.013402979197971848;0.7178955599120038;1.0000647071681616
15.88378;1.0444295468836637;0.8334222040563722;0.7977321911010201;4.237138265677255e-06;4.061042334847459e-06;1.0447468085236484;0.9998622264559436;10.002227310553552;0.833418920196433;0.015564113939684765;0.015561862940410003;0.7178199383959945;-0.013402980051437986;0.7178948683063866;1.0000671751963044
15.89378;1.044429276856934;0.8334230962911506;0.7977340050477739;4.237106872251604e-06;4.0620207102679896e-06;1.0447459165969724;0.9998637780764625;10.002222049749657;0.833419250430747;0.015564071439382604;0.015561860621158382;0.7178195396202854;-0.013402980924193274;0.7178941526553774;1.0000696988494269
15.90378;1.0444290794288362;0.833423897667971;0.7977357749624397;4.237110390978095e-06;4.062995428935557e-06;1.0447450340658195;0.9998653641038804;10.002216340373618;0.8334196036645984;0.01556402926678221;0.015561858505579097;0.7178192652937178;-0.013402981813963847;0.7178934156777236;1.0000722823431811
15.91378;1.0444289547322552;0.8334246078375155;0.7977374975985208;4.237147857230078e-06;4.063966216276869e-06;1.0447441660752022;0.9998669895722962;10.002210176984644;0.8334199745427989;0.015563987395410527;0.015561856587422963;0.7178191157681587;-0.013402982718282476;0.7178926601196315;1.0000749285119588
15.92378;1.0444289050368893;0.8334252266859188;0.7977391682254796;4.237218128261639e-06;4.064932315369761e-06;1.0447443177761964;0.9998686609642253;10.002203542660675;0.8334203583045403;0.015563945807083798;0.015561854882356353;0.7178180929165565;-0.01340298363478122;0.7178908890671877;1.0000776376993168
15.93378;1.0444289348717493;0.8334257535871664;0.7977407808379274;4.237319638654772e-06;4.065892598269969e-06;1.0447434940116656;0.9998703863643889;10.002196425531654;0.8334207506719683;0.015563904490323126;0.015561853416722251;0.7178181994118146;-0.013402984561576977;0.7178901052882075;1.0000804080394534
15.94378;1.0444290511708683;0.8334261869172297;0.7977423305563441;4.2374502373059605e-06;4.066845827511561e-06;1.044742698803792;0.999872175287631;10.002188830456564;0.8334211478849547;0.015563863421277907;0.015561852212043571;0.7178184378370519;-0.013402985497134945;0.7178893125844911;1.0000832362219114
15.95378;1.0444292619149036;0.8334265243493959;0.7977438152566327;4.237607407599922e-06;4.067790905099324e-06;1.0447419344207662;0.9998740382391041;10.002180767059917;0.8334215472189388;0.01556382255968272;0.015561851278824345;0.7178188101793009;-0.013402986439986204;0.7178885158136119;1.0000861173040065
15.96378;1.0444295737348308;0.8334267629933542;0.7977452349547681;4.237788652708814e-06;4.068727034391505e-06;1.04474120164395;0.9998759862273718;10.002172235512267;0.8334219475026224;0.015563781867684246;0.015561850615198892;0.71781931738335;-0.013402987388877371;0.7178877212591882;1.0000890446136854
15.97378;1.0444299897768192;0.8334268996491383;0.797746590286273;4.237991755139357e-06;4.069653803569461e-06;1.0447405015834417;0.9998780299189811;10.00216322970894;0.8334223481312173;0.01556374132941946;0.015561850213345753;0.717819958918514;-0.013402988342994379;0.7178869358393754;1.0000920112389449
15.98378;1.0444305085824923;0.8334269320613937;0.7977478815240254;4.238214912482707e-06;4.07057146236292e-06;1.044739836607082;0.9998801786171975;10.002153743994919;0.8334227475520509;0.015563700956174355;0.015561850066185058;0.7178207327675938;-0.013402989301814367;0.717886165861285;1.0000950120388434
15.99378;1.0444311244294409;0.8334268599755348;0.7977491088527809;4.238456767208008e-06;4.071481278280119e-06;1.0447392089393899;0.9998824397263257;10.002143775645013;0.8334231432642235;0.015563660784633207;0.015561850167850253;0.7178216358094491;-0.013402990264923358;0.717885416039945;1.0000980440679026
16.00378;1.044431829104097;0.8334266850588516;0.7977502733706374;4.2387163368174195e-06;4.072385386942703e-06;1.044738618740507;0.9998848191997566;10.002133327168412;0.8334235326506328;0.015563620873985535;0.015561850514691519;0.7178226641543928;-0.01340299123215051;0.7178846894963162;1.0001011056832412
16.01378;1.0444326146866274;0.8334264106506765;0.7977513771166052;4.238992838447341e-06;4.073286073170129e-06;1.0447380634492474;0.9998873231950375;10.002122405535474;0.8334239137342185;0.0155635812971063;0.01556185110494883;0.7178238132572548;-0.013402992203669594;0.7178839885025227;1.0001041955608239
16.02378;1.0444334752492423;0.8334260412668987;0.7977524218187143;4.2392854143655e-06;4.074185111365107e-06;1.0447375383030724;0.9998899593359509;10.002111019497816;0.833424285913194;0.015563542138898741;0.015561851933683183;0.7178250777699249;-0.013402993179789265;0.7178833151290405;1.000107311981713
16.03378;1.044434406174229;0.8334255815052731;0.797753407677381;4.239592839207815e-06;4.0750836435156985e-06;1.0447370371312288;0.999892735844698;10.002099181103633;0.8334246501509182;0.015563503504588348;0.015561852988939107;0.7178264511305485;-0.013402994160698626;0.7178826717410061;1.0001104523992859
16.04378;1.0444354029087202;0.8334250356297399;0.7977543329832179;4.2399133414131774e-06;4.075982570954218e-06;1.0447365525547463;0.9998956599659004;10.002086907128232;0.8334250084150985;0.015563465506550024;0.015561854251218043;0.7178279252611706;-0.013402995146324884;0.7178820611829911;1.0001136133691544
16.05378;1.0444364597592526;0.8334244079919207;0.7977551943982188;4.2402447516606365e-06;4.07688290428406e-06;1.0447360762045246;0.9998987376813848;10.002074217846504;0.8334253630034592;0.015563428237975187;0.0155618556896607;0.717829490965501;-0.013402996136297706;0.7178814863218544;1.000116791117007
16.06378;1.044437568190866;0.8334237030711115;0.7977559876066385;4.2405849428486105e-06;4.077785590996963e-06;1.0447355994873713;0.9999019741058264;10.002061141285118;0.8334257162500599;0.015563391769822903;0.015561857260120125;0.7178311393396856;-0.013402997130053397;0.7178809498201918;1.000119982154871
16.07378;1.0444387162305486;0.8334229250738032;0.7977567081563411;4.240932136484247e-06;4.078691247606074e-06;1.044735113544737;0.9999053726959108;10.002047720009314;0.8334260701164492;0.015563356159841312;0.015561858916304962;0.7178328633152701;-0.013402998126807513;0.7178804542397456;1.0001231833375834
16.08378;1.0444398901463114;0.8334220775522573;0.7977573522324567;4.24128495970555e-06;4.07960024511228e-06;1.0447346091379826;0.9999089336113278;10.002034012986602;0.8334264253384154;0.015563321453369429;0.015561860620966535;0.7178346576883051;-0.01340299912538252;0.7178800016172934;1.0001263921599859
16.09378;1.0444410770170889;0.8334211634132276;0.7977579166671176;4.241642492551776e-06;4.08051280042881e-06;1.0447340784242767;0.9999126539780376;10.002020093799889;0.833426781254114;0.015563287682651314;0.015561862341777028;0.7178365176773873;-0.013403000124220974;0.7178795933921029;1.0001296072998815
16.10378;1.044442266231242;0.8334201855677487;0.7977583976226666;4.242004317502605e-06;4.08142872562466e-06;1.0447335166866676;0.9999165301503331;10.002006039721394;0.8334271373573726;0.015563254862057846;0.015561864037117287;0.7178384377258039;-0.013403001121507462;0.7178792310808125;1.0001328283455277
16.11378;1.044444402957331;0.8334199080159354;0.7977587896629552;4.002626077117287e-06;3.85280478809695e-06;1.044732922042723;0.9999205590954777;10.001991911798592;0.8334274956636128;0.01556322297520288;0.01556186564592682;0.717840411442997;-0.013403002115399491;0.7178789163395702;1.00013605451181
16.12378;1.0444455715093741;0.8334184630292807;0.797758753027138;5.109855008771701e-06;4.913463790487299e-06;1.0447322945500226;0.999924738361329;10.001977743211455;0.8334278614397062;0.015563191971094782;0.015561867090647405;0.7178424322494136;-0.013403003104388059;0.7178786504823607;1.0001392829223852
16.13378;1.0444467163174054;0.8334173103196917;0.7977589514324995;5.11023200165801e-06;4.914382989941131e-06;1.0447316355508192;0.9999290662549458;10.001963544721795;0.8334282414231428;0.015563161774308;0.015561868288866878;0.717844493925787;-0.013403004087367085;0.7178784344048762;1.0001425079322692
16.14378;1.044447826780624;0.8334161005495626;0.7977590492772634;5.1106156084997805e-06;4.9153003371064035e-06;1.0447309467238215;0.9999335419324523;10.001949319125298;0.8334286416723041;0.015563132299741971;0.015561869169493038;0.7178465907380032;-0.013403005063483686;0.7178782684072856;1.0001457224428025
16.15378;1.0444488925773718;0.8334148312937286;0.7977590472626743;5.111006077665706e-06;4.916214183856496e-06;1.0447302290034506;0.9999381639180623;10.001935074111946;0.8334290665513121;0.015563103469806648;0.015561869686930461;0.7178487174476114;-0.013403006032019755;0.7178781515599799;1.000148919884517
16.16378;1.0444499045907565;0.8334134987351717;0.7977589482539849;5.111403176690196e-06;4.917122481256856e-06;1.0447294823418076;0.9999429282859993;10.0019208274464;0.8334295184588931;0.015563075222150157;0.015561869820693748;0.7178508692423663;-0.013403006992167687;0.7178780816717795;1.000152095136156
16.17378;1.0444508542606536;0.8334120982995945;0.797758757122688;5.111806584939421e-06;4.918022802371463e-06;1.0447287068190556;0.9999478288934555;10.001906602698496;0.8334299981902403;0.015563047503761512;0.015561869558902987;0.7178530416412732;-0.0134030079428499;0.7178780561811505;1.000155244438758
16.18378;1.044451732896003;0.833410625093472;0.7977584800904268;5.1122162567916044e-06;4.9189125017213205e-06;1.04472790342657;0.9999528586932932;10.001892421097814;0.8334305055908439;0.015563020271580363;0.015561868882079976;0.7178552306334287;-0.013403008882718328;0.7178780728505655;1.000158365654831
16.19378;1.0444525319730886;0.8334090745088208;0.7977581234066633;5.112632495049946e-06;4.919788845208021e-06;1.0447270730699834;0.9999580103032908;10.001878296401424;0.8334310403474726;0.015562993499309053;0.015561867766472693;0.7178574323066473;-0.013403009810124954;0.717878129676835;1.0001614587464842
16.20378;1.0444532440527614;0.8334074431166573;0.7977576921243589;5.113055650028333e-06;4.920649357307682e-06;1.0447262154406813;0.9999632767442268;10.001864233060667;0.8334316030901421;0.015562967172573433;0.01556186619482642;0.7178596415850104;-0.013403010723103188;0.7178782246367023;1.0001645245157302
16.21378;1.0444538633514073;0.8334057287745733;0.7977571905763174;5.113485977099584e-06;4.921492233298567e-06;1.0447253292408878;0.9999686518348505;10.001850232641699;0.8334321955657196;0.015562941279518704;0.015561864152206123;0.7178618512574922;-0.013403011619586262;0.717878355855339;1.0001675619698032
16.22378;1.0444543859579218;0.833403929869889;0.7977566238327862;5.113923904122815e-06;4.922316424460613e-06;1.044724412822996;0.9999741290552394;10.001836308060962;0.8334328198992512;0.015562915815104302;0.015561861612604488;0.7178640523127992;-0.013403012497740936;0.7178785219697438;1.0001705675567878
16.23378;1.0444548102726159;0.8334020450801584;0.7977559978760985;5.114369963533937e-06;4.923121554912475e-06;1.044723464645307;0.999979701484594;10.001822484755747;0.8334334789645742;0.01556289080174743;0.015561858532056869;0.7178662351509382;-0.013403013356155439;0.7178787222144087;1.0001735367684017
16.24378;1.0444551368982349;0.8334000735205636;0.797755318937753;5.114824297823994e-06;4.923907755617567e-06;1.0447224842413794;0.9999853630848917;10.00180878578479;0.833434177195887;0.015562866308226975;0.01556185485884843;0.7178683901283405;-0.013403014193770796;0.7178789562292043;1.000176465239258
16.25378;1.0444553680006532;0.833398014010963;0.7977545934814677;5.115286636622594e-06;4.924675336953613e-06;1.0447214730607322;0.9999911079829205;10.001795226743909;0.83343491976402;0.01556284244040966;0.015561850558559378;0.7178705071811322;-0.01340301500966921;0.7178792237204479;1.0001793481230283
16.26378;1.0444555072046364;0.8333958636965094;0.7977538284235215;5.1157568851788565e-06;4.925424505633993e-06;1.044720433705414;0.9999969285118211;10.00178182095875;0.833435710951957;0.015562819306562867;0.015561845641371917;0.7178725760265171;-0.013403015803195303;0.7178795239528826;1.0001821787376106
16.27378;1.0444555589392117;0.8333936178420985;0.797753030723124;5.116235520612602e-06;4.926155316649761e-06;1.0447193688923053;1.0000028152959488;10.001768570195246;0.8334365534559146;0.015562796988860862;0.01556184017474697;0.7178745872235699;-0.013403016574299487;0.7178798556235738;1.000184948015875
16.28378;1.0444555268505553;0.8333912711320135;0.7977522067133546;5.116723498453651e-06;4.926867743256863e-06;1.0447182819933534;1.0000087590602191;10.001755446716848;0.8334374485595095;0.015562775533469431;0.015561834262329882;0.717876532958367;-0.013403017323406116;0.7178802173140157;1.0001876454983787
16.29378;1.044455413383831;0.833388818522311;0.797751361865575;5.117221921309087e-06;4.927561594137704e-06;1.0447171773606891;1.0000147517023603;10.00174239621554;0.833438396434785;0.015562754945822646;0.015561828001300309;0.7178784072154436;-0.013403018051039925;0.7178806074180942;1.0001902601984767
16.30378;1.0444552207314128;0.8333862550436751;0.797750501071003;5.117731507208592e-06;4.928236465514599e-06;1.044716058792928;1.0000207863783466;10.001729359828348;0.8334393967915309;0.015562735188169242;0.015561821455313275;0.7178802059551372;-0.0134040187577347;0.7178810419733995;1.0001927799195256
16.31378;1.044454951613027;0.8333835761026667;0.7977496295770158;5.118252132203307e-06;4.928892143976568e-06;1.0447149281472234;1.0000268570953093;10.001716285331993;0.8334404503736726;0.01556271618801914;0.01556181465757727;0.7178819274041455;-0.013404019443990563;0.717881479390115;1.0001951908773004
16.32378;1.0444546087020612;0.8333807788699781;0.797748754095299;5.118782794434852e-06;4.929529109969502e-06;1.0447137857590103;1.0000329575550273;10.001703123485793;0.8334415602033667;0.01556269784873887;0.015561807629845338;0.7178835718320055;-0.013404020110187004;0.7178819325413993;1.000197479611843
16.33378;1.0444541929740017;0.8333778629818966;0.7977478827574659;5.119321917864679e-06;4.930148624486414e-06;1.044712631443675;1.0000390804947783;10.001689827152745;0.833442731172662;0.01556268005222868;0.015561800400151826;0.7178851407580259;-0.013404020756567138;0.7178823945357296;1.0001996353197071
16.34378;1.0444537035815975;0.8333748293792614;0.7977470240781266;5.119867806689992e-06;4.930752611290984e-06;1.0447114652045113;1.0000452178665074;10.00167635249252;0.8334439686651814;0.015562662667106403;0.01556179301339075;0.7178866365940754;-0.01340402138331621;0.717882857983497;1.0002016496517756
16.35378;1.0444531395638714;0.8333716790394579;0.7977461862064413;5.120418923984986e-06;4.931343531615217e-06;1.0447102879367778;1.0000513603233785;10.001662656095167;0.8334452775647004;0.015562645569448492;0.015561785528727048;0.7178880628836415;-0.01340402199076877;0.7178833160987301;1.000203514385719
16.36378;1.0444525005449963;0.8333684131384423;0.797745376647788;5.120973822514516e-06;4.931923978510737e-06;1.0447091007770934;1.0000574964755915;10.001648693202723;0.833446661907409;0.015562628655274774;0.01556177800936778;0.7178894237107628;-0.013404022579361567;0.7178837639429757;1.0002052197439293
16.37378;1.044451786243386;0.8333650339957914;0.7977446022098107;5.121531048102799e-06;4.9324959337969675e-06;1.044707903030893;1.000063613377994;10.001634421193602;0.8334481252517694;0.015562611827152942;0.015561770522361315;0.7178907224694372;-0.01340402314928632;0.7178841983545056;1.000206755287303
16.38378;1.0444509968670572;0.8333615459035492;0.797743869301009;5.122089214795783e-06;4.933060171042539e-06;1.0447066922061248;1.0000696983314772;10.001619806585387;0.8334496715761913;0.015562594968175808;0.015561763141803952;0.7178919617668443;-0.013404023700577113;0.7178846166905368;1.0002081120886466
16.39378;1.044450134156156;0.8333579550064037;0.7977431842896227;5.122647129778036e-06;4.933616117432813e-06;1.0447054662362274;1.0000757407709575;10.001604832800775;0.8334513057441457;0.015562577929370216;0.015561755940290144;0.7178931444591992;-0.013404024233436071;0.7178850156249974;1.000209283677754
16.40378;1.0444492014751412;0.833354267871322;0.7977425536153725;5.123203868266531e-06;4.934162023065789e-06;1.0447042236019004;1.0000817323957125;10.001589501011173;0.8334530330229323;0.015562560545677905;0.015561748979097385;0.7178942747873452;-0.013404024748113549;0.7178853903916068;1.0002102659980192
16.41378;1.0444482029522886;0.8333504901336012;0.797741983915293;5.123758764510889e-06;4.934695393723437e-06;1.0447029616648564;1.0000876655832254;10.001573817693473;0.8334548580502643;0.015562542670105015;0.01556174231298746;0.7178953586108309;-0.01340402524481009;0.7178857346701676;1.0002110574589949
16.42378;1.0444471423346973;0.8333466268708509;0.7977414820210014;5.124311358969291e-06;4.935213475291854e-06;1.044701677354211;1.0000935324402456;10.001557784697384;0.8334567840008695;0.015562524187277363;0.01556173600254907;0.7178964020448488;-0.01340402572389604;0.7178860413026031;1.0002116594576704
16.43378;1.0444460221836909;0.8333426840879361;0.7977410545486383;5.124861331207266e-06;4.9357133525089255e-06;1.0447003690863788;1.000099325328764;10.001541405845474;0.8334588126790546;0.015562504987997265;0.015561730117095579;0.7178974100656245;-0.013404026185926524;0.7178863034581452;1.0002120777448646
16.44378;1.0444448443195105;0.8333386690707771;0.797740707510092;5.125408396522805e-06;4.936191783549549e-06;1.0446990359825545;1.0001050372595524;10.00152469988892;0.8334609454730729;0.015562484941827931;0.01556172471983807;0.7178983863954439;-0.013404026631449312;0.7178865156443188;1.0002123232221602
16.45378;1.0444436110874142;0.8333345895588987;0.797740446125303;5.125952199171157e-06;4.9366452123857595e-06;1.0446976762372413;1.0001106613792403;10.001507707157105;0.8334631842247345;0.015562463900827966;0.01556171983939111;0.7178993332575561;-0.013404027061102573;0.7178866743269178;1.00021241051001
16.46378;1.0444423257706998;0.8333304535589269;0.7977402745274286;5.126492178846007e-06;4.937070142265869e-06;1.044696288190757;1.0001161907345781;10.00149048420052;0.833465531192568;0.015562441716685681;0.015561715451346743;0.717900251112208;-0.013404027475898413;0.7178867782111596;1.0002123555453533
16.47378;1.0444409918111568;0.8333262698516152;0.7977401951940591;5.127027492652045e-06;4.937463636823349e-06;1.0446948721703169;1.0001216192049398;10.00147309117862;0.8334679880089753;0.01556241825519698;0.015561711487089756;0.7179011397974149;-0.013404027877171465;0.7178868281806267;1.0002121743375836
16.48378;1.0444396118002404;0.8333220480700603;0.7977402084481496;5.127557162891762e-06;4.93782356750214e-06;1.0446934301675854;1.0001269422259242;10.001455581832735;0.8334705547733162;0.015562393412324982;0.015561707851188706;0.7179019997361228;-0.013404028266254133;0.7178868273509658;1.0002118833909297
16.49378;1.0444381863282615;0.8333177980836775;0.7977403131056883;5.128080255481828e-06;4.938148577754558e-06;1.0446919643944004;1.0001321562558176;10.001437998619714;0.833473230504721;0.015562367124763325;0.015561704424346552;0.7179028317508869;-0.013404028644490642;0.7178867814751991;1.0002115004121483
16.50378;1.0444367127504448;0.8333135293559384;0.797740508175731;5.128595901571538e-06;4.9384378593883615e-06;1.044690476856005;1.0001372585238821;10.001420376747868;0.8334760141891914;0.015562339370716204;0.015561701064781636;0.7179036363116884;-0.013404029013511674;0.7178866983586677;1.000211043414763
16.51378;1.0444351854466551;0.8333092505262891;0.7977407934053469;5.129103311049938e-06;4.938690808352669e-06;1.0446889697338426;1.000142247766696;10.001402754914482;0.8334789050546916;0.01556231015945991;0.015561697634877825;0.7179044130498026;-0.013404029375030308;0.7178865861253988;1.000210528841799
16.52378;1.0444335982292843;0.8333049692405521;0.7977411680304404;5.129601919467671e-06;4.938906686529246e-06;1.0446874450927959;1.0001471243749611;10.00138517515062;0.8334819021224062;0.015562279506075572;0.01556169403364157;0.7179051606704893;-0.01340402973035254;0.7178864525140541;1.0002099705105825
16.53378;1.0444319469546344;0.8333006929472002;0.7977416298859811;5.130091621956146e-06;4.939084469266038e-06;1.0446859043070036;1.0001518894842534;10.001367670532025;0.83348500393212;0.015562247412708194;0.015561690196535841;0.7179058773735899;-0.01340403008030768;0.7178863056119039;1.0002093795841143
16.54378;1.04443023032274;0.8332964300743045;0.7977421756758606;5.130572767732796e-06;4.939222999732209e-06;1.0446843484351314;1.0001565440182856;10.001350259572591;0.833488208670568;0.015562213880570913;0.015561686077182798;0.7179065614794887;-0.013404030425326693;0.7178861542189332;1.000208765429181
16.55378;1.0444284488054012;0.8332921900533468;0.7977428010789747;5.131045775307067e-06;4.9393211627115684e-06;1.044682778601608;1.0001610878082716;10.001332949643874;0.8334915143803798;0.015562178931350246;0.015561681639438607;0.7179072116238524;-0.0134040307653561;0.7178860068512953;1.0002081368461835
16.56378;1.0444266032837208;0.8332879822727827;0.7977435005163052;5.1315108268965e-06;4.93937794173663e-06;1.0446811954649255;1.0001655193008299;10.00131574221145;0.8334949193474589;0.015562142606033164;0.015561676853773842;0.7179078266252613;-0.01340403109987149;0.7178858700614367;1.0002075027717834
16.57378;1.0444246948318985;0.833283814933655;0.7977442675067213;5.1319678644382e-06;4.939392546388504e-06;1.044679598482661;1.0001698365891079;10.001298640370823;0.8334984222715787;0.015562104945554957;0.015561671686518945;0.7179084057337151;-0.013404031427888222;0.717885747694507;1.00020687269804
16.58378;1.044422725020567;0.8332796945574557;0.7977450953764329;5.132416570559686e-06;4.939364513236588e-06;1.0446779853576742;1.0001740385767874;10.001281652990434;0.8335020217224691;0.015562065971769791;0.015561666091482667;0.717908949153856;-0.013404031747937953;0.7178856416363406;1.000206256960054
