time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.59378;1.04442069567031;0.8332756262415073;0.7977459775880524;5.132856424583808e-06;4.939293709114806e-06;1.0446763524896119;1.000178125233721;10.001264789052987;0.8335057153239009;0.015562025684495733;0.015561660017407957;0.7179094581075417;-0.013404032058122618;0.7178855527752843;1.0002056659635437
16.60378;1.044418608542145;0.8332716138233874;0.7977469079459849;5.133287122593436e-06;4.93918024605144e-06;1.044674696590396;1.0001820975422473;10.00124805107152;0.8335094991756712;0.015561984076155277;0.015561653418274356;0.7179099341701446;-0.013404032356139763;0.7178854815546222;1.0002051082174463
16.61378;1.0444164652464791;0.8332676593463993;0.7977478809023765;5.133709022226452e-06;4.939024314871717e-06;1.0446730155238766;1.0001859577013497;10.001231436847851;0.8335133677943698;0.01556194115022425;0.015561646252362563;0.7179103784062603;-0.013404032639501217;0.7178854284784311;1.0002045888780045
16.62378;1.0444142667033272;0.833263762365058;0.7977488916369627;5.134123145623312e-06;4.938826138222352e-06;1.0446713078446843;1.0001897092359595;10.001214948296763;0.8335173144601138;0.015561896936962754;0.015561638479963384;0.7179107912238821;-0.013404032906029794;0.7178853944671715;1.0002041101708032
16.63378;1.0444120124878382;0.8332599202074884;0.7977499359185742;5.1345308402727825e-06;4.93858621566277e-06;1.0446695720321684;1.0001933568736312;10.001198602452865;0.8335213315576778;0.015561851499657704;0.015561630059565791;0.7179111728616872;-0.013404033154192627;0.7178853811982615;1.000203672714532
16.64378;1.0444097012192075;0.8332561291139289;0.7977510099552185;5.134933587132829e-06;4.9383056425475405e-06;1.0446678058490124;1.0001969064464455;10.001182436294878;0.8335254104390235;0.015561804926085346;0.015561620935052272;0.7179115234013486;-0.013404033383193818;0.7178853912948941;1.0002032761811428
16.65378;1.0444073316725448;0.8332523854310048;0.7977521106382984;5.135333039462963e-06;4.9379859674521805e-06;1.0446660057440447;1.0002003646823134;10.00116650307884;0.8335295405118027;0.015561757316203873;0.015561611024008408;0.7179118420841325;-0.013404033592865721;0.7178854279529331;1.000202919169403
16.66378;1.0444049033275054;0.8332486868904023;0.7977532363489184;5.135730965313458e-06;4.937628761526308e-06;1.0446641663771377;1.000203739027603;10.00115086676674;0.8335337087657108;0.015561708780372503;0.015561600220685593;0.7179121271400342;-0.013404033783042944;0.717885494617681;1.0002025990550525
16.67378;1.0444024159517287;0.8332450336192938;0.7977543869769379;5.136129057798157e-06;4.9372355543090145e-06;1.0446622816623523;1.0002070373736653;10.001135597662982;0.8335379010559943;0.015561659454020212;0.01556158841649871;0.7179123768881054;-0.013404033952875675;0.717885594969078;1.000202312310529
16.68378;1.0443998687031888;0.8332414277898114;0.7977555623030096;5.1365285667584235e-06;4.936807972819725e-06;1.0446603474277243;1.0002102669923045;10.001120766324691;0.8335421042261788;0.01556160951475586;0.015561575525626082;0.7179125911749017;-0.013404034100940796;0.717885732918739;1.0002020552940516
16.69378;1.0443972598437739;0.833237871449607;0.7977567605228002;5.136929783483481e-06;4.936347788721328e-06;1.044658362601242;1.0002134333036834;10.001106431303052;0.8335463072279643;0.015561559174230433;0.015561561499758734;0.7179127719195437;-0.013404034225733042;0.7178859125924761;1.0002018253692215
16.70378;1.044394587393258;0.8332343642126004;0.797757978449453;5.137331820142072e-06;4.935856992229864e-06;1.0446563278228689;1.0002165397307974;10.001092625781737;0.833550500133547;0.015561508644382169;0.015561546325912418;0.7179129221859458;-0.013404034325680231;0.7178861376139882;1.0002016218481158
16.71378;1.0443918493125686;0.8332309033860802;0.7977592127279222;5.13773273546715e-06;4.935337790265498e-06;1.044654244425291;1.0002195882291467;10.001079353304288;0.8335546726138262;0.0155614581065074;0.015561530019440205;0.7179130445013423;-0.013404034398816895;0.717886409704038;1.0002014461443909
16.72378;1.044389042386526;0.8332274856419943;0.797760461016952;5.138129733981245e-06;4.934792493357666e-06;1.0446521150484445;1.000222579488469;10.001066595388966;0.833558814778991;0.015561407699879761;0.015561512639536536;0.7179131404551651;-0.013404034442693278;0.7178867286202703;1.000201301257845
16.73378;1.0443861613030339;0.8332237587793259;0.7977613887939389;6.245377329999005e-06;5.9939629000976115e-06;1.0446499442260408;1.0002255129937219;10.001054323687177;0.8335629192137326;0.015561357526965493;0.01556149431267038;0.7179132114972047;-0.013404034454816836;0.7178870940161504;1.0002011910119353
16.74378;1.0443831995948305;0.8332204166803576;0.7977626655181344;6.24575680939108e-06;5.993372607285323e-06;1.0446477387179964;1.000228386914896;10.001042505151043;0.8335669812655269;0.01556130766683299;0.015561475223184126;0.7179132587302003;-0.013404034433304688;0.7178875065509288;1.0002011194114346
16.75378;1.0443801516239766;0.8332171070726921;0.7977639610467463;6.246123196418918e-06;5.9927637037341935e-06;1.0446455081835138;1.0002311970277598;10.001031108082875;0.8335709979111889;0.015561258190123654;0.015561455588357427;0.7179132818224253;-0.013404034377068485;0.7178879671531406;1.00020109061543
16.76378;1.0443770137133115;0.8332138278988314;0.7977652807072366;6.24647410174432e-06;5.992139070904797e-06;1.044643265044392;1.0002339358744767;10.001020114042209;0.8335749668298599;0.015561209169399305;0.015561435647408127;0.7179132788579933;-0.013404034285486074;0.7178884765142798;1.0002011093342933
16.77378;1.0443737841803786;0.8332105791795694;0.7977666298109335;6.246807535609931e-06;5.9915017882198926e-06;1.0446410227186629;1.000236594474002;10.001009515276099;0.833578886211414;0.015561160677089222;0.015561415652360569;0.7179132474110838;-0.013404034158080155;0.7178890350871001;1.0002011807708893
16.78378;1.0443704631584725;0.8332073624341554;0.7977680128595733;6.247122116697646e-06;5.990855062978808e-06;1.0446387936089077;1.0002391650261846;10.000999301641365;0.833582754878978;0.015561112774382518;0.015561395855285421;0.717913185821362;-0.013404033994384168;0.7178896423926562;1.0002013100639038
16.79378;1.0443670526702167;0.8332041799127238;0.797769434177702;6.247417137262199e-06;5.9902020409510965e-06;1.0446365878596717;1.0002416409040944;10.000989458016294;0.8335865719444306;0.015561065499418431;0.015561376497022689;0.7179130935712141;-0.01340403379398264;0.7178902965329808;1.0002015018695172
16.80378;1.044363556365396;0.833201034698175;0.7977708983136763;6.2476922335246365e-06;5.989545462692044e-06;1.04463441217891;1.0002440146345135;10.000979968473388;0.8335903360390018;0.015561018862769737;0.015561357794696681;0.7179129706781906;-0.013404033556557744;0.7178909947812347;1.0002017599463424
16.81378;1.0443599784249151;0.8331979310521777;0.7977724092986687;6.247947001536242e-06;5.9888873736910054e-06;1.0446322695430676;1.00024627732214;10.000970820890556;0.8335940451188304;0.015560972861709927;0.015561339938976034;0.7179128171555847;-0.01340403328166538;0.7178917342693975;1.0002020869163246
16.82378;1.044356322782666;0.8331948741252099;0.7977739699678219;6.248181019777344e-06;5.988229211751446e-06;1.044630161469394;1.000248419660195;10.000962011371431;0.8335976970629896;0.015560927496936284;0.015561323106879613;0.7179126331517147;-0.013404032968589255;0.7178925121441068;1.0002024853103544
16.83378;1.0443525935528235;0.8331918691053587;0.7977755820289613;6.24839397906706e-06;5.987572252047842e-06;1.0446280908236993;1.000250432835756;10.000953542684881;0.8336012900381257;0.015560882771712995;0.015561307467705713;0.7179124191814199;-0.01340403261667302;0.7178933257363113;1.0002029589863901
16.84378;1.0443487959273383;0.8331889206513422;0.7977772463598994;6.248585465638857e-06;5.986918007571167e-06;1.0446260616855592;1.000252309360759;10.000945418512819;0.8336048219725998;0.015560838696860585;0.015561293173925938;0.7179121759137735;-0.013404032225536135;0.7178941729196313;1.0002035126999442
16.85378;1.0443449365608242;0.8331860330316025;0.7977789634499833;6.248754707804808e-06;5.9862681915526425e-06;1.044624076935648;1.0002540438775276;10.000937641189525;0.8336082895188598;0.015560795310325061;0.015561280356821982;0.7179119038434136;-0.013404031794878693;0.7178950524325028;1.0002041502530445
16.86378;1.044341023266381;0.8331832106791991;0.7977807338742432;6.248900819359831e-06;5.985624321912748e-06;1.0446221370916424;1.00025563321719;10.000930210247638;0.8336116871739888;0.01556075268131967;0.015561269131215938;0.7179116029652906;-0.01340403132456662;0.7178959640803978;1.0002048731996318
16.87378;1.0443370649535704;0.8331804588053131;0.7977825585124446;6.24902331704378e-06;5.984987635680864e-06;1.0446202413350323;1.000257076027795;10.0009231236636;0.8336150070551519;0.015560710895188323;0.015561259601701476;0.7179112727401658;-0.013404030814936466;0.7178969086379094;1.0002056808725948
16.88378;1.0443330722782667;0.8331777835363654;0.797784438968121;6.249122296869215e-06;5.9843594347985385e-06;1.0446183888652503;1.0002583723792704;10.000916388982091;0.8336182394427865;0.015560670037444263;0.015561251872796188;0.7179109127214945;-0.013404030266814576;0.7178978875469089;1.0002065712909478
16.89378;1.04432905800527;0.8331751913288185;0.7977863780129233;6.2491982981345755e-06;5.983741245465699e-06;1.0446165795342477;1.0002595233546385;10.000910029735188;0.8336213737735622;0.01556063018384035;0.015561246053982361;0.7179105227555233;-0.013404029681351976;0.7178989027237479;1.000207542095841
16.90378;1.0443250362549439;0.8331726880283253;0.7977883793589097;6.249252220557909e-06;5.9831347034968125e-06;1.0446148141813685;1.000260530976493;10.000904077345147;0.8336244000275738;0.015560591404361925;0.015561242246289528;0.7179101025829429;-0.013404029059820502;0.7178999565432704;1.0002085908612819
16.91378;1.0443210209851708;0.8331702782434681;0.7977904469730472;6.24928521453711e-06;5.98254149882575e-06;1.0446130952089834;1.000261397974043;10.000898564384007;0.8336273100372211;0.015560553775215999;0.015561240520824613;0.7179096520705539;-0.013404028403592472;0.7179010518567329;1.0002097146319993
16.92378;1.044317024362788;0.8331679653362647;0.7977925845316423;6.249298630420284e-06;5.981963524332618e-06;1.044611426694133;1.000262127186768;10.000893524354513;0.8336300969620573;0.015560517377754858;0.015561240917978092;0.717909171705122;-0.01340402771443686;0.7179021920765305;1.0002109091213591
16.93378;1.0443130559664568;0.8331657515037864;0.7977947955510761;6.249294232796834e-06;5.981403022638243e-06;1.0446098135865016;1.0002627216158355;10.000888988441044;0.8336327532535451;0.01556048228459674;0.015561243476514715;0.7179086624268397;-0.013404026994731493;0.7179033813440043;1.000212168211797
16.94378;1.0443091238882682;0.8331636377503322;0.7977970835343384;6.249274188367752e-06;5.980862315871277e-06;1.044608261058885;1.000263185190826;10.000884982626971;0.8336352706541788;0.01556044854358203;0.015561248255111336;0.7179081251995223;-0.013404026247392049;0.7179046244150572;1.0002134842329646
16.95378;1.044305236494101;0.833161624295657;0.7977994508878825;6.249240643726566e-06;5.9803433540431035e-06;1.0446067738866593;1.0002635228253158;10.000881528873874;0.8336376426683263;0.01556041616516991;0.01556125531932129;0.7179075613155299;-0.013404025475733996;0.7179059260200708;1.000214849363861
16.96378;1.0443014023421249;0.8331597114125904;0.7978018976984597;6.249195422187084e-06;5.979847696364034e-06;1.0446053555256587;1.0002637389716897;10.00087864167989;0.8336398656550336;0.015560385120584887;0.015561264715037488;0.717906973386818;-0.013404024683347681;0.7179072897836678;1.0002162571454278
16.97378;1.044297628641373;0.8331578999825826;0.7978044220011635;6.249139931404928e-06;5.979376776344712e-06;1.0446040076863183;1.0002638362075487;10.000876322874136;0.833641937693899;0.015560355349891097;0.01556127644650245;0.7179063657689508;-0.013404023874067986;0.7179087171884736;1.0002177023422048
16.98378;1.0442939204510207;0.8331561914686847;0.7978070208292137;6.249075099470997e-06;5.978932020148384e-06;1.0446027301360588;1.000263815526034;10.00087456409801;0.8336438575169872;0.015560326769845622;0.015561290468167345;0.7179057438755156;-0.01340402305210536;0.7179102073756507;1.000219179831471
16.99378;1.0442902808905012;0.8331545876164829;0.7978096905235464;6.2490014359938865e-06;5.978514921715269e-06;1.0446015204791679;1.0002636777362262;10.000873351860545;0.8336456235446716;0.015560299279406059;0.015561306703032941;0.7179051130323784;-0.013404022221821767;0.7179117578737335;1.0002206841642642
17.00378;1.044286711787761;0.8331530899997798;0.7978124262244073;6.248919331627287e-06;5.978127037471559e-06;1.0446003744388728;1.0002634243002213;10.00087266659895;0.8336472326737266;0.01556027276824478;0.015561325065088779;0.7179044777552832;-0.013404021387129563;0.717913365595352;1.000222209985463
17.01378;1.0442832145080319;0.8331516993855865;0.7978152221956719;6.248829551243441e-06;5.97776954146707e-06;1.044599286576731;1.000263057336975;10.000872476080618;0.8336486800924977;0.015560247127071901;0.015561345454935174;0.7179038418998419;-0.013404020551362295;0.717915027470722;1.0002237529687381
17.02378;1.0442797900255483;0.8331504154502888;0.7978180730603124;6.248733469014887e-06;5.977442754714786e-06;1.0445982511283467;1.0002625800013432;10.000872728057221;0.8336499602039197;0.015560222254306845;0.015561367745381482;0.717903209343642;-0.013404019717568098;0.7179167405252533;1.000225310066678
17.03378;1.0442764389486519;0.8331492371140575;0.7978209736004369;6.24863261566382e-06;5.977146406041514e-06;1.0445972625607498;1.0002619973129592;10.000873348368753;0.8336510676718569;0.015560198054903704;0.015561391779607497;0.7179025845411182;-0.013404018888698029;0.7179185018503353;1.0002268781807995
17.04378;1.0442731624495336;0.833148162794371;0.7978239172859248;6.248528112634667e-06;5.976880292377153e-06;1.0445963157843647;1.0002613163857843;10.000874251228103;0.8336519981103032;0.015560174443673505;0.015561417373944666;0.7179019725161785;-0.013404018067660641;0.7179203085254631;1.000228452862521
17.05378;1.0442699623191043;0.8331471904728762;0.7978268958364162;6.248420717097637e-06;5.976644551629187e-06;1.044595406327929;1.0002605458161964;10.000875355930338;0.8336527485984536;0.015560151366544085;0.01556144432305804;0.7179013782374609;-0.013404017256979971;0.717922157444683;1.0002300281273262
17.06378;1.0442668397977084;0.8331463184754974;0.7978299000167564;6.248311225465821e-06;5.976439404104111e-06;1.0445945298851496;1.0002596948532034;10.000876588354844;0.833653318101874;0.01556012881299167;0.015561472413677169;0.7179008060264227;-0.013404016458258495;0.7179240456731545;1.0002315963990718
17.07378;1.0442637950557248;0.8331455464496745;0.7978329208741063;6.248200852500482e-06;5.976264636494472e-06;1.0445936811236542;1.0002587731120494;10.000877861573498;0.8336537070740829;0.015560106799071058;0.015561501442383661;0.717900259682082;-0.01340401567232574;0.7179259710317908;1.0002331492131802
17.08378;1.0442608277415042;0.8331448744293924;0.7978359504663151;6.248091473254376e-06;5.976119226480228e-06;1.044592853240739;1.0002577906710113;10.000879056428651;0.8336539164309232;0.015560085348612073;0.015561531230849236;0.7178997430408691;-0.013404014899963651;0.7179279323208322;1.0002346788251895
17.09378;1.0442579377208363;0.8331443001404529;0.797838980936425;6.2479854326250805e-06;5.976001546381676e-06;1.0445920385553775;1.0002567577745756;10.000880019082247;0.8336539471100256;0.015560064493153386;0.015561561632562518;0.7178992604925355;-0.013404014142205307;0.7179299294642761;1.0002361782215825
17.10378;1.0442551254583219;0.8331438179682191;0.7978420034774021;6.247884879645134e-06;5.9759101994864985e-06;1.04459122925642;1.0002556846971398;10.00088057923889;0.8336538003318775;0.015560044280893246;0.015561592529553133;0.7178988169836253;-0.013404013400063924;0.7179319632361658;1.0002376395373154
17.11378;1.044252392037385;0.8331434211425929;0.7978450092968264;6.247791168317463e-06;5.975844676401335e-06;1.0445904183759271;1.0002545825039109;10.000880580040208;0.8336534775516167;0.015560024778007043;0.015561623825464293;0.7178984171928742;-0.013404012674251798;0.7179340342101196;1.0002390541024717
17.12378;1.0442497389209815;0.8331431040155509;0.7978479910037286;6.247704862628898e-06;5.9758052222030805e-06;1.044589600338893;1.0002534632390376;10.000879897138693;0.8336529798849879;0.015560006056328396;0.015561655436362506;0.7178980647527237;-0.013404011965103534;0.7179361417910215;1.0002404155227893
17.13378;1.044247167699207;0.8331428618291924;0.7978509424304846;6.2476262865285926e-06;5.975792567432094e-06;1.0445887700258953;1.0002523385628324;10.000878435802827;0.833652308250995;0.015559988183182704;0.01556168728198276;0.7178977623617612;-0.013404011272644078;0.7179382838749405;1.0002417224741413
17.14378;1.0442446798367322;0.8331426897246468;0.7978538577298749;6.24755606647365e-06;5.975807859284166e-06;1.0445879218382683;1.0002512184386203;10.000876117515798;0.8336514645551634;0.015559971221625717;0.015561719290478147;0.7178975126112219;-0.013404010596664321;0.7179404569449834;1.0002429778064743
17.15378;1.0442422762953572;0.8331425830358332;0.7978567310747383;6.247495151362854e-06;5.975852346931513e-06;1.0445870505612418;1.0002501107158672;10.000872868462057;0.83365045226517;0.01555995522611575;0.015561751408985896;0.7178973189415548;-0.013404009936892647;0.7179426563887342;1.0002441859290272
17.16378;1.044239957400049;0.8331425381743202;0.7978595567364609;6.2474444485839724e-06;5.975927035815184e-06;1.0445861528279339;1.0002490206789094;10.00086861388152;0.8336492757246873;0.015559940227967861;0.015561783599200843;0.7178971860576046;-0.013404009293336072;0.7179448766294633;1.0002453513777112
17.17378;1.044237723007559;0.833142552691005;0.7978623288088873;6.247404718698824e-06;5.976032660024629e-06;1.0445852274668928;1.0002479506035828;10.00086327864281;0.8336479398330732;0.015559926223002153;0.015561815823772888;0.7178971196417056;-0.013404008666278546;0.7179471112465192;1.000246478755705
17.18378;1.0442355725367352;0.8331426239338028;0.797865041147713;6.247376744880265e-06;5.9761697211784015e-06;1.0445842750150836;1.0002469004645786;10.000856789513634;0.8336464505948168;0.015559913176157304;0.015561848044246818;0.7178971259529202;-0.013404008055859286;0.7179493536369865;1.0002475734756038
17.19378;1.044233504857213;0.8331427474649459;0.7978676881602054;6.24736135512304e-06;5.976338434748866e-06;1.04458329729294;1.0002458691708191;10.000849076585624;0.833644815115023;0.015559901043609098;0.015561880236272276;0.7178972115578137;-0.013405007462013797;0.7179516165128161;1.0002486420205063
17.20378;1.0442315181426507;0.8331429169555831;0.7978702652744551;6.247359389010444e-06;5.976538728938137e-06;1.044582297461421;1.0002448545710738;10.0008400753388;0.8336430407514152;0.015559889789269506;0.01556191239336995;0.7178973825882848;-0.013405006884793043;0.717953857632958;1.000249690962593
17.21378;1.0442296091371837;0.8331431247708715;0.7978727685085127;6.247371695260903e-06;5.976770317724384e-06;1.0445812805553951;1.0002438528580133;10.000829729374693;0.8336411343119372;0.015559879377944076;0.015561944502207343;0.7178976440135881;-0.013405006324486837;0.7179560920884762;1.0002507259295654
17.22378;1.0442277725271327;0.8331433620854488;0.7978751943920623;6.2473990357376705e-06;5.9770326556627974e-06;1.0445802535004263;1.0002428591362371;10.00081799903621;0.8336391019881539;0.015559869762052144;0.015561976526941208;0.71789799990197;-0.013405005781734015;0.7179583179961385;1.0002517515944418
17.23378;1.0442260017881417;0.8331436191895298;0.7978775403919615;6.247442161664667e-06;5.977324694024925e-06;1.0445792240344918;1.0002418692992063;10.000804877338528;0.8336369501839631;0.015559860885362967;0.015562008428127565;0.7178984537597518;-0.013405005257673542;0.7179605352441965;1.0002527720027827
17.24378;1.044224290586986;0.8331438859463528;0.797879804764443;6.247502144946735e-06;5.977644680452705e-06;1.0445782000338197;1.0002408818125683;10.00079039643092;0.8336346861516323;0.015559852702084102;0.015562040188725047;0.7178990083561423;-0.013405004753651703;0.7179627449583761;1.0002537901630417
17.25378;1.0442226340307468;0.833144152007008;0.797881985818862;6.247580341674535e-06;5.97799035866122e-06;1.044577189628976;1.0002398975344724;10.00077461729983;0.8336323173976805;0.015559845194254228;0.015562071811883838;0.7178996655507058;-0.013405004270683332;0.717964948903652;1.0002548075590911
17.26378;1.0442210293826586;0.833144407408529;0.7978840812804574;6.2476779095726685e-06;5.978359426788214e-06;1.0445762007766253;1.0002389177406583;10.000757622672795;0.8336298509283342;0.01555983837909068;0.015562103298060286;0.7179004260742802;-0.013405003809288598;0.7179671492942493;1.0002558247996314
17.27378;1.0442194747811635;0.8331446436468843;0.797886087593582;6.247795608312889e-06;5.978749708612272e-06;1.044575240598048;1.0002379421789718;10.000739522823462;0.8336272935994039;0.015559832314159144;0.015562134631690247;0.7179012894603407;-0.01340500336968591;0.717969348592248;1.000256842822093
17.28378;1.0442179674599714;0.8331448543027467;0.7978879989097452;6.247933842151196e-06;5.979159122565966e-06;1.0445743152070974;1.0002369679945404;10.00072045828721;0.8336246530090666;0.015559827093264941;0.015562165779877886;0.7179022541300503;-0.013405002951919133;0.7179715488722545;1.000257863352839
17.29378;1.044216503709852;0.8331450345923799;0.7978898069408895;6.248092560553551e-06;5.979585839222178e-06;1.0445734298115623;1.0002359898399573;10.00070058917836;0.8336219380703723;0.01555982281965923;0.015562196699367979;0.7179033171538878;-0.01340500255564543;0.7179737511115375;1.0002588883451853
17.30378;1.0442150793205744;0.8331451805164806;0.7978915025106839;6.248271265810868e-06;5.980028354876634e-06;1.0445725890781772;1.0002350007035623;10.000680071805034;0.833619158796653;0.015559819583012929;0.015562227346389774;0.7179044742604539;-0.013405002179775175;0.7179759550320793;1.000259919116787
17.31378;1.0442136892796123;0.8331452885641466;0.7978930773638879;6.248469014628123e-06;5.980485362145416e-06;1.0445717978541502;1.0002339927034014;10.000659030723126;0.8336163253645508;0.015559817461366473;0.015562257670486052;0.717905720511787;-0.013405001822597549;0.717978159264726;1.0002609559066846
17.32378;1.0442123273381159;0.8331453558330877;0.7978945244595486;6.248684155702665e-06;5.980955821343837e-06;1.04457106209313;1.0002329581218574;10.000637553026088;0.833613447604711;0.015559816525144717;0.01556228760258381;0.7179070506147189;-0.013405001482398784;0.7179803615100152;1.0002619976564076
17.33378;1.0442109865568896;0.8331453799952838;0.7978958371404767;6.248914275963036e-06;5.9814391558157426e-06;1.0445703895226852;1.0002318905049756;10.000615710831442;0.8336105351658842;0.015559816834082174;0.015562317059819754;0.7179084584740515;-0.013405001158008986;0.7179825593510827;1.0002630421503038
17.34378;1.0442096609826734;0.8331453589847007;0.7978970090716037;6.249156638102062e-06;5.981935145782135e-06;1.044569789234678;1.0002307853295536;10.000593575813532;0.8336075975026027;0.015559818444032921;0.015562345954386235;0.7179099369627525;-0.013405000849060614;0.7179847513031569;1.0002640870281834
17.35378;1.0442083467423602;0.8331452909179076;0.7978980356407952;6.249408603997569e-06;5.982443563032811e-06;1.0445692697701932;1.0002296397744777;10.000571211125399;0.8336046434960284;0.015559821418071263;0.015562374192017055;0.7179114781061023;-0.013405000555896824;0.7179869367460191;1.000265130524941
17.36378;1.0442070419276117;0.8331451746146471;0.7978989156400802;6.249667657797274e-06;5.982963875464121e-06;1.044568837279187;1.000228451421269;10.000548664814314;0.8336016808034084;0.015559825822090829;0.01556240166583793;0.7179130733838964;-0.01340500027921247;0.7179891150825511;1.0002661711122232
17.37378;1.044205746509186;0.8331450100524663;0.797899651523888;6.249931427285503e-06;5.983495151302111e-06;1.044568496271403;1.0002272169875912;10.000525976259517;0.8335987156246322;0.015559831710171676;0.015562428255618694;0.7179147146890973;-0.013405000019789205;0.7179912851068504;1.0002672071168281
17.38378;1.0442044623975468;0.8331447979375325;0.7979002475436191;6.250197927384053e-06;5.984036093388998e-06;1.0445682519594037;1.0002259322475604;10.000503184135516;0.8335957535408401;0.015559839115639608;0.015562453843514675;0.717916395434825;-0.013404999778427146;0.717993444366581;1.000268236387843
17.39378;1.0442031928764255;0.833144538631423;0.7979007073294399;6.25046549686904e-06;5.984584973555465e-06;1.0445681104006368;1.0002245934241565;10.000480324202183;0.8335928004349975;0.015559848047863582;0.015562478324088838;0.717918110707773;-0.013404999555773846;0.7179955886086263;1.0002692555069197
17.40378;1.0442019415911952;0.833144231556056;0.797901033182927;6.2507324786813215e-06;5.985139565883551e-06;1.0445680763539464;1.0002231990586696;10.000457419253111;0.833589862229494;0.015559858492473079;0.015562501579900738;0.7179198569909693;-0.013404999351934028;0.7179977123709501;1.000270259178318
17.41378;1.0442007121413577;0.8331438756846119;0.7979012271050993;6.250997187668531e-06;5.985697521909099e-06;1.0445681521513142;1.0002217507754216;10.000434477356533;0.8335869440007178;0.015559870413770506;0.015562523458122101;0.7179216315648954;-0.013404999166279434;0.7179998103543168;1.0002712402545963
17.42378;1.0441995086570606;0.8331434706496594;0.7979012919066206;6.251257943548361e-06;5.9862568214445844e-06;1.04456833819768;1.0002202526570676;10.000411504820354;0.8335840499828044;0.015559883746025035;0.015562543786614334;0.7179234312015883;-0.013404998997754523;0.7180018778132002;1.0002721904514857
17.43378;1.0441983363276583;0.8331430174001937;0.7979012313969118;6.251512964850172e-06;5.986815726794821e-06;1.0445686333783548;1.0002187099643152;10.000388518922723;0.8335811842229102;0.015559898375367186;0.015562562406441677;0.7179252513088829;-0.01340499884529003;0.7180039097898746;1.000273101120739
17.44378;1.044197201205673;0.8331425176468896;0.7979010500197564;6.251760422911623e-06;5.987372745550165e-06;1.0445690348942172;1.00021712797633;10.000365545694454;0.8335783507249892;0.015559914135114017;0.015562579186758007;0.7179270859080468;-0.013404998707829357;0.7180059007284986;1.0002739635548152
17.45378;1.044196109604058;0.8331419730674297;0.7979007529063042;6.251998716367255e-06;5.9879269717758114e-06;1.044569538115806;1.0002155113220992;10.00034261309303;0.8335755538487291;0.015559930817708133;0.015562594023504898;0.7179289273524596;-0.013404998584061151;0.7180078451955202;1.000274769555522
17.46378;1.0441950674968947;0.8331413856194304;0.7979003461046719;6.252226822010551e-06;5.988478230808402e-06;1.044570137116638;1.000213863572228;10.000319757294966;0.8335727994072785;0.01555994819557393;0.01556260684408547;0.7179307659252463;-0.013404998472287539;0.7180097388385508;1.0002755116104034
17.47378;1.0441940805019376;0.8331407585086649;0.7978998355298784;6.252444417392384e-06;5.9890266399257515e-06;1.0445708259574398;1.000212186781254;10.000297030540548;0.8335700945681811;0.015559966042881514;0.015562617619345473;0.7179325900206063;-0.013404998370597264;0.7180115786235532;1.0002761817737909
17.48378;1.0441931542622984;0.8331400964619468;0.7978992250260836;6.252651686153935e-06;5.989571932707215e-06;1.0445715995210112;1.000210481068998;10.000274494944925;0.8335674461930191;0.015559984138344602;0.015562626362459827;0.7179343869349487;-0.013404998277092404;0.718013362334173;1.0002767709700247
17.49378;1.0441922944102602;0.8331394048986754;0.7978985157477197;6.25284924376327e-06;5.990113196044862e-06;1.0445724529524438;1.000208744825272;10.000252214069237;0.8335648591757332;0.01556000225571624;0.01556263311231104;0.7179361442178258;-0.013404998189877497;0.71801508798626;1.0002772697586906
17.50378;1.0441915062229186;0.8331386892407701;0.7978977070874596;6.253038233938193e-06;5.990649090188112e-06;1.044573380943303;1.0002069761946595;10.000230252203027;0.8335623353920758;0.01556002017163971;0.015562637918340713;0.7179378506980992;-0.013404998106823437;0.7180167537482289;1.0002776695118447
17.51378;1.0441907942054862;0.8331379553027918;0.7978967979645565;6.2532202938584776e-06;5.991177978823317e-06;1.0445743783996218;1.0002051753285528;10.000208672067817;0.8335598738048828;0.015560037685573078;0.01556264083811949;0.7179394965158773;-0.013404998025496011;0.7180183581057505;1.00027796332383
17.52378;1.044190161442383;0.8331372102415348;0.7978957881718635;6.253397284549002e-06;5.99169790424142e-06;1.0445754411114618;1.0002033454878283;10.000187528830008;0.8335574716673867;0.015560054625608196;0.015562641946798496;0.7179410733045989;-0.01340499794353825;0.718019899629136;1.0002781467175976
17.53378;1.0441896086661462;0.8331364633511575;0.7978946788657298;6.253570772727658e-06;5.992206682380547e-06;1.0445775645691397;1.0002014919436737;10.00016687143802;0.8335551255518729;0.015560070841638492;0.015562641344348373;0.7179425749596983;-0.013404997859184814;0.7180213761909576;1.0002782181996426
17.54378;1.0441891333868805;0.8331357256811495;0.7978934715400108;6.253741507997036e-06;5.992701975056613e-06;1.0445787428981324;1.0001996198449836;10.0001467487005;0.8335528322649396;0.015560086210445441;0.015562639148920126;0.7179439979312795;-0.013404997771489877;0.7180227840492982;1.0002781796166849
17.55378;1.04418872989787;0.833135008110796;0.7978921669072289;6.25390916748892e-06;5.993181333153495e-06;1.0445799703685603;1.0001977325062579;10.000127208949584;0.8335505897972296;0.015560100654797657;0.015562635482955563;0.7179453407169684;-0.01340499768029098;0.7180241176411727;1.0002780361286348
17.56378;1.044188390137356;0.833134319375632;0.7978907647876927;6.254072546075267e-06;5.9936423520899295e-06;1.0445812439196058;1.0001958309862604;10.00010829639283;0.833548397277386;0.015560114149044188;0.01556263046445989;0.7179466029453461;-0.013404997585955347;0.7180253701287822;1.0002777954071076
17.57378;1.0441881046799688;0.833133665390312;0.7978892643540904;6.25423020996809e-06;5.994082891316686e-06;1.0445825639854764;1.0001939155899993;10.000090050217356;0.8335462544305746;0.015560126704312486;0.015562624207766452;0.7179477846244334;-0.013404997488884006;0.7180265340774302;1.0002774660696134
17.58378;1.0441878637784763;0.8331330502375331;0.7978876638360064;6.254381111817571e-06;5.994501349118436e-06;1.0445839332987643;1.000191987656223;10.000072499708704;0.8335441613601794;0.015560138352106147;0.015562616821346244;0.7179488859095179;-0.013404997389022741;0.7180276026432723;1.0002770566741523
17.59378;1.0441876583872085;0.8331324780866004;0.7978859598601109;6.254524742146776e-06;5.994896855594587e-06;1.0445853547803423;1.0001900496093397;10.000055649512015;0.8335421180094857;0.015560149135498717;0.015562608389734911;0.7179499068313819;-0.013404997285764267;0.7180285711351776;1.000276576683143
17.60378;1.0441874804221842;0.8331319535403761;0.7978841474009373;6.254660958438333e-06;5.9952692686084084e-06;1.044586829701166;1.0001881045314018;10.000039469936238;0.8335401235968659;0.01556015911316806;0.015562598955263494;0.7179508468152791;-0.01340499717828938;0.7180294373458702;1.0002760378031166
17.61378;1.044187322230655;0.8331314797507319;0.7978822205670264;6.254789868119058e-06;5.995619034746179e-06;1.0445883572839538;1.0001861561206553;10.000023906044873;0.8335381770941664;0.015560168372097189;0.015562588521026044;0.7179517044822461;-0.013404997065846375;0.7180302004239433;1.0002754526606579
17.62378;1.044187176560419;0.8331310571579374;0.7978801735675943;6.254911805581649e-06;5.995946891888224e-06;1.0445899360641298;1.0001842083167307;10.000008892789966;0.8335362779969887;0.015560177024807904;0.015562577068953186;0.7179524778582568;-0.013404996947633746;0.7180308596436593;1.0002748317633758
17.63378;1.0441870372457103;0.8331306841259182;0.7978780016080069;6.2550272267641064e-06;5.996253557811274e-06;1.044591565783417;1.000182264999953;9.999994364760143;0.8335344260689757;0.015560185195897148;0.015562564578742081;0.7179531651154922;-0.013404996822688373;0.7180314137646437;1.0002741821792267
17.64378;1.0441868994232588;0.833130357564625;0.797875701738357;6.255136872071059e-06;5.996539655437976e-06;1.0445932479183717;1.000180329524243;9.999980262296786;0.833532620751899;0.015560193023993883;0.015562551039053645;0.7179537653941948;-0.013404996690069153;0.7180318612295662;1.000273508331519
17.65378;1.0441867595723822;0.8331300726286626;0.7978732733142565;6.2552422209416805e-06;5.996805699613303e-06;1.0445949839294122;1.0001784033401997;9.999966535097355;0.833530861090849;0.01556020067026867;0.015562536447560879;0.7179542788340123;-0.013404996548993393;0.7180322010483529;1.000272813278906
17.66378;1.0441866160292095;0.8331298226634679;0.7978707176733097;6.25534532894869e-06;5.997051887882572e-06;1.0445967729159686;1.0001764848934303;9.99995314492633;0.8335291455295228;0.015560208313177965;0.015562520810955105;0.7179547062150867;-0.013404996398891453;0.7180324333311551;1.0002720998369088
17.67378;1.044186468451506;0.833129251080416;0.7978677035469235;7.362305763461371e-06;7.057017428951395e-06;1.044598611575988;1.0001745697777629;9.999940060630298;0.8335274717243693;0.01556021612092366;0.015562504148872749;0.7179550487937035;-0.013404996239695247;0.7180325592651237;1.0002713712716602
17.68378;1.0441863161348504;0.8331290472331951;0.7978649023053601;7.362409157111019e-06;7.057223116911661e-06;1.0446004959641044;1.0001726507807278;9.999927242467031;0.8335258373796361;0.015560224214514534;0.015562486491582662;0.7179553078803768;-0.013404996072043832;0.7180325815374904;1.0002706310411595
17.69378;1.0441861573951212;0.8331288541907385;0.7978619831132759;7.362514290701367e-06;7.0574083895908125e-06;1.044602422264016;1.0001707176698436;9.999914630159195;0.833524241652305;0.015560232661306213;0.015562467871907288;0.7179554846159444;-0.013404995897073323;0.7180325049815283;1.0002698817463744
17.70378;1.0441859905999793;0.8331286647591344;0.7978589473778857;7.36262226783631e-06;7.057573730317513e-06;1.0446043866091326;1.0001687585091565;9.999902140406991;0.8335226858485274;0.01556024150211428;0.015562448324237598;0.7179555807994653;-0.01340499571615661;0.7180323361578551;1.0002691246686453
17.71378;1.0441858162617217;0.8331284732925975;0.7978557948283295;7.362734260765901e-06;7.057719918608145e-06;1.044606385095663;1.0001667621260537;9.99988967071023;0.8335211731472669;0.01556025077239947;0.015562427896831777;0.7179555996280151;-0.01340499553084072;0.718032082292621;1.0002683610759786
17.72378;1.0441856389260054;0.8331282749867936;0.7978525248409571;7.3628514722391305e-06;7.0578479590468685e-06;1.0446084138037328;1.000164719907156;9.99987710857083;0.8335197078826065;0.01556026049943436;0.015562406666923025;0.7179555453454083;-0.013404995342593894;0.7180317509707042;1.000267593594528
17.73378;1.04418546739243;0.8331280651117962;0.7978491379529908;7.362975231756985e-06;7.057959114075679e-06;1.044610468468466;1.0001626261589869;9.999864341541707;0.8335182946133138;0.015560270684065762;0.015562384749705137;0.7179554225374102;-0.013404995152300361;0.7180313503925756;1.000266825315694
17.74378;1.0441853134033483;0.8331278395328547;0.7978456363027151;7.3631071831676754e-06;7.0580545731488555e-06;1.0446125434699647;1.000160477473284;9.999851264611092;0.8335169369602559;0.015560281290461551;0.015562362300540658;0.7179552358626008;-0.013404994960078295;0.7180308895268918;1.000266058522667
17.75378;1.044185189537103;0.8331275951569315;0.7978420224723904;7.3632491501113745e-06;7.058134950115134e-06;1.0446146313228626;1.0001582721332738;9.999837780837213;0.83351563706268;0.015560292256841714;0.01556233951241;0.7179549901962765;-0.013404994765584292;0.7180303783322679;1.0002652950555526
17.76378;1.0441851073825852;0.8331273297766981;0.7978382980669446;7.3634027785043296e-06;7.058200221541508e-06;1.0446167240920692;1.0001560100679707;9.999823799609485;0.8335143967611728;0.015560303510118875;0.015562316609171244;0.7179546902646009;-0.013404994568488166;0.7180298276856617;1.0002645364155136
17.77378;1.0441850772223167;0.8331270420235883;0.797834463256821;7.363569520905438e-06;7.058250101657293e-06;1.0446188149449211;1.0001536931231096;9.999809242874237;0.8335132192560567;0.01556031497656474;0.01556229382660032;0.717954339764327;-0.013404994368722785;0.718029248520041;1.000263782902251
17.78378;1.0441851092264458;0.833126730760193;0.7978305173818896;7.363750779977156e-06;7.058284390537192e-06;1.044620898192389;1.0001513249600782;9.999794048556097;0.8335121091902024;0.015560326600914815;0.015562271383746076;0.7179539414579533;-0.013404994166360791;0.7180286509256407;1.0002630332874294
17.79378;1.044185214788715;0.8331263941908503;0.7978264604596802;7.363947863456826e-06;7.058303047684644e-06;1.044622968821917;1.0001489101035854;9.999778164014687;0.8335110716650752;0.015560338365668286;0.015562249458671993;0.7179534983106699;-0.013404993961533045;0.7180280438875545;1.0002622851739091
17.80378;1.0441854063101583;0.8331260301712974;0.7978222945126382;7.364161889435825e-06;7.058305939671771e-06;1.044625022134788;1.0001464523472767;9.999761547486553;0.8335101111171208;0.015560350286892146;0.015562228181728205;0.7179530143241203;-0.013404993754632005;0.7180274354496816;1.0002615358079296
17.81378;1.0441856955464763;0.8331256371003439;0.7978180232010246;7.364393665715472e-06;7.058292461198809e-06;1.0446270536939766;1.0001439535170285;9.999744178629562;0.8335092300996402;0.01556036239844968;0.015562207653953681;0.7179524944755729;-0.013404993546462424;0.7180268330017148;1.0002607831356893
17.82378;1.0441860925192885;0.833125213783879;0.7978136499408334;7.364643478396199e-06;7.05826149969098e-06;1.0446290599674655;1.0001414139721856;9.999726058751541;0.8335084288367186;0.015560374747967957;0.015562187965400681;0.7179519441487077;-0.013404993337955452;0.7180262432848994;1.0002600259245686
17.83378;1.044186605546052;0.8331247584855667;0.7978091767291836;7.364910898950767e-06;7.058211708846111e-06;1.0446310390709057;1.0001388344384177;9.999707203321265;0.8335077060643535;0.015560387395418478;0.015562169188573895;0.7179513685026939;-0.013404993129551077;0.7180256719670483;1.0002592628692881
17.84378;1.0441872413023834;0.8331242686041037;0.79780460518331;7.365194711240547e-06;7.058141668869726e-06;1.0446329911869943;1.0001362172034047;9.999687642150976;0.8335070598920258;0.015560400405939923;0.01556215136884556;0.7179507717996213;-0.01340499292096962;0.718025123047103;1.0002584922842022
17.85378;1.0441880050419359;0.8331237411774753;0.79779993823863;7.3654930708161346e-06;7.058049930706891e-06;1.0446349185906505;1.0001335661014887;9.999667422169146;0.8335064876372456;0.01556041384399448;0.015562134530926973;0.7179501572903988;-0.013404992711706948;0.7180245984838134;1.0002577124489618
17.86378;1.0441889014548695;0.833123173504875;0.7977951804021256;7.365803894659437e-06;7.057935151012461e-06;1.0446368249064955;1.0001308860734168;9.999646599318876;0.8335059857788096;0.015560427775411358;0.01556211869725967;0.7179495279135154;-0.013404992501532462;0.7180240984747156;1.0002569212239487
17.87378;1.044189935530247;0.8331225642098944;0.7977903372504438;7.366125140855792e-06;7.057796192850233e-06;1.0446387141533175;1.00012818266744;9.999625227338905;0.8335055510398405;0.015560442272694656;0.015562103914937075;0.7179488865130779;-0.013404992290523967;0.7180236221699255;1.0002561156458134
17.88378;1.0441911127341532;0.833121914743357;0.7977854158588833;7.366454799552198e-06;7.057632059933354e-06;1.0446405903291498;1.000125461399979;9.999603361194639;0.8335051814934541;0.015560457410015573;0.015562090270384346;0.7179482354312445;-0.01340499207907217;0.7180231682350737;1.000255292694785
17.89378;1.0441924385011463;0.8331212300066878;0.7977804255207026;7.366791001073119e-06;7.057442064862597e-06;1.044642457002121;1.00012272739252;9.999581065987357;0.833504876684491;0.015560473251870906;0.015562077870411237;0.7179475768003011;-0.013404991868047124;0.718022734863875;1.0002544501402475
17.90378;1.0441939177118638;0.8331205173239118;0.7977753770692517;7.367132452743512e-06;7.057226326358091e-06;1.0446443161732493;1.0001199858071892;9.99955840918272;0.8335046372055608;0.0155604898454679;0.015562066808107632;0.7179469132951918;-0.013404991658794684;0.7180223192959372;1.0002535868387141
17.91378;1.0441955547403992;0.8331197844444178;0.7977702810757235;7.367478687727112e-06;7.056986036944345e-06;1.0446461671654481;1.0001172422964724;9.999535444283518;0.8335044640628099;0.015560507217443864;0.015562057144224557;0.7179462483594472;-0.013404991452880186;0.7180219174915142;1.0002527026220673
17.92378;1.0441973535739082;0.8331190378035789;0.7977651467391322;7.367829763133733e-06;7.056723334077701e-06;1.0446480074651279;1.0001145025036473;9.999512211360802;0.8335043575023003;0.015560525381148714;0.015562048914407324;0.7179455860685704;-0.013404991251656827;0.7180215244103182;1.000251797169757
17.93378;1.0441993176318003;0.8331182816562682;0.7977599825905933;7.368185798625022e-06;7.056440863424526e-06;1.0446498351696172;1.0001117714636572;9.999488750654553;0.833504316139143;0.01556054434454251;0.015562042150924608;0.7179449304728144;-0.013404991055846732;0.7180211346257397;1.000250868749609
17.94378;1.0442014497670575;0.833117517976558;0.7977547980791148;7.368546762192778e-06;7.056141112611948e-06;1.0446516501062078;1.0001090536809132;9.999465106143793;0.8335043376086743;0.01556056409780494;0.015562036892516245;0.7179442842897235;-0.013404990865703192;0.7180207428031232;1.0002499137683516
17.95378;1.0442037519817116;0.8331167468231658;0.7977496039079761;7.368912447007351e-06;7.05582594304196e-06;1.0446534530262654;1.0001063529140906;9.999441322782175;0.8335044196217877;0.01556058459773249;0.015562033179017406;0.7179436481367666;-0.013404990681555966;0.7180203443539757;1.0002489267308936
17.96378;1.04420622457618;0.8331159670492252;0.7977444106630889;7.369282591124748e-06;7.0554965858081264e-06;1.0446552448050759;1.0001036714613867;9.999417449321646;0.83350455999355;0.01556060577744138;0.015562031048552888;0.7179430208284185;-0.013404990503820222;0.718019936371463;1.0002479014920054
17.97378;1.04420886591049;0.8331151773030673;0.7977392274947477;7.369657094495383e-06;7.05515381096094e-06;1.044657026162114;1.000101010155688;9.999393534122449;0.833504756123172;0.015560627564951426;0.01556203053258387;0.7179424000229271;-0.013404990332729167;0.7180195177368767;1.0002468333391215
17.98378;1.0442116732263858;0.8331143770268425;0.7977340621817984;7.370036104855828e-06;7.054797880187961e-06;1.0446587974764996;1.0000983693354915;9.999369615388474;0.8335050046351725;0.015560649882601035;0.015562031640319674;0.7179417829093001;-0.013404990168487719;0.7180190882510601;1.0002457189913563
17.99378;1.044214643750911;0.8331135671208659;0.7977289219601579;7.3704199255513074e-06;7.054428301391044e-06;1.0446605589454667;1.0000957497116028;9.999345723941651;0.8335053015336702;0.015560672640377497;0.015562034354912449;0.717941167011268;-0.013404990011589893;0.7180186480495491;1.0002445545460925
18.00378;1.044217774970464;0.8331127496922921;0.7977238138909393;7.3708088047077816e-06;7.054043749129871e-06;1.0446623107344128;1.000093152647726;9.999321889147097;0.8335056426969805;0.015560695737929743;0.015562038656191629;0.7179405506188045;-0.013404989863097422;0.7180181977938832;1.0002433340687678
18.01378;1.04422201768569;0.833112687946741;0.7977187446188857;7.1314615669319225e-06;6.824100709476934e-06;1.0446640524323199;1.0000905806171636;9.99929813834299;0.8335060241697345;0.015560719061256894;0.015562044537131807;0.7179399323907053;-0.013404989724857602;0.7180177387836705;1.0002420496955933
18.02378;1.0442254601209526;0.8331118631032208;0.7977137202388725;7.1318600240756994e-06;6.823680522017528e-06;1.0446657820724439;1.0000880375868049;9.999274498552268;0.8335064426318259;0.01556074248194455;0.015562051999587217;0.717939310651858;-0.013404989599261058;0.7180172720312288;1.0002406925821388
18.03378;1.0442290495652846;0.8331110409156277;0.7977087463099458;7.132262509579623e-06;6.823239471910305e-06;1.04466749543992;1.0000855284987218;9.999250996185085;0.8335068957532151;0.015560765883702076;0.015562061057936945;0.7179386831938396;-0.013404989488585933;0.7180167970407545;1.0002392543298615
18.04378;1.0442327763564192;0.8331102297249489;0.7977038272597824;7.132668359543883e-06;6.8227754794206575e-06;1.0446691863755948;1.0000830587227745;9.999227648663902;0.8335073814500268;0.01556078919518725;0.015562071742083733;0.7179380476794515;-0.013404989394517296;0.7180163119853927;1.0002377283211306
18.05378;1.0442366282123579;0.833109440958306;0.79769896592295;7.133076607899149e-06;6.82228668381516e-06;1.0446708479834865;1.0000806343413362;9.999204462297614;0.8335078969039132;0.015560812391642304;0.015562084074632943;0.7179374018127523;-0.013404989317994935;0.71801581494336;1.0002361103704036
18.06378;1.0442405925138654;0.8331086876577843;0.7976941644029671;7.133485911703897e-06;6.8217717208298614e-06;1.044672473551741;1.0000782629626095;9.999181443732283;0.8335084382919948;0.01556083547887921;0.015562098045052649;0.7179367427615586;-0.013404989259127035;0.7180153044787684;1.0002343991849876
18.07378;1.0442446581194822;0.8331079828179546;0.7976894254204941;7.1338946582917015e-06;6.821230042996554e-06;1.0446740567105774;1.000075954292588;9.999158609427633;0.8335090008326463;0.015560858486978404;0.015562113617352148;0.7179360667989796;-0.013404989217299034;0.7180147794119731;1.00023259712388
18.08378;1.0442488155481557;0.8331073383436475;0.7976847527535269;7.134301103495892e-06;6.820662172233759e-06;1.044675591911866;1.0000737194742455;9.999135985971124;0.8335095791713022;0.015560881466817434;0.015562130762520637;0.71793536981875;-0.013404989191595306;0.7180142387937304;1.0002307104993549
18.09378;1.0442530562499015;0.833106764948244;0.7976801509936824;7.134703476921149e-06;6.820069531172157e-06;1.0446770755326744;1.000071569794441;9.999113605113628;0.8335101679622859;0.015560904482364529;0.015562149473150622;0.7179346478759524;-0.01340498918109468;0.7180136825137095;1.0002287486132801
18.10378;1.0442573716779653;0.8331062721636407;0.7976756254893214;7.1350999800528345e-06;6.819453981170898e-06;1.0446785062103912;1.000069515618969;9.99909149443355;0.8335107619304075;0.015560927604432334;0.015562169749971624;0.7179338974170243;-0.013404989184881592;0.71801311227848;1.0002267221367658
18.11378;1.0442617529261635;0.8331058682893563;0.7976711822997037;7.135488851051963e-06;6.818817415013658e-06;1.0446798843914982;1.0000675647790171;9.999069672364506;0.8335113558373725;0.015560950902783888;0.015562191586929881;0.7179331156311428;-0.013404989202147544;0.7180125322740953;1.0002246421611491
18.12378;1.0442661913179607;0.8331055609521364;0.7976668277640979;7.135868561259141e-06;6.8181615451410995e-06;1.0446812122947278;1.000065721502966;9.999048154157858;0.833511944820817;0.015560974436913257;0.015562214979761986;0.7179323005211551;-0.013404989232538198;0.7180119484888097;1.0002225203889625
18.13378;1.0442706793855585;0.8331053578428943;0.797662568134771;7.136237819524097e-06;6.81748798473336e-06;1.0446824937535308;1.0000639873238597;9.9990269602294;0.8335125241783565;0.015560998262748921;0.015562239953774152;0.7179314506317862;-0.013404989276383745;0.7180113669657133;1.0002203693944245
18.14378;1.0442752111602085;0.8331052669678771;0.7976584094000636;7.136595500205281e-06;6.816798424727236e-06;1.0446837332007002;1.0000623621459364;9.999006116308495;0.8335130885451322;0.015561022454385794;0.015562266573495168;0.717930565167919;-0.01340498933450205;0.7180107931072663;1.000218201746986
18.15378;1.044279781261475;0.8331052964399923;0.7976543571210855;7.136940759786502e-06;6.816094616867563e-06;1.0446849343674536;1.0000608447281707;9.99898564489893;0.8335136318392775;0.01556104710543236;0.015562294922249519;0.7179296441772723;-0.013404989407825899;0.7180102323041172;1.0002160291709805
