time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.16378;1.0442843841434917;0.8331054541298083;0.7976504164880179;7.137273052734833e-06;6.815378340208364e-06;1.0446860997218126;1.000059434007462;9.998965559870628;0.8335141481610847;0.015561072305885361;0.015562325081730232;0.7179286881030702;-0.013404989497101467;0.7180096901112487;1.0002138631673139
18.17378;1.0442890145532517;0.8331057472442606;0.7976465925940869;7.137591996615405e-06;6.8146515160113935e-06;1.0446872313226014;1.0000581307339083;9.99894586864017;0.8335146326822945;0.015561098131056468;0.015562357120643563;0.7179276969813614;-0.013404989602578478;0.7180091722735376;1.0002117158994879
18.18378;1.0442936682610184;0.8331061818367007;0.7976428908748702;7.137897431547008e-06;6.81391625951426e-06;1.0446883319353328;1.0000569376424817;9.998926569188173;0.8335150819845795;0.015561124642345261;0.015562391077871175;0.7179266700184027;-0.0134049897238419;0.7180086853493884;1.0002096000775862
18.19378;1.0442983420963636;0.8331067631162611;0.7976393173949973;7.138189448909863e-06;6.81317471324626e-06;1.0446894050436764;1.0000558582499974;9.998907644808536;0.83351549395312;0.015561151886853;0.01556242695210185;0.7179256061456932;-0.0134049898601143;0.7180082367484947;1.0002075278037563
18.20378;1.0443030334494272;0.8331074966319771;0.7976358785136944;7.138468081684868e-06;6.812428822339369e-06;1.0446904540740085;1.0000548956378097;9.998889074642364;0.8335158677879855;0.015561179911273041;0.015562464719824495;0.7179245050821774;-0.013404990010814046;0.7180078340126814;1.0002055090083746
18.21378;1.0443077398063203;0.8331083885937676;0.7976325803636294;7.138733069629453e-06;6.811680265420749e-06;1.0446914814309491;1.0000540515155687;9.998870851937443;0.8335162042626761;0.015561208776985575;0.015562504370479662;0.7179233677132442;-0.01340499017573461;0.7180074844384962;1.000203550621924
18.22378;1.0443124581324212;0.8331094444628819;0.7976294284640169;7.138983961074251e-06;6.81093052920233e-06;1.0446924883552575;1.0000533251164387;9.998852987497104;0.8335165055778807;0.015561238553124393;0.015562545930574106;0.7179221954875772;-0.013404990354639755;0.7180071953353834;1.00020165649041
18.23378;1.0443171840438619;0.8331106671165647;0.7976264269540543;7.13922024920887e-06;6.8101809200615165e-06;1.0446934759524242;1.000052712101761;9.998835500223457;0.8335167744198817;0.015561269304738752;0.015562589463219857;0.7179209896378177;-0.013404990546819796;0.7180069746922735;1.0001998277643724
18.24378;1.0443219116963547;0.8331120562104376;0.7976235776381063;7.139441414656646e-06;6.809432403681823e-06;1.0446944457902734;1.0000522043642395;9.998818407081286;0.8335170130282025;0.015561301091285264;0.015562635043751716;0.7179197512034674;-0.013404990751004901;0.7180068317836316;1.0001980638934214
18.25378;1.0443266346805002;0.8331136085010536;0.7976208798234063;7.139646950669992e-06;6.808685522429915e-06;1.0446953999544268;1.0000517912194242;9.998801715474983;0.8335172233776008;0.01556133397344925;0.015562682730573351;0.7179184816170078;-0.01340499096547929;0.7180067771383495;1.000196363589499
18.26378;1.044331347270234;0.8331153181263165;0.7976183311066768;7.139836308183899e-06;6.807940462572673e-06;1.0446963420103157;1.0000514609474964;9.998785424449046;0.8335174081246266;0.015561368025752115;0.01556273256311126;0.717917182880581;-0.013404991188166657;0.7180068216573334;1.000194725389336
18.27378;1.0443360456424278;0.8331171774553279;0.7976159282625668;7.140008918118108e-06;6.807197042840121e-06;1.044697278274523;1.0000512014856957;9.998769539909102;0.8335175712820752;0.015561403338172769;0.015562784580896036;0.7179158574083121;-0.013404991416601775;0.718006975397384;1.0001931477216066
18.28378;1.0443407288510198;0.8331191788993593;0.797613667540954;7.140164534559861e-06;6.8064548132092335e-06;1.044698217711805;1.0000510002979213;9.998754091697036;0.833517718553539;0.015561439990154762;0.01556283882716481;0.7179145078882699;-0.013404991647897822;0.7180072468409783;1.0001916288114938
18.29378;1.0443453984728508;0.8331213164962982;0.7976115444229062;7.14030360113667e-06;6.805713465945516e-06;1.04469917014183;1.0000508440140066;9.998739133460909;0.8335178576261716;0.015561478016295429;0.015562895336721392;0.71791313684647;-0.01340499187880656;0.7180076426783536;1.000190166894347
18.30378;1.0443500564008024;0.8331235862323851;0.7976095530837122;7.140427338872727e-06;6.804973183361362e-06;1.044700143979407;1.000050718432503;9.998724729311707;0.8335179978561585;0.01556151740145865;0.015562954136171108;0.7179117460633012;-0.013404992105786058;0.7180081676203585;1.0001887598970913
18.31378;1.0443547030721176;0.8331259846025897;0.7976076858486413;7.140537691041082e-06;6.804234604458829e-06;1.044701145148472;1.000050608897515;9.998710946688755;0.8335181488721856;0.015561558110396155;0.01556301525786852;0.7179103364294136;-0.013404992325178087;0.7180088243296898;1.0001874050243513
18.32378;1.0443593377957545;0.8331285065280143;0.7976059334287203;7.140637084856632e-06;6.803498636309648e-06;1.0447021775622276;1.0000505006338722;9.998697854222078;0.8335183192128413;0.015561600121565046;0.015563078745523764;0.717908908033851;-0.013404992533461325;0.7180096138964093;1.0001860995629774
18.33378;1.0443639592414387;0.8331311447964657;0.7976042857377164;7.140727889422818e-06;6.80276633236629e-06;1.044703244041548;1.000050379002976;9.998685519011252;0.833518515989996;0.015561643439937097;0.015563144647819606;0.7179074600580404;-0.013404992727305923;0.7180105366463313;1.000184841626282
18.34378;1.0443685652393653;0.8331338906893828;0.7976027318572879;7.140811959252699e-06;6.802038749848584e-06;1.0447043466748305;1.0000502298190292;9.998674011457569;0.8335187446993408;0.015561688094735016;0.015563213013364626;0.7179059909668011;-0.013404992903543083;0.7180115927175263;1.0001836300298919
18.35378;1.044373153328249;0.8331367345737335;0.7976012600981472;7.1408906711748465e-06;6.801316769781142e-06;1.0447054863947889;1.0000500399649765;9.998663416221113;0.8335190083452956;0.015561734135093671;0.015563283889903955;0.7179044993901161;-0.013404993059129627;0.7180127821402876;1.000182464391079
18.36378;1.0443777212667735;0.8331396669988388;0.7975998597624896;7.140965256264885e-06;6.800600847501122e-06;1.0447066620050027;1.0000497980245873;9.998653838275562;0.8335193067274616;0.015561781612602958;0.01556335731774055;0.7179029850139284;-0.013404993191017341;0.7180141045272115;1.0001813449796524
18.37378;1.044382266256299;0.8331426797896981;0.7975985222162422;7.141037044976612e-06;6.7998907277676065e-06;1.0447078697899992;1.0000494938759878;9.998645396518306;0.8335196368606572;0.015561830557603004;0.015563433312232118;0.7179014488328134;-0.013404993296158633;0.7180155588445822;1.0001802715503827
18.38378;1.0443867841085523;0.8331457656732345;0.7975972396049953;7.141107593163457e-06;6.799185388208717e-06;1.0447091049756336;1.0000491175892594;9.998638206857413;0.833519994586921;0.015561880981482198;0.015563511853705069;0.7178998927247818;-0.013404993371655478;0.7180171434206262;1.0001792425639335
18.39378;1.0443912697835915;0.8331489174573401;0.797596003727464;7.141178756755616e-06;6.7984833737868055e-06;1.0447103640328759;1.0000486592025923;9.998632371680467;0.8335203765856043;0.015561932896540098;0.01556359289963041;0.7178983188031157;-0.013404993414758405;0.7180188560517875;1.0001782564772237
18.40378;1.044395719144484;0.8331521280152295;0.7975948063710285;7.141252628574125e-06;6.797783439836722e-06;1.0447116448950096;1.0000481091605908;9.99862798310072;0.8335207808458983;0.015561986327043791;0.015563676396648077;0.7178967293368694;-0.013404993422909106;0.7180206945010777;1.0001773142772383
18.41378;1.0444001302962789;0.8331553902688512;0.7975936398428584;7.141331413531605e-06;6.797085012656429e-06;1.0447129449234491;1.0000474583826735;9.998625123911939;0.8335212054025143;0.015562041307604699;0.015563762271483199;0.7178951272009491;-0.013404993394104791;0.7180226571290513;1.0001764206907497
18.42378;1.0444045032984095;0.8331586971263777;0.7975924971835902;7.141417323199242e-06;6.796388171570698e-06;1.0447142596704426;1.000046698585379;9.998623863316837;0.8335216473500484;0.015562097861639927;0.015563850419359397;0.7178935160035549;-0.01340499332708338;0.7180247426505237;1.0001755837479498
18.43378;1.0444088384170698;0.8331620422805851;0.7975913724382337;7.14151247193587e-06;6.795693440779468e-06;1.0447155836403157;1.0000458229093216;9.998624260393123;0.8335221024411867;0.015562155971381305;0.015563940717400927;0.7178918996098096;-0.013404993220887479;0.7180269490592633;1.0001748137508546
18.44378;1.0444131339638856;0.8331654213569191;0.7975902603391573;7.14161884185077e-06;6.795001562885091e-06;1.044716911581128;1.0000448256132017;9.998626370038417;0.8335225648217264;0.015562215575863052;0.015564033053837193;0.7178902814680548;-0.013404993074251435;0.718029272910565;1.0001741213158408
18.45378;1.0444173852120515;0.8331688313785228;0.7975891549283826;7.141738113647385e-06;6.794313266833287e-06;1.044718238975596;1.0000437013610026;9.998630241827378;0.8335230276317172;0.015562276599650225;0.015564127342905848;0.7178886641558387;-0.013404992885537424;0.7180317096129374;1.0001735155711815
18.46378;1.0444215844653164;0.8331722686893895;0.7975880488554855;7.14187136332795e-06;6.793628952325314e-06;1.0447195617261802;1.0000424451967052;9.998635921536078;0.8335234843364004;0.01556233898262448;0.015564223526495696;0.7178870493217806;-0.01340499265335232;0.7180342540889305;1.0001730042025467
18.47378;1.044425721901257;0.8331757290277961;0.7975869341555711;7.142019103321334e-06;6.792948316971144e-06;1.044720875860585;1.000041052181454;9.998643461586285;0.8335239291249746;0.015562402693456925;0.015564321576955973;0.7178854378230809;-0.013404992377039071;0.7180369009268672;1.0001725942146285
18.48378;1.0444297875909403;0.8331792101903206;0.7975858029293728;7.142181672453271e-06;6.7922703273098775e-06;1.04472217777518;1.0000395158395015;9.998652922702053;0.8335243558646124;0.015562467728980688;0.015564421495490135;0.7178838296629749;-0.01340499205650716;0.7180396440902432;1.0001722922555112
18.49378;1.0444337738728848;0.833182713355917;0.797584647811007;7.142359556568724e-06;6.791593577317667e-06;1.0447234646882508;1.0000378270301866;9.998664358185183;0.833524756909033;0.015562534109643738;0.015564523303270881;0.7178822241489566;-0.013404991691867471;0.7180424767372775;1.0001721046124852
18.50378;1.0444376763951388;0.833186241961651;0.7975834628259961;7.142553570959413e-06;6.790916628345873e-06;1.0447247346450492;1.0000359746376462;9.998677806409928;0.8335251223461597;0.015562601876590282;0.015564627034145172;0.7178806209629013;-0.01340499128315015;0.7180453912358218;1.0001720363957889
18.51378;1.044441493471549;0.833189799818722;0.7975822436445943;7.1427651021597075e-06;6.790238142881395e-06;1.044725985938448;1.0000339471101305;9.998693303551606;0.8335254399757612;0.015562671087408157;0.015564732735068662;0.7178790209351402;-0.013404990829956864;0.7180483793996589;1.0001720908929665
18.52378;1.0444452250179748;0.8331933895866621;0.7975809872319822;7.142996376237209e-06;6.789556902194479e-06;1.0447272167109327;1.0000317342192782;9.998710889869724;0.8335256968259717;0.015562741810244321;0.015564840469403882;0.7178774250530569;-0.013404990331217418;0.7180514331753852;1.0001722715527817
18.53378;1.044448872216671;0.8331970127213907;0.7975796920373605;7.143250499598588e-06;6.788871805804371e-06;1.0447284252552904;1.000029329003205;9.998730600310742;0.8335258813979263;0.015562814114406139;0.015564950320897289;0.7178758329388993;-0.013404989785257464;0.7180545452713287;1.000172585562727
18.54378;1.044452437712661;0.8332006708521604;0.7975783581890721;7.1435311415168465e-06;6.7881816958973635e-06;1.0447296104932002;1.0000267282520205;9.9987524584993;0.8335259847555402;0.015562888055587334;0.015565062403279033;0.7178742426662181;-0.01340498919012331;0.718057708999184;1.000173044884584
18.55378;1.0444559257783272;0.833204366702234;0.7975769864604837;7.1438419668037446e-06;6.78748511375648e-06;1.0447307727075903;1.0000239308530963;9.998776473510492;0.8335260000962053;0.015562963664281955;0.015565176860540828;0.7178726512886254;-0.013404988544057235;0.7180609177394007;1.0001736641465135
18.56378;1.0444593418528991;0.8332081036024638;0.7975755768804252;7.144186186489835e-06;6.7867803921874145e-06;1.0447319146254437;1.0000209359442607;9.998802632644637;0.8335259217209814;0.01556304094398664;0.015565293846572943;0.7178710547799743;-0.013404987845761867;0.7180641648978615;1.0001744587625612
18.57378;1.0444626910663315;0.8332118844515158;0.7975741283639037;7.144566708434223e-06;6.786065763937276e-06;1.0447330415649585;1.0000177422157133;9.998830899597909;0.8335257443609301;0.015563119872202552;0.015565413504378968;0.7178694482412484;-0.013404987094107553;0.7180674443028019;1.0001754446311635
18.58378;1.0444659773952816;0.8332157117312606;0.7975726388716124;7.144986756457007e-06;6.785339325695361e-06;1.0447341605035187;1.000014347242043;9.99886121420444;0.8335254632186029;0.015563200389465862;0.015565535959652706;0.7178678267843527;-0.013404986287592138;0.7180707503500402;1.0001766380050217
18.59378;1.0444692045446362;0.8332195887565739;0.7975711058163516;7.145450128558382e-06;6.78459942215817e-06;1.044735278924419;1.0000107462285108;9.998893484983615;0.8335250742625596;0.015563282384205;0.015565661327419584;0.7178661854662858;-0.013404985424223323;0.7180740780168229;1.0001780550058534
18.60378;1.0444723761174017;0.8332235200139113;0.7975695269408242;7.145960887747526e-06;6.7838450303427394e-06;1.0447364033191644;1.0000069320142961;9.998927586647628;0.8335245742149116;0.015563365693778607;0.015565789721674467;0.7178645184272053;-0.01340498450196826;0.7180774237006502;1.0001797113302127
18.61378;1.0444754942819845;0.8332275100960138;0.7975679007097909;7.146523067196299e-06;6.783075439284141e-06;1.0447375378598853;1.0000028968350463;9.998963366573149;0.8335239598834486;0.015563450109921032;0.015565921256177657;0.7178628192118771;-0.013404983519236321;0.7180807866499278;1.0001816220104576
18.62378;1.0444785595698995;0.8332315629494973;0.797566225776198;7.147140605599022e-06;6.782289842582608e-06;1.0447386843394415;0.9999986339223196;9.99900064866909;0.8335232269608777;0.015563535380686812;0.015566056040413426;0.7178610823093936;-0.013404982474888652;0.7180841694146117;1.0001838012005706
18.63378;1.0444815722197194;0.8332356818207863;0.7975645004091116;7.1478173750103165e-06;6.78148732918133e-06;1.0447398432727022;0.9999941383193174;9.999039238695772;0.8335223692663861;0.015563621233399287;0.01556619417149505;0.7178593042343463;-0.013404981367980566;0.7180875768898685;1.0001862625586784
18.64378;1.044484532940373;0.833239869325024;0.7975627219168199;7.148557187216235e-06;6.780666870386746e-06;1.0447410149509924;0.9999894072783615;9.999078937595101;0.8335213793624269;0.015563707419216434;0.01556633573135071;0.7178574832755849;-0.013404980197611913;0.7180910149754469;1.0001890198440082
18.65378;1.0444874422985875;0.8332441272612869;0.7975608858718717;7.1493636304740285e-06;6.779827276338795e-06;1.0447421995928798;0.9999844401109729;9.999119550570155;0.8335202500664981;0.015563793739233903;0.015566480807543616;0.717855618512798;-0.013404978962808985;0.7180944899311114;1.0001920870827603
18.66378;1.044490299627962;0.8332484564088245;0.7975589864461828;7.150239895493092e-06;6.7789675690962045e-06;1.0447433971069096;0.9999792382271635;9.99916088440282;0.8335189753443996;0.015563880027167363;0.01556662951472714;0.7178537093646388;-0.013404977662339583;0.7180980088513499;1.000195478467715
18.67378;1.0444931024491866;0.8332528571816185;0.7975570179860624;7.151188914418553e-06;6.778087576877594e-06;1.044744607243311;0.9999738056126101;9.999202746504283;0.8335175498568858;0.015563966119656786;0.015566781994240424;0.7178517560770811;-0.013404976294574976;0.7181015803797766;1.0001992077368644
18.68378;1.0444958464569336;0.8332573304302981;0.7975549757781171;7.152213642340144e-06;6.7771879522696136e-06;1.0447458299996606;0.9999681486515126;9.999244954413536;0.8335159676059042;0.015564051856895005;0.015566938409634789;0.7178497599597355;-0.01340497485746608;0.7181052147247663;1.0002032871795503
18.69378;1.0444985258689263;0.8332618768835888;0.7975528552537756;7.153317196090554e-06;6.776269654392854e-06;1.0447470657726077;0.9999622751277378;9.999287346076745;0.8335142207532592;0.01556413709687841;0.015567098942708111;0.7178477224687121;-0.013404973348742482;0.718108923467908;1.0002077277649204
18.70378;1.044501134405515;0.8332664965150708;0.7975506508873362;7.1545028469770815e-06;6.775333737553064e-06;1.0447483151203423;0.9999561927249276;9.999329785423456;0.8335122992685832;0.015564221707658374;0.01556726377918548;0.7178456442335001;-0.013404971766285252;0.7181127198840198;1.0002125402481705
18.71378;1.044503666196102;0.8332711896026068;0.7975483559526518;7.155773875564518e-06;6.7743816216406144e-06;1.0447495780148564;0.9999499079025947;9.999372163593186;0.833510190973817;0.015564305553741891;0.01556743309453766;0.7178435250014205;-0.013404970108377672;0.7181166190820832;1.0002177353915729
18.72378;1.0445061159747895;0.833275957894636;0.7975459631663434;7.157133516900373e-06;6.77341524282533e-06;1.044750852871512;0.9999434268345566;9.999414390957194;0.8335078819712674;0.015564388504136691;0.01556760705375275;0.7178413639969026;-0.013404968373720435;0.7181206368929776;1.0002233231843638
18.73378;1.0445084794411021;0.833280804150813;0.7975434653887218;7.158585078948256e-06;6.772436866266415e-06;1.0447521367173562;0.9999367573582852;9.999456383685155;0.833505357995975;0.015564470453680023;0.015567785818458257;0.7178391607517042;-0.013404966561201579;0.7181247882420237;1.0002293124128947
18.74378;1.0445107535059506;0.8332857311467292;0.7975408557464649;7.160131796931588e-06;6.7714490299071705e-06;1.0447534266909693;0.9999299088290834;9.999498058641995;0.8335026059337365;0.015564551338630748;0.015567969552079062;0.7178369162715087;-0.013404964669457425;0.7181290862158952;1.0002357111168352
18.75378;1.0445129352541032;0.833290741574683;0.7975381272486639;7.161776577823381e-06;6.770454654154937e-06;1.0447547212236266;0.9999228900241061;9.999539340557199;0.8334996139796861;0.015564631139817478;0.01556815843018032;0.7178346331607821;-0.013404962696529745;0.7181335415191377;1.0002425269706892
18.76378;1.044515020153922;0.8332958386893561;0.797535272461088;7.163522219596411e-06;6.769456825358734e-06;1.0447560202433064;0.9999157078957454;9.999580173129194;0.8334963707373337;0.01556470987488109;0.01556835265343674;0.7178323149564013;-0.013404960639928317;0.7181381623365347;1.0002497667035162
18.77378;1.044517000847488;0.8333010268253291;0.797532283613304;7.165371772308065e-06;6.768458414429943e-06;1.0447573251674733;0.9999083678808753;9.999620522037834;0.8334928650864794;0.015564787590706983;0.015568552443103489;0.7178299661563714;-0.013404958496863031;0.7181429554665735;1.0002574356978873
18.78378;1.0445188675075516;0.8333063113916028;0.7975291527819953;7.167328431239434e-06;6.7674619728666e-06;1.044758638930844;0.9999008745062605;9.999660364376894;0.8334890871263325;0.015564864362895236;0.015568758031193045;0.7178275925679668;-0.013404956264242335;0.7181479277863227;1.0002655391253445
18.79378;1.0445206096419593;0.8333116984093758;0.7975258716862269;7.1693951761656405e-06;6.766469677065288e-06;1.0447599655796;0.9998932317307256;9.99969967812772;0.8334850288221833;0.01556494028678898;0.015568969666250487;0.7178252006688873;-0.01340495393865766;0.7181530863911435;1.0002740836017354
18.80378;1.0445222175586493;0.8333171939309598;0.797522431138145;7.17157463451825e-06;6.765483032163838e-06;1.0447613101074995;0.9998854428308718;9.999738445094506;0.8334806837278537;0.015565015461226371;0.015569187608641684;0.717822796253188;-0.01340495151667586;0.7181584381859475;1.000283077580569
18.81378;1.044523682398776;0.833322804181862;0.7975188205023451;7.1738691321197775e-06;6.764502713585975e-06;1.0447626794188767;0.9998775099208298;9.999776661659567;0.8334760465418781;0.0155650899868546;0.015569412101492748;0.7178203838125041;-0.013404948995216204;0.7181639901591738;1.0002925300926118
18.82378;1.0445249955396267;0.8333285363613241;0.7975150275214278;7.176280794619351e-06;6.763528895096841e-06;1.0447640828700375;0.9998694341738347;9.999814348474654;0.8334711130128966;0.015565163971223376;0.015569643356734712;0.7178179669381497;-0.01340494637170798;0.7181697495895644;1.0003024491554713
18.83378;1.0445261481555677;0.8333343983556969;0.7975110388209391;7.178811764450167e-06;6.7625616133916924e-06;1.0447655314909714;0.9998612165258522;9.999851553320145;0.833465879757665;0.015565237527283105;0.015569881577373467;0.7178155489334181;-0.013404943644125502;0.7181757235957138;1.0003128419169427
18.84378;1.044527131676571;0.8333403968491468;0.7975068407999483;7.181464414367194e-06;6.761600723154733e-06;1.0447670378210827;0.999852857290815;9.999888347275043;0.8334603439583591;0.015565310772740308;0.015570126983472746;0.7178131333554639;-0.013404940810895423;0.7181819188858053;1.0003237163487795
18.85378;1.0445279394207103;0.833346535981263;0.7975024200284717;7.184241384021089e-06;6.760645796180628e-06;1.0447686164337324;0.9998443554270229;9.99992482358605;0.8334545033029167;0.015565383827660692;0.015570379812390346;0.7178107246093698;-0.013404937870410957;0.7181883417984806;1.000335081944736
18.86378;1.0445285675950688;0.8333528181028467;0.7974977634251572;7.187145420883796e-06;6.759696227406173e-06;1.0447702830197267;0.999835709279568;9.999961100866402;0.8334483560618984;0.015565456806940428;0.015570640304433093;0.7178083283258665;-0.01340493482036095;0.7181949977925529;1.0003469485374077
18.87378;1.044529014027844;0.8333592453739446;0.7974928588105036;7.190179129621287e-06;6.758751353028192e-06;1.0447720523038466;0.9998269181127334;9.999997322088744;0.8334419012800386;0.015565529820750863;0.015570908695050486;0.7178059510675606;-0.013404931657472858;0.7182018909320608;1.000359325061832
18.88378;1.044529275846477;0.8333658205360371;0.7974876951861566;7.1933447922399476e-06;6.757810624870244e-06;1.0447739366276003;0.9998179827240877;10.000033648918832;0.8334351388049324;0.015565602983736632;0.01557118521561133;0.7178035996618058;-0.01340492837785312;0.7182090245397381;1.0003722196278535
18.89378;1.0445293484295881;0.8333725471990006;0.7974822625651635;7.196644327812426e-06;6.7568737900225815e-06;1.0447759461307702;0.9998089049323823;10.000070253010353;0.833428068692001;0.015565676418937309;0.015571470095300034;0.7178012807373221;-0.013404924977436129;0.7182164023506526;1.0003856406630178
18.90378;1.044529226250461;0.8333794303827665;0.7974765518095913;7.20007951287758e-06;6.755940827451707e-06;1.044778090371609;0.9997996871037645;10.000107299838147;0.8334206907182542;0.01556575025157635;0.015571763566672399;0.7177990005098138;-0.013404921452119266;0.7182240286071233;1.0003995984098437
18.91378;1.0445289046426816;0.8333864764536337;0.7974705544836231;7.203652500589532e-06;6.7550117572707175e-06;1.0447803791968826;0.9997903324850796;10.000144939009832;0.8334130043940736;0.015565824598689142;0.015572065882192758;0.717796764524106;-0.013404917797781588;0.7182319073501031;1.0004141057642122
18.92378;1.0445283809121042;0.8333936920677756;0.7974642626924648;7.207366144101949e-06;6.754086559088775e-06;1.0447828214780874;0.9997808449615324;10.000183316625419;0.8334050086368874;0.015565899563244372;0.015572377324493358;0.7177945772984361;-0.013404914010411426;0.7182400419493281;1.0004291779754213
18.93378;1.0445276535925285;0.8334010834387802;0.7974576691587829;7.211223757502831e-06;6.753165233515457e-06;1.0447854241161385;0.9997712272814189;10.000222584813317;0.8333967014359445;0.015565975232475073;0.015572698186388848;0.7177924426806856;-0.013404910086361348;0.7182484349795284;1.000444831499602
18.94378;1.044526720700727;0.8334086559728608;0.7974507675015263;7.21522882030269e-06;6.752247928437135e-06;1.0447881929368577;0.9997614800135417;10.000262893528495;0.8333880804368843;0.015566051672785377;0.015573028735541406;0.717790365126221;-0.013404906022487806;0.7182570884748232;1.0004610825605627
18.95378;1.0445255786864356;0.8334164134128633;0.7974435518782421;7.219385072154263e-06;6.751335029985702e-06;1.0447911335370692;0.9997516026952186;10.000304389765814;0.8333791437160813;0.015566128925814018;0.01557336920073347;0.7177883504769008;-0.01340490181585496;0.7182660041025268;1.000477946338943
18.96378;1.044524222256674;0.833424357365677;0.7974360160585245;7.2236966510289946e-06;6.7504269727946565e-06;1.044794250555951;0.9997415950702911;10.000347223237545;0.8333698895302925;0.01556620701345426;0.01557371978704025;0.7177864052196232;-0.013404897463412403;0.718275183301617;1.000495436884572
18.97378;1.0445226452396859;0.8334324879405041;0.7974281534956614;7.22816784254212e-06;6.749523765604585e-06;1.0447975465014296;0.9997314570151232;10.000391544303408;0.8333603155298343;0.01556628594626647;0.015574080698105128;0.717784535080802;-0.013404892962019558;0.7182846282803267;1.0005135670402638
18.98378;1.0445208428056698;0.8334408046747648;0.7974199585106556;7.2328026082114785e-06;6.74862474531974e-06;1.0448010218481887;0.9997211883076595;10.0004375066023;0.8333504186568184;0.015566365736992948;0.015574452160973;0.7177827444714436;-0.013404888308628102;0.7182943427185413;1.0005323485194697
18.99378;1.0445188128506382;0.8334493069611946;0.7974114267127126;7.237604399629523e-06;6.747728612893427e-06;1.044804676281155;0.9997107888146491;10.000485269964676;0.8333401955165092;0.015566446425634616;0.015574834454034648;0.7177810369681675;-0.01340488350041437;0.7183043311979743;1.0005517922420397
19.00378;1.0445165549394828;0.8334579942166743;0.7974025542053439;7.242576370464841e-06;6.746833522201748e-06;1.0448085094785107;0.9997002583761974;10.000534990720913;0.8333296423653467;0.01556652810221008;0.015575227909095681;0.7177794158655179;-0.013404878534534323;0.7183145985993689;1.0005719083197946
19.01378;1.0445140691262387;0.8334668659222417;0.7973933370440134;7.247721703352772e-06;6.745937517983594e-06;1.0448125209102241;0.9996895957238917;10.000586813793335;0.8333187550890014;0.015566610910178675;0.015575632875178285;0.7177778843388267;-0.01340487340768481;0.7183251498693372;1.0005927054551653
19.02378;1.0445113565214896;0.8334759208845428;0.7973837711867655;7.253043842807928e-06;6.74503910839244e-06;1.0448167094181793;0.9996787968660794;10.000640875750312;0.8333075298127466;0.015566695025364076;0.01557604968460573;0.717776445435724;-0.013404868116162875;0.718335989937697;1.0006141901550352
19.03378;1.0445084201986512;0.833485156393171;0.7973738520340778;7.258546518546222e-06;6.74413711258539e-06;1.044821073251754;0.9996678547298268;10.000697311068404;0.8332959633909731;0.015566780621214431;0.015576478649399289;0.7177751019930869;-0.013404862656208678;0.718347123960778;1.000636367145839
19.04378;1.0445052649222613;0.8334945682959491;0.7973635737388897;7.264233470684201e-06;6.743230015184269e-06;1.0448256109546006;0.9996567604258366;10.000756259002731;0.8332840531604516;0.015566867852418117;0.015576920066303521;0.7177738563820818;-0.013404857024029737;0.7183585572224048;1.000659241295306
19.05378;1.044501896089353;0.833504151545055;0.7973529292334849;7.270108080006582e-06;6.742315836774381e-06;1.0448303224786495;0.999645504415235;10.000817868203493;0.8332717963400675;0.015566956866127074;0.015577374222879707;0.7177727101000092;-0.013404851215670435;0.7183702943430263;1.0006828189250427
19.06378;1.0444983185436136;0.8335139008874939;0.7973419111899083;7.276173449056498e-06;6.741392315535283e-06;1.044835209253426;0.9996340771210175;10.000882290821881;0.8332591897651701;0.01556704781589819;0.01557784141831118;0.7177716633548118;-0.013404845226946507;0.7183823385852455;1.0007071080502337
19.07378;1.0444945357849642;0.8335238113847347;0.7973305127763762;7.2824328657343285e-06;6.740456796581661e-06;1.0448402729662316;0.9996224691907777;10.000949666523924;0.8332462308315474;0.015567140867101235;0.015578321984265227;0.7177707147806657;-0.013404839053385376;0.7183946915484134;1.000732119259882
19.08378;1.0444905503588116;0.8335338783874507;0.7973187274439256;7.288889904615118e-06;6.7395063302499e-06;1.0448455138138792;0.9996106709869367;10.001020103845512;0.83323291884041;0.015567236192882927;0.015578816281381266;0.7177698615345495;-0.013404832690169;0.7184073535341604;1.000757866823857
19.09378;1.0444863645010514;0.8335440973982898;0.7973065484440383;7.295548257724323e-06;6.7385383317486045e-06;1.0448509293491002;0.9995986718904752;10.00109366549571;0.8332192550658671;0.015567333959308252;0.015579324671055201;0.7177690999614564;-0.013404826132085615;0.7184203250234892;1.0007843680420259
19.10378;1.0444819800383158;0.8335544643206069;0.7972939685360416;7.30241186312117e-06;6.737551199389312e-06;1.0448565149828934;0.9995864600234514;10.001170367660603;0.8332052418158772;0.015567434316692183;0.01557984749435366;0.7177684263760259;-0.01340481937349379;0.7184336081199534;1.0008116413671542
19.11378;1.0444773988524454;0.8335649757965833;0.7972809799498732;7.309485097290196e-06;6.7365442626751925e-06;1.0448622658313196;0.9995740224824455;10.001250192052485;0.8331908813621414;0.015567537412208215;0.015580385089718709;0.7177678371580843;-0.013404812408380734;0.7184472066288676;1.0008397053102485
19.12378;1.0444726240718833;0.8335756290960026;0.7972675744179134;7.316772670166415e-06;6.735517159696033e-06;1.0448681778740465;0.9995613461611941;10.001333099447402;0.8331761747662361;0.0155676434096828;0.015580937819533775;0.7177673281696565;-0.013404805230415545;0.7184611249061738;1.0008685784728644
19.13378;1.0444676607562162;0.8335864218921748;0.7972537425111653;7.324279434690577e-06;6.734469345882151e-06;1.044874247624006;0.9995484188335152;10.001419049342717;0.8331611211812106;0.01556775248907357;0.015581506057340364;0.7177668942940174;-0.013404797832923821;0.7184753665415728;1.0008982801553612
19.14378;1.044462515949724;0.8335973526314467;0.7972394726739993;7.332010415093601e-06;6.733399981069969e-06;1.0448804718416604;0.9995352297178736;10.001508021706968;0.8331457182948334;0.015567864827160875;0.015582090154101991;0.7177665295824378;-0.013404790208977545;0.7184899342783954;1.000928830814348
19.15378;1.0444571979374266;0.8336084212995517;0.7972247513478451;7.3399709541781195e-06;6.732307899077605e-06;1.0448868478520252;0.9995217683300995;10.001600018379966;0.8331299626574562;0.015567980596229675;0.015582690434180443;0.7177662279447383;-0.01340478235157284;0.7185048312021316;1.0009602518252918
19.16378;1.0444517148938917;0.8336196298984876;0.7972095639960253;7.348166794741608e-06;6.731191683548799e-06;1.0448933734345618;0.9995080228259348;10.00169504827067;0.8331138489626831;0.015568099982737466;0.015583307228814899;0.7177659835071477;-0.013404774253720591;0.7185200617596346;1.0009925650349938
19.17378;1.0444460741500392;0.8336309827403467;0.7971938955426789;7.356604202022044e-06;6.730049836632201e-06;1.0449000460832945;0.9994939805382939;10.001793120384807;0.8330973698774615;0.015568223190523528;0.015583940903462993;0.7177657898604054;-0.013404765908608974;0.7185356318475616;1.001025792879207
19.18378;1.0444402822869885;0.8336424863856372;0.7971777301053844;7.365290028884475e-06;6.7288810081127365e-06;1.0449068625213782;0.9994796298115;10.001894245984344;0.833080517280364;0.015568350429842072;0.015584591851723336;0.7177656393316019;-0.013404757309937185;0.7185515483594814;1.0010599592023939
19.19378;1.0444343453842602;0.8336541484123114;0.7971610515215266;7.374231491429484e-06;6.727684462087316e-06;1.044913818988049;0.9994649608942373;10.001998435274585;0.8330632831966158;0.015568481913050738;0.015585260487854686;0.7177655234428065;-0.013404748452086801;0.7185678188032103;1.0010950898144464
19.20378;1.0444282693230815;0.8336659757986551;0.7971438448040352;7.383435965128346e-06;6.726460356412537e-06;1.0449209117087628;0.9994499658966254;10.002105691534721;0.8330456592716633;0.015568617865852175;0.015585947262346899;0.7177654338497866;-0.013404739329921216;0.7185844510845572;1.0011312119776676
19.21378;1.044422059942216;0.8336779747442885;0.7971260963811823;7.39291111134429e-06;6.725209399705238e-06;1.0449281367996104;0.9994346385278686;10.002216017771726;0.8330276359283367;0.015568758549581884;0.015586652677022896;0.7177653626278143;-0.013404729938455172;0.7186014534783107;1.0011683533800522
19.22378;1.0444157226621413;0.8336901522000012;0.797107792664617;7.402665084547091e-06;6.723932242882882e-06;1.0449354898988492;0.9994189739748525;10.002329428778047;0.8330092028077688;0.015568904267158044;0.015587377276492469;0.7177653018339889;-0.013404720272611387;0.7186188352949041;1.0012065406945097
19.23378;1.0444092619045449;0.8337025173125541;0.7970889191120069;7.412706664365351e-06;6.722629110250626e-06;1.0449429664782797;0.9994029684575749;10.002445952797961;0.8329903500886913;0.01556905534314838;0.015588121619423063;0.7177652432871829;-0.013404710326977091;0.7186366079891879;1.001245797928961
19.24378;1.0444026805901072;0.8337150813177724;0.7970694605021957;7.423045430722371e-06;6.7212999588635725e-06;1.0449505630236318;0.9993866177356535;10.002565633321357;0.8329710688468984;0.015569212098206124;0.015588886247085664;0.717765178821851;-0.013404700095681548;0.718654785446094;1.001286146494658
19.25378;1.0443959793528084;0.8337278566636342;0.797049401567119;7.433691777665981e-06;6.719944930161412e-06;1.0449582782652582;0.9993699152340987;10.002688534120544;0.832951350444928;0.01556937483231828;0.015589671668529386;0.7177651005115822;-0.013404689572604078;0.71867338339423;1.0013276071572246
19.26378;1.0443891556436948;0.8337408562093048;0.7970287274956998;7.444656437718352e-06;6.7185645601778715e-06;1.0449661133372457;0.9993528514758754;10.00281472726687;0.8329311862667336;0.015569543818644789;0.015590478372727706;0.7177650010283936;-0.013404678751528409;0.7186924191629595;1.0013702017830655
19.27378;1.044382203975306;0.8337540921414827;0.7970074239785057;7.455949867439263e-06;6.717159666056789e-06;1.0449740708840582;0.9993354154619072;10.002944273870073;0.8329105680837257;0.015569719302845043;0.01559130685089299;0.7177648740656158;-0.013404667625978148;0.7187119117854386;1.0014139541672047
19.28378;1.0443751178975007;0.8337675750624323;0.7969854771367432;7.467582095342945e-06;6.71573105945038e-06;1.0449821545557783;0.9993175963498445;10.003077218737438;0.8328894885743484;0.015569901503490286;0.015592157594704776;0.7177647140150386;-0.013404656188954962;0.7187318813654794;1.0014588897969816
19.29378;1.0443678919151513;0.8337813144383234;0.7969628735148301;7.479562909169505e-06;6.714279406169546e-06;1.0449903686755706;0.9992993836599315;10.003213586961177;0.8328679408028552;0.015570090611497122;0.015593031075102558;0.7177645150308843;-0.013404644432701462;0.7187523476127076;1.0015050348577381
19.30378;1.0443605214880352;0.8337953200879381;0.7969395994318971;7.491902015349059e-06;6.712805465237288e-06;1.0449987174168014;0.9992807664492434;10.003353376851294;0.8328459165694531;0.015570286795060836;0.015593927743406663;0.7177642706453418;-0.013404632348648762;0.7187733287180328;1.0015524164482092
19.31378;1.0443530019923954;0.8338096027768319;0.7969156402911115;7.504609092409032e-06;6.711310251311927e-06;1.045007204580426;0.9992617323956104;10.003496566288442;0.8328234061825398;0.015570490216050397;0.015594848055587288;0.717763973915062;-0.013404619927845115;0.7187948416918628;1.0016010641812794
19.32378;1.0443453283304176;0.833824173505107;0.7968909806691202;7.517693758173371e-06;6.7097948894434015e-06;1.0450158333228072;0.9992422671746896;10.003643134366506;0.8328004003748025;0.015570701041443544;0.015595792480211914;0.7177636170219738;-0.013404607161602586;0.7188169033516008;1.0016510107841217
19.33378;1.044337495357105;0.8338390431384595;0.7968656041115274;7.531165778269383e-06;6.708260577169338e-06;1.0450246049912517;0.9992223546449881;10.00379307593968;0.8327768916653161;0.015570919438427954;0.015596761486615969;0.7177631906109037;-0.013404594041710204;0.718839530017969;1.0017022914620977
19.34378;1.0443294980126203;0.8338542223538871;0.7968394921883921;7.545035539432518e-06;6.706708676527482e-06;1.0450335188889104;0.9992019774870309;10.003946397439725;0.8327528740108593;0.015571145563436327;0.015597755543392383;0.7177626839282553;-0.013404580560280904;0.7188627367630709;1.0017549438867959
19.35378;1.0443213307668626;0.833869720535654;0.7968126240341872;7.559314103008385e-06;6.705140627219497e-06;1.0450425732340545;0.9991811182399166;10.004103109501228;0.8327283418738315;0.01557137956064496;0.015598775133578028;0.7177620860319903;-0.01340456670971224;0.7188865383196688;1.001809008285129
19.36378;1.0443129876604793;0.8338855443536468;0.7967849771819584;7.57401265209247e-06;6.7035578091417216e-06;1.0450517655274714;0.9991597614923501;10.004263222635032;0.8327032896558898;0.015571621576109026;0.015599820769260525;0.7177613874269063;-0.013404552482589014;0.7189109502553735;1.001864525918049
19.37378;1.0443044631284608;0.8339016979651233;0.7967565291457825;7.589141773632588e-06;6.701961734509886e-06;1.0450610923987003;0.9991378953238692;10.004426739872132;0.8326777123969203;0.01557187176318587;0.01560089299755878;0.7177605808698222;-0.013404537871277487;0.7189359883108261;1.0019215368505756
19.38378;1.044295752097623;0.8339181844474458;0.7967272581517448;7.60471105564107e-06;6.700354470253852e-06;1.0450705501724376;0.9991155095883592;10.004593654206897;0.8326516070761473;0.01557213026134914;0.015601992400041545;0.7177596609553137;-0.013404522867552532;0.7189616671510412;1.0019800790327533
19.39378;1.0442868489216102;0.83393500604823;0.7966971421868364;7.620729266480559e-06;6.698738799044534e-06;1.0450801360534787;0.9990925928333547;10.004763952480909;0.8326249722848016;0.015572397171344218;0.01560311957873079;0.7177586233479143;-0.013404507462579178;0.7189880001884285;1.002040189145091
19.40378;1.044277746451933;0.8339521634468698;0.796666157708525;7.637204765182325e-06;6.697118017579827e-06;1.0450898488224383;0.9990691309659059;10.004937615207238;0.8325978068331024;0.0155726725426317;0.015604275128215305;0.7177574642254356;-0.013404491647054834;0.7190149998506964;1.0021019043066466
19.41378;1.0442684362224863;0.8339696564731192;0.7966342795461817;7.654145679960557e-06;6.695495541364624e-06;1.0450996886793942;0.9990451079905288;10.00511461486654;0.8325701094553576;0.015572956369982929;0.015605459618814129;0.7177561794166941;-0.013404475411122347;0.7190426773162559;1.0021652631725586
19.42378;1.0442589088809018;0.8339874858932205;0.7966014815760974;7.671559861882352e-06;6.693874334185856e-06;1.045109656443933;0.999020507237037;10.005294920576798;0.8325418794691466;0.01557324860283729;0.015606673604027054;0.7177547631351685;-0.013404458744323916;0.7190710422243525;1.0022303054555748
19.43378;1.044249154314175;0.8340056539748549;0.796567737319719;7.689454840501753e-06;6.6922564639654715e-06;1.0451197520530897;0.9989953120672733;10.005478502317375;0.8325131178840475;0.015573549166407684;0.015607917629347974;0.7177532070870022;-0.013404441636107855;0.7191001031749994;1.002297070825285
19.44378;1.0442391619774556;0.8340241634576586;0.7965330205941403;7.707837847334492e-06;6.690643291002016e-06;1.045129973045922;0.9989695061946892;10.005665328669762;0.8324838286374847;0.015573857982383242;0.015609192225057572;0.7177514999367247;-0.013404424076483776;0.7191298686323114;1.002365598497596
19.45378;1.0442289209926;0.8340430162595804;0.796497306023445;7.726715892792965e-06;6.689036121672952e-06;1.0451403143178306;0.9989430739714179;10.005855367543475;0.8324540181589667;0.015574174984055295;0.015610497898555412;0.7177496272603238;-0.013404406056147991;0.7191603477460297;1.0024359269331096
19.46378;1.0442184198322468;0.8340622129682426;0.7964605688593411;7.746096060879344e-06;6.687436590484103e-06;1.0451507696383742;0.9989160005400862;10.006048589409025;0.832423693290431;0.015574500128655891;0.015611835140171976;0.7177475726508655;-0.013404387566171842;0.7191915509407224;1.0025080929008163
19.47378;1.0442076464054095;0.834081752935081;0.7964227839847073;7.76598595295928e-06;6.6858464891061485e-06;1.045161334055008;0.9988882712459369;10.006244961870902;0.832392860516855;0.015574833397087777;0.015613204435766815;0.7177453192476193;-0.01340436859762986;0.7192234894525714;1.00258213062369
19.48378;1.0441965887582592;0.8341016343517105;0.7963839245537753;7.78639392977092e-06;6.684267471566859e-06;1.0451720050157802;0.9988598704243905;10.006444440580811;0.8323615268076558;0.01557517477854816;0.015614606274596574;0.7177428502348422;-0.013404349141393419;0.7192561738267523;1.0026580717166866
19.49378;1.0441852358600139;0.8341218540798416;0.7963439618367626;7.807329224090159e-06;6.682701110103554e-06;1.0451827813235313;0.9988307802319426;10.006646970796654;0.8323296998283586;0.015575524260612815;0.015616041144674674;0.7177401481745478;-0.013404329188119615;0.7192896132392896;1.0027359453879385
19.50378;1.0441735782142454;0.8341424071805307;0.7963028672091229;7.828802083003034e-06;6.6811493311682705e-06;1.045193662198636;0.9988009796982661;10.006852504764115;0.8322973877448167;0.01557588182769477;0.015617509523751483;0.7177371943435163;-0.01340430872818906;0.7193238166136892;1.0028157782088973
19.51378;1.0441616083653322;0.8341632862670434;0.7962606143115004;7.850823611485012e-06;6.679614803403065e-06;1.045204647768164;0.998770444827624;10.007061020588852;0.8322645993447968;0.01557624745925368;0.015619011873479522;0.7177339691920488;-0.01340428775148856;0.7193587939389923;1.0028975941832645
19.52378;1.0441493205727344;0.8341844813562721;0.7962171786615764;7.873405295728093e-06;6.67810090586774e-06;1.0452157391116232;0.998739149777701;10.007272520619571;0.8322313439045805;0.015576621130138775;0.01562054862820692;0.7177304541660667;-0.013404266247389687;0.7193945562196408;1.002981416105137
19.53378;1.0441367092849425;0.8342059803713772;0.7961725349961516;7.896558741237667e-06;6.676611409523539e-06;1.045226937743935;0.9987070672144518;10.007487010332412;0.8321976313439557;0.015577002806683275;0.015622120180860498;0.7177266335717631;-0.013404244205181432;0.719431114468387;1.003067267138651
19.54378;1.0441237680918283;0.8342277695448505;0.7961266552141374;7.920295748805876e-06;6.6751502469130534e-06;1.0452382462505474;0.9986741675687371;10.007704481929794;0.8321634732338946;0.015577392440243936;0.015623726880585598;0.7177224947547984;-0.013404221614635397;0.7194684787725992;1.0031551708796254
19.55378;1.044110490200005;0.8342498337535815;0.7960795086270539;7.944628286461598e-06;6.673721604755793e-06;1.04524966902262;0.9986404192593401;10.00792491673714;0.8321288838225896;0.015577789974464006;0.015625369049625863;0.7177180266757373;-0.013404198466136703;0.7195066579650976;1.003245150692895
19.56378;1.0440968682682927;0.8342721569993279;0.7960310634923399;7.96956814134266e-06;6.672330026790503e-06;1.0452612119532587;0.9986057909506278;10.008148296114364;0.8320938799967564;0.01557819535737505;0.01562704700584043;0.7177132179507335;-0.013404174750427805;0.7195456597891683;1.0033372299977592
19.57378;1.0440828923686767;0.834294722394866;0.795981287961413;7.995126560510323e-06;6.670980088176955e-06;1.0452728822516402;0.998570253950576;10.008374609740908;0.8320584804379629;0.015578608543324463;0.015628761064651924;0.7177080554172459;-0.013404150458493608;0.7195854910776852;1.003431432104547
19.58378;1.044068549011809;0.8343175116574171;0.7959301500446978;8.021314225136596e-06;6.669676151161318e-06;1.0452846886766118;0.9985337826086584;10.008603856622141;0.8320227051421434;0.01557902949206628;0.01563051151980498;0.7177025244901309;-0.013404125581736107;0.719626157888542;1.0035277782914567
19.59378;1.0440538222129903;0.8343405051255051;0.7958776175863147;8.048141484608075e-06;6.6684227757286445e-06;1.0452966416668255;0.9984963535888722;10.008836035577916;0.8319865752286434;0.015579458162668494;0.015632298626420918;0.7176966108480964;-0.013404100112114566;0.7196676656966173;1.003626286305364
19.60378;1.0440386935287687;0.8343636823728542;0.7958236582840368;8.075618499733891e-06;6.667225312013591e-06;1.0453087528165017;0.9984579452956611;10.009071133985977;0.8319501131654701;0.015579894499261206;0.015634122599473527;0.7176903011255836;-0.013404074042005294;0.7197100192971932;1.003726969779793
19.61378;1.0440231411932075;0.8343870224473482;0.7957682390947044;8.103755205219699e-06;6.666090131248781e-06;1.0453210335578125;0.9984185369494253;10.009309123359726;0.831913343724474;0.015580338430345555;0.01563598362618169;0.7176835823531228;-0.013404047364046413;0.7197532225127558;1.0038298370929306
19.62378;1.044007141141658;0.8344105038916578;0.7957113257818195;8.132561234358994e-06;6.665024553208971e-06;1.045333494374282;0.998378107424224;10.009549958609064;0.8318762940201911;0.01558078988966276;0.01563788188283182;0.7176764417622632;-0.013404020071344377;0.7197972783065559;1.0039348908558368
19.63378;1.0439906686979064;0.8344341049978625;0.7956528837252169;8.162045758040219e-06;6.6640367244590324e-06;1.0453461448265837;0.9983366349966561;10.009793580166983;0.8318389920886967;0.015581248826978257;0.01563981753172321;0.7176688666080177;-0.01340399215768843;0.7198421888928616;1.0040421289672719
19.64378;1.0439736984892634;0.8344578034153635;0.7955928794353065;8.192217350569812e-06;6.663135587553817e-06;1.04535899351673;0.9982940977201872;10.010039915442157;0.831801466065074;0.015581715191661332;0.015641790688453363;0.7176608431890577;-0.013403963617346217;0.7198879555439125;1.0041515461764485
19.65378;1.0439562036781862;0.8344815748475874;0.7955312809626023;8.223084085019012e-06;6.662330919481178e-06;1.0453720483983266;0.9982504732885209;10.01028887157072;0.8317637449530929;0.015582188913391064;0.01564380139349332;0.7176523563124647;-0.013403934444752385;0.7199345791870753;1.0042631350567612
19.66378;1.0439381553700313;0.8345053919069884;0.7954680569108268;8.25465357668153e-06;6.661633279775989e-06;1.045385317499374;0.99820573909554;10.010540327875557;0.8317258598536712;0.015582669891406152;0.015645849613093538;0.7176433897651162;-0.013403904634517213;0.7199820617936155;1.0043768854248183
19.67378;1.0439195221126338;0.8345292234799254;0.7954031760732958;8.286932901826963e-06;6.661053709152378e-06;1.045398809359813;0.998159873471299;10.010794145395872;0.8316878447503931;0.015583157995460329;0.015647935247197414;0.717633926603816;-0.013403874181731253;0.7200304069835128;1.004492782825474
19.68378;1.043900270996084;0.8345530342671909;0.7953366085071956;8.31992881523202e-06;6.660603346882574e-06;1.0454125337009554;0.9981128566967987;10.011050190014807;0.8316497367949088;0.015583653083515846;0.015650058124736632;0.7176239489089065;-0.013403843082201711;0.7200796193248231;1.004610807387396
19.69378;1.0438803696474541;0.8345767845390027;0.7952683264393371;8.353648142487756e-06;6.660293361649193e-06;1.045426502268573;0.9980646703014202;10.011308344172955;0.8316115766497902;0.01558415501298043;0.01565221800018226;0.717613437529216;-0.013403811332501715;0.7201297032361113;1.0047309328847367
19.70378;1.0438597865670614;0.8346004299614033;0.7951983038842835;8.388097816359593e-06;6.660135214830882e-06;1.0454407281746894;0.9980152960191724;10.01156850246116;0.8315734094004112;0.015584663630036293;0.01565441455971187;0.7176023723238073;-0.013403778930105567;0.720180662361112;1.0048531259993208
19.71378;1.0438384904883815;0.8346239212058598;0.7951265157546596;8.423284721761954e-06;6.660140918164496e-06;1.0454552241078556;0.9979647162573161;10.011830571021324;0.8315352848020005;0.01558517874913164;0.015656647427069546;0.7175907333844836;-0.0134037458736013;0.7202324994434839;1.0049773464345844
19.72378;1.043816450506601;0.8346472034438235;0.7950529376085439;8.459215655545333e-06;6.660323221883586e-06;1.045470001872077;0.9979129151643571;10.012094465136936;0.8314972564102637;0.015585700139012601;0.01565891616146478;0.7175785023752811;-0.013403712162702681;0.720285216271043;1.0051035481340795
