time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.73378;1.043793636399566;0.834670216057158;0.7949775458101129;8.495897136591769e-06;6.660695857876348e-06;1.045485073503589;0.9978598786761897;10.01236009255929;0.8314593816373216;0.015586227531515525;0.01566122023978674;0.7175656624734422;-0.013403677798155923;0.7203388134663998;1.0052316811023625
19.74378;1.0437700181151626;0.8346928928549423;0.7949003174400286;8.533335198098307e-06;6.661273692451819e-06;1.0455004520353064;0.9978055939578228;10.01262733712471;0.8314217232607226;0.01558676064755158;0.015663559029690338;0.7175521975512043;-0.013403642781865628;0.7203932901118298;1.0053616921218071
19.75378;1.0437455649156973;0.8347151624475979;0.7948212301541666;8.571535403110015e-06;6.6620726664781415e-06;1.0455161513389928;0.9977500490914666;10.012896048046358;0.8313843510116014;0.015587299205517371;0.015665931775416465;0.7175380917123273;-0.013403607117152869;0.7204486438260574;1.005493523281457
19.76378;1.0437202450728589;0.8347369484729986;0.794740262045956;8.61050250706488e-06;6.663109645300554e-06;1.0455321859076845;0.9976932327575211;10.013166029435334;0.8313473422132055;0.015587842906687552;0.01566833759967352;0.7175233285640208;-0.013403570808815463;0.7205048716489465;1.0056271097996095
19.77378;1.0436940260235288;0.8347581699150717;0.7946573914216069;8.650239717145036e-06;6.664402238883177e-06;1.0455485706756287;0.9976351342505541;10.013437038236939;0.8313107810003789;0.015588391432177011;0.01567077551648818;0.7175078901252746;-0.013403533862986596;0.7205619702629925;1.0057623789637318
19.78378;1.0436668747173368;0.8347787410720093;0.7945725967702117;8.690748455477477e-06;6.665968745839854e-06;1.045565320515488;0.9975757440614575;10.013708796690702;0.8312747573541673;0.015588944454088018;0.015673244451533692;0.7174917560324516;-0.013403496286979883;0.7206199348065114;1.005899250297804
19.79378;1.0436387583504159;0.8347985715562756;0.7944858567955289;8.732028616228967e-06;6.667828491883422e-06;1.0455824496056747;0.9975150539509912;10.013981008902977;0.8312393675477362;0.01558950162928849;0.01567574324855243;0.7174749030433718;-0.013403458089390977;0.7206787578255146;1.0060376363044314
19.80378;1.0436096453199615;0.8348175672729627;0.7943971507030193;8.774078501677458e-06;6.670002367473027e-06;1.045599971247283;0.9974530568953862;10.014253362977367;0.831204715290301;0.015590062571178905;0.015678270655552665;0.71745730500605;-0.013403419280343876;0.7207384291733955;1.0061774432671082
19.81378;1.0435795055313881;0.8348356309093059;0.7943064592291941;8.816894527379885e-06;6.672513084126104e-06;1.0456178985388416;0.9973897480956414;10.014525518808727;0.8311709124520239;0.015590626822718202;0.01568082530837432;0.7174389333976557;-0.01340337987138822;0.7207989362035147;1.006318571403505
19.82378;1.0435483094492404;0.8348526609935846;0.7942137657270573;8.860471323976126e-06;6.675385149936152e-06;1.0456362452027907;0.9973251261435134;10.014797099226111;0.8311380795213986;0.015591193846604262;0.01568340570437611;0.7174197579683002;-0.013403339875316047;0.7208602638608631;1.0064609135756721
19.83378;1.0435160266139434;0.8348685510827968;0.7941190564386676;8.904802332500007e-06;6.678644891741067e-06;1.0456550250564036;0.9972591928088181;10.015067684042119;0.8311063454281146;0.015591763041897617;0.015686010168715483;0.7173997471014514;-0.013403299306426456;0.7209223946825906;1.0066043530673676
19.84378;1.0434826250406946;0.8348831898187794;0.7940223196136595;8.949880416176046e-06;6.682320459306457e-06;1.04567425062488;0.9971919516588544;10.015336801660936;0.8310758468867426;0.015592333782141116;0.01568863684581458;0.7173788676974575;-0.013403258180810841;0.7209853087007743;1.0067487621188853
19.85378;1.0434480719871728;0.8348964607518303;0.793923543844354;8.99569790348322e-06;6.686441598529284e-06;1.0456939330297237;0.9971234070157935;10.015603927179491;0.8310467291948004;0.01559290544101265;0.01569128370802597;0.7173570847085808;-0.013403216516228646;0.7210489832015062;1.006894001958547
19.86378;1.0434123352788627;0.8349082410990014;0.7938227172864543;9.042245959327989e-06;6.691039502779529e-06;1.0457140828237501;0.9970535637737115;10.01586848843057;0.8310191478546426;0.015593477383036515;0.015693948546907057;0.7173343606813581;-0.013403174331889674;0.7211133923126718;1.0070399232456277
19.87378;1.0433753841659688;0.834918400307851;0.7937198281741514;9.089513760185025e-06;6.696146924674416e-06;1.045734710557792;0.9969824276427007;10.016129875981543;0.8309932684907029;0.01559404893780739;0.015696628944737223;0.7173106555759546;-0.013403131648572694;0.7211785065364471;1.0071863657818287
19.88378;1.0433371896463417;0.8349267991718915;0.7936148651556668;9.137488071010701e-06;6.70179814172988e-06;1.0457558272278313;0.9969100056900869;10.01638745332666;0.8309692659474852;0.015594619380165766;0.015699322243578485;0.717285926823367;-0.01340308848913971;0.7212442920749959;1.0073331579697065
19.89378;1.0432977245712118;0.8349332891527357;0.7935078173802576;9.186153247568125e-06;6.708028805778501e-06;1.0457774441622805;0.9968363064853186;10.016640558113814;0.8309473240444295;0.01559518791419211;0.015702025531482172;0.7172601290583908;-0.013403044879116406;0.7213107098414513;1.0074801163786153
19.90378;1.0432569631357145;0.8349377119546318;0.793398674718444;9.235491072838669e-06;6.71487603193256e-06;1.0457995729949172;0.9967613396743442;10.016888492065748;0.8309276359068323;0.015595753665502551;0.015704735654619443;0.7172332133622068;-0.013403000846808281;0.7213777150563769;1.0076270443292312
19.91378;1.043214879791244;0.8349398995434819;0.7932874273293423;9.285480251719372e-06;6.722378500716466e-06;1.0458222270355995;0.9966851164362901;10.017130509624405;0.8309104054676026;0.015596315684490795;0.015707449229811023;0.7172051267671915;-0.013402956422931078;0.7214452577466824;1.007773729340006
19.92378;1.043171448803742;0.8349396744413292;0.7931740651700675;9.336096062826988e-06;6.73057641468173e-06;1.045845422137181;0.9966076508166625;10.017365815593598;0.8308958492359937;0.015596872935781369;0.015710162624935978;0.7171758124511697;-0.01340291164041269;0.7215132829434673;1.007919941123414
19.93378;1.0431266451915264;0.8349368496191182;0.7930585785920304;9.387310272903448e-06;6.739511657455096e-06;1.0458691751887779;0.9965289599893425;10.017593569656842;0.8308841966731191;0.015597424277897174;0.01571287191539448;0.7171452102228096;-0.01340286653483356;0.7215817298728268;1.0080654310775983
19.94378;1.0430804459326755;0.8349312272680743;0.7929409590757551;9.439091090812057e-06;6.7492280019165396e-06;1.0458935021144318;0.9964490632471923;10.017812889646905;0.8308756905007206;0.015597968463118153;0.015715572845050055;0.7171132568968797;-0.013402821145280281;0.7216505308207466;1.008209932241405
19.95378;1.0430328291042963;0.834922597142191;0.7928211992798145;9.491403345188567e-06;6.759770863604938e-06;1.045918417111278;0.9963679813937916;10.018022851582563;0.8308705885924879;0.015598504163711;0.015718260793264847;0.7170798865993594;-0.01340277551505377;0.7217196108813514;1.00835315854682
19.96378;1.0429837711268588;0.8349107356343255;0.7926992934990623;9.544208818321245e-06;6.771187079811039e-06;1.045943932336447;0.9962857370863816;10.018222486148712;0.8308691662243162;0.015599030008990605;0.015720930742125914;0.717045031134258;-0.013402729691881898;0.7217888888183392;1.0084948032679348
19.97378;1.0429332457000293;0.8348954058308905;0.79257523925455;9.597466280643584e-06;6.7835254406996275e-06;1.0459700579092197;0.9962023553179042;10.018410770236832;0.8308717169242746;0.015599544594249375;0.015723577263038004;0.7170086203256701;-0.013402683727820379;0.7218582780208807;1.0086345375270664
19.98378;1.0428812250553965;0.8348763579920964;0.7924490386399531;9.651131199075444e-06;6.796837589723637e-06;1.04599680279742;0.9961178637200949;10.018586615851111;0.8308785524398689;0.01560004644494147;0.015726194519464623;0.7169705822161924;-0.013402637679241571;0.7219276869134954;1.0087720096847514
19.99378;1.0428276808837627;0.8348533295271193;0.7923206979971867;9.705155376596234e-06;6.811178637516825e-06;1.046024175563095;0.996032293042547;10.01874885941848;0.8308900030433393;0.015600533980706426;0.01572877624549875;0.7169308427975837;-0.01340259160712625;0.7219970188006417;1.0089068444814173
19.999996;1.0427725845504048;0.8348260442028319;0.7921902269067739;9.759486531451348e-06;6.826607315134375e-06;1.0460521843960073;0.9959456776746992;10.01889625497001;0.8309064180900165;0.01560100551151381;0.01573131570407527;0.7168893251950569;-0.01340254557766749;0.7220661708930809;1.009038640796451
19.999996;1.0427159066538407;0.8347942105992757;0.792057638087595;9.814067814071397e-06;6.8431855575425864e-06;1.046080837006313;0.995858056343146;10.019027479376655;0.830928166725848;0.015601459239695846;0.01573380566576961;0.7168459491488549;-0.013402499662861668;0.7221350326825215;1.0091669692388836
19.999997;1.042657615425886;0.8347575201284922;0.7919229481351668;9.868837579258059e-06;6.8609779979369054e-06;1.0461101404054451;0.9957694733555977;10.019141145629384;0.8309556391574534;0.015601893246338622;0.015736238401100236;0.716800631127647;-0.013402453940699662;0.7222034845252222;1.00929137067989
19.999998;1.042597675795078;0.8347156459166274;0.7917861782582556;9.923729469781553e-06;6.88005237219599e-06;1.0461401008889955;0.9956799793806717;10.019235801850753;0.8309892482926945;0.015602305470737361;0.015738605651774908;0.7167532840862225;-0.013402408495211508;0.7222713967838685;1.009411355281688
20.0;1.0425360508123185;0.8346682423344257;0.7916473544102183;9.978672437062553e-06;6.900480498473528e-06;1.0461707241304217;0.9955896314024163;10.01930991248071;0.8310294310326186;0.015602693681501297;0.015740898589643018;0.7167038166284436;-0.013402363416714897;0.7223386291498238;1.0095264010540541
20.000004;1.042472689485782;0.8346149761989278;0.7915065060455965;1.0033600528780406e-05;6.922335212283195e-06;1.0462019965319793;0.9954985119261389;10.019361738045646;0.8310766419741319;0.01560305541129446;0.015743107821207417;0.7166521403349725;-0.013402318799841956;0.7224050250518945;1.0096359287255041
20.000012;1.042407492261573;0.8345556124068573;0.7913636522060071;1.008847235420722e-05;6.945675527443668e-06;1.046233816370577;0.9954067921871648;10.019389068312138;0.8311313360714533;0.015603388248009126;0.015745222984461727;0.7165981928164865;-0.013402274739080898;0.7224704033590148;1.0097392304322692
20.000028;1.0423403064860495;0.8344900323613564;0.7912187525479358;1.0143260267835413e-05;6.970521422485268e-06;1.0462659287648601;0.9953157941497828;10.019389201171501;0.8311939467826402;0.015603690743232748;0.015747231634326505;0.716541948750545;-0.0134022313310861;0.722534548530479;1.0098363996121376
20.00006;1.0422709851780338;0.8344181256185506;0.7910716519791399;1.019791201319721e-05;6.996841822893073e-06;1.0462979700732784;0.9952249807505937;10.019359179593994;0.8312648390833018;0.01560396289915393;0.01574911927890084;0.716483387523202;-0.013402188679996516;0.7225971864761225;1.009925332068628
20.000124;1.042199475331227;0.8343397327167358;0.7909220959305385;1.0252342901969493e-05;7.024570174328584e-06;1.0463295778880852;0.9951368845175801;10.019295676091161;0.8313442515899666;0.015604206040681148;0.01575087189493984;0.7164224511056841;-0.013402146881718917;0.7226580014772422;1.0100068212417757
20.000252;1.0421259075901848;0.8342546906098803;0.790769808818454;1.0306457514232722e-05;7.053619222776254e-06;1.0463604821369579;0.9950520230025757;10.019194723747653;0.8314323138262335;0.015604423282364404;0.0157524783379644;0.7163590476356183;-0.01340210599045022;0.7227167431945977;1.0100796832403662
20.000508;1.0420506173592816;0.8341628963229851;0.7906145588446187;1.036017484412127e-05;7.083886177718107e-06;1.046390597843168;0.9949738544495459;10.019051583956893;0.831529110957576;0.015604620311064674;0.015753930733095885;0.7162930814468382;-0.013402066012858344;0.7227733011870023;1.0101458188924575
20.00102;1.0419740324110789;0.8340643915673559;0.7904561870584424;1.0413443190061515e-05;7.115249154366619e-06;1.0464200508195018;0.9949088260239818;10.01886032714999;0.8316346848213876;0.015604805386083657;0.01575522451611055;0.7162244494868073;-0.013402026950460147;0.7228276521438294;1.0102102647020796
20.002044;1.0418965238774165;0.8339594201073978;0.7902946219775419;1.0466226612425088e-05;7.147524343960856e-06;1.0464490685042342;0.9948664722988149;10.01861332509922;0.831749029510159;0.015604988289271352;0.01575635818890196;0.7161530106642946;-0.013401988839512581;0.722879784907128;1.010281287763577
20.004092;1.0418183648519526;0.8338484163988849;0.7901298943940257;1.0518493970807853e-05;7.18044114540925e-06;1.0464778602018778;0.9948684363057058;10.018301561052834;0.8318721976474024;0.01560517822367644;0.015757331601748675;0.7160785757800862;-0.013401951752071458;0.722929711641108;1.010379392561371
20.008188;1.0417397914201236;0.8337319233836208;0.7899621463335578;1.0570239648014532e-05;7.213697491525453e-06;1.046506541100403;0.9949563735903049;10.017916054524868;0.8320044108992704;0.01560538126094563;0.015758145173546057;0.7160009295421711;-0.013401915790026078;0.7229775461815132;1.010545177690664
20.01638;1.041661031030998;0.833610419703578;0.7897916221541589;1.0621491893943399e-05;7.247008723703988e-06;1.0465350450347173;0.9952118381984735;10.017449423241354;0.832146006055737;0.015605599487106686;0.015758801660757743;0.7159198652271338;-0.013401881082121992;0.7230235669634673;1.0108592498632882
20.02638;1.041582237815038;0.8334841920717831;0.7896186609306154;1.0672271273897792e-05;7.280094532057375e-06;1.0465631445190928;0.9955452276652714;10.01689661167651;0.8322973329554277;0.015605832984331441;0.015759307975065313;0.7158351940920965;-0.013401847765525434;0.7230682101185568;1.0112312893553383
20.03638;1.0415034598162471;0.8333533968020138;0.7894437266988923;1.0722542237698722e-05;7.312676493288206e-06;1.0465906605612911;0.9958838264902816;10.016254619426928;0.8324587634435664;0.015606082361718624;0.015759674762355;0.7157467116902119;-0.013401815965829863;0.7231119851309626;1.0115880938771402
20.04638;1.0414247242424124;0.8332181657648241;0.789267448996909;1.0772210166422664e-05;7.344529504422382e-06;1.0466176103283287;0.9962279536673848;10.015521281970345;0.8326306767361376;0.015606349306986239;0.015759913714863346;0.7156541609165147;-0.013401785786861128;0.7231553341694791;1.011929609414826
20.05638;1.0413461598714675;0.8330785762963376;0.7890905896056658;1.0821149069172627e-05;7.37551996172268e-06;1.046644105193386;0.9965780647475406;10.014694084677426;0.8328133491869169;0.015606635198142923;0.015760034934365466;0.7155572382969924;-0.013401757298894429;0.7231985459355128;1.0122559876145099
20.06638;1.041268061885902;0.8329345507497263;0.7889139550830911;1.0869224536667705e-05;7.405570250344936e-06;1.046670246892084;0.9969346910707069;10.013770200903533;0.8330068998714797;0.015606939274129962;0.015760046647844375;0.7154556409335411;-0.01340173052693498;0.723241784572587;1.012567481277091
20.07638;1.041190907137758;0.8327858093963069;0.7887383430161857;1.0916293072608435e-05;7.4346038997630325e-06;1.0466962591154578;0.9972982985656997;10.01274753329355;0.8332113306862291;0.015607257771776193;0.01575995590918687;0.7153490909704687;-0.013401705459287592;0.7232850889633955;1.012864259294321
20.08638;1.0411153680562355;0.83263194891375;0.7885645172442237;1.0962176214684947e-05;7.46253213735186e-06;1.046722596147673;0.9976692047275972;10.011625926889124;0.8334265934511621;0.015607584997947451;0.015759768032376623;0.7152372967084917;-0.013401682077495921;0.7233282872307916;1.0131464070833172
20.09638;1.0410422372757482;0.8324726429655034;0.7883932165916526;1.1006640989777404e-05;7.489263934779381e-06;1.0467497228144704;0.9980476401574688;10.01040775874425;0.8336526661545858;0.015607915761353073;0.015759486182446564;0.715119913847497;-0.01340166036776638;0.7233709525115171;1.0134140322802865
20.10638;1.0409722673872104;0.8323078430083616;0.7882251826081573;1.1049415370581577e-05;7.514725024263273e-06;1.046777815223769;0.9984338966115827;10.009097669126236;0.8338896359093229;0.015608247197951446;0.015759112687785574;0.7149965825634365;-0.013401640303728373;0.7234124265213955;1.0136673447743434
20.11638;1.0409061614860018;0.8321378915772978;0.7880610912066085;1.109022896232514e-05;7.538884449144644e-06;1.0468067672306716;0.9988283694370401;10.007701913310276;0.834137766155406;0.01560857959279315;0.015758649719881022;0.7148670186770807;-0.013401621842922753;0.7234518657697655;1.013906715254373
20.12638;1.0408446928514585;0.8319634828161708;0.7879014343890182;1.112886121068811e-05;7.561775406574612e-06;1.0468364065064841;0.9992314204568405;10.006227140523352;0.8343974765500761;0.01560891641880738;0.01575809891546415;0.7147310436823634;-0.013401604947005508;0.7234883042593806;1.0141326266362662
20.13638;1.040788701206404;0.8317854514700419;0.787746511673234;1.116518671402568e-05;7.5835199267141445e-06;1.0468666118238872;0.9996432421552064;10.004678561796919;0.8346692140765325;0.015609263197118655;0.015757463092449187;0.7145885367217071;-0.013401589600993727;0.7235207287997244;1.014345581446846
20.14638;1.0407389966680196;0.8316045668690532;0.7875964848809112;1.1199182378572277e-05;7.604345780755022e-06;1.0468972779807113;1.0000638476396493;10.003059107655497;0.834953349107069;0.015609626382625974;0.015756749051009707;0.7144394330387158;-0.01340157581486248;0.7235481767530885;1.0145461472996844
20.15638;1.0406963710307147;0.8314214861500167;0.7874513840742303;1.1230889529677775e-05;7.6245418510899e-06;1.0469282771326214;1.0004930880501761;10.001370434538687;0.8352501471153575;0.015610013528876242;0.01575596767239893;0.7142837525759387;-0.013401563600912195;0.7235698244539214;1.0147350502248664
20.16638;1.040661658059422;0.8312368058505328;0.7873111400542969;1.1260395972663745e-05;7.644367927805773e-06;1.0469594926559331;1.000930647805716;9.999614327250107;0.8355597244235976;0.01561043408621125;0.01575513153669933;0.7141215629459167;-0.013401552947475493;0.7235850023444302;1.0149131499979083
20.17638;1.0406356852419085;0.8310510686559794;0.7871757108605825;1.1287832224674928e-05;7.664022083544506e-06;1.046990831820343;1.0013760103683884;9.997793433252365;0.8358820363055025;0.015610899428289362;0.015754252908870826;0.7139529133355881;-0.013401543826809406;0.7235931948533043;1.0150812966198826
20.18638;1.0406191965932134;0.8308647030332882;0.7870451961865153;1.131331581768029e-05;7.683686408002724e-06;1.0470221496692258;1.0018283992003705;9.995911641151189;0.8362169771194864;0.015611421924730855;0.015753342929960838;0.7137778377127196;-0.013401536226919418;0.7235941043377412;1.0152401044004287
20.19638;1.0406128243850523;0.8306780445707872;0.7869198846907866;1.133690099907382e-05;7.703553993678447e-06;1.047053206471481;1.0022868363182138;9.99397385052669;0.8365644699815696;0.015612014124644849;0.015752410814924553;0.7135964573909568;-0.013401530158966696;0.7235876790407012;1.0153898391813265
20.20638;1.040617047171621;0.8304914669498425;0.7868002641654966;1.1358605224106322e-05;7.723798678857078e-06;1.0470838155874989;1.002750352366986;9.991985008432186;0.8369244307542462;0.015612687718932582;0.015751463439754487;0.7134090486121042;-0.013401525634172828;0.723574031169284;1.0155305958646674
20.21638;1.040632152187194;0.830305418252101;0.7866869901785608;1.1378440751671268e-05;7.744549118548936e-06;1.0471140604116727;1.0032181246579295;9.989949512481425;0.8372967174533507;0.015613451983241471;0.01575050583373844;0.7132159503287174;-0.01340152264425873;0.7235533527873154;1.0156625036578586
20.22638;1.0406582296956637;0.8301203212573568;0.7865808144321698;1.1396392507778611e-05;7.765909280502646e-06;1.0471442727526648;1.0036894200259385;9.987871423905142;0.8376811722549928;0.015614312400366072;0.01574954159424095;0.7130174185539887;-0.013401521161914265;0.7235258951773172;1.0157857565811406
20.23638;1.0406951628594925;0.8299365454762516;0.7864824875893566;1.1412389435539486e-05;7.787994807549957e-06;1.0471748274351251;1.0041635269834892;9.985754849139509;0.8380776546773862;0.015615269256999707;0.015748573900719345;0.7128135905743398;-0.013401521148163797;0.7234919808729303;1.0159006338196714
20.24638;1.040742630377378;0.8297545139047696;0.7863926930586509;1.1426324406366301e-05;7.81092918229584e-06;1.0472059871686545;1.004639802993417;9.983604317228854;0.8384859796856582;0.015616316975745186;0.015747607289165397;0.7126045297335648;-0.013401522563451977;0.7234520011734652;1.016007538958095
20.249996;1.0408001202120627;0.8295748039909576;0.7863120540475153;1.1438119558513798e-05;7.834803380466686e-06;1.0472377572869787;1.0048007401575578;9.981425206211748;0.8389058338392166;0.015617445768905903;0.0157466476050808;0.7123902553111582;-0.013401525378806822;0.7234063623973466;1.0157899914517734
20.249996;1.0408669214074369;0.8293981753426117;0.7862411406029777;1.1447761479312564e-05;7.859653205431048e-06;1.047269832417453;1.0049419704561426;9.979223478346325;0.839336782168706;0.015618645453592813;0.015745699926609066;0.7121707806691476;-0.01340152956566858;0.7233554544430393;1.0155446135807373
20.249997;1.0409421370741943;0.8292255320829571;0.7861803981993764;1.1455272822693664e-05;7.885460562702318e-06;1.0473017695656415;1.0050221472378875;9.97700474747372;0.8397783444601615;0.015619909076895526;0.0157447670448007;0.7119461696405873;-0.013401535091718026;0.7232996938869475;1.015231125990423
20.249998;1.0410247284929826;0.8290578047527185;0.7861300500705131;1.1460680698046881e-05;7.912167392104499e-06;1.0473331739970924;1.005102704818425;9.974773869245851;0.8402299897689227;0.015621233265476734;0.015743848961143486;0.7117165383882504;-0.013401541943610625;0.723239512689212;1.014912344988041
20.25;1.0411135628172805;0.8288958202247814;0.7860901090765985;1.146399980167436e-05;7.939716787346472e-06;1.047363781574083;1.0051827288602693;9.972535022212018;0.8406910582871874;0.015622616220523715;0.015742943181903318;0.7114819766770843;-0.013401550123878392;0.7231752520997319;1.0145891382141785
20.250004;1.0412075163963208;0.8287402588648282;0.7860605055054086;1.1465214297712387e-05;7.968090111980127e-06;1.0473935669563748;1.0052611111903251;9.97029207150519;0.8411607430312669;0.015624057703749781;0.01574204613612658;0.7112424760257364;-0.013401559631217499;0.7231071373114264;1.0142623624589802
20.250012;1.0413056101582079;0.8285916422817079;0.7860411725295247;1.1464273198859586e-05;7.997297139214287e-06;1.0474228361076487;1.0053368181584437;9.968049328314983;0.841638099505577;0.01562556143159586;0.0157411550323282;0.7109979718769445;-0.013401570476014098;0.7230354159493597;1.0139329311628982
20.250028;1.041407000171813;0.8284502776666505;0.7860320424032045;1.1461098045611713e-05;8.027342530328867e-06;1.0474521375062946;1.0054090629653691;9.96581138816001;0.8421220360202752;0.01562713668199712;0.015740269528090094;0.7107484370970528;-0.01340158270209384;0.7229605087678247;1.0136019415314195
20.25006;1.0415108008905483;0.828316279618867;0.7860330507256197;1.1455589563657733e-05;8.058214030973339e-06;1.0474820319699338;1.0054773159904122;9.963581890072184;0.8426113855870052;0.015628797307774764;0.015739391658632914;0.7104938610359022;-0.013401596385844605;0.7228830005841448;1.0132706876503281
20.250124;1.0416159591791148;0.8281897681955338;0.7860441499294791;1.1447633659176837e-05;8.089883333438559e-06;1.0475129835774766;1.0055411438052464;9.961363087635185;0.8431050688096867;0.015630558152106625;0.015738523584402;0.7102341703698815;-0.013401611616596837;0.7228035037051939;1.0129406093447446
20.250252;1.0417212799526216;0.8280710747795416;0.7860652727509936;1.143711286902205e-05;8.1222894735354e-06;1.0475454867128198;1.0056000445445836;9.959156664416987;0.8436021552947991;0.01563243090392709;0.015737666332416588;0.7099692523165712;-0.013401628458522016;0.7227225604344938;1.0126132247386406
20.250508;1.0418255155398344;0.8279607576908612;0.7860962355633304;1.1423921083306522e-05;8.1553433618479e-06;1.047580169818558;1.005653447229536;9.95696470305672;0.8441017359844134;0.01563442239833894;0.015736820338987753;0.7096989950700343;-0.013401646922376435;0.7226406321312687;1.0122900431936328
20.25102;1.0419274356865138;0.8278594339274472;0.7861366193589171;1.1407973738624691e-05;8.188977072875075e-06;1.0476176737672807;1.005700808121442;9.954789995713366;0.8446027612918124;0.015636535493489187;0.01573598538750591;0.709423251635772;-0.013401666967190303;0.722558110782478;1.011972527588025
20.252044;1.0420258805287537;0.8277675826681389;0.7861857615620687;1.1389208315542774e-05;8.223165308193604e-06;1.0476584777902183;1.005741686567349;9.952635531028035;0.8451039848108997;0.015638770445620422;0.01573516067552224;0.709141812869709;-0.013401688512753767;0.7224753445594789;1.0116620554356062
20.254092;1.042119835393425;0.8276854926030678;0.7862429075650686;1.1367571311794817e-05;8.257893905369204e-06;1.0477028669684083;1.0057757566582994;9.95050394984748;0.8456040360459183;0.01564112618646112;0.015734346435920987;0.7088544220861466;-0.013401711449419507;0.7223927068508563;1.0113597644568846
20.258188;1.042208472229488;0.8276133484637689;0.7863073399959879;1.1343015502306727e-05;8.293135577581224e-06;1.0477509959459805;1.0058027880179148;9.94839749740084;0.8461015867244297;0.01564360150395851;0.015733544406544814;0.7085608280979148;-0.013401735645143924;0.7223106913790187;1.0110663968895277
20.26638;1.0422911386079257;0.8275513163042575;0.7863783617795216;1.1315524113772545e-05;8.328846212887899e-06;1.047802907550953;1.0058226327047286;9.946317877252644;0.8465954869292039;0.01564619526832104;0.01573275590929746;0.7082608835928398;-0.013401760967641783;0.7222299373369372;1.0107823614173002
20.27638;1.042367342133403;0.8274995681878639;0.7864552221118495;1.1285129525435761e-05;8.364967552627814e-06;1.0478585064573431;1.0058351723074268;9.94426607135264;0.8470847510701882;0.015648906417539406;0.015731981158593387;0.7079545798288456;-0.013401787326944945;0.7221511266358985;1.010507926295527
20.28638;1.0424367177110359;0.8274582476283189;0.786537060805681;1.1251911040532922e-05;8.401450616711278e-06;1.0479175839774397;1.0058402311144594;9.942243096708756;0.8475684380091784;0.015651734206377558;0.015731221796180726;0.7076419537208092;-0.013401814689514962;0.7220748796310154;1.010243237980325
20.29638;1.042499010661579;0.8274273875033211;0.7866228972909006;1.1215978279611946e-05;8.43828590579642e-06;1.0479798888691931;1.0058375701331825;9.940251173054884;0.8480455594256451;0.015654677230072366;0.015730483475434903;0.7073230272379891;-0.013401843048305597;0.7220017767215601;1.0099881986168324
20.30638;1.0425540814456382;0.8274068635247788;0.7867117247212271;1.1177433237443247e-05;8.47551240370759e-06;1.048045231427262;1.0058269762547822;9.93829371086692;0.8485150621187465;0.015657732066283844;0.015729774046676286;0.7069978885136922;-0.013401872389019446;0.7219324019564605;1.0097424833709627
20.31638;1.0426019012019283;0.827396466983003;0.7868026649491175;1.1136325516570318e-05;8.513208066567407e-06;1.0481135509009574;1.0058083099559483;9.936374189993723;0.8489758515575988;0.015660892798654808;0.01572909876822066;0.7066667569680245;-0.01340190266758514;0.721867284629069;1.0095057325193368
20.32638;1.0426425465798217;0.8273960189232472;0.7868950210950835;1.1092639599055547e-05;8.551469812175046e-06;1.0481847892677396;1.0057814565491638;9.934495317012605;0.8494268409526577;0.015664149966280728;0.015728459010203245;0.7063299109897904;-0.01340193381429347;0.721806827631491;1.0092777254631555
20.33638;1.042676125171586;0.827405377970402;0.7869881841717511;1.1046334828394542e-05;8.590394361053422e-06;1.0482587461688802;1.0057463028935019;9.932659327234575;0.8498670863510728;0.015667489748936097;0.01572785519210791;0.7059876166578565;-0.013401965775371434;0.7217513181864025;1.0090583646618356
20.34638;1.042702672937105;0.827424377267358;0.7870815544560703;1.0997389894356582e-05;8.630080509367018e-06;1.0483351750465444;1.0057028052150732;9.93086868194656;0.8502960185467123;0.01567089550638903;0.015727288596896483;0.705640184527834;-0.013401998548564612;0.7217009521998078;1.0088475334124596
20.35638;1.0427221874907968;0.8274527874708694;0.7871745375050313;1.0945795268936384e-05;8.670643039749985e-06;1.0484139226129017;1.0056510267489083;9.929125732336523;0.8507135222812973;0.015674349520304776;0.01572675998699258;0.7052880553827925;-0.013402032186120922;0.72165580174905;1.008644991356406
20.36638;1.042734755944124;0.8274902515858235;0.7872665139190487;1.0891544892260457e-05;8.712200870237352e-06;1.048494886098196;1.0055911100110888;9.927431941683803;0.8511197052844836;0.01567783315766194;0.015726268187705533;0.7049317771965492;-0.01340206677621725;0.7216157976709245;1.0084503653037162
20.37638;1.042740614841772;0.8275362294175161;0.7873568374909174;1.0834658596541969e-05;8.754844588821624e-06;1.0485778745750636;1.0055232788554165;9.925788113991121;0.851514664898725;0.015681327583202422;0.015725811334254127;0.7045719406471764;-0.013402102416916882;0.7215808125155609;1.0082632583997997
20.38638;1.042740095618855;0.8275900944446447;0.7874449242742736;1.0775165964327858e-05;8.798608663353345e-06;1.0486625569648678;1.0054478177397503;9.924195307163085;0.8518984833692926;0.015684815594709186;0.015725388659965204;0.7042092052090735;-0.013402139199941812;0.7215507539635682;1.0080833823581812
20.39638;1.0427335802281132;0.8276512735025474;0.7875303029637548;1.0713065584422137e-05;8.843434318892025e-06;1.0487485403126313;1.0053650435062431;9.922655672590006;0.85227125328572;0.015688283307338475;0.015724999917183884;0.7038443415673905;-0.013402177179475734;0.7215255401738678;1.0079105578976226
20.40638;1.0427215252608455;0.8277192903368623;0.7876125828421798;1.0648331396333915e-05;8.889136930217803e-06;1.0488353965419097;1.0052754188864133;9.92117262948634;0.8526330102194587;0.015691721248775332;0.015724643963909785;0.703478179453981;-0.013402216324840299;0.7215050177376847;1.007744557348518
20.41638;1.0427043727217415;0.8277937810204637;0.7876914535879066;1.0580950716589664e-05;8.935430347307687e-06;1.0489225871663572;1.0051796259525585;9.919749991434246;0.8529836980963638;0.01569512399043907;0.015724318648282776;0.7031115107523723;-0.013402256541446044;0.7214889553558087;1.0075849255251488
20.42638;1.0426823544495554;0.827874444292879;0.7877667148348021;1.0510961118020178e-05;8.981999612856478e-06;1.0490094859766002;1.005078391450275;9.918391161932584;0.8533232169569739;0.01569848846863224;0.015724021159673647;0.7027450034861238;-0.013402297755573158;0.7214771053722133;1.007431029384524
20.43638;1.0426554664365448;0.8279608903810661;0.7878382404085822;1.0438465455192735e-05;9.028568268661012e-06;1.0490955359971907;1.0049723186867747;9.91709936554581;0.8536514578499571;0.015701813356670563;0.015723748972846674;0.7023791445559612;-0.013402339942739457;0.7214692538742552;1.0072823081208993
20.44638;1.0426236867707024;0.8280526037238188;0.7879059397485694;1.0363607299046265e-05;9.074924615543465e-06;1.0491803706469984;1.0048619585864582;9.915878452371006;0.8539682798560294;0.015705100020280822;0.015723502309203503;0.7020142793432009;-0.013402383081785796;0.7214652552149928;1.007138349657479
20.45638;1.0425872122562458;0.8281491105004167;0.7879697855948953;1.0286539187300297e-05;9.120893012694436e-06;1.0492638391478362;1.0047479421395886;9.91473348382218;0.8542735018135365;0.015708352735976858;0.015723286111861152;0.7016507189428322;-0.013402427126578713;0.7214650411673271;1.0069987329144796
20.46638;1.0425464379112854;0.8282501332974077;0.7880298296901325;1.0207412052525868e-05;9.166293111726093e-06;1.0493459520676243;1.0046309996273903;9.913670398190376;0.8545669144396236;0.0157115767872914;0.015723109713628034;0.7012887527097971;-0.013402472029632394;0.7214685624097962;1.0068629639816693
20.47638;1.0425017335305211;0.828355573150966;0.7880861755056544;1.0126374548167818e-05;9.210945236691919e-06;1.049426782045519;1.0045119611608961;9.912694681761096;0.8548482529130013;0.015714776034496662;0.015722985773043055;0.7009285883762751;-0.013402517780240666;0.7214757276396977;1.00673062752512
20.48638;1.0424533248633425;0.8284653825159503;0.7881389473382014;1.0043576566138752e-05;9.254708291828956e-06;1.0495064623491783;1.004391786433169;9.911810183162437;0.8551171787781137;0.01571795200785738;0.015722929950106823;0.7005704038526319;-0.013402564428364598;0.721486412469224;1.0066015461126894
20.49638;1.0424013039792128;0.8285794683649171;0.788188285599586;9.959178876181336e-06;9.297506970179745e-06;1.0495852973710813;1.0042715182128752;9.911019273955368;0.8553733472636439;0.015721103526069598;0.015722960218188472;0.7002144691414858;-0.013402612081756563;0.7215004557753109;1.0064757750425517
20.50638;1.042345624713853;0.8286976869511504;0.7882343780432339;9.873360241676679e-06;9.339332947215316e-06;1.0496638119656962;1.0041521539181029;9.910323641489637;0.855616539967008;0.015724226463178538;0.015723095067885457;0.699861137308045;-0.013402660857956588;0.7215175877467843;1.0063535267417487
20.51638;1.042286123369723;0.8288198999137335;0.7882775106566475;9.786305352806378e-06;9.38023740009792e-06;1.049742655901816;1.004034611055669;9.90972405723129;0.8558467535292226;0.015727315718221863;0.015723351278375982;0.6995107546786927;-0.013402710817647538;0.7215373979960088;1.006235116191862
20.52638;1.0422226379667725;0.8289460501032517;0.7883181003466688;9.698169026018242e-06;9.420320362253562e-06;1.0498224685238877;1.0039198739898987;9.909219312035265;0.8560641750937414;0.01573036862543012;0.015723741457257995;0.6991636778551137;-0.013402761946097602;0.7215594242344054;1.0061208635800536
20.53638;1.0421551501315223;0.8290761987166259;0.7883566449694729;9.609049892036871e-06;9.459691793750647e-06;1.049903854442561;1.003809119381996;9.908806347894783;0.8562691361937222;0.015733386781074162;0.015724272134634024;0.6988203390223932;-0.013402814180020867;0.7215832751053131;1.0060110172520815
20.54638;1.0420838088861557;0.8292104704786298;0.7883936528991636;9.519009582270895e-06;9.49842303181399e-06;1.0499874124431037;1.0037036910686357;9.90848229330504;0.856462129852205;0.015736374224711913;0.015724943640067275;0.6984812404636218;-0.013402867433229462;0.7216086694971046;1.0059057729011254
20.55638;1.0420088744924432;0.8293489820936855;0.7884296818340467;9.42810884629214e-06;9.536549064786613e-06;1.0500736515216822;1.0036050201421665;9.90824609960746;0.8566438088304529;0.01573933335804548;0.015725751178866796;0.6981469155967137;-0.013402921613030182;0.7216354126850926;1.0058053252809467
20.56638;1.0419306863588824;0.8294918675581805;0.7884653812710314;9.336411898967091e-06;9.574126721264599e-06;1.0501628598229922;1.003514523605981;9.90809837981476;0.8568148876863572;0.015742263490608026;0.015726686453136764;0.6978178740901674;-0.013402976630744462;0.7216633708882085;1.0057099251003594
20.57638;1.0418495617078907;0.8296393326528081;0.7885014351434477;9.24396444419654e-06;9.611266587911018e-06;1.0502550994953543;1.0034335063066617;9.908040932867474;0.8569760450891127;0.01574516361225552;0.015727739789453497;0.697494530609304;-0.013403032407756754;0.7216923946117128;1.0056198873764692
20.58638;1.041765628173048;0.8297916233208859;0.7885385595326379;9.150769183239495e-06;9.648078143985884e-06;1.0503503267263914;1.003363104866873;9.908076692113726;0.8571279020035448;0.01574803554304312;0.01572890154075916;0.6971772065980724;-0.013403088873149078;0.7217221972296954;1.0055355082814903
20.59638;1.041678789118797;0.8299489546547445;0.7885775746371415;9.056774102906698e-06;9.684595548743163e-06;1.0504485213255579;1.0033042610875913;9.908209274517983;0.8572709824342987;0.015750884190557327;0.015730161803401695;0.6968662231545543;-0.013403145938219339;0.7217523172012523;1.005456974557363
20.60638;1.041588811750648;0.830111483326221;0.78861937448564;8.961895946980624e-06;9.720762530910312e-06;1.0505497587358577;1.0032577278481403;9.908441574942234;0.8574056671491787;0.01575371629667378;0.015731509626650764;0.6965619679347235;-0.013403203466450186;0.721782178183725;1.0053843169491423
20.61638;1.0414953362497825;0.8302793095719343;0.7886648382217656;8.866068775019696e-06;9.756452097819303e-06;1.050654245330127;1.0032240647843147;9.908774395170058;0.8575322663585313;0.015756540334324994;0.015732933444816084;0.6962649038805875;-0.013403261276580055;0.721811142989316;1.005317385654364
20.62638;1.0413978379729607;0.830452437650002;0.7887148006078493;8.769258950745131e-06;9.79149682022833e-06;1.0507623319447703;1.0032036176784183;9.90920673599783;0.8576511129803321;0.01575936627474869;0.0157344223809156;0.6959755490184019;-0.013403319172079998;0.721838502965807;1.005255830723529
20.63638;1.0412957629702315;0.8306306992459258;0.7887700176871314;8.671437244049792e-06;9.825735558461914e-06;1.0508744901140485;1.0031965354803165;9.909737080793565;0.8577625365278352;0.01576220342528944;0.015735967071563516;0.6956944117956324;-0.013403376967197395;0.7218634609238428;1.0051991270807341
20.64638;1.0411887445268018;0.8308137671190506;0.7888311229913474;8.572581678386883e-06;9.859041901833201e-06;1.0509912528950915;1.0032027939678785;9.910363973813006;0.857866807314445;0.01576505863859124;0.015737559932893132;0.6954219387722186;-0.013403434504496999;0.7218852342726755;1.005146729898161
20.65638;1.0410766424704412;0.831001266517043;0.7888986143219833;8.472720979960463e-06;9.891312439104815e-06;1.0511131559715714;1.0032221745911818;9.911085911829439;0.8579641327413824;0.015767936000146875;0.015739194773259448;0.6951585137447557;-0.013403491669712296;0.7219032387564722;1.0050982868521567
20.66638;1.0409594611804858;0.8311928645859341;0.7889728187417723;8.37194246516333e-06;9.922463159555289e-06;1.0512407473442014;1.0032542098826769;9.911901553554817;0.8580546738242734;0.015770836398742303;0.015740865025289673;0.694904438201989;-0.013403548396852838;0.721917142004319;1.0050536762174622
20.67638;1.040837272864834;0.8313883343132007;0.7890538587822421;8.270354759459814e-06;9.95245529157318e-06;1.0513746731801428;1.0032981788190936;9.912810719541056;0.8581385518357446;0.01577375786294203;0.015742562237866874;0.6946598812322364;-0.013403604656931727;0.7219267680907848;1.005012856170579
20.68638;1.0407101349395347;0.8315875606197075;0.7891416871980301;8.168062045695061e-06;9.981297774346086e-06;1.0515157206378063;1.0033531863352727;9.913815266469959;0.8582158476833889;0.015776696875041688;0.01574427702752895;0.6944248693958637;-0.01340366043889184;0.7219320294879517;1.0049757464820646
20.69638;1.0405780530990283;0.8317904377439285;0.7892362153518286;8.065168304171406e-06;1.0009018237841096e-05;1.051664668323091;1.0034182387705766;9.91491879097877;0.8582866385326263;0.015779649511788434;0.015745999491029502;0.6941993340055779;-0.013403715742121554;0.7219329440625687;1.004942210864489
20.70638;1.0404410306447989;0.831996806903809;0.7893374965880867;7.961784895097412e-06;1.003566035165269e-05;1.051822020925061;1.0034922983726509;9.916125362232401;0.85835109094555;0.01578261348376233;0.015747717168328467;0.6939831708759936;-0.01340377058980276;0.7219296889540655;1.0049120342495121
20.71638;1.0402991182031136;0.8322065088081244;0.7894457829218593;7.858030819312714e-06;1.0061318249830693e-05;1.0519879237186083;1.003574355721594;9.917438165028349;0.8584094912419711;0.015785589784232768;0.01574941501329557;0.6937762723786012;-0.013403825033089647;0.721922636715754;1.0048848911170245
20.72638;1.0401524063556813;0.8324194051151054;0.7895613739385248;7.754035652311965e-06;1.0086139706775568e-05;1.0521623130980307;1.0036634800634974;9.918859263164432;0.8584621112812943;0.015788581858043698;0.015751078192191844;0.6935785227903166;-0.013403879114300686;0.7219123025835507;1.0048604170000477
20.73638;1.0400010464817353;0.8326353125203461;0.7896844839757259;7.649936787004626e-06;1.011025995028244e-05;1.0523450618623533;1.0037588282521877;9.920390240320478;0.858509042567468;0.015791594346059038;0.01575269386723032;0.693389823325631;-0.013403932817927502;0.7218992130969114;1.004838365835795
20.74638;1.0398453461540966;0.8328539792559133;0.7898152823892756;7.545876552862452e-06;1.0133725215655838e-05;1.052536011950562;1.0038596176414836;9.92203194589623;0.8585501586824152;0.015794631768006554;0.01575425149489395;0.6932101548974391;-0.013403986072443055;0.7218838435071308;1.0048186697928616
20.75638;1.0396858021986355;0.8330751700461783;0.7899539502895493;7.442028893556139e-06;1.0156475032444813e-05;1.0527349745802375;1.0039651053666965;9.923783821378196;0.8585851780710728;0.015797695223355494;0.0157557430793329;0.6930395606135827;-0.013404038808851371;0.7218666765914873;1.0048013444826385
20.76638;1.0395230350099594;0.8332987265252624;0.7901006311877482;7.338639407096766e-06;1.0178391709239517e-05;1.0529417409210136;1.0040746832765457;9.925644300241197;0.8586137282348303;0.015800780067718612;0.015757163055003336;0.6928780705919213;-0.01340409101043733;0.7218482048022601;1.0047863536928268
20.77638;1.0393577877508517;0.8335244823939716;0.7902553405578697;7.236021575846256e-06;1.0199371107897107e-05;1.0531560680953505;1.0041880126547447;9.927611462429146;0.8586354257159213;0.01580387810484613;0.015758507024093083;0.6927256874243607;-0.013404142714623228;0.7218287983416638;1.0047735231308477
20.78638;1.0391909619875503;0.8337521076922186;0.7904179489524564;7.13448934538138e-06;1.0219349373058668e-05;1.0533776373588155;1.004305010163931;9.929682967223416;0.858650023902477;0.015806980846395337;0.01575977119730495;0.6925824088870042;-0.013404193973479398;0.72180857804679;1.004762513123229
20.79638;1.039023511804611;0.8339810666060202;0.7905882772541564;7.0342768280283035e-06;1.0238274820005973e-05;1.053606082821882;1.0044257105761714;9.931855572190193;0.8586574865160506;0.01581007995195692;0.015760953961922956;0.6924482161080273;-0.013404244794724164;0.7217874024717048;1.0047528128807268
20.80638;1.0388562616176042;0.8342107311392474;0.7907661533460377;6.935515507616626e-06;1.0256090313295753e-05;1.0538411069079925;1.0045501149870593;9.934124639721116;0.8586578932043577;0.015813166819864957;0.015762056469564238;0.6923230321710605;-0.0134042951103255;0.7217649942383018;1.004743817501261
20.81638;1.0386897911189898;0.8344405041507268;0.7909513438693943;6.838272410268274e-06;1.0272750524314215e-05;1.0540825281154138;1.00467806595176;9.936483985167447;0.8586513174881204;0.015816233551968456;0.015763080391366945;0.6922067070734488;-0.013404344796191514;0.7217410920760579;1.0047350358151117
20.82638;1.0385243680288618;0.8346698889520842;0.7911435251386939;6.742601824428114e-06;1.028822072212828e-05;1.0543301764664976;1.004809227931385;9.938926857582674;0.8586377456730326;0.01581927419473391;0.015764025861981366;0.6920990598071235;-0.013404393719971602;0.7217154961528639;1.0047262265515786
20.83638;1.0383599204423422;0.8348985251212275;0.7913423569609753;6.6485772512519744e-06;1.0302455946960155e-05;1.0545837318327778;1.0049432103092224;9.941447885909007;0.8586170564540536;0.01582228463285246;0.015764891623604366;0.6919999512223425;-0.013404441782388615;0.721688095623167;1.004717316970015
20.84638;1.0381961371129442;0.8351261803075378;0.7915475359093624;6.556289992098465e-06;1.0315401405668441e-05;1.054842670547713;1.0050797016973678;9.94404398691168;0.8585890680134979;0.01582526076209209;0.01576567602242367;0.691909361492334;-0.01340448892176463;0.7216589248320112;1.0047082989729432
20.85638;1.0380326976754901;0.8353527437739932;0.7917588089556895;6.465843047193061e-06;1.0326996312972005e-05;1.0551063449849647;1.0052184819743768;9.94671369702479;0.8585535357214894;0.01582819615862231;0.015766377834355787;0.6918274392113898;-0.013404535091015985;0.7216281484417264;1.0046993026356859
20.86638;1.037869470788787;0.8355782183003926;0.7919759899910863;6.377367645691569e-06;1.0337168896683824e-05;1.055374021157552;1.005359353969332;9.949456171012429;0.8585101166470829;0.015831081054254063;0.01576699682972656;0.6917544822948456;-0.013404580261793315;0.7215959720627104;1.0046907016366158
20.87638;1.0377065513966954;0.835802630637349;0.7921989575143088;6.291005856704512e-06;1.0345855241417259e-05;1.0556448467551036;1.0055020899585156;9.95227002234111;0.8584584322679899;0.015833903021976303;0.015767533942774213;0.6916908930102533;-0.01340462446490728;0.7215625208975586;1.0046830675459588
20.88638;1.0375441736270221;0.836025922026641;0.7924276087847856;6.206846412628933e-06;1.0353028199536167e-05;1.0559178982656683;1.0056463828779585;9.955152235510017;0.8583981628363939;0.01583664862363619;0.015767990957759177;0.6916371466980281;-0.013404667803264889;0.7215277835316416;1.0046770369081932
20.89638;1.0373825977939144;0.8362479339584967;0.7926617321947903;6.124918437532979e-06;1.0358706104534255e-05;1.0561922510421022;1.00579180906514;9.958097708307694;0.8583290501226796;0.015839305321771437;0.015768370096921256;0.6915937420110702;-0.01340471040679876;0.7214916999182532;1.004673172130475
20.90638;1.0372220080230388;0.8364684261388483;0.7929008579908425;6.045247599001242e-06;1.0362958870287497e-05;1.0564669482373634;1.0059378847320082;9.961098862590836;0.8582508775617902;0.015841862675114636;0.015768674644018977;0.6915611075245819;-0.013404752386138613;0.7214542657542865;1.0046718733384672
20.91638;1.037062440148104;0.836687044312198;0.7931442540283445;5.9678635125585605e-06;1.0365921602101942e-05;1.0567409692210277;1.006084174839701;9.964145379698888;0.8581634893728614;0.015844312200027886;0.015768910458063164;0.6915394831690963;-0.013404793855345999;0.7214155615542853;1.0046734145742793
20.92638;1.0369037988283485;0.836903323370519;0.7933910560455;5.892756470321744e-06;1.0367829006951036e-05;1.0570133115613494;1.0062302994261056;9.967224957337013;0.8580667975384269;0.015846646555943342;0.015769087091285893;0.6915288712906229;-0.013404834991785321;0.7213757352266325;1.00467804929815
20.93638;1.0367459470142584;0.8371167855397497;0.7936403865549595;5.819852350863463e-06;1.0369066885830535e-05;1.057283114197447;1.0063758211735132;9.970324902182629;0.8579608216989069;0.01584885880270395;0.015769217520451243;0.6915290899839759;-0.013404876044857988;0.7213349412043882;1.0046860618525897
20.94638;1.0365887899347266;0.8373270394080746;0.7938914210703173;5.7490264516411945e-06;1.037016643740712e-05;1.0575497176079534;1.006520191906907;9.973434017033648;0.8578457784569791;0.015850941918063067;0.015769315960810278;0.6915398161613338;-0.013404917298976316;0.721293303850376;1.0046977651176217
20.95638;1.0364322954362943;0.8375338163568348;0.79414341905287;5.680161172065621e-06;1.0371721887710277e-05;1.0578126723287375;1.006662849593115;9.976543988494768;0.8577220643638624;0.01585288865374059;0.015769395510748508;0.6915605637475769;-0.013404959042415518;0.7212509645576589;1.004713504601231
20.96638;1.0362764387875527;0.8377369850243018;0.7943956937631036;5.61320881864705e-06;1.0374299763419036e-05;1.0580717051641226;1.006803349883858;9.979649036055115;0.8575900954200584;0.01585469177358818;0.01576946756453798;0.6915906511952753;-0.013405001558738453;0.7212081425633385;1.0047336376935148
20.97638;1.0361211683757539;0.8379365452865764;0.7946475191476836;5.548185146454515e-06;1.0378382303320961e-05;1.0583265981719905;1.0069414104573153;9.982744567830574;0.8574502096240536;0.015856344529857697;0.015769541741034388;0.6916292151654523;-0.013405045135789096;0.7211651269808141;1.004758458300143
20.98638;1.03596640736478;0.8381325702512596;0.79489802005185;5.485096029457982e-06;1.0384354406316739e-05;1.0585770476559586;1.00707683208791;9.985826866831662;0.857302746235359;0.01585784101768102;0.015769625320890743;0.6916752758515428;-0.01340509004582093;0.721122215675668;1.0047881668764922
20.99638;1.035812043018653;0.8383251233858402;0.7951461225333893;5.423877491196161e-06;1.039251345266478e-05;1.0588226037402595;1.007209372277573;9.988893509916839;0.8571481507756088;0.01585917623505164;0.015769723447379626;0.6917278150337038;-0.013405136478400357;0.7210796790839183;1.004822968737008
