time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.00638;1.0356579660748;0.8385141866698523;0.7953906522371419;5.364398325362749e-06;1.040306863818957e-05;1.0590626561620335;1.0073387123496886;9.991943586218067;0.8569869494516316;0.015860346571554662;0.015769840414103075;0.6917858531419017;-0.013405184499707217;0.7210377746968527;1.0048631249716524
21.01638;1.035504117555088;0.8386996248268215;0.7956305133339125;5.306493357513604e-06;1.0416140323405461e-05;1.059296447095028;1.0074645345283018;9.99497856925836;0.8568196339987387;0.01586135118732004;0.015769980569134402;0.6918485165876469;-0.013405234080811814;0.7209967800746434;1.0049088003968247
21.02638;1.0353505446384652;0.8388811986579625;0.7958647872596332;5.249997020313353e-06;1.0431773669986175e-05;1.059523150504654;1.0075865872304033;9.99800340632737;0.8566466152138741;0.0158621928687457;0.015770147839432227;0.6919150508170413;-0.013405285148728938;0.7209570071488459;1.004959936310876
21.03638;1.035197550784699;0.8390586151935879;0.7960927164401462;5.194779571416469e-06;1.0449956590012685e-05;1.0597419680912086;1.0077046696844603;10.001025839932515;0.8564682610207112;0.015862877240143597;0.0157703449528461;0.6919848034583974;-0.013405337623783011;0.7209187825621006;1.0050163195941022
21.04638;1.0350457367395365;0.8392316045757633;0.796313648903279;5.140755065318815e-06;1.0470646309909584e-05;1.0599521882886436;1.0078185955750931;10.00405365761682;0.8562849130475683;0.015863411418513145;0.015770573928010734;0.6920572447618824;-0.013405391440776727;0.7208824223237792;1.0050776401022532
21.05638;1.0348958342659766;0.8393999540277092;0.7965270358829558;5.087857296648229e-06;1.0493801833407354e-05;1.0601532161938119;1.007928234203134;10.007091448965355;0.8560969315651223;0.01586380330438264;0.015770837046660047;0.6921319690574378;-0.013405446549078194;0.7208482244031262;1.005143450419894
21.06638;1.034748542760576;0.8395634493756302;0.7967324658087233;5.036034552035117e-06;1.0519396362409428e-05;1.0603445693897404;1.008033632058895;10.010139305727662;0.8559047947266283;0.015864061131073075;0.01577113720561907;0.6922086006985313;-0.013405502891786844;0.7208164699144943;1.0052132406676668
21.07638;1.0346044340734324;0.8397218387457448;0.7969296610099627;4.985266112374904e-06;1.0547402792512044e-05;1.0605258773310846;1.0081350893903667;10.013194554806615;0.8557090654939195;0.015864192486396526;0.015771478275831197;0.692286669622936;-0.013405560393831978;0.7207874311257512;1.005286639877825
21.08638;1.0344639403789113;0.8398749079263795;0.7971184689648038;4.9355693174759565e-06;1.0577766372850562e-05;1.0606969282543022;1.008233138204053;10.016254456663697;0.8555101741279301;0.015864202931706334;0.015771864725208043;0.6923655983651491;-0.013405618993851223;0.7207613740792838;1.0053635120586706
21.09638;1.0343274439619665;0.8400225915725363;0.7972988654976685;4.887004169834806e-06;1.0610379632283204e-05;1.0608577240576145;1.0083284562022081;10.019317207380428;0.8553082393405433;0.01586409546618255;0.015772299857061096;0.6924448341004034;-0.013405678671278985;0.7207385314716358;1.0054438896343807
21.10638;1.034195275625331;0.840164986393818;0.7974708949032774;4.8396827562082474e-06;1.0645080029281122e-05;1.0610084861958864;1.0084217474951997;10.0223811006566;0.8551030985601349;0.01586387161777502;0.015772784993739516;0.6925239635239056;-0.013405739410890067;0.7207190736168034;1.0055278495832745
21.11638;1.034067564770796;0.8403022223287442;0.7976346020363559;4.793748068687857e-06;1.0681673528851528e-05;1.0611496311772404;1.0085136672864892;10.025443505837115;0.8548944951857099;0.015863532888942114;0.015773320601948637;0.6926026885603097;-0.013405801162210983;0.7207030916070064;1.005615429838838
21.12638;1.0339441742032391;0.8404343044050676;0.7977900809905385;4.749332893150136e-06;1.0719964450002375e-05;1.0612817666333259;1.0086048025425425;10.028500469422177;0.8546822727195732;0.015863080900618276;0.0157739076307017;0.6926807596161467;-0.013405863826302466;0.7206905361431276;1.005706663797821
21.13638;1.0338248045690797;0.840561022718177;0.7979375065891332;4.706561938763965e-06;1.0759783708788783e-05;1.0614056645706766;1.0086956845560786;10.031546508364979;0.854466468405312;0.01586251579143514;0.015774548531259022;0.6927579777974993;-0.013405927243658728;0.7206811264483388;1.00580167527603
21.14638;1.0337091663256877;0.840681937696346;0.7980769927396448;4.665578210029635e-06;1.080100203392772e-05;1.0615221838644824;1.0087868421134374;10.034574262567174;0.8542473030219371;0.01586183419789299;0.015775247686042975;0.6928342190109626;-0.013405991223822104;0.720674325934202;1.0059006887445627
21.15638;1.0335971436170914;0.8407964585047578;0.7982084951298024;4.62654767377538e-06;1.0843505874794709e-05;1.0616321695728579;1.0088788202387033;10.037574356212572;0.8540251404054602;0.01586102954189538;0.015776010093261513;0.6929094168649873;-0.013406055606489706;0.7206693977531825;1.0060039592643097
21.16638;1.0334888870164527;0.8409039765621666;0.7983319753575189;4.589669374687695e-06;1.0887152510467033e-05;1.0617363126514898;1.0089721062924368;10.040535769965846;0.8538004592870647;0.01586009498396058;0.015776839460704902;0.6929835186750833;-0.01340612026492052;0.7206655173019411;1.0061117414824179
21.17638;1.0333848135403054;0.8410039799708093;0.7984476130662868;4.555193783623049e-06;1.0931748143868851e-05;1.0618350854589262;1.009067051381116;10.043446015122212;0.8535737964095172;0.015859025730549457;0.015777737398262145;0.6930564369895679;-0.013406185067951534;0.720661950917888;1.0062243609163453
21.18638;1.0332855198906645;0.8410961846005737;0.7985557988428833;4.523408753965942e-06;1.0977063312047664e-05;1.0619288282066024;1.0091639029583377;10.046291220446385;0.853345679993917;0.015857818422101412;0.015778703465702627;0.6931280301725492;-0.013406249871867473;0.7206582318235198;1.0063423322600233
21.19638;1.0331916315792888;0.8411806685373612;0.7986569606158774;4.494605216735099e-06;1.1022862442819228e-05;1.0620177680796745;1.0092628977354974;10.049057394684983;0.8531166311393785;0.015856468757101748;0.01577973581270944;0.6931981299591918;-0.013406314541435264;0.7206542036399044;1.006466361386032
21.20638;1.0331037269484873;0.8412578401468707;0.7987514314057592;4.469048000049562e-06;1.106891915519135e-05;1.0621019335873099;1.009364292387782;10.051732301493116;0.8528871921433704;0.01585497031246019;0.015780831750540326;0.6932665779636983;-0.0134063789686494;0.7206498874689458;1.0065971817785955
21.21638;1.0330223755591406;0.8413282146183938;0.7988394692999006;4.446950164760399e-06;1.1114999801542924e-05;1.0621811845898779;1.0094683072099895;10.054306330535617;0.8526579315323404;0.015853316602064182;0.015781987172310115;0.6933332114529478;-0.013406443065508734;0.7206453097645413;1.0067354230657481
21.22638;1.0329480878456911;0.8413921716758902;0.7989213109171666;4.428468143853706e-06;1.1160835340639633e-05;1.062255329270306;1.0095749845429922;10.056772393296269;0.8524294441934185;0.01585150366975226;0.015783195356163963;0.6933978347729571;-0.013406506729680308;0.7206404455087488;1.0068816281921507
21.23638;1.0328811553766286;0.8414498086501666;0.7989971602736796;4.413724107809575e-06;1.1206126158517609e-05;1.0623241630587934;1.009684082689541;10.059125702374011;0.8522023301821404;0.015849529775352502;0.015784446926421725;0.693460262929188;-0.013406569815814375;0.7206352277643039;1.0070362754328954
21.24638;1.0328215704136585;0.8415009235298533;0.7990672254328415;4.402834381207507e-06;1.1250568050780402e-05;1.0623874886631968;1.0097951274885868;10.061363330625774;0.851977175179725;0.015847394125075808;0.015785731592220346;0.6935203797889702;-0.013406632143632368;0.7206295358308306;1.0071997057681454
21.25638;1.0327690507658525;0.8415451528002552;0.7991317969046656;4.395919476359508e-06;1.1293849980016316e-05;1.0624452237867381;1.0099074890268744;10.063483383807496;0.8517545656294482;0.015845096774284705;0.01578704004476956;0.6935781359954043;-0.013406693531151124;0.7206231782368933;1.0073720655400675
21.26638;1.032723090898223;0.841582197564478;0.7991912340567031;4.393079563266256e-06;1.1335631821019742e-05;1.0624974956570215;1.0100204347688833;10.065484421139793;0.851535090404781;0.015842638733553377;0.01578836391205252;0.6936335167840072;-0.013406753822884808;0.720615887968943;1.0075533775281569
21.27638;1.0326829924438803;0.8416119551746235;0.7992458945713483;4.3943629918711225e-06;1.1375540380971433e-05;1.062544574306001;1.010133231743046;10.067365303329321;0.8513193553899749;0.015840021804546096;0.01578969442903793;0.6936865191946472;-0.013406812899843934;0.7206073578876522;1.0077436777444184
21.28638;1.0326479273762734;0.8416344909800765;0.7992960931004034;4.399763020803891e-06;1.1413195921887794e-05;1.062586666590705;1.0102452021758845;10.06912542005325;0.8511080685316028;0.0158372486316591;0.01579102262810326;0.6937371879961166;-0.013406870660724698;0.7205973360453259;1.0079430494136334
21.29638;1.0326170723957624;0.8416499451211356;0.7993421197981868;4.409233862916896e-06;1.1448257136184547e-05;1.0626237870350377;1.0103557205228961;10.07076584606114;0.8509020758462571;0.015834323526555064;0.015792340983427453;0.6937857065206129;-0.013406926985513745;0.7205857170314722;1.008151525598871
21.30638;1.0325896776577035;0.8416583905241293;0.7993843394172971;4.4227051583095815e-06;1.148045143101772e-05;1.0626558737799616;1.010464250927495;10.072290776858551;0.850702236128759;0.015831253094107822;0.015793643742455545;0.693832411018554;-0.013406981724701957;0.7205725873464225;1.0083690028775838
21.31638;1.032564998195214;0.8416596652218711;0.7994232345702509;4.44009034074851e-06;1.1509569613933776e-05;1.0626829784064322;1.0105703809949294;10.073707399293877;0.8505092703763505;0.015828045077757195;0.015794925828656478;0.6938776880580041;-0.013407034716787631;0.7205582537599187;1.0085952544604646
21.32638;1.0325421977717053;0.8416533418134543;0.7994593026124586;4.461296119689598e-06;1.1535421714780683e-05;1.0627052979801705;1.0106737714886664;10.07502433580338;0.8503237777169118;0.015824706761097027;0.015796182708560844;0.6939219126171989;-0.013407085786706945;0.7205432526160237;1.0088300357658957
21.33638;1.0325203148252977;0.8416388958673471;0.7994929847100246;4.486234983944964e-06;1.1557794351717655e-05;1.0627231237265644;1.010774054821026;10.076250302746052;0.8501463711870769;0.015821244571974813;0.015797411399367595;0.6939654935470428;-0.013407134726034145;0.7205283071551448;1.0090731692722117
21.34638;1.0324982615548208;0.8416159178985037;0.7995246778903142;4.514845954284186e-06;1.15764709054571e-05;1.0627368418372083;1.010870787263857;10.077393376663197;0.849977732295496;0.015817664092105263;0.015798610756787176;0.6940089123749463;-0.01340718130584121;0.7205142429512358;1.0093244817977407
21.35638;1.0324748515201743;0.8415842361828266;0.7995547176586079;4.547109169022312e-06;1.1591268807884498e-05;1.062746950494105;1.0109634761967285;10.078460534651365;0.8498185213788138;0.015813969794414455;0.01579978087967756;0.6940527098091479;-0.013407225327232587;0.7205018840621121;1.0095837291813872
21.36638;1.0324489406154955;0.8415439443243169;0.7995833675918828;4.583007598067952e-06;1.160201677115635e-05;1.062754074085967;1.011051613672033;10.079457381751498;0.8496692429975137;0.01581016468784799;0.01580092223343679;0.6940974268174579;-0.013407266651146433;0.7204919260989235;1.0098506470309825
21.37638;1.0324196006014514;0.8414953456687068;0.7996108731845314;4.6224656951244e-06;1.1608521949954787e-05;1.062759008644872;1.0111347189644697;10.080388074446052;0.8495301902667404;0.015806249920685914;0.015802033893636713;0.6941434994752577;-0.013407305183671777;0.7204848310502303;1.0101249435040096
21.38638;1.0323861478397587;0.8414388654097865;0.7996375148859033;4.665341933576745e-06;1.1610607339907323e-05;1.0627627149685497;1.0112123599215133;10.08125552975972;0.8494014838236276;0.01580222466551283;0.015803112354147573;0.6941912379094995;-0.01340734087817179;0.7204808129388638;1.0104061848363293
21.39638;1.0323480669097287;0.8413749968674696;0.7996635832985062;4.711454273048389e-06;1.1608169258449946e-05;1.0627661729222007;1.011284047748881;10.082061699489305;0.8492830701240617;0.015798086756410853;0.015804153146312637;0.694240922157157;-0.0134073737519679;0.720479894257995;1.0106938276795885
21.40638;1.0323049174400194;0.841304279939523;0.7996892980389595;4.76059179241447e-06;1.1601164236160775e-05;1.062770193694238;1.0113491310476685;10.082807569249324;0.8491746854990062;0.015793834437124708;0.015805152604026065;0.6942928381656882;-0.013407403837943258;0.7204819660344551;1.0109873764731443
21.41638;1.0322562562281583;0.8412272995685253;0.7997147415358945;4.812525241091903e-06;1.1589548490246677e-05;1.0627753234940922;1.0114068917894647;10.083493023678177;0.8490759215640229;0.015789468906848243;0.015806107288550423;0.6943472333722185;-0.013407431106477258;0.7204868329430768;1.0112863964968872
21.42638;1.0322016312798206;0.8411446527292206;0.7997398530630098;4.867020414053347e-06;1.1573249671250966e-05;1.0627818386928733;1.0114567067379807;10.084116881727132;0.8489862971411932;0.015784995356063133;0.015807013885120343;0.6944043433558558;-0.01340745545499834;0.7204942840278838;1.0115903990215638
21.43638;1.0321406014317929;0.841056830349423;0.7997644717398049;4.923845427931882e-06;1.1552194033236898e-05;1.0627897437623817;1.0114980174757964;10.084676942788349;0.8489052389014036;0.015780420812194808;0.015807870707623746;0.6944644944257098;-0.013407476766451723;0.7205041773860702;1.0118987771238541
21.44638;1.0320727193662984;0.8409641282875147;0.7997883780756516;4.982776033405918e-06;1.1526340629226471e-05;1.0627986993625687;1.011530172894796;10.085169869495004;0.8488320981699423;0.01577575130592024;0.01580867796403239;0.6945281109278311;-0.0134074949642422;0.7205164319745714;1.0122108173483872
21.45638;1.031997531279767;0.8408666885725996;0.7998113678162837;5.043590297399338e-06;1.1495679995924397e-05;1.062807944353696;1.0115523938794984;10.085591469357563;0.8487662526256173;0.015770991502743973;0.015809435738388725;0.6945955714673839;-0.0134075100098794;0.7205309285453131;1.012525774665091
21.46638;1.0319146366002696;0.8407645785598671;0.7998333806317228;5.106053785345237e-06;1.1460215879568188e-05;1.0628163463374252;1.0115638473004482;10.085937353676387;0.8487071526160568;0.015766146403283783;0.015810141929312523;0.6946670870639738;-0.013407521884777573;0.720547453395478;1.0128429710465656
21.47638;1.0318237906944991;0.8406578465360902;0.7998545548963046;5.169928807578525e-06;1.1419964039130163e-05;1.0628226319191814;1.0115636909248573;10.086203252420555;0.8486542872898226;0.01576122287691872;0.015810791943064253;0.6947427380923498;-0.013407530604254255;0.7205656938655219;1.0131617805445572
21.48638;1.0317249659305163;0.8405465933790465;0.7998751389488293;5.235024303596823e-06;1.137496542489701e-05;1.0628257046935379;1.0115511360344969;10.086385454915925;0.8486072246634244;0.01575622941937981;0.015811379198356866;0.6948225979455055;-0.013407536215718757;0.7205852076044488;1.0134815080258437
21.49638;1.031618273293653;0.8404310624966197;0.7998953569803096;5.301246703577723e-06;1.1325273137430509e-05;1.0628247667351431;1.0115255561336687;10.086481080430202;0.8485656828859443;0.015751174435025155;0.01581189544092416;0.6949067830528662;-0.013407538771882768;0.7206054136814051;1.013801354338856
21.50638;1.031503865924226;0.8403116944114911;0.7999153318361328;5.3686078734600336e-06;1.1270914697587324e-05;1.0628191649906127;1.0114865596329672;10.086487007913696;0.8485294933287674;0.01574606476856302;0.015812331363751785;0.6949953731319033;-0.013407538342910252;0.7206256514989425;1.014120514181483
21.51638;1.0313819770213852;0.8401890592479373;0.7999351004605346;5.437190877038742e-06;1.1211889012902184e-05;1.0628083026240576;1.0114340044888068;10.086399048700533;0.8484985248839806;0.0157409055466628;0.015812677820805917;0.6950883265804954;-0.013407535053712841;0.7206452417879433;1.0144382939081587
21.52638;1.0312529459264317;0.8400636948672132;0.7999546799393775;5.507091618904239e-06;1.114820331412914e-05;1.0627917309553983;1.0113679497591246;10.086212695935043;0.848472620498636;0.015735701173680755;0.015812927035093138;0.6951854984761137;-0.013407529081017238;0.720663510657261;1.014754191611391
21.53638;1.0311171865770918;0.8399360180944229;0.7999741071758517;5.578375560367775e-06;1.10799123199801e-05;1.0627691797145853;1.0112885235351399;10.085923594834;0.8484515341860547;0.01573045631773162;0.01581307280572522;0.6952866887451797;-0.013407520624704995;0.7206798269178227;1.0150678508221398
21.54638;1.0309752733093167;0.839806390559382;0.7999934587946331;5.651085525586652e-06;1.1007148954325968e-05;1.062740413296039;1.0111958127916763;10.085526665698596;0.8484349193989532;0.015725175765808744;0.01581311007363059;0.6953916481815601;-0.013407509900576996;0.7206936835007934;1.015378869586696
21.55638;1.030828070367795;0.8396752492288336;0.8000128568507706;5.725263289310578e-06;1.0930126826775982e-05;1.062705013218691;1.0110899210286415;10.085015437926236;0.8484223645162031;0.015719864350326872;0.01581303517995494;0.6955000919381089;-0.013407497136177175;0.7207046799937181;1.015686692916897
21.56638;1.0306767284238736;0.8395431305856528;0.8000324246587747;5.800945641935397e-06;1.0849109317616681e-05;1.0626622859584764;1.0109711385797262;10.084383111325689;0.8484133986236522;0.0157145282252669;0.015812846452191155;0.6956117668149797;-0.01340748255138729;0.720712357462042;1.0159906542896644
21.57638;1.0305225774202673;0.8394106011008078;0.8000522608635973;5.878166510102945e-06;1.0764383715848211e-05;1.0626114297394058;1.010840003226191;10.083624406608992;0.8484074790876712;0.015709175728020466;0.0158125435527346;0.6957264994638973;-0.013407466343767582;0.7207161194754154;1.0162899802897105
21.58638;1.0303670177660278;0.8392782603833921;0.8000724703321013;5.956973100848175e-06;1.0676250407374041e-05;1.0625517867477134;1.0106971857465277;10.082736469164356;0.8484040761619451;0.015703816949359805;0.0158121258576575;0.6958441229503862;-0.013407448680622316;0.720715293525793;1.0165837481287097
21.59638;1.0302114772870226;0.8391467548319819;0.8000931323831425;6.037410182687395e-06;1.0585019148090222e-05;1.0624828565227318;1.0105433494833582;10.08171919311973;0.8484028306980276;0.015698463241766544;0.015811592314906652;0.6959643722141249;-0.013407429706400648;0.7207091900636946;1.0168709131528193
21.60638;1.0300573977168868;0.8390167132749252;0.8001141757828317;6.119475451975784e-06;1.0491026232423762e-05;1.0624040629550553;1.010379084005639;10.080575906541961;0.8484036359241859;0.01569312689580788;0.01581094324088508;0.696086921768546;-0.013407409572351018;0.7206971477824324;1.0171504174943546
21.61638;1.0299061391774942;0.838888700271683;0.8001352933048798;6.203098619503038e-06;1.0394654819191435e-05;1.062314558573193;1.0102049188195776;10.079313830462263;0.8484066165849212;0.015687820835025165;0.015810181781105066;0.6962115110806562;-0.013407388432662188;0.7206785687862148;1.0174213050083327
21.62638;1.0297588082770939;0.8387631790679759;0.8001559573819211;6.288165160246448e-06;1.029632143246667e-05;1.0622132509295572;1.010021341914499;10.077943381140079;0.8484120441231334;0.015682558156720008;0.015809314147645515;0.6963380273612728;-0.013407366393632046;0.720652942379234;1.0176827359259608
21.63638;1.0296161218200737;0.8386404855599929;0.8001754928238529;6.37456356443012e-06;1.019646243993084e-05;1.0620989994610817;1.0098287575680345;10.076476367964116;0.8484201948480102;0.015677351677390396;0.015808349335186964;0.6964665297047579;-0.013407343487574504;0.7206198935174182;1.0179338326211482
21.64638;1.0294783955462674;0.8385208683175057;0.8001931805497439;6.4622228062395186e-06;1.0095561162226188e-05;1.0619708045015794;1.0096274670450247;10.074923713724003;0.8484312239761641;0.01567221431759738;0.01580729860685009;0.6965971692109373;-0.013407319682445712;0.7205792245353789;1.0181735143868438
21.65638;1.0293456903455225;0.8384044707150891;0.8002083698576781;6.551117810428988e-06;9.994149002672982e-06;1.0618278881319398;1.0094177456933713;10.073293297852256;0.8484451396272084;0.015667159285170523;0.015806175226525214;0.6967300339428967;-0.013407294902793507;0.7205308927621361;1.018400586873389
21.66638;1.0292180240855828;0.8382912409964517;0.8002205625718859;6.641236441762558e-06;9.892740840891644e-06;1.0616696793586673;1.0091999457289291;10.07158885002055;0.8484618195190533;0.015662198048838893;0.015804994147824068;0.6968650782202874;-0.013407269060655872;0.7204749323442089;1.0186139988907745
21.67638;1.0290954941310257;0.8381809618638737;0.8002294656932557;6.732529738865733e-06;9.791791508823763e-06;1.0614957322148022;1.0089745102290095;10.069810800169709;0.8484810021541442;0.015657337663515163;0.015803769783186514;0.6970021855516462;-0.013407242080341646;0.7204114073294616;1.018813013087945
21.68638;1.0289782935782212;0.8380734135315322;0.8002350183767077;6.8248806705219985e-06;9.691718726844583e-06;1.0613056113047763;1.0087419113801728;10.067958605374429;0.8485022903588448;0.015652580693629597;0.015802512852483113;0.697141291681327;-0.013407213913883309;0.7203404529704411;1.018997289465439
21.69638;1.0288667195960595;0.8379685266264083;0.8002373529953523;6.9180924549997266e-06;9.592927490482737e-06;1.0610987847104976;1.008502634648978;10.066032432484416;0.8485251580623873;0.015647927016923375;0.015801229305362763;0.6972824253008234;-0.01340718453105037;0.7202623140097666;1.019166900899238
21.70638;1.0287612032375086;0.8378664437124296;0.8002366409735535;7.011881274994196e-06;9.495784314686044e-06;1.06087458160222;1.008257264994161;10.06403290612423;0.8485489373685606;0.015643374711679706;0.015799920726235598;0.6974256305737798;-0.013407153868105967;0.7201772883478809;1.0193222024086173
21.71638;1.028662290789905;0.837767482184844;0.8002329218999602;7.105875981988673e-06;9.400576074015494e-06;1.060632258251152;1.0080066105971432;10.061960445612089;0.8485728837220742;0.01563891985979672;0.01579858450939027;0.6975709382942992;-0.013407121785297403;0.7200856730015919;1.0194636052475663
21.72638;1.0285705484633132;0.8376720830988147;0.8002261326616306;7.199639274980029e-06;9.307519154312739e-06;1.0603711098479698;1.0077517313645192;10.05981576168281;0.848596334462791;0.015634556655496533;0.01579721356822249;0.6977183929571372;-0.013407088079054797;0.7199878238252231;1.019591369645037
21.73638;1.0284864452020615;0.8375808256474898;0.8002163017655203;7.292701550671091e-06;9.216817315188654e-06;1.0600905083468741;1.007493802689863;10.057600972456436;0.8486188176298429;0.015630277210046353;0.015795796345584864;0.6978680599843101;-0.013407052527445788;0.7198842399642142;1.0197054560528893
21.74638;1.0284103235462176;0.837494412667568;0.8002036302660201;7.384569751113962e-06;9.128697338512851e-06;1.0597898840226363;1.0072339346216759;10.055320154725406;0.8486400465396623;0.015626070219203488;0.015794319453693962;0.6980200810271366;-0.01340701492957532;0.719775533761264;1.0198055282370653
21.75638;1.0283425218810949;0.8374135394050986;0.8001884131815773;7.474715015232236e-06;9.04338067617612e-06;1.059468796097516;1.006973097115413;10.052978903589056;0.8486598284121153;0.015621921103404811;0.015792773293924974;0.6981747317979525;-0.013406975123272375;0.7196623103570583;1.0198911528281565
21.76638;1.0282834591063297;0.8373387616966514;0.8001709838847066;7.5625834229524975e-06;8.961043902947788e-06;1.0591270779972466;1.0067120984563893;10.050583680598178;0.8486779630677882;0.015617815111179633;0.015791156087078925;0.6983323943185124;-0.01340693297797793;0.7195451216083293;1.0199620101200668
21.77638;1.0282335184664622;0.8372704715030336;0.8001517071588736;7.647639850187057e-06;8.881821265467723e-06;1.0587648845667024;1.0064515552079054;10.04814151078694;0.8486942433065134;0.015613740192043124;0.015789472464442497;0.698493498672359;-0.0134068883730094;0.7194245637263119;1.0200179405053902
21.78638;1.0281929196581188;0.8372089261678892;0.8001309282865287;7.729425728227685e-06;8.805808742762426e-06;1.058382664365118;1.0061919350713442;10.045659797908353;0.848708524209471;0.015609687052697718;0.01578772918038512;0.6986584704507558;-0.013406841189203496;0.7193013823834857;1.020058826863692
21.79638;1.0281617296629855;0.8371542410581183;0.8001089112693291;7.807598618711258e-06;8.733056365895344e-06;1.057981197951257;1.0059336804547532;10.043146479943589;0.8487207197018661;0.015605647842439289;0.01578593210270267;0.6988276599495242;-0.013406791321805937;0.7191764821389649;1.0200844583085344
21.80638;1.0281398987772121;0.8371063709881976;0.8000858140773034;7.88191460696103e-06;8.663603716544394e-06;1.0575616269649264;1.0056772810653805;10.040610176530333;0.8487307153567157;0.015601615041892792;0.01578408492109082;0.6990012681698653;-0.013406738682239641;0.7190508759865452;1.020094543979408
21.81638;1.0281272495546645;0.8370651681991153;0.8000616791157299;7.952175875686769e-06;8.597542221817145e-06;1.057125375465586;1.0054232037626676;10.038059635469478;0.8487383103135834;0.01559757955684863;0.015782188727379184;0.6991793218385471;-0.013406683178774852;0.7189256215036879;1.020088826518096
21.82638;1.0281234913342783;0.8370304666610219;0.8000364926171641;8.01818977554374e-06;8.53503686935577e-06;1.056674020907676;1.0051717814857055;10.035503587721399;0.8487432191029982;0.015593528913541434;0.015780241805214867;0.6993617393886221;-0.013406624716535639;0.7188017446782181;1.020067138845931
21.83638;1.0281283245661605;0.8370020869732868;0.8000103316946294;8.079730319146026e-06;8.476285488890984e-06;1.0562091649158665;1.004923242019239;10.032951680137097;0.8487450857086924;0.015589448327837919;0.015778239382639243;0.6995484741655091;-0.013406563232851046;0.7186801280800126;1.02002938756841
21.84638;1.028141577382405;0.8369797741447869;0.7999834550784013;8.1365283109767e-06;8.42144179444795e-06;1.0557323348475611;1.0046778708445696;10.030414737469153;0.8487435144565982;0.015585323344959275;0.01577617409564919;0.6997396355949842;-0.013406498742248713;0.7185614091723733;1.0199755196018694
21.85638;1.0281632303530928;0.8369631551009934;0.7999562328482889;8.188329252549072e-06;8.370566387031344e-06;1.0552449746616739;1.0044361149361587;10.027903600070992;0.8487380806694739;0.01558114045573437;0.01577403817071994;0.6999354882558381;-0.013406431360112913;0.718445972045054;1.0199055151088925
21.86638;1.0281932854801261;0.8369517664656558;0.7999290200923265;8.234950926079505e-06;8.32364476198881e-06;1.0547485530801657;1.0041985242962361;10.02542835003324;0.8487282939890934;0.015576886383152936;0.015771827328445797;0.7001363579863169;-0.013406361278516818;0.7183340272020486;1.0198194623652714
21.87638;1.0282316420486262;0.8369451148370518;0.799902126983726;8.276286579074446e-06;8.280634371217911e-06;1.0542446490985693;1.0039656348890322;10.022999001943461;0.8487136190269796;0.015572549219000602;0.0157695431689585;0.7003425528215306;-0.013406288719933487;0.7182257126978503;1.0197177011168106
21.88638;1.0282780972985968;0.8369427533907221;0.7998758175971891;8.312285859301842e-06;8.241492637734456e-06;1.0537348681624237;1.003737889224647;10.020626120486652;0.848693570482014;0.015568119640898296;0.015767191703692944;0.70055433261112;-0.013406213923339726;0.7181211516532552;1.0196008343174794
21.89638;1.028332396052529;0.836944377600088;0.7998502198447852;8.34293164962984e-06;8.206175842035256e-06;1.0532207675553642;1.0035155917591456;10.01831994506408;0.8486677622661016;0.015563589181186116;0.015764780739005998;0.700771907380347;-0.0134061371598264;0.7180204594021877;1.019469530247975
21.90638;1.0283943136468026;0.8369498825042009;0.7998252874211923;8.368223063241762e-06;8.174622785920528e-06;1.052703912776879;1.0032989147450966;10.01608898466497;0.8486358507341413;0.01555894851413338;0.015762318306155834;0.7009954563353438;-0.01340605874785471;0.7179237717030762;1.0193243657464257
21.91638;1.028463748211568;0.8369593573931452;0.7998009111958126;8.38817801946488e-06;8.146742806717343e-06;1.0521858571964482;1.0030879046346548;10.013939533840182;0.8485974538691613;0.015554188863445593;0.01575981190227595;0.7012251077257329;-0.013405979037512955;0.7178313198933554;1.0191658224525775
21.92638;1.0285406529051817;0.8369730110321153;0.799777008729685;8.402847118321437e-06;8.12241385083303e-06;1.051668033080394;1.0028824145701059;10.011876501155214;0.8485521567439637;0.015549304312721265;0.015757268531814857;0.7014608479966276;-0.013405898365513874;0.7177434576618363;1.0189943104512142
21.93638;1.028624871174747;0.8369910548327327;0.7997535405950194;8.412324957401101e-06;8.101492732022854e-06;1.0511517360564506;1.0026820883905878;10.009904792975055;0.8484995869898242;0.01554429201252433;0.015754694796743927;0.7017024870310783;-0.013405817048520556;0.7176605727626295;1.0188102269412802
21.94638;1.0287161218193306;0.8370136245696302;0.799730562139296;8.416746893470862e-06;8.083827836419478e-06;1.0506381923667518;1.0024865141091113;10.00802960014349;0.8484395211515865;0.015539150313930666;0.01575209613039129;0.7019497529384678;-0.013405735407683252;0.7175829719047593;1.0186140342058878
21.95638;1.0288140922036095;0.837040753925298;0.7997082815338133;8.41627969123622e-06;8.06925206833871e-06;1.0501286101285805;1.0022953708894538;10.006255484996277;0.8483719785068466;0.01553387674571345;0.01574947550213721;0.7022023870477231;-0.01340565376150198;0.7175108364841742;1.018406225782525
21.96638;1.028918496150005;0.8370724295160329;0.7996870519637131;8.411120800301551e-06;8.057561016916583e-06;1.0496241583145705;1.0021083542903368;10.004585643044567;0.8482971950371169;0.015528467464015991;0.015746832232369258;0.7024601705911366;-0.013405572421236862;0.7174442549476838;1.018187319671224
21.97638;1.0290290830765123;0.8371087300531987;0.7996673375247498;8.401493200180596e-06;8.048502142984379e-06;1.0491259296431548;1.0019250286190864;10.003021564605449;0.8482154997919609;0.01552291824736661;0.015744162139595588;0.7027229196868849;-0.013405491712596723;0.7173833020118747;1.017958039102515
21.98638;1.0291456244832504;0.8371498857105222;0.7996496930125575;8.387624814271375e-06;8.04179389832273e-06;1.048634974981786;1.0017448807368954;10.001562799644688;0.8481272486595461;0.015517226144872309;0.015741459617217346;0.7029904234263135;-0.013405411986345688;0.7173280654690821;1.0177193970528948
21.99638;1.0292679563186315;0.8371961871682444;0.7996347159721576;8.3697319010829e-06;8.037155422907506e-06;1.048152332583817;1.001567537477449;10.00020684798025;0.8480328582161448;0.01551139109046456;0.01573871972783124;0.7032623700867037;-0.013405333613412992;0.7172786008004453;1.0174724763772127
22.00638;1.0293960072968578;0.8372478859833097;0.7996229522638268;8.348028378464198e-06;8.034315398243092e-06;1.0476789733123273;1.0013929270774264;9.99894943778976;0.8479327831716736;0.015505416345119394;0.015735938508360324;0.7035383542882717;-0.013405256968461227;0.717234972424889;1.0172182189938717
22.01638;1.0295296925562218;0.8373051376774796;0.7996148201423011;8.322756566087693e-06;8.033023105934074e-06;1.0472157248081477;1.00122124521931;9.997785400089082;0.8478273663919021;0.015499307242015528;0.015733112277500908;0.7038179416027565;-0.013405182406833378;0.7171973720054132;1.0169574768344654
22.02638;1.0296688109783676;0.8373679436287969;0.7996105969646692;8.294201096659263e-06;8.03307731844144e-06;1.046763246856563;1.001052812536997;9.996709584287983;0.8477167742142161;0.015493069707359164;0.01573023773675066;0.7041007478587603;-0.01340511024876948;0.7171661255633656;1.0166911298459498
22.03638;1.0298130819834892;0.8374361741194442;0.7996104140506176;8.26265982994635e-06;8.034341018936728e-06;1.046322072457686;1.0008880325616423;9.995717794416661;0.8476011072933077;0.015486709671590115;0.015727313101254206;0.7043864856278614;-0.013405040768065247;0.7171415677923505;1.016420094156696
22.04638;1.0299622863865345;0.8375096988006067;0.7996142289840316;8.228419755707645e-06;8.036730748758424e-06;1.045892697506265;1.0007274389563026;9.994807978908723;0.8474804980759896;0.01548023303885253;0.01572433863958936;0.7046749212071924;-0.013404974188950328;0.7171239114935686;1.0161453080797815
22.05638;1.0301164224650408;0.8375885078522167;0.7996218415144014;8.191773666445993e-06;8.04018593613572e-06;1.045475655010357;1.000571694575428;9.993980681410143;0.8473551198017811;0.015473645076315809;0.01572131541976613;0.7049658080908806;-0.013404910687133797;0.7171131973721976;1.0158677466245398
22.06638;1.03027575876962;0.837672766770214;0.7996329356381614;8.153031037766122e-06;8.04463332300588e-06;1.045071547569269;1.0004215295111951;9.993238187507238;0.8472251593911324;0.015466948520591519;0.01571824349204798;0.705258888471088;-0.01340485036993176;0.7171092947778462;1.015588416101212
22.07638;1.0304407483544589;0.8377627859304062;0.7996470917626054;8.112514362793631e-06;8.04997618295715e-06;1.0446810594488114;1.0002776460771399;9.99258367547119;0.8470907578376299;0.015460142311514118;0.015715121508077638;0.7055539239787042;-0.013404793243648322;0.7171119215593932;1.0153083408534462
22.08638;1.03061189263462;0.8378589552811946;0.7996638360598546;8.07057990160558e-06;8.056104004026427e-06;1.0443049030227682;1.0001406176244096;9.99202152062016;0.8469519555714742;0.015453222971370743;0.015711947885473893;0.7058507015262239;-0.013404739203219256;0.7171207251726207;1.0150285159387136
22.09638;1.0307896496992324;0.8379617367210626;0.7996827097292168;8.027636729395557e-06;8.062900977385614e-06;1.0439437287388758;1.0000107971926409;9.991557614262634;0.8468086895470415;0.01544618719834812;0.01570872227634259;0.7061490286534148;-0.013404688042907035;0.7171353954502759;1.0147497901592872
22.10638;1.0309744313135776;0.8380716116021397;0.7997032555861923;7.98412588395551e-06;8.070254195765786e-06;1.0435980742806332;0.9998882600890029;9.991198522880582;0.8466608112976823;0.015439033133513292;0.015705446225409446;0.7064487303806768;-0.013404639463791626;0.7171556853205823;1.0144728305167061
22.11638;1.0311666320700172;0.8381889068866398;0.7997249402449559;7.940486942110694e-06;8.07806009031238e-06;1.043268312308121;0.9997728921010108;9.990950449922497;0.8465080958741332;0.015431759782200575;0.015702122711878826;0.7067496609379369;-0.013404593090895036;0.7171813279437806;1.014198255951501
22.12638;1.0313666145875993;0.8383136594270033;0.7997470918222512;7.897139589339542e-06;8.086212834279645e-06;1.0429545891901486;0.9996646088052299;9.990819121016813;0.8463502573600421;0.015424366470860667;0.015698756421776244;0.7070517296921613;-0.013404548523547381;0.717212004584526;1.0139267799471636
22.13638;1.0315746766429543;0.8384456356830413;0.7997689473625545;7.85446895607782e-06;8.094577902635323e-06;1.0426568614201845;0.9995634895613731;9.990809965126434;0.8461869874178078;0.015416854159520293;0.015695356624682424;0.7073548878041725;-0.013404505399795751;0.7172474200500436;1.013659234406824
22.14638;1.0317910386714324;0.8385844863531826;0.7997897957478761;7.812809782017736e-06;8.102984180079323e-06;1.0423750965688836;0.9994697242334712;9.990927702860887;0.8460180161331723;0.015409227323746355;0.015691939829671986;0.7076590395906459;-0.013404463428544858;0.7172873381334268;1.0133965065495991
22.15638;1.032015843963814;0.8387299086591733;0.7998090580178457;7.772438486700218e-06;8.111258916460828e-06;1.0421094321369548;0.9993834562075794;9.991176161430216;0.845843198237273;0.015401494296798273;0.015688528523936283;0.7079639295147806;-0.013404422354337194;0.7173315269521846;1.0131394724054315
22.16638;1.0322491456703546;0.8388816748318223;0.7998262532573468;7.733573475864339e-06;8.119281023437154e-06;1.0418600793626827;0.9993046193856387;9.991558519059472;0.8456626347195958;0.015393666079802332;0.015685147168740022;0.7082691259893878;-0.013404381895761487;0.7173797551055633;1.0128889706817685
22.17638;1.0324908699696649;0.839039583689449;0.7998409330308146;7.696394807497883e-06;8.12699580852748e-06;1.0416271472719352;0.9992328393099371;9.992076706585966;0.8454767082679229;0.015385754740255476;0.015681818906719106;0.7085741239860871;-0.013404341749294302;0.7174318341622737;1.0126457849688708
22.18638;1.0327407890876268;0.8392034329051304;0.7998526213688683;7.66108650288901e-06;8.13438173722565e-06;1.041410535745935;0.9991674715277422;9.992730855478197;0.8452858907445308;0.015377772098201896;0.0156785644133477;0.7088784129228928;-0.013404301652404608;0.7174875700040008;1.012410601718536
22.19638;1.0329985340414585;0.8393729709133299;0.7998607418862351;7.627848540913953e-06;8.141429659225362e-06;1.0412098640934786;0.9991077795859263;9.993519862121337;0.8450905206401601;0.015369728635146808;0.01567540125818452;0.7091814346143995;-0.013404261418508331;0.7175467030157026;1.0121840073654722
22.20638;1.0332636487243234;0.8395478313489592;0.7998645833875319;7.5968578399695115e-06;8.148158808366758e-06;1.0410245388050945;0.9990530967082233;9.99444142134991;0.8448908149070063;0.015361632801269898;0.01567234313808845;0.7094825524437625;-0.013404220919357699;0.717608962397529;1.0119665166456286
22.21638;1.0335356432798746;0.8397275239346053;0.7998633618985876;7.568254932517695e-06;8.154629363217115e-06;1.040853942723329;0.9990028325160235;9.995491638704664;0.8446870430775005;0.015353490695868634;0.015669400597932388;0.7097810852647365;-0.01340418006279029;0.7176741432701471;1.0117585103838136
22.22638;1.0338139790327001;0.8399114944856483;0.7998563134081143;7.542179458860567e-06;8.160941472261208e-06;1.040697499387752;0.998956399596826;9.996665991114941;0.8444796778391476;0.015345306077684502;0.015666582738344693;0.7100763132092159;-0.013404138788120391;0.7177421045216886;1.0115601632741245
22.23638;1.0340980428806925;0.8400992198368687;0.799842763269711;7.518769928258289e-06;8.167228375020533e-06;1.040554644638356;0.9989132195045405;9.997960505157462;0.8442694117549535;0.01533708148637909;0.01566389838821727;0.710367450225727;-0.013404097040522733;0.7178127118999841;1.011371487448297
22.24638;1.0343871986835897;0.8402902966353414;0.7998222115697977;7.4981256736635424e-06;8.17362986759496e-06;1.0404249088730253;0.998872837882206;9.99937174984547;0.8440570542186373;0.015328819659869214;0.01566135657714658;0.7106536656788418;-0.013404054723108625;0.7178858030315727;1.0111924217634345
22.25638;1.0346808051176055;0.8404844752318419;0.7997944355860007;7.480314582021329e-06;8.180262764244782e-06;1.0403079445114756;0.9988350227877729;10.000896632470027;0.8438434757620437;0.015320523305566252;0.015658966513440065;0.7109341599722793;-0.013404011695607478;0.7179611919774116;1.0110229200904248
22.26638;1.0349781644805516;0.8406816166785064;0.7997595408216939;7.46540298300266e-06;8.187221259215876e-06;1.040203356925911;0.9987997214182707;10.00253269886297;0.8436296169978792;0.015312194542130172;0.015656737109856936;0.7112082516203527;-0.013403967834515099;0.718038675479609;1.010862985497561
22.27638;1.035278560048811;0.8408816433298917;0.7997178921194259;7.453442696949798e-06;8.194588320084684e-06;1.04011059989426;0.9987668870659668;10.004278092514172;0.8434163893671384;0.015303837192078514;0.01565467560318159;0.7114754382316102;-0.013403923086914309;0.718118040262085;1.0107125607916971
22.28638;1.0355813573452974;0.8410845318424709;0.799669949980719;7.44443991234782e-06;8.202418841644107e-06;1.040029056698167;0.998736302722487;10.006130281962431;0.8432045185483339;0.015295459954914544;0.015652785875163867;0.7117353755793102;-0.013403877469291664;0.718199059078444;1.0105713995816563
22.29638;1.0358860196190043;0.8412902649738201;0.7996161390537216;7.438345927935598e-06;8.210712900499892e-06;1.0399581303474583;0.9987075442346648;10.00808449319398;0.8429945351380057;0.015287075486097213;0.01565106813700316;0.7119877911298458;-0.01340383101119314;0.7182814656230754;1.010439089220688
22.30638;1.0361920572171428;0.841498715286372;0.7995568183904403;7.435071971132638e-06;8.219414210059591e-06;1.039897242241781;0.9986800945110028;10.010133611823576;0.8427868369898734;0.015278696670856105;0.015649519609119082;0.7122324104648371;-0.013403783694057094;0.7183649539264566;1.0103151482006916
22.31638;1.0364990279106658;0.8417095865292911;0.7994923108519499;7.434510349241593e-06;8.22842233750693e-06;1.0398457446957916;0.9986534611869216;10.01226971897285;0.8425816259985826;0.015270334995172337;0.01564813412026362;0.7124688980777175;-0.013403735467163511;0.7184492278450342;1.010199090305247
22.32638;1.0368065899802223;0.8419224852804116;0.799422930989728;7.436552653885572e-06;8.237607804555207e-06;1.039802801599361;0.9986272513785448;10.014486115963846;0.8423788260168799;0.015262001048978357;0.015646901064203304;0.7126968237801197;-0.01340368632420944;0.7185340568819597;1.0100904817562717
22.33638;1.0371144965543866;0.8421370391631361;0.7993489718945137;7.44111300242783e-06;8.246823804719408e-06;1.039767345952727;0.9986012425175241;10.016778092892734;0.8421781558547234;0.015253704327021651;0.015645806582193347;0.7129157031183078;-0.013403636348777606;0.7186192931534516;1.009989006609776
22.34638;1.037422524486019;0.8423529463699052;0.7992706723330996;7.448149479990836e-06;8.255907232153871e-06;1.0397381564740413;0.9985753452028192;10.019141677346855;0.8419792586346607;0.015245451992722843;0.0156448354676614;0.7131250799646459;-0.01340358572417545;0.7187048782760159;1.009894507404215
22.35638;1.0377304125485096;0.8425699284653081;0.7991882540179069;7.4576618896041106e-06;8.264695480865536e-06;1.0397139871690548;0.9985495126282944;10.021572462813813;0.8417817725159163;0.01523724726613519;0.01564397071316418;0.713324586657156;-0.013403534726734763;0.7187908243462046;1.0098069883499499
22.36638;1.0380377628741486;0.8427876958762918;0.799102004026462;7.469654990702078e-06;8.273053030883958e-06;1.0396936902195488;0.9985237700826004;10.024066013024182;0.8415853803879221;0.015229089060186975;0.015643193881522213;0.7135139690946671;-0.013403483682076606;0.7188771064071077;1.009726563717826
22.37638;1.0383438967790724;0.8430059947561439;0.799012250920569;7.4840935194223645e-06;8.280863110698549e-06;1.0396763256091455;0.9984982177279212;10.026618054147432;0.8413898548686894;0.015220975196425483;0.015642488026836224;0.7136931145756482;-0.013403432919547363;0.7189635118957983;1.0096533532246363
22.38638;1.0386478682855815;0.8432246428057749;0.7989192736405445;7.5008915504352645e-06;8.28800156000876e-06;1.0396612227033397;0.9984729322042192;10.029223879508795;0.8411950564065086;0.015212906069069346;0.015641838753632554;0.7138620757270749;-0.013403382751140464;0.7190495767656775;1.00958744990461
22.39638;1.038948696046821;0.8434434960497827;0.7988233425393944;7.519933242541467e-06;8.29433937706462e-06;1.039647953344312;0.9984479330488937;10.031877994771474;0.8410008652750743;0.015204885115275256;0.015641232578210647;0.7140210180815375;-0.013403333446687517;0.7191347185976666;1.009528988148064
22.40638;1.039245518710186;0.8436623784806433;0.7987248360450234;7.541100595092906e-06;8.299756025001452e-06;1.039636238855542;0.9984231782813205;10.034573031791341;0.8408071004383901;0.015196918208243095;0.015640656515592682;0.7141700921358736;-0.013403285220871166;0.7192184428217334;1.0094781364059484
22.41638;1.039537508569689;0.843881038450444;0.7986242353778821;7.564304097327957e-06;8.304131724774628e-06;1.039625895469566;0.9983985369885946;10.037298593104317;0.8406135254091931;0.015189012846868756;0.01564009909809271;0.7143093249934179;-0.01340323824920101;0.7193003826299789;1.0094349853068303
22.42638;1.0398237303730637;0.8440991443099148;0.7985220764365821;7.589503726234839e-06;8.307345142418557e-06;1.039616888229101;0.9983738227656421;10.040042184929483;0.8404199394649982;0.015181177047904268;0.01563954987960104;0.7144385957010805;-0.013403192691821404;0.7193802496602653;1.009399492305107
22.43638;1.040103094897588;0.8443162910722888;0.7984189431683989;7.616708013581618e-06;8.309301073496344e-06;1.0396093963887643;0.9983488454623175;10.042790832976229;0.8402262477492816;0.01517341977973414;0.015638998842679715;0.714557647365148;-0.013403148713706516;0.7194578714746181;1.0093715634344642
22.44638;1.0403744038346119;0.84453209451349;0.7983153899638414;7.645959683176847e-06;8.309969589186306e-06;1.039603799913149;0.998323418603196;10.045531840035823;0.8400324730737129;0.015165751991124328;0.01563843749808536;0.7146660988584947;-0.01340310649473407;0.7195332316118006;1.0093511768628454
22.45638;1.0406364869000817;0.8447463427349375;0.7982118598557894;7.677312998385583e-06;8.309413285035319e-06;1.0396005707273677;0.9982973838394765;10.048253089108828;0.8398387251345787;0.015158185994917103;0.01563785882322477;0.7147635345595293;-0.013403066230682647;0.719606406563618;1.0093383954830748
22.46638;1.0408884392274276;0.844958988234435;0.7981087210932536;7.710806758557958e-06;8.307785722613778e-06;1.039600080146656;0.9982706732965849;10.050943045860748;0.8396451362453925;0.015150733841578563;0.015637257240783967;0.7148496806022482;-0.013403028124831039;0.7196774828375168;1.0093332784129851
22.47638;1.0411298014512986;0.8451699987246297;0.7980063130999007;7.746452584891969e-06;8.30530319078581e-06;1.039602445244753;0.9982433757984599;10.053590833214328;0.8394518217211241;0.015143407009811953;0.01563663059543369;0.7149245283472843;-0.013402992357106461;0.719746562446875;1.0093358396368277
22.48638;1.0413604606867652;0.8453792885886372;0.7979049455485587;7.784247536962567e-06;8.30221413764833e-06;1.0396075513638239;0.9982157844895968;10.056186003815652;0.8392589234203828;0.015136218269803416;0.01563597950496475;0.714988316999023;-0.01340295905400298;0.7198138440556382;1.0093460937236798
22.49638;1.0415804170565297;0.8455867141775449;0.7978049345918788;7.824189835022839e-06;8.298772218924735e-06;1.0396152083149768;0.9981883164407581;10.058717409562506;0.8390667118626215;0.015129183351360256;0.015635304285936402;0.7150414341099913;-0.013402928306523237;0.7198796753836485;1.0093640800031727
22.50638;1.0417896450929067;0.8457920017994774;0.7977066103888512;7.866280234846435e-06;8.295205936153248e-06;1.0396252538807265;0.9981613034007816;10.061172499254868;0.8388756437764913;0.015122319811656931;0.015634604199722586;0.7150843048330494;-0.013402900217450943;0.7199445194221085;1.0093898155982868
22.51638;1.0419879563501504;0.8459947127222835;0.7976101794814925;7.910510929907853e-06;8.291693993488803e-06;1.0396375634869863;0.9981348998489428;10.063538524465697;0.8386863285867511;0.015115644561616461;0.015633878101357898;0.7151173007707732;-0.01340287491208634;0.720008936489948;1.009423314535324
22.52638;1.0421748823578996;0.8461943652681747;0.7975156190229578;7.95686068377242e-06;8.288350205429073e-06;1.0396520922513364;0.9981091525545172;10.065804138262356;0.8384994651338269;0.01510917367760314;0.0156331247527968;0.7151407521057748;-0.013402852504504811;0.7200736250641753;1.0094647206154541
22.53638;1.0423497825496215;0.8463905801336538;0.7974228107023731;8.005309573480527e-06;8.28521037872064e-06;1.0396689116055984;0.9980840813668012;10.067959257894145;0.8383157749275589;0.015102923748705673;0.015632343600620376;0.7151550546196813;-0.013402833072708797;0.720139400752174;1.009514341443243
22.54638;1.042512121067336;0.8465831091935437;0.7973317358067927;8.055837715898176e-06;8.282239754332986e-06;1.0396880712070908;0.9980597964559034;10.069994708347412;0.838135936685413;0.015096911145441785;0.015631535898235408;0.7151607010861624;-0.013402816675778596;0.7202070944631054;1.0095724983819931
22.55638;1.042661603978503;0.8467717853904252;0.7972425072397635;8.108382939569615e-06;8.27937870113171e-06;1.039709377096071;0.9980365583845264;10.071903176319623;0.8379605548976752;0.01509115056218836;0.015630705840625238;0.7151582184153964;-0.013402803386355385;0.7202774326343425;1.009639358331236
22.56638;1.042798017486224;0.8469564718994714;0.7971552977719739;8.162808027665281e-06;8.276581039095467e-06;1.0397323572202712;0.9980146293719535;10.073679945490872;0.837790169734772;0.015085656056495969;0.015629860959137837;0.715148145187243;-0.013402793291596044;0.7203509554760974;1.0097148773102422
