time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.57638;1.0429210156285502;0.8471370575897337;0.7970702504567893;8.218920580576806e-06;8.27379923687e-06;1.0397564128952108;0.9979941647896221;10.075322312535555;0.8376252818867672;0.015080443182254289;0.015629010556698394;0.7151310443572253;-0.013402786468090816;0.7204280504326338;1.0097989035570665
22.58638;1.0430301125994057;0.8473134925767889;0.7969873757099284;8.27651433672885e-06;8.270961589592497e-06;1.0397809728037937;0.9979753393892598;10.076828432250075;0.8374663556722184;0.015075529299364121;0.015628163822050838;0.7151074897779515;-0.013402782966042467;0.7205090589679471;1.0098913776469263
22.59638;1.0431247284195464;0.8474857791013064;0.7969064838159514;8.335393017969078e-06;8.268002885807181e-06;1.0398055629556973;0.9979584970223061;10.07819657121964;0.8373137786308527;0.015070931271220524;0.01562732986114874;0.7150780763135581;-0.013402782783584075;0.7205943404988125;1.0099923991677948
22.60638;1.0432041637800584;0.8476538752342173;0.796827249370687;8.39537337262101e-06;8.264916133973077e-06;1.0398297679350252;0.9979441567413566;10.07942448623348;0.8371677553161674;0.015066662641801783;0.015626518669585653;0.7150434955642535;-0.013402785830586147;0.720684272663796;1.0101019845146153
22.61638;1.0432676484081058;0.8478176171221492;0.7967494307950841;8.456278456568396e-06;8.261768670710534e-06;1.0398531325241038;0.9979328954435048;10.080508458288234;0.8370282065759886;0.015062733143436249;0.015625741083194204;0.7150045744667762;-0.013402791936815983;0.7207792239795242;1.0102197314415509
22.62638;1.043314478816999;0.8479767746626825;0.7966730524158857;8.51794728427016e-06;8.258683673021634e-06;1.0398751272484033;0.9979251896606341;10.081443037043359;0.8368948143432544;0.015059149774431537;0.015625007708459107;0.7149621928621234;-0.013402800901314918;0.7208795105764499;1.0103448208202115
22.63638;1.043344117620673;0.8481311725579198;0.7965983654760916;8.580271464525115e-06;8.255796237581568e-06;1.0398952711521605;0.9979213764422903;10.08222214347753;0.8367671857493193;0.015055917885771389;0.015624328146689515;0.7149172024907414;-0.013402812555359056;0.7209853489465967;1.0104763050690966
22.64638;1.0433561724847757;0.848280725002576;0.7965256965511137;8.643222379039142e-06;8.253203190462064e-06;1.039913309578192;0.9979217472558182;10.082840840630599;0.8366450108653407;0.015053042224446984;0.015623710206573967;0.7148703944326984;-0.013402826811732976;0.7210968488697549;1.010613289314339
22.65638;1.043350271821289;0.8484253624498295;0.7964553391564971;8.706846387536581e-06;8.25094662059471e-06;1.039929229970491;0.9979265376392082;10.083296733349;0.8365280915516874;0.015050526737998556;0.015623159134369012;0.7148224040123622;-0.013402843647100546;0.7212140416637468;1.010754915136828
22.66638;1.0433260045039845;0.8485649367494976;0.7963874879092465;8.771254292145178e-06;8.249036212127076e-06;1.0399431375827364;0.9979357531495612;10.083589805758045;0.836416226826302;0.015048373819749198;0.015622679043689415;0.7147736389970432;-0.013402863045118125;0.7213368945297037;1.010900249719293
22.67638;1.0432829975951305;0.8486991906064884;0.796322221904621;8.836610869441051e-06;8.247487512362625e-06;1.0399551758039762;0.9979490952856674;10.08372121983603;0.8363091601780902;0.015046584933807491;0.015622275220174233;0.7147243708760975;-0.01340288497181443;0.7214653401430338;1.0110482086352592
22.68638;1.0432209867420752;0.8488277959938121;0.796259577123657;8.9030930005814e-06;8.246347642898269e-06;1.0399655111819759;0.9979661075230254;10.083693024528616;0.8362066579414899;0.015045161787361505;0.01562195401229648;0.7146748866088152;-0.013402909374188528;0.7215993400745649;1.01119761462839
22.69638;1.043139810450327;0.848950371654467;0.7961996183628208;8.970839301886051e-06;8.245685437622386e-06;1.0399742941861432;0.9979863122325303;10.0835085957523;0.8361085715706089;0.015044107341962461;0.015621721094560904;0.7146255524259317;-0.013402936167562381;0.7217389083205964;1.0113473172027605
22.70638;1.0430394462382593;0.849066449825995;0.7961424012051825;9.039957711848673e-06;8.245558959268815e-06;1.0399815832181645;0.9980091785609283;10.083172118895122;0.8360148208184848;0.015043426031374997;0.015621580311753357;0.7145767668641566;-0.013402965221340036;0.721884066383421;1.011496262993374
22.71638;1.0429201169371913;0.8491754925296131;0.7960879076080034;9.110560020646893e-06;8.246000579952695e-06;1.0399872880200234;0.9980340709910699;10.082687012757672;0.8359253262931298;0.015043122015487378;0.015621534121840587;0.7145288694635608;-0.01340299637837295;0.7220347693618318;1.0116434784215718
22.72638;1.0427822934932027;0.8492769953722136;0.7960360867355409;9.182745944426445e-06;8.247042060005053e-06;1.039991204480931;0.998060317315754;10.082054198654006;0.835839948636949;0.015043197281950554;0.015621584403971758;0.7144821198127375;-0.01340302949622051;0.7221908653227882;1.0117879948470265
22.73638;1.0426265487496784;0.8493705728730261;0.7959869410368524;9.256578048384191e-06;8.248731267550379e-06;1.0399931129156874;0.9980873231799712;10.081270860740227;0.8357584702172232;0.015043651887132383;0.01562173097090717;0.7144367514244265;-0.013403064446302704;0.7223521495135762;1.011928797465827
22.74638;1.042453486025608;0.8494559610194707;0.7959405253673365;9.332095029581765e-06;8.251092027234116e-06;1.0399928492350607;0.9981146291506587;10.080330307498224;0.8356806204609052;0.015044484687168128;0.015621969062419274;0.7143929937685874;-0.013403101077738755;0.722518420203621;1.0120648388354938
22.75638;1.0422638684174497;0.8495329749460361;0.7958969406081758;9.409301952771156e-06;8.254086835080712e-06;1.0399904004652292;0.9981419450126752;10.07922319939217;0.8356061114231177;0.015045691582005409;0.015622289573558722;0.7143510780514937;-0.013403139210134505;0.7226893988523412;1.0121951475724098
22.76638;1.0420587417388003;0.8496014757349621;0.7958564278551794;9.488129601841569e-06;8.257633741591952e-06;1.039985996133803;0.9981691967497083;10.07793979748768;0.8355346120999727;0.015047262896557445;0.015622681385860862;0.714311259800978;-0.013403178652864679;0.7228646456248998;1.0123189685571061
22.77638;1.0418393612010375;0.8496613994061009;0.7958194404789419;9.5684281867151e-06;8.261634064946875e-06;1.0399800090041993;0.9981964697389365;10.076471998320532;0.8354656827546182;0.015049184468948037;0.015623133208541957;0.7142737733313266;-0.013403219211380282;0.7230436190026885;1.01243577140523
22.78638;1.0416070084124558;0.8497128219429742;0.7957866246426766;9.649990755718804e-06;8.265991684470534e-06;1.0399727412966773;0.9982238195498647;10.074813778951722;0.8353987851969035;0.015051441439962754;0.015623635147674586;0.7142387351824819;-0.013403260692077028;0.723225776623278;1.0125451771460343
22.79638;1.0413628260487469;0.8497559287234235;0.7957587585903361;9.732566899710488e-06;8.270642520499349e-06;1.0399643516272727;0.9982511259021144;10.072960660444773;0.8353334030815567;0.015054020342067813;0.015624179436578192;0.7142061067236914;-0.013403302929474867;0.723410611053444;1.0126469995703233
22.80638;1.0411077532933792;0.8497908571826462;0.7957366198987986;9.81585940303402e-06;8.27556537649165e-06;1.0399549367009586;0.9982781038000881;10.070909895206265;0.8352692086767691;0.015056909714948906;0.015624758108193484;0.7141757520210027;-0.013403345815160074;0.7235976163670209;1.0127413720032787
22.81638;1.0408425940102366;0.8498175360938265;0.7957208344361985;9.899518486162454e-06;8.280741842636056e-06;1.0399445791898536;0.9983044218042663;10.068661087613448;0.8352062077686615;0.015060100843968322;0.01562535906352172;0.714147550059483;-0.013403389317054527;0.7237862770791555;1.012828733878918
22.82638;1.0405681379579184;0.8498356522642311;0.7957118477277877;9.98316212866587e-06;8.286112424739697e-06;1.0399332780926254;0.9983298649351555;10.066216280499578;0.8351447450706253;0.015063587635228243;0.015625965977055407;0.7141214398100055;-0.01340343347237996;0.7239761587737963;1.012909565874445
22.83638;1.0402852280076027;0.8498447474861656;0.7957099717369438;1.0066425565747543e-05;8.291582981108352e-06;1.0399208751234577;0.9983545352215905;10.063580082072706;0.8350853039659397;0.01506736465494839;0.015626562939250906;0.7140973594489292;-0.013403478326482593;0.7241669507345522;1.012984064997464
22.84638;1.0399946999453753;0.8498443359959804;0.7957154021965612;1.014899907701368e-05;8.29704370008627e-06;1.03990705909452;0.9983789925880862;10.060759969959237;0.8350282949967707;0.015071423702696431;0.015627137629024346;0.7140751885817875;-0.013403523877894263;0.7243583684558823;1.013052098058408
22.85638;1.0396972271649771;0.8498340066648632;0.7957282214895649;1.023062950971772e-05;8.302365896597495e-06;1.0398914242425068;0.9984041643014927;10.05776626516359;0.8349740112277677;0.015075751586475183;0.01562768015082934;0.7140547303859907;-0.01340357008031657;0.7245500781136698;1.013113438373356
22.86638;1.0393932063510727;0.8498134874820477;0.7957484021345044;1.0311099091297149e-05;8.307409613930611e-06;1.039873567602494;0.9984310384726501;10.054611974481427;0.8349226391336775;0.015080331671692652;0.015628180873054145;0.7140356985596161;-0.013403616836166999;0.724741712268539;1.0131679057939948
22.87638;1.0390828611916698;0.8497826336867839;0.7957758048414096;1.0390199362538334e-05;8.312050433776666e-06;1.0398531375574376;0.9984604148455983;10.051312152678797;0.83487423386885;0.015085147346015002;0.01562863021958197;0.7140177060725388;-0.013403663964678984;0.7249328918870707;1.0132152953802998
22.88638;1.0387665802199786;0.8497414317495575;0.7958101714051664;1.0467732281255717e-05;8.316199401041351e-06;1.039829717033425;0.9984929084241406;10.047882049455566;0.8348287564899751;0.015090184781318088;0.015629020013045374;0.7140002966972676;-0.013403711230571503;0.7251232110692236;1.0132553615864335
22.89638;1.0384451786782272;0.8496900567318738;0.7958511104896828;1.0543546116080108e-05;8.319798242798924e-06;1.0398026603008548;0.9985290637009899;10.044335337668134;0.834786190747634;0.015095433480810428;0.015629343435680943;0.7139830289364013;-0.013403758433128535;0.7253122144736364;1.013287970839915
22.90638;1.038119867753076;0.8496288863288849;0.7958981234943402;1.0617547237866594e-05;8.322786874318727e-06;1.0397711239926009;0.9985694448066096;10.04068452817344;0.8347465610145894;0.01510088321431389;0.015629592781256117;0.7139655072715224;-0.013403805457701944;0.7254993980896586;1.0133132872701007
22.91638;1.0377920983133688;0.8495584518218369;0.7959506916971756;1.0689666321584457e-05;8.32506135799976e-06;1.0397342822104256;0.9986146998718269;10.036942351957826;0.8347097787509741;0.01510652049489729;0.015629757246752377;0.713947367965486;-0.013403852277662004;0.7256842174731715;1.013331834123515
22.92638;1.0374634731272192;0.8494793733332288;0.7960083291778226;1.0759830495248821e-05;8.326444439454782e-06;1.0396915276583194;0.9986655003076121;10.033121612150376;0.8346755188433655;0.015112328738626894;0.01562982243671359;0.71392835340796;-0.013403898948391797;0.7258661339484518;1.0133443727065394
22.93638;1.037135698326583;0.8493923115431367;0.7960705460185595;1.0827960124837736e-05;8.326686047076405e-06;1.0396425515203687;0.9987223978310533;10.029234255522365;0.8346432732914573;0.015118290776825243;0.015629772582427266;0.7139083995847154;-0.013403945569841815;0.7260447035917807;1.0133516614771105
22.94638;1.0368104784169858;0.8492979434569337;0.7961368042070247;1.0893965498032009e-05;8.325492952524843e-06;1.0395872921208777;0.998785818499552;10.025291128079262;0.8346124992927878;0.015124391123855876;0.015629594672769004;0.713887599413144;-0.013403992210149252;0.7262196345941689;1.013354283400424
22.95638;1.0364893982775727;0.8491969427258307;0.796206520803478;1.0957741156784928e-05;8.32254903063745e-06;1.0395257888928127;0.9988561827339163;10.021302326391572;0.8345827350134651;0.01513061736196317;0.015629280567135903;0.7138661238797277;-0.01340403884595041;0.7263907965637348;1.0133526769058043
22.96638;1.0361739086535302;0.8490899698719795;0.7962791081934945;1.1019182506018603e-05;8.317507110683474e-06;1.0394580645085374;0.9989339772473655;10.017278058829671;0.8345536551517456;0.01513695958573394;0.015628824752226753;0.7138442265415387;-0.013404085358718834;0.7265581466280912;1.0133472266256789
22.97638;1.0358654115347534;0.8489776874617145;0.7963540900496386;1.1078224497448874e-05;8.309982968380689e-06;1.0393841065257803;0.9990197337421074;10.013229322610565;0.8345250529918691;0.015143407845623076;0.01562822003860494;0.7138222858454497;-0.013404131570003074;0.7267216091643444;1.0133382471585846
22.98638;1.035565352967274;0.8488607781534458;0.7964312509866308;1.1134862386126637e-05;8.299576713738657e-06;1.039303867874186;0.9991139431970232;10.009166778826307;0.8344967167730796;0.015149951261193713;0.015627455885209588;0.7138007818843282;-0.013404177274133539;0.726881078584797;1.013325922958719
22.99638;1.0352752062213335;0.8487399391121433;0.7965106469196052;1.1189131509585332e-05;8.285929949512039e-06;1.039217260183739;0.99921697930586;10.00509833633658;0.8344683305151475;0.015156579992866407;0.015626521726439267;0.7137802285949276;-0.013404222250115118;0.7270365083174577;1.0133103280423248
23.00638;1.0349963282976213;0.8486158343623483;0.7965924561573302;1.124107204787824e-05;8.268780382177813e-06;1.039124174706103;0.9993291532402782;10.001028549879011;0.8344395272996543;0.015163286421525425;0.015625410820092396;0.713761105564185;-0.01340426626042337;0.7271879301396484;1.0132915337164317
23.01638;1.0347299401749117;0.8484890225831223;0.7966768231030615;1.1290722198133765e-05;8.247944035521922e-06;1.039024467484072;0.999450846149348;9.996960372056815;0.8344100179273723;0.0151700651851805;0.015624119417544746;0.7137438216655134;-0.013404309059686233;0.72733543231547;1.013269685672755
23.02638;1.0344773026083813;0.8483599548719554;0.7967637931820049;1.1338136130604965e-05;8.223252123853696e-06;1.0389178375349268;0.9995825151977452;9.992896721135507;0.8343796824513495;0.015176913369189379;0.015622644594418478;0.7137287560801407;-0.013404350415322548;0.7274791769217057;1.0132449311833231
23.03638;1.034239782417173;0.8482290605266187;0.7968533453558928;1.138338084936894e-05;8.194522106316041e-06;1.038803703769946;0.9997245789838768;9.988841079389898;0.8343485418880093;0.01518382937977123;0.015620985490302679;0.7137162959019767;-0.013404390111016504;0.7276194458160258;1.0132172937166901
23.04638;1.034018733714336;0.8480968065371768;0.7969454643937138;1.1426508170670828e-05;8.161561145294267e-06;1.0386813068445635;0.9998773781702934;9.984797827663483;0.8343166551838593;0.01519081049893619;0.015619145035535527;0.7137067833705906;-0.01340442793171628;0.7277566511023994;1.01318669614469
23.05638;1.0338153601781142;0.8479636925157524;0.7970401983497526;1.146752988184735e-05;8.124170967373333e-06;1.0385500066438247;1.000041226192088;9.980771924030993;0.8342841086102244;0.015197851111785399;0.015617129021605558;0.7137004569697074;-0.013404463640396264;0.7278912640981435;1.0131530801969544
23.06638;1.033630616386574;0.8478302466064944;0.7971376570715234;1.1506397390817826e-05;8.082160697731653e-06;1.0384094392955534;1.000216449832078;9.97676730824736;0.8342510967990132;0.01520494271484489;0.015614944727311812;0.7136974948479953;-0.013404496963795722;0.7280237156585753;1.0131164748340595
23.07638;1.0334651854655106;0.8476970227840349;0.7972379238749563;1.1542991787619745e-05;8.035369201855359e-06;1.038259406481209;1.0004034112567548;9.972785349403475;0.8342179315508419;0.015212074740456345;0.015612600439462975;0.7136981156312728;-0.013404527624984808;0.728154331627483;1.013077056769204
23.08638;1.0333195296760762;0.8475645388394433;0.7973409908408774;1.1577150853555357e-05;7.983696878012808e-06;1.038099774460119;1.0006024388619754;9.968825336660952;0.8341849388529518;0.015219235182342618;0.015610104491869062;0.713702617236259;-0.013404555396893164;0.7282833118648819;1.013035219781095
23.09638;1.0331939170254814;0.8474332190965692;0.7974467801986987;1.1608713918465821e-05;7.927145259183351e-06;1.0379305695690388;1.0008136879610916;9.964886585738942;0.8341523873115312;0.015226411546726028;0.015607464109229105;0.713711326024527;-0.013404580126374792;0.7284108071711936;1.0129915434747978
23.10638;1.0330884116074925;0.8473034299883282;0.7975551856386148;1.1637539481761466e-05;7.865815677542516e-06;1.037752090052385;1.0010371685106978;9.960970205475967;0.8341204852794997;0.015233591781153175;0.015604685203182733;0.7137245050499248;-0.013404601747088867;0.7285370361809131;1.0129466713059336
23.11638;1.0330029131048584;0.8471754863110684;0.7976661635988402;1.1663502493806571e-05;7.799866262893753e-06;1.0375648563881479;1.001272903855942;9.957079160254718;0.8340893640126623;0.015240765099208553;0.015601771844528788;0.7137423147512176;-0.013404620277805646;0.7286622649593806;1.0129011898816347
23.12638;1.0329372263521968;0.8470495416742946;0.7977798119026864;1.1686486665097298e-05;7.72949604838299e-06;1.0373694473786195;1.0015209467842532;9.953216742992863;0.8340591070843063;0.015247923507874003;0.015598725293270478;0.7137648850172982;-0.013404635777031841;0.7287867261265468;1.0128555493925682
23.13638;1.0328910467389218;0.8469255441599404;0.7978962559729915;1.1706381916258561e-05;7.654950351306188e-06;1.0371663818338306;1.001781245344009;9.949385675583974;0.8340298550298479;0.015255062586659113;0.015595544668977853;0.7137924050762113;-0.013404648306293017;0.728910638799288;1.0128101092208985
23.14638;1.0328639000387398;0.8468033434648192;0.7980154251338722;1.172311364276051e-05;7.576511409558387e-06;1.0369561190568646;1.002053505973927;9.945588919107653;0.8340018575383498;0.015262179828527987;0.015592228475458002;0.7138251063506776;-0.013404657940685172;0.7290342375686985;1.0127652912857599
23.15638;1.032855159191233;0.8466827585159016;0.7981370030274306;1.1736674026546563e-05;7.494494237791863e-06;1.036739013303377;1.0023371466986484;9.941830190322328;0.8339754394999851;0.015269271961684129;0.015588775412298143;0.7138631281856191;-0.013404664779054781;0.7291577557489132;1.0127216669804209
23.16638;1.0328640920648187;0.8465635434558408;0.798260626899382;1.17471113878742e-05;7.409246005332824e-06;1.0365151695233699;1.0026314165209775;9.93811311489027;0.8339509391618305;0.015276333621061244;0.015585184824076975;0.7139064106863334;-0.013404668945572242;0.7292814444813521;1.0126799237795716
23.17638;1.0328898866517406;0.8464454171367404;0.7983860766240342;1.1754519824278264e-05;7.321103488297892e-06;1.0362844447429047;1.002935555372462;9.934440228969038;0.8339285927857091;0.01528335695177954;0.015581456451009642;0.7139547523066209;-0.01340467061630104;0.7294055820098178;1.0126407620875553
23.18638;1.0329317131985265;0.8463281775477529;0.7985132358149151;1.1759064131216888e-05;7.2303253322110036e-06;1.036046643668952;1.0032487784786326;9.930812722194153;0.833908407353388;0.015290330196801271;0.015577589673403463;0.7140079243889313;-0.0134046700384943;0.7295304251651957;1.0126048053957455
23.19638;1.0329888054480845;0.8462117368611531;0.7986419572695502;1.1760993058674635e-05;7.137100879386641e-06;1.035801707110786;1.0035701938737824;9.927230883135627;0.8338901567234738;0.015297235848276369;0.015573583395506973;0.7140657099533713;-0.013404667495772168;0.7296561723634108;1.012572598855012
23.20638;1.0330604686870186;0.8460960690208936;0.7987720564241739;1.176060635744997e-05;7.041643212052766e-06;1.0355498113159771;1.0038988223877976;9.923695331893741;0.8338734374648915;0.01530405132692989;0.015569437109235432;0.7141279299453973;-0.013404663237940422;0.7297829513071411;1.0125446460428336
23.21638;1.0331460635320868;0.8459812081153933;0.798903387474509;1.1758201398397359e-05;6.944235679950876e-06;1.035291379975854;1.0042336455129597;9.920208537340429;0.8338576819147688;0.015310752952767409;0.01556515308991695;0.7141945331286609;-0.013404657426383748;0.7299108154373228;1.0125214304300338
23.22638;1.0332450969517006;0.8458672647272564;0.7990358567814017;1.1754036684834462e-05;6.845186914976455e-06;1.0350270332666271;1.0045736285034192;9.916774823683436;0.8338422134224792;0.015317318799733788;0.01556073765070289;0.7142656759207301;-0.013404650137802634;0.7300398058585605;1.0125033656210303
23.23638;1.0333573390382171;0.8457543651177973;0.7991694108069538;1.1748332446716584e-05;6.7447866813424695e-06;1.0347574925698813;1.0049177506252587;9.91339885313818;0.8338264019847711;0.015323727562900182;0.01555620059022248;0.7143416204181381;-0.01340464141483961;0.7301700651100177;1.0124906264743507
23.24638;1.0334828256547277;0.845642582826006;0.799304024311639;1.174130755153697e-05;6.643305927238468e-06;1.0344833580686656;1.0052650222578035;9.91008482703011;0.833809817179178;0.015329956828461834;0.015551555059069152;0.7144224977841889;-0.013404631306616012;0.7303018808445239;1.0124830024042326
23.25638;1.0336217765397822;0.8455319421006553;0.799439643254133;1.173321459805111e-05;6.540999250260977e-06;1.03420485892686;1.0056144428740346;9.906836767338376;0.833792248846006;0.01533598316905252;0.015546817194222066;0.7145082393895307;-0.01340461988934099;0.7304356217881163;1.0124799069476507
23.26638;1.0337744572959968;0.8454224452638331;0.7995761442506858;1.1724342574018543e-05;6.438091864805974e-06;1.033921864621368;1.0059649345438268;9.9036588646094;0.8337736256800505;0.015341783591319663;0.015542003731952622;0.7145987383721866;-0.013404607284875527;0.7305716358546421;1.0124805276380966
23.27638;1.0339410294972269;0.8453140653038751;0.7997133363006298;1.1715004534344699e-05;6.3347650415438956e-06;1.0336341329622771;1.0063153248849956;9.900555676505611;0.8337539323890295;0.015347337440150172;0.015537130326214683;0.7146939708632979;-0.013404593658880496;0.7307101734824937;1.0124840258824748
23.28638;1.0341215115383027;0.8452067144357023;0.7998509626829531;1.1705512235695686e-05;6.231148018898342e-06;1.0333415157668078;1.006664385770038;9.897531728607348;0.8337331374801825;0.015352627229337208;0.015532212187077735;0.7147939330093528;-0.013404579193102019;0.7308513656493668;1.0124896339268843
23.29638;1.0343158565687274;0.8451001946815069;0.7999887341885572;1.1696133219646236e-05;6.127319801005344e-06;1.0330440038626576;1.0070109635698075;9.894590775550324;0.8337111316761918;0.015357639251269222;0.015527263983178392;0.7148985231754432;-0.013404564049736915;0.7309952750048957;1.012496657517513
23.30638;1.0345240215553853;0.8449941629083279;0.8001263733860524;1.1687063880965932e-05;6.023322807808607e-06;1.0327416805680865;1.0073541718360841;9.891735799153608;0.8336877175725422;0.015362365612294272;0.015522298500129551;0.7150075070399114;-0.013404548333696633;0.731141993909749;1.0125045104980064
23.31638;1.0347459863715331;0.8448881810342259;0.8002635883359919;1.1678442899116556e-05;5.919175581827671e-06;1.032434671760857;1.0076934441509082;9.88896917947042;0.8336626541243656;0.015366806426468468;0.015517326705804328;0.7151205790586346;-0.01340453207556429;0.7312917042416128;1.0125127432604348
23.32638;1.0349817340676246;0.8447818167064634;0.8004000029523408;1.1670383313324771e-05;5.814874670825157e-06;1.0321231036291154;1.0080284133027346;9.886292289879682;0.8336357147472262;0.015370970076373522;0.015512358632934431;0.7152374677667451;-0.013404515248243777;0.7314446322848523;1.0125210110853664
23.33638;1.0352311316690308;0.8446747177598688;0.8005351293544922;1.1662977109748565e-05;5.710407436863595e-06;1.0318070634204568;1.008358758390042;9.883705654882002;0.8336067435030018;0.01537487110261264;0.015507403294833324;0.715358009568392;-0.013404497784982832;0.7316009428902097;1.0125290307549597
23.34638;1.035493811892967;0.8445666414612202;0.8006684264131487;1.1656259159680178e-05;5.605765428166888e-06;1.031486583827461;1.0086840675873239;9.881210419506955;0.8335756848055274;0.015378527323760844;0.015502468836849623;0.7154821283708097;-0.013404479592109286;0.7317607068122612;1.0125365568471667
23.35638;1.0357692208766613;0.8444574354636495;0.8007994059101572;1.1650170036282297e-05;5.500927405279568e-06;1.0311616314834267;1.0090037556773601;9.878810360561966;0.8335425470006244;0.015381957841224626;0.015497563393368703;0.7156097181561932;-0.013404460587219984;0.7319239316007435;1.0125433711163758
23.36638;1.036056662548014;0.8443470124881152;0.8009276628197726;1.1644580320676927e-05;5.395845706552424e-06;1.0308321057878478;1.0093170510700253;9.876512980930261;0.833507340399758;0.01538518236497602;0.015492695441259124;0.7157405011914056;-0.013404440743700943;0.7320905455987556;1.0125492794318298
23.37638;1.0363552095675697;0.8442353659366149;0.8010528105587819;1.163937566926442e-05;5.290473882530962e-06;1.0304978770846214;1.00962298196059;9.87432826437968;0.833470057929923;0.015388221436519417;0.015487873924791116;0.7158739417566171;-0.013404420081956985;0.7322603927506715;1.0125541240997185
23.38638;1.0366637206484708;0.8441225955887358;0.8011744113401273;1.1634499231032274e-05;5.184810477033856e-06;1.030158839169133;1.009920367680297;9.872266125253597;0.8334306673406212;0.01539109685689985;0.015483108089087634;0.7160092558021319;-0.013404398625460764;0.7324332766427336;1.0125578103081487
23.39638;1.0369810187372834;0.8440088788967395;0.8012919556016026;1.16299197414911e-05;5.078906419949093e-06;1.0298149520655318;1.0102078848582412;9.870335193678985;0.833389060853344;0.015393832223689657;0.015478406750513799;0.7161455342522333;-0.013404376393291678;0.732608937072967;1.012560345031426
23.40638;1.0373059399681426;0.8438944067958661;0.8014049250379378;1.1625606116883976e-05;4.972820155624909e-06;1.0294662857690566;1.010484162549947;9.868542717857414;0.8333449913008273;0.015396452284371859;0.015473777915324245;0.716281902818964;-0.013404353433535542;0.7327869572176773;1.0125618881671605
23.41638;1.0376372004790735;0.8437793521677983;0.8015128726022365;1.1621515657815104e-05;4.866567534356155e-06;1.029113063988034;1.0107478365452165;9.866894000672978;0.8332980530006115;0.015398980023435193;0.015469228530766922;0.7164175909122712;-0.013404329850427988;0.7329667255514953;1.012562740417514
23.42638;1.0379733248598604;0.8436638177490394;0.8016154456740653;1.1617564410753515e-05;4.760122766542203e-06;1.028755634937282;1.0109975965704519;9.865392067756646;0.8332477362213637;0.015401435206926297;0.01546476478662362;0.7165519081619165;-0.013404305784005264;0.733147499372324;1.0125631795295746
23.43638;1.038312730299856;0.8435477690323135;0.8017124063289239;1.161361519538941e-05;4.653453747934028e-06;1.0283943688625565;1.0112322393237814;9.864038310407675;0.8331935120182291;0.015403837172637783;0.015460394267742277;0.7166842376373711;-0.013404281363750816;0.7333285356017449;1.0125632938815277
23.44638;1.0386538642476852;0.843431129385126;0.8018036705336716;1.1609515535457669e-05;4.54654002962498e-06;1.0280296173590673;1.0114507228221612;9.862833171602201;0.8331348956109795;0.0154062074704374;0.0154561277564231;0.7168140794190079;-0.01340425670140295;0.7335091941304612;1.0125630928651026
23.45638;1.0389953344310343;0.8433139582845712;0.8018893248885929;1.1605167935556647e-05;4.439381308384595e-06;1.0276617588404813;1.0116522297677277;9.861776268160165;0.8330714784032857;0.015408568682643118;0.015451978657772751;0.7169410359389878;-0.013404231906186406;0.7336889235060892;1.0125627755535733
23.46638;1.039336009657574;0.8431964512021156;0.8019695665469183;1.1600572010294327e-05;4.332011082766433e-06;1.0272912132652703;1.0118362079408918;9.860866405904757;0.8330028897068106;0.015410942099785968;0.015447962167173274;0.7170647250225766;-0.013404207073380664;0.7338671890647747;1.0125627478287693
23.47638;1.0396749896872042;0.8430788298694764;0.8020445893098261;1.159579861030017e-05;4.22450432528659e-06;1.0269183996537146;1.0120023989522375;9.860101829506137;0.8329287455999871;0.01541334680060858;0.015444094820021688;0.7171847711138465;-0.013404182268112004;0.7340434282495005;1.0125633725365581
23.48638;1.0400114735851347;0.842961307955526;0.8021145515512896;1.1590945048721487e-05;4.1169760643739965e-06;1.0265437666679327;1.0121508782421638;9.859480689030537;0.8328487004154634;0.015415798738154619;0.015440392750029579;0.7173009086535005;-0.013404157534170052;0.7342170322820593;1.0125648029330219
23.49638;1.0403447112066013;0.8428440672979315;0.8021796519685755;1.1586115245458939e-05;4.009577938434218e-06;1.026167945754834;1.0122820458798527;9.859001468804571;0.8327625364035027;0.015418309720692334;0.015436869602949155;0.7174130717781394;-0.01340413290894767;0.734387394128174;1.0125670535671372
23.50638;1.0406740189533925;0.8427271663300278;0.8022402068413383;1.1581405374790804e-05;3.902523584848394e-06;1.0257918552478984;1.0123965606235428;9.858662823026503;0.8326702122455713;0.01542088871880764;0.015433535817067615;0.7175213924336361;-0.01340410841885495;0.7345540301838903;1.0125701393724824
23.51638;1.0409987858783214;0.8426104793611318;0.8022966635437888;1.157689339142855e-05;3.7961226232539523e-06;1.0254166348609168;1.012495279239117;9.858463110658565;0.8325718702855679;0.015423544675376212;0.015430398738781985;0.7176261497304769;-0.013404084072840532;0.7347166663291963;1.01257409972281
23.52638;1.0413185563208192;0.8424937559315956;0.8023495562881038;1.1572638069339144e-05;3.6907593341459653e-06;1.025043492636584;1.0125791861684872;9.858400471367501;0.8324677730582994;0.015426287467544519;0.01542746362641879;0.7177277184791871;-0.013404059883339576;0.7348752000021099;1.0125789220145824
23.53638;1.0416331549615532;0.8423767520227092;0.8023994702356486;1.156867487022919e-05;3.586842189076985e-06;1.0246735779472123;1.0126493383741335;9.858473076354043;0.8323582245907262;0.015429126356033959;0.015424735858542982;0.7178265030698582;-0.01340403590374471;0.735029575783014;1.0125844698192534
23.54638;1.0419426583517395;0.842259301599357;0.8024470225726694;1.1565022296202342e-05;3.484792460551815e-06;1.0243079701148197;1.0127068730243862;9.858678812273505;0.8322435315031202;0.015432067833845363;0.01542222109907977;0.7179228874608562;-0.013404012247496449;0.735179697266129;1.0125905079346855
23.55638;1.0422471715278607;0.8421412507172018;0.8024927989759713;1.1561702547129687e-05;3.3850539169750714e-06;1.0239477677337254;1.0127530110793057;9.859015071733639;0.8321239925866121;0.015435113941696102;0.015419921980566301;0.7180172394280812;-0.013403989068223864;0.7353254104512822;1.0125968754530628
23.56638;1.0425465904756115;0.8420223611789196;0.802537324209393;1.1558734205970437e-05;3.288061747784834e-06;1.0235941437460871;1.012789001459272;9.859479422557293;0.8319999674309669;0.015438261714365752;0.01541783561148053;0.7181099091148996;-0.013403966509940418;0.7354664952287832;1.0126036730440018
23.57638;1.0428405044685267;0.8419023493160883;0.8025811061558162;1.1556094130790365e-05;3.1941977659822907e-06;1.023248306413085;1.0128160122121808;9.860070126780176;0.8318719329559907;0.015441505355983012;0.015415953986179533;0.7182011794638696;-0.013403944678434712;0.7356026773167517;1.012611236751823
23.58638;1.0431282618446904;0.8417809974187719;0.8026245760654025;1.1553717625001675e-05;3.103791864642464e-06;1.022911378155488;1.0128350784195417;9.860785198036707;0.8317404291121823;0.015444839242517466;0.015414265411321825;0.7182912201376895;-0.013403923673738886;0.7357336722602156;1.0126199004038243
23.59638;1.0434091901883107;0.8416581672300762;0.8026679392771742;1.1551547296081193e-05;3.017132973123764e-06;1.022584283839957;1.0128471862367558;9.86162053541937;0.8316060456999317;0.015448257812878194;0.01541275596517959;0.7183800868286513;-0.013403903631635803;0.7358591951094873;1.0126297958183474
23.60638;1.0436828512024316;0.8415337611431662;0.8027111721411455;1.1549553808491076e-05;2.9344513441373046e-06;1.0222677867159486;1.0128533185950115;9.862568682187549;0.8314694349960491;0.015451753907195921;0.015411411168817675;0.7184677153669929;-0.013403884706060104;0.7359789612111778;1.012640880285888
23.61638;1.043949091602882;0.841407764410849;0.8027541562693888;1.15476999821462e-05;2.8559124854380405e-06;1.0219625781591648;1.0128543744531193;9.863618708126687;0.831331238423019;0.015455319360757414;0.015410217998283116;0.7185538964966356;-0.013403867017554458;0.7360927382188157;1.0126531109323917
23.62638;1.0442078625183373;0.8412803196300723;0.8027967907472444;1.1545886735472361e-05;2.781634962978798e-06;1.021669244971525;1.0128510913562647;9.864757205950887;0.8311920693805295;0.015458946684523;0.015409166006114838;0.7186383523494497;-0.013403850644325005;0.7362003976083069;1.0126665715828467
23.63638;1.0444590074626954;0.8411517289792738;0.8028390652277035;1.1543927370355082e-05;2.711682590538306e-06;1.0213881743996125;1.0128439965090845;9.865970439322906;0.8310525705815557;0.015462628926998286;0.015408246504240641;0.7187209227948924;-0.013403835660060794;0.7363019283861835;1.0126814689827695
23.64638;1.044702150575169;0.8410223890366351;0.8028810858101237;1.1541585025756897e-05;2.646035714955068e-06;1.0211195332952117;1.0128334156539378;9.867245908050858;0.8309133760280255;0.015466359454833621;0.015407450797205414;0.7188016654298777;-0.013403822146738135;0.736397428529508;1.0126980384724762
23.65638;1.044936725543988;0.8408926638383585;0.8029229992850755;1.1538635382532351e-05;2.584612857238233e-06;1.02086334639833;1.0128196013701585;9.8685719682979;0.8307750049933933;0.015470134006588107;0.015406768260279374;0.7188807891736131;-0.013403810173155988;0.7364870604090574;1.0127164644180797
23.66638;1.0451621096860564;0.8407627808327425;0.8029648651974888;1.153488602281046e-05;2.527327430940858e-06;1.0206196108011325;1.0128028708767793;9.869937000881757;0.8306378618415399;0.015473951828307485;0.015406185539633273;0.7189585463950868;-0.013403799780315912;0.7365709872207916;1.0127368835368076
23.67638;1.045377752018545;0.840632889654782;0.8030065922533124;1.1530174413566702e-05;2.474096422204878e-06;1.0203884152714024;1.0127836233532537;9.871329147414645;0.8305023514416973;0.01547781332921359;0.015405688407147239;0.7190351861730231;-0.01340379096632128;0.7366493086629311;1.0127594395873019
23.68638;1.0455832511334762;0.8405031923662605;0.8030479367517722;1.1524369223870979e-05;2.4248263105344757e-06;1.0201700433745622;1.0127622113632961;9.872736356352625;0.8303689373639469;0.015481717263535468;0.015405263755362915;0.7191109508345522;-0.013403783665365968;0.7367219972780312;1.0127843343500644
23.69638;1.0457783768953495;0.840373984521437;0.8030885180560468;1.1517338375060895e-05;2.379436224519099e-06;1.0199649390467567;1.0127387739148004;9.874146990338788;0.8302380899961898;0.015485660229199325;0.01540489938757667;0.7191860547853057;-0.01340377774869891;0.7367888948880075;1.012811831534117
23.70638;1.0459629853641144;0.8402456040974755;0.8031279092311034;1.1508899042625437e-05;2.337876559111788e-06;1.019773520084366;1.0127132162644656;9.875550678161181;0.8301102029126541;0.015489638133794762;0.015404583221059224;0.7192606817637119;-0.013403773057007904;0.7368497633014105;1.012842221334854
23.71638;1.0461368787059497;0.840118361489503;0.803165769862018;1.1498811973810778e-05;2.3001201150638566e-06;1.0195960199574032;1.0126853442943662;9.876938509366255;0.8299854966339245;0.015493648044372806;0.015404302013981078;0.7193350493738269;-0.013403769450860305;0.7369043394132071;1.0128758324104852
23.72638;1.0462997659900577;0.839992516785064;0.8032018931299658;1.1486821545906858e-05;2.2661726611973945e-06;1.019432463104151;1.0126549969583998;9.878302454802785;0.8298639479006521;0.01549768894309283;0.01540403985554883;0.7194094029353063;-0.013403766860143237;0.7369524039787992;1.0129131559433018
23.73638;1.0464513432165765;0.8398682985487931;0.803236186390256;1.147268086784095e-05;2.2360972614341486e-06;1.0192827122247234;1.0126220633512684;9.879634767216377;0.8297452887945471;0.015501760979369946;0.015403779196105147;0.7194838833508356;-0.013403765296511053;0.7369938439033739;1.0129549656195362
23.74638;1.0465913653192431;0.8397459432188185;0.8032686579812581;1.1456140992437365e-05;2.2100029803591363e-06;1.0191465527133377;1.012586386339844;9.880928145768223;0.8296290606858825;0.015505864284722714;0.01540350349714705;0.7195584648657332;-0.01340376481890635;0.7370286840734168;1.0130021794667303
23.75638;1.046719652980397;0.8396257451686026;0.8032993840111383;1.1436942848024315e-05;2.188001657578706e-06;1.0190237983745185;1.0125476905666493;9.882176569326079;0.8295146853566225;0.015509998514422701;0.01540319775246696;0.7196330000533723;-0.01340376550811126;0.7370570793120093;1.0130555437537039
23.76638;1.0468360838982196;0.8395080576075626;0.803328430756429;1.1414834695763946e-05;2.170172801990323e-06;1.0189143206595797;1.01250566077853;9.883375597188039;0.8294014867472821;0.015514163055986284;0.015402847522354136;0.7197072383852503;-0.013403767478497362;0.7370792698018741;1.0131155046187839
23.77638;1.0469406001703532;0.8393932757440147;0.8033557919327932;1.1389598969644012e-05;2.156549497894614e-06;1.0188180075312039;1.0124601035954717;9.884521282423202;0.8292886751563879;0.015518357429664262;0.015402439037606318;0.7197808561422403;-0.013403770885701176;0.7370955441113293;1.013182303262372
23.78638;1.0470332203034791;0.839281877644433;0.8033814122750884;1.1361063330449978e-05;2.1471213365274157e-06;1.0187347121058234;1.0124110602565506;9.88560903741075;0.8291754033792694;0.015522581094213438;0.015401959255207695;0.7198535819839432;-0.013403775899397986;0.7371062024331057;1.013256130894879
23.79638;1.047114038503789;0.8391744501380578;0.8034052892434955;1.1329079968739466e-05;2.141848490881186e-06;1.0186641893570638;1.0123588072598877;9.886634312762983;0.8290609152183039;0.015526832741018135;0.015401395012187576;0.7199253371189266;-0.013403782656457417;0.7371115037038243;1.0133372718972724
23.80638;1.0471831796238529;0.8390716776857261;0.8034275511998854;1.129347777104266e-05;2.1406639080999017e-06;1.0186060861993826;1.0123037608887784;9.887594498749836;0.8289446677946807;0.01553111020325706;0.015400732973868108;0.7199962522227288;-0.013403791225500549;0.7371116520227603;1.0134260898746756
23.81638;1.04724073878407;0.8389743624100087;0.8034484229735436;1.1254025236793447e-05;2.1434467830968765e-06;1.0185599867531059;1.0122464142936494;9.88848983502063;0.8288263198312257;0.015535410109957338;0.01539996077678773;0.7200665470009353;-0.01340380159177109;0.7371068099297144;1.013522816809924
23.82638;1.0472868103385617;0.838883407066588;0.8034681260949093;1.1210440790498202e-05;2.1499864669977845e-06;1.0185254571050715;1.0121873621186122;9.889322523390504;0.8287056176163188;0.015539726727524418;0.015399068042251832;0.7201363726810643;-0.01340381367365645;0.737097096916788;1.0136274342943892
23.83638;1.0473215652185055;0.8387997323874465;0.8034868159737861;1.116244412467958e-05;2.1599741538123806e-06;1.0185021089226578;1.0121272601159714;9.890095323514396;0.8285822616073262;0.01554405223924954;0.015398045783771014;0.7202057055438363;-0.013403827372230386;0.7370826364278645;1.0137397823330738
23.84638;1.0473452369723764;0.8387242420110351;0.803504592998516;1.1109805959298998e-05;2.173037937393404e-06;1.0184896136080215;1.0120666692195528;9.890811192179578;0.8284558238049876;0.015548379471624208;0.015396884255288975;0.7202743504893704;-0.013403842602198453;0.7370636402243118;1.0138596855113478
23.85638;1.0473580921295478;0.8386577811978297;0.8035215859606643;1.1052357430417404e-05;2.1887944523899747e-06;1.0184876399481917;1.0120059711431924;9.891474137376282;0.8283258191386517;0.015552704933257453;0.015395572087441025;0.720342034247642;-0.013403859281687122;0.737040398233795;1.0139869851803336
23.86638;1.047360522001987;0.8386010153428194;0.8035380189225317;1.0989971233507956e-05;2.206876384545395e-06;1.018495795796309;1.0119454337326026;9.892089547774612;0.8281918509977406;0.015557029184611042;0.015394098700479357;0.7204084639929655;-0.013403877316235475;0.7370131653041087;1.0141214967120185
23.87638;1.0473531426288123;0.8385543849870295;0.803554174434135;1.0922555908026458e-05;2.2269331981260933e-06;1.018513539807548;1.0118853070006646;9.892663100790214;0.8280536320348998;0.015561353857115465;0.015392456859067332;0.7204733250267372;-0.013403896601103759;0.7369820953842792;1.0142629594851773
23.88638;1.0473367642779143;0.8385181901235538;0.8035703351921455;1.0850085384889639e-05;2.2486351181754405e-06;1.0185400529782984;1.0118258860687621;9.893200259800075;0.8279109818663744;0.015565678702496312;0.015390641675648046;0.7205363149626097;-0.013403917030694348;0.7369472755301955;1.014411039072788
23.89638;1.0473123144473;0.8384926836930198;0.8035867326030508;1.077263697372726e-05;2.2716865511900054e-06;1.018574166395311;1.011767547649652;9.893706957125753;0.8277639086161106;0.015570001885256137;0.015388648479062196;0.7205972210885224;-0.013403938474998668;0.7369087524259613;1.0145653100285539
23.90638;1.0472808116148649;0.8384780906772122;0.8036034351884384;1.0690365596034545e-05;2.2958450674912776e-06;1.0186144361230058;1.0117107646044332;9.894189300791615;0.8276125938343143;0.015574321587156308;0.01538647334075251;0.7206559299491262;-0.013403960743817693;0.7368665128775765;1.014725245527005
23.91638;1.0472433900426203;0.8384745375943938;0.8036202504932305;1.0603426476344277e-05;2.3209587963573906e-06;1.0186593670374242;1.011656094970548;9.894652188009662;0.8274572690063534;0.015578636100383453;0.015384114808074157;0.7207123188217113;-0.013403983611363305;0.7368205019848972;1.0148902789346557
23.92638;1.0472013866335348;0.838482013707114;0.8036367302394246;1.0511958680096643e-05;2.346981197903589e-06;1.018707616628063;1.0116041364373587;9.89509889454385;0.8272981530137155;0.015582943559970757;0.015381574561669867;0.7207661715544085;-0.013404006872128955;0.7367707265455895;1.0150598333592364
23.93638;1.047156396580864;0.8385004592786763;0.8036522492391721;1.0416142857648776e-05;2.373911861517368e-06;1.01875802036831;1.0115554659616897;9.895532058784895;0.8271354604239036;0.015587242817930516;0.015378857883756081;0.7208172436314011;-0.013404030354332084;0.7367173321492893;1.0152332746852264
23.94638;1.0471101416444826;0.8385298489829633;0.8036661138759144;1.0316242295594576e-05;2.401723441828031e-06;1.0188095233238104;1.0115105302623797;9.895954436871973;0.8269694419263541;0.01559153465598908;0.015375974649133262;0.7208653622762329;-0.013404053891135049;0.7366605391083585;1.0154098507943958
23.95638;1.047064260572665;0.8385701302356838;0.8036776604182372;1.0212586491744254e-05;2.4303523133573104e-06;1.0188611919392656;1.0114694714787202;9.896368986722784;0.826800419185198;0.015595821806244456;0.015372939433317488;0.7209104497885312;-0.013404077299844167;0.7366005021875274;1.015588688769121
23.96638;1.04702021285626;0.8386210987809218;0.8036863157823988;1.0105514722556375e-05;2.459734825789817e-06;1.0189123062308494;1.011432056305829;9.896779244061225;0.8266287366964096;0.015600107373446796;0.015369769793181033;0.7209525064228657;-0.013404100413114167;0.7365372208397568;1.0157688981200153
23.97638;1.0469792497160937;0.8386823996896331;0.8036916675781204;9.995326609559995e-06;2.4898382454036464e-06;1.0189623897401259;1.011397825443323;9.897189234299782;0.8264546508884314;0.01560439342543644;0.015366483908459114;0.7209916009108749;-0.013404123128152052;0.7364705763084959;1.0159496808736312
23.98638;1.0469424057543162;0.8387536596756994;0.8036935666271928;9.882285603665488e-06;2.5206624779668106e-06;1.0190111133320834;1.011366340211694;9.89760211371938;0.8262782395162926;0.015608681007669212;0.015363098876284556;0.721027882855853;-0.013404145404651189;0.73640044800042;1.0161303320515531
23.99638;1.046910532749865;0.8388345722719027;0.8036921424313787;9.766657245096032e-06;2.552219364987194e-06;1.019058186177323;1.0113373247247717;9.898019099546648;0.8260993662198267;0.015612970374719341;0.015359630094836143;0.7210616002045175;-0.013404167204781119;0.7363268095332001;1.016310160577811
24.00638;1.0468843116466469;0.8389248673913884;0.8036876633817344;9.648737684641743e-06;2.5845189410653566e-06;1.0191033362437725;1.0113105883716247;9.898439974315291;0.8259177524760155;0.015617260361223462;0.015356091885280783;0.7210931220889044;-0.01340418841918411;0.7362498188050258;1.016488417934562
24.01638;1.0468642135483706;0.8390242353748485;0.8036803996069276;9.528852105241035e-06;2.6175721389753424e-06;1.0191463979895394;1.0112858708556758;9.898864687057472;0.8257332000188482;0.015621548409826358;0.01535249926514658;0.7211229829788254;-0.013404208840039998;0.7361698959992226;1.0166642853125767
24.02638;1.0468504696358278;0.839132269559071;0.8036705888941106;9.407319433298497e-06;2.6513868376766698e-06;1.0191874497505502;1.0112628671988462;9.899294539243837;0.8255458023666444;0.0156258328669251;0.015348869669529395;0.7211518943563893;-0.01340422821168984;0.7360877130803731;1.0168369001540347
24.03638;1.0468431149243853;0.8392484594473815;0.8036583800191323;9.284407940385534e-06;2.6859410139740383e-06;1.0192268141249594;1.0112413605193527;9.899731691647887;0.8253559322960466;0.015630115280587276;0.015345222094040902;0.7211806530337359;-0.013404246315794816;0.7360040894894129;1.0170054044705878
24.04638;1.0468421000977493;0.8393722265638452;0.8036437204548318;9.16031354789136e-06;2.721147659031963e-06;1.019264935715548;1.0112212280261161;9.900177717649447;0.8251640938830904;0.015634400368503585;0.015341573911877125;0.7212099913979687;-0.013404263019995756;0.735919808171623;1.0171689940087898
24.05638;1.046847363407707;0.8395029952622475;0.803626340379682;9.035170734392472e-06;2.7568497739373644e-06;1.0193023784771778;1.0112023947049489;9.900632606035012;0.8249708212727351;0.015638694650841577;0.015337938571289038;0.7212404798657415;-0.013404278263243795;0.7358354240670714;1.0173269279582042
24.06638;1.0468588070144271;0.8396403116081183;0.8036058792180194;8.9090970511222e-06;2.7928505258383292e-06;1.019339889491662;1.0111849116201803;9.901094831862606;0.8247765953158117;0.015643005082286568;0.015334325330379556;0.7212725025733506;-0.013404292025670011;0.7357512636163364;1.0174785659409362
24.07638;1.0468762807833116;0.839783966212015;0.8035820484072533;8.782238180776578e-06;2.8289333065713496e-06;1.0193783059912602;1.011169015399051;9.901562219715482;0.8245817699502049;0.015647338243613914;0.015330740295944322;0.7213062989021641;-0.01340430432424985;0.7356676309210289;1.0176234337483117
24.08638;1.0468996479807091;0.839933998532768;0.8035547218619629;8.654764656022075e-06;2.864867622406993e-06;1.0194183589045536;1.0111550372283005;9.902032333758832;0.8243866010240748;0.015651700631931158;0.015327187730454694;0.721342108423591;-0.013404315199695618;0.7355849642640337;1.0177611899285879
24.09638;1.0469288537786186;0.8400905381129872;0.803523880311176;8.526842362593337e-06;2.9004461498616517e-06;1.019460511383434;1.011143356833181;9.90250230752957;0.8241913522568906;0.015656100218304346;0.015323670446109761;0.7213803076251407;-0.013404324691265467;0.7355038012496384;1.0178914978779914
24.10638;1.0469639160579314;0.8402536298171747;0.8034894696410327;8.398613816649423e-06;2.9355319642753742e-06;1.019504887927337;1.011134367634768;9.9029692937166;0.8239963729421093;0.015660547301876385;0.015320189694822078;0.7214213378379388;-0.01340433283105755;0.7354246445635001;1.0180138828629344
24.11638;1.0470048725120036;0.8404232110613238;0.8034513798402297;8.270179144015273e-06;2.9700571527355708e-06;1.019551387815138;1.0111282825816836;9.903431596703824;0.8238020788248656;0.01566505301573983;0.015316746276197722;0.7214655281500733;-0.013404339650548791;0.735347858699532;1.0181276954265237
24.12638;1.0470517875275667;0.8405992031759444;0.8034095698020902;8.141599709402747e-06;3.0039940125487387e-06;1.019599922128982;1.0111250178409246;9.903889118312152;0.8236088899782233;0.01566962760695704;0.015313343008716642;0.721513045761443;-0.01340434520240787;0.7352736576942271;1.018232266270217
24.13638;1.0471048383160606;0.8407815578998048;0.8033640855621705;8.01294595492506e-06;3.03734101203083e-06;1.0196505351651506;1.011124277249171;9.904342632728063;0.823417272242068;0.015674280110153822;0.01530998618911612;0.7215639550851742;-0.013404349584346475;0.7352021540239035;1.0183270922707854
