time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.14638;1.04716436772068;0.8409702425901264;0.8033149064543654;7.884329653794668e-06;3.0701165276754295e-06;1.019703366760146;1.0111256525480172;9.904793695755634;0.8232278644777463;0.015679018290202604;0.015306684414128436;0.7216183083379027;-0.01340435293006094;0.7351334032701666;1.0184118901766335
24.15638;1.047230844285723;0.8411652601099139;0.803261882467913;7.75589174923244e-06;3.1023479688047375e-06;1.019758598057509;1.011128741858351;9.90524528426414;0.8230415278830149;0.015683848963352214;0.015303446584796772;0.7216762150927138;-0.01340435538334328;0.7350674248177747;1.0184865623538462
24.16638;1.0473047787411327;0.8413666788501317;0.8032048504824444;7.627796495463667e-06;3.1340612470581356e-06;1.0198164421931986;1.011133314130856;9.90570107728869;0.8228592804069439;0.015688779369328186;0.015300281865634341;0.7217378167746911;-0.013404357087464947;0.7350042207159434;1.0185511752130993
24.17638;1.0473866743998974;0.8415745783169551;0.8031437306253684;7.500249357063143e-06;3.1652821652802222e-06;1.0198771323406453;1.0111393272792428;9.906164324232344;0.8226822116367256;0.015693817642502734;0.015297202142264045;0.7218032096715752;-0.01340435818261995;0.7349438038503046;1.0186059429297247
24.18638;1.0474770411251115;0.8417889548030618;0.803078505359399;7.373504958125223e-06;3.196041293713251e-06;1.0199408580749425;1.0111467212309022;9.906638253687099;0.8225114541538869;0.015698971510846337;0.015294224557672202;0.72187237998416;-0.013404358803094325;0.7348862215617639;1.0186511838990484
24.19638;1.047576394733824;0.8420096832286804;0.8030091876756512;7.247845361242691e-06;3.2263779225080223e-06;1.0200077166760209;1.0111552243117696;9.907126902616247;0.8223481865176311;0.01570424767223518;0.015291371264914531;0.7219451572077691;-0.013404359085110232;0.7348315656165567;1.0186873087224282
24.20638;1.0476851693642943;0.8422364795984971;0.8029358888658825;7.123539964359633e-06;3.2563663444793213e-06;1.0200777819136053;1.011164406571562;9.90763501463803;0.8221935544946967;0.0157096517491566;0.015288667170463763;0.7220212378341705;-0.013404359169393747;0.734779963386721;1.0187148321300663
24.21638;1.0478035410825595;0.8424688122430329;0.8028589102505944;7.000812029221562e-06;3.2861409480226802e-06;1.0201512294503492;1.0111738784678683;9.908167304762411;0.8220485359610552;0.015715186196297477;0.015286138408219511;0.7221002783843021;-0.013404359195460794;0.7347315272637034;1.0187343482813898
24.22638;1.047931297736052;0.8427059064881766;0.8027787219067789;6.879842317889855e-06;3.3158757689885807e-06;1.020228375141693;1.011183357078217;9.908727777017685;0.8219139417756067;0.015720847999106384;0.015283811828480333;0.7221819465067774;-0.013404359321209173;0.7346862722240911;1.0187464969592408
24.23638;1.0480679489786058;0.8429468742525974;0.8026958833460892;6.760813032448247e-06;3.345751916522738e-06;1.0203095894339052;1.0111925338405838;9.90931962208537;0.8217905370871874;0.015726629470135676;0.015281713595076992;0.722265917782275;-0.013404359743804708;0.7346440768801249;1.0187519618357175
24.24638;1.0482129247217196;0.8431907739009936;0.8026110159064337;6.64393898811483e-06;3.3759534327573707e-06;1.0203951609847286;1.0112009695966426;9.909945601324882;0.8216790701553247;0.015732520856231568;0.015279866771181745;0.7223518849498386;-0.013404360669441917;0.7346047323070215;1.0187514693117763
24.25638;1.0483656033901525;0.8434366270698285;0.8025247655745892;6.529449122726737e-06;3.4066545768890093e-06;1.0204852299095477;1.0112081694676813;9.91060821112413;0.8215801568524497;0.01573851217460932;0.01527829035849398;0.722439551633599;-0.013404362255433169;0.7345680239153286;1.018745690309489
24.26638;1.0485252961168277;0.8436835239672734;0.8024377112947563;6.417548141821448e-06;3.4379709457468704e-06;1.020579820186106;1.0112136739169348;9.911309360475816;0.8214941576842704;0.015744593719264628;0.015277000185292886;0.7225286309631908;-0.013404364591231172;0.734533769077311;1.0187350900515817
24.27638;1.0486913398125814;0.8439306820549032;0.802350326459197;6.308392882664106e-06;3.4699226911134074e-06;1.020678849689392;1.0112170980691768;9.91204993120695;0.8214211510267105;0.015750755969311005;0.015276009605382546;0.722618901786498;-0.013404367742434895;0.7345017894457525;1.0187198940052418
24.28638;1.0488631898703502;0.8441773997138521;0.8022629938750636;6.202094996543044e-06;3.502444953988616e-06;1.0207820984060563;1.0112182126157032;9.9128292931455;0.8213609667240398;0.01575698952849206;0.015275328856834504;0.7227102111729866;-0.013404371809894074;0.7344718760747734;1.0187001539611145
24.29638;1.0490404455281976;0.8444230183938938;0.8021759717629705;6.098750779048959e-06;3.5354205711156287e-06;1.0208892777406045;1.0112169211660633;9.913645123947687;0.8213132523549912;0.015763285374212014;0.0152749632206392;0.7228023907917287;-0.01340437693974312;0.7344438329202813;1.0186758366144892
24.30638;1.0492228767207032;0.8446668795008353;0.8020893369053849;5.998452410943899e-06;3.568712327058099e-06;1.0210001628278635;1.0112131280249967;9.914494040669874;0.8212775578315944;0.015769635822011643;0.01527491158731716;0.7228952145350027;-0.013404383278379561;0.7344175479013265;1.0186468993747784
24.31638;1.0494104442017518;0.8449083031951337;0.8020030007868445;5.901248488355929e-06;3.6021945674176337e-06;1.0211145596185083;1.0112067656065458;9.915372126722739;0.8212533387731237;0.015776035822230396;0.015275167242210418;0.722988399575525;-0.013404390910950885;0.7343929640779866;1.0186132757444695
24.32638;1.0496032263082964;0.845146670746204;0.8019168261126562;5.807121341094625e-06;3.635773967247716e-06;1.0212321399771191;1.0111979350468;9.916274513505142;0.8212399200360636;0.01578248331990074;0.015275720686783028;0.7230816396316722;-0.013404399824872291;0.734369983917138;1.0185748139449449
24.33638;1.0498012860284975;0.8453814989719108;0.801830744888983;5.716015264178029e-06;3.6693804558313793e-06;1.021352431843412;1.0111868873397087;9.917195086602648;0.8212365823663347;0.015788978407229894;0.015276562715668856;0.7231746998303736;-0.01340440992204101;0.7343484226624152;1.01853128514241
24.34638;1.0500045516665055;0.8456123947998995;0.8017447495085233;5.627860747499646e-06;3.7029447643350806e-06;1.0214750220815147;1.0111738496994205;9.918127657273036;0.8212427336897246;0.015795521871380832;0.015277686638737551;0.7232674581716309;-0.01340442106179314;0.7343280264884435;1.018482469780376
24.35638;1.0502127154013705;0.8458389258379798;0.8016587935734987;5.542582091914761e-06;3.7364070061895856e-06;1.0215997692391874;1.0111589352692736;9.919067684976087;0.8212579853460142;0.01580211316189521;0.015279089941570519;0.7233598378153216;-0.013404433105737905;0.7343085019892627;1.0184282449441564
24.36638;1.0504252278139323;0.8460605018783247;0.8015727512045895;5.4601010070139925e-06;3.769755539122368e-06;1.0217268724906174;1.0111422002185912;9.92001221649756;0.8212821214536938;0.015808749017036963;0.01528077470543543;0.7234517384580599;-0.013404445955993329;0.7342895183881898;1.0183685955923218
24.37638;1.0506414018228305;0.8462763930469945;0.8014864583758915;5.380321815936361e-06;3.8030448874457885e-06;1.0218567855069975;1.0111237109291173;9.920958213311888;0.821315092846263;0.015815424044571057;0.015282745329490517;0.7235429965191803;-0.013404459575960342;0.7342706906209278;1.0183036415874591
24.38638;1.0508604993507835;0.8464858842663974;0.8013997546298328;5.303104652993375e-06;3.83637452443069e-06;1.0219900308173837;1.011103568654174;9.921901592028652;0.8213569954165123;0.01582213180820987;0.015285004575811192;0.7236333254667959;-0.013404473986288988;0.7342516031399589;1.018233779114056
24.39638;1.0510818022221426;0.8466883937623196;0.8013125370251588;5.228265407283448e-06;3.869860718189738e-06;1.0221270210789097;1.0110818975084335;9.922837601644767;0.8214079384029204;0.015828865460826493;0.01528755146730944;0.7237222863209425;-0.013404489239735615;0.7342318820065235;1.0181597355789138
24.40638;1.0513047329415204;0.8468834329919597;0.801224837756972;5.155619826159848e-06;3.903618344042488e-06;1.0222680334004595;1.0110588136939622;9.923761529452404;0.8214679144127959;0.015835617956918083;0.015290382507788578;0.7238093711308069;-0.013404505389980271;0.7342112066527212;1.0180823908906003
24.41638;1.0515289560959447;0.8470704689757017;0.8011368272030053;5.085022425338439e-06;3.937745807791839e-06;1.0224133057324682;1.0110344633460777;9.924669077420727;0.8215367821665176;0.015842380927192475;0.015293492634329402;0.7238941208154083;-0.013404522476695255;0.7341892573239794;1.0180025775807373
24.42638;1.0517543520715902;0.8472488627003221;0.8010487759528844;5.016364763971688e-06;3.9723113256490555e-06;1.0225630721619328;1.011009078464849;9.925556675503168;0.8216142968531633;0.015849142941070843;0.015296873120860434;0.7239761355365008;-0.013404540526963559;0.7341657349823469;1.0179210823469784
24.43638;1.0519808787161817;0.8474179676975587;0.8009610765452575;4.949561166564549e-06;4.0073531335661866e-06;1.0227175480299333;1.0109829399697712;9.926422127557098;0.8217000792819242;0.015855889930731417;0.01530050909265253;0.7240549981095351;-0.013404559555734084;0.7341404442551838;1.0178387808371727
24.44638;1.0522084821761208;0.8475772408739736;0.800874217960907;4.884532852029869e-06;4.0429041681575606e-06;1.0228769612962563;1.010956352071103;9.927264753003017;0.8217935827810386;0.015862607415044725;0.015304379740352089;0.7241302225607639;-0.013404579553220494;0.7341133282337381;1.0177566834103013
24.45638;1.0524371578757645;0.8477262540691792;0.8007886730211418;4.821190027213148e-06;4.079011874103533e-06;1.0230415297615154;1.0109296815156292;9.928084148008258;0.8218941966639108;0.01586928080391183;0.015308461303651077;0.7242012663129413;-0.013404600477893294;0.7340844320783768;1.0176758677912219
24.46638;1.0526670522252877;0.8478647806150882;0.800704858441168;4.759432254477366e-06;4.1157265010850994e-06;1.0232113402679794;1.0109033519082158;9.928878534393151;0.8220014008452565;0.01587589397845317;0.015312730491860703;0.7242675715780191;-0.01340462228490855;0.7340538195634368;1.0175974526630618
24.47638;1.0528984267583401;0.8479929707838368;0.8006232181675522;4.699171104608959e-06;4.1530801189097746e-06;1.023386308696621;1.010877807756846;9.929643812672174;0.8221148213088748;0.015882429269333975;0.015317165320992311;0.7243286236241607;-0.013404644962143171;0.7340215068165542;1.0175225830919798
24.48638;1.0531315013072904;0.848111324518634;0.8005442987138164;4.640355995010886e-06;4.191075890570959e-06;1.023566227089333;1.0108535079590597;9.930373408026945;0.8222342329061173;0.015888868590304823;0.01532174375456026;0.7243840328835423;-0.013404668521478931;0.7339874770470161;1.0174523203606616
24.49638;1.0533663952455312;0.8482204576744041;0.8004686941627616;4.5829794636787365e-06;4.229686701271678e-06;1.0237507420429777;1.010830900634786;9.931058859685969;0.8223595641707784;0.01589519409962355;0.015326443547709576;0.7244335514865793;-0.013404692961975632;0.7339517333130897;1.0173875729241635
24.50638;1.053603173692045;0.8483209039833909;0.8003969389291363;4.527056381387837e-06;4.268869107842722e-06;1.023939333993533;1.0108103698351325;9.93169063497569;0.8224908461028702;0.01590138869502841;0.01533124328582892;0.7244769566155513;-0.013404718269204875;0.7339143098095731;1.0173292050932192
24.51638;1.0538417974348666;0.8484130072906956;0.8003294831078396;4.472596465230259e-06;4.308583251125802e-06;1.0241313456523737;1.0107922058836298;9.932259044535925;0.8226280799372266;0.01590743667334737;0.015336121421785703;0.7245139561297711;-0.013404744445367439;0.7338752521973186;1.0172781405460276
24.52638;1.0540820388563383;0.8484969340313125;0.8002666878532019;4.419595222647003e-06;4.34878529231552e-06;1.0243259455148819;1.010776643915742;9.932755824424722;0.8227711341575554;0.015913323131496994;0.015341054296499564;0.7245442848764929;-0.013404771497200162;0.7338345992099697;1.017235260678244
24.53638;1.054323522439755;0.8485728475639891;0.8002087957947385;4.3680614219508e-06;4.3894008996661e-06;1.0245220965342376;1.0107639571178055;9.933175975708098;0.822919805424377;0.015919032360213498;0.015346017343294497;0.7245678657192633;-0.013404799387018182;0.7337923607001664;1.0172012152199366
24.54638;1.054565760593255;0.8486410687114861;0.800155978489689;4.318052503820895e-06;4.43031851526146e-06;1.0247186684102227;1.010754476960614;9.933518589576217;0.8230739689633613;0.01592454831294196;0.01535098886444893;0.7245848024543062;-0.01340482801483898;0.7337485198665785;1.0171763658919166
24.55638;1.0548081021954945;0.8487020755591168;0.8001084151166966;4.269650999261757e-06;4.471406168304519e-06;1.0249146169676024;1.0107484912130649;9.933785951969137;0.8232335708142495;0.01592985694666776;0.01535595193308948;0.7245952406638879;-0.013404857230613644;0.7337030638764719;1.0171609048776544
24.56638;1.05504977573501;0.8487564560666312;0.8000662698517347;4.222895501918426e-06;4.512542333055998e-06;1.0251090835969783;1.0107461572307583;9.933981911953824;0.8233984538044433;0.015934946932499305;0.01536089395846563;0.7245992846076883;-0.013404886855389042;0.7336559814135879;1.0171550390545665
24.57638;1.0552900212268008;0.8488049059038969;0.8000295835557877;4.177752796182191e-06;4.5536465634461275e-06;1.0253013880724748;1.0107475040748042;9.93411078221165;0.8235683103976442;0.015939808559265505;0.015365806305080684;0.7245970178705559;-0.01340491670863356;0.733607197858054;1.017159096502261
24.58638;1.0555280745789426;0.8488481848846714;0.7999981805731279;4.134153338670006e-06;4.594692553144498e-06;1.0254909748648953;1.0107524702285353;9.934177010015791;0.8237428166460274;0.01594443338062315;0.015370683808550592;0.7245885685813181;-0.013404946613792695;0.7335565216408866;1.0171734836768074
24.59638;1.0557630438624872;0.8488869952248352;0.7999716927748257;4.09204414513948e-06;4.635695194209434e-06;1.0256774108148334;1.0107610014968966;9.93418571482133;0.8239217305808113;0.015948815254489192;0.015375523525539943;0.7245741815629947;-0.013404976383120703;0.7335036660949869;1.0171985637450263
24.60638;1.0559939478996714;0.8489218789335202;0.7999496767967266;4.051420137979781e-06;4.676679719127052e-06;1.0258604790468813;1.010773186675801;9.93414317368785;0.8241049261328115;0.015952950559130676;0.015380323815106641;0.7245542747559254;-0.013405005808418769;0.7334482824748045;1.0172345877104902
24.61638;1.0562198819850093;0.8489531826076723;0.7999316854581916;4.0123381106909376e-06;4.717665208328218e-06;1.0260402191279192;1.010789218202627;9.93405618098842;0.8242924272626486;0.01595683585712051;0.015385084203032376;0.7245294201105837;-0.013405034656572378;0.7333899848664501;1.01728168924896
24.62638;1.0564400560498557;0.8489810544288097;0.7999172735052653;3.9749333599487475e-06;4.758665755929729e-06;1.026216783993437;1.010809174384831;9.933931363820362;0.8244843922716194;0.01596046527791692;0.015389805675933935;0.7245002867344656;-0.013405062668356366;0.7333284471076168;1.0173398178482755
24.63638;1.0566536929101062;0.8490054955580335;0.7999059910312634;3.939417529427624e-06;4.799691338171535e-06;1.026390296299823;1.0108329527689361;9.933775251745498;0.8246810329348433;0.015963830440029685;0.01539449207366397;0.7244676337211945;-0.013405089562598907;0.7332635032558964;1.0174086164921043
24.64638;1.056859927683827;0.8490264884991269;0.7998973572994121;3.906032001755551e-06;4.840756460234311e-06;1.0265609494414671;1.010860426024921;9.933594341011133;0.8248825190089514;0.015966922263378532;0.015399150903935701;0.7244322444547507;-0.01340511503746635;0.733195090549377;1.017487406140683
24.65638;1.0570577926452494;0.8490441071789442;0.799890873305566;3.874980996477946e-06;4.8818901899607095e-06;1.0267292266897101;1.01089152977804;9.93339497457423;0.8250889311569127;0.015969732380030795;0.01540379016218454;0.7243947551612094;-0.01340513879047331;0.7331231228720424;1.017575282455301
24.66638;1.0572462965092462;0.8490585237356508;0.7998861009836344;3.846381324749879e-06;4.923119961418865e-06;1.0268958942655129;1.010926240867901;9.933183400524348;0.8253003292067831;0.015972252610776838;0.015408414202544867;0.7243555542895135;-0.01340516057729059;0.7330474854096993;1.01767119924014
24.67638;1.0574245251299523;0.8490699644387396;0.7998826640721077;3.8202348152414595e-06;4.964429732593934e-06;1.0270617624352127;1.0109646039250866;9.932966143250754;0.8255168394007502;0.01597447402119941;0.015413024346847343;0.7243148120353164;-0.013405180257464048;0.7329680879601876;1.017774021957849
24.68638;1.0575916958189906;0.8490786932620751;0.7998801482207665;3.7964324737163317e-06;5.005731246124679e-06;1.027227547156806;1.011006726247683;9.932750210616717;0.8257385813922179;0.01597638822335807;0.015417622321389473;0.7242725363343412;-0.013405197792983324;0.7328848522256501;1.0178825768434265
24.69638;1.0577471765878785;0.8490849684434065;0.7998780675687944;3.7748146208520914e-06;5.046867151955912e-06;1.027393938544955;1.0110526992369986;9.932542738583253;0.8259655652691206;0.015977989122892913;0.01542221119121572;0.7242285895182665;-0.013405213222032445;0.7327976866095308;1.0179956516526631
24.70638;1.057890538320583;0.8490889273108342;0.7998759597572267;3.7552410749898836e-06;5.087624220588458e-06;1.0275616411378574;1.011102589806555;9.932350834056349;0.826197771303749;0.015979272915245972;0.015426793923206514;0.7241826713881836;-0.013405226609384526;0.7327065228522874;1.0181119559376572
24.71638;1.0580215996319706;0.8490905530623439;0.7998735393464294;3.737610127124126e-06;5.127762125660091e-06;1.02773130713317;1.0111564515319662;9.932181828440893;0.8264352607835195;0.01598023870808828;0.015431372489150106;0.7241343340768042;-0.013405237995794496;0.7326113137977479;1.018230132342949
24.72638;1.0581403672961314;0.8490897878691526;0.7998707684016623;3.7218634085724305e-06;5.167064528059498e-06;1.0279035134687426;1.0112142051997945;9.932043114943305;0.8266781332909875;0.01598089027600788;0.015435946914693367;0.7240830710657502;-0.013405247395280028;0.7325119064643134;1.018348836031117
24.73638;1.0582469810039894;0.8490865768556417;0.799867738164328;3.7079965099158335e-06;5.205366848789018e-06;1.0280788129112095;1.0112755321128617;9.931941589477123;0.8269263953962881;0.01598123608501709;0.015440513653248831;0.7240283944335314;-0.013405254833030804;0.732407980767394;1.0184668319692907
24.74638;1.058341775512407;0.8490807491194354;0.799864507062232;3.6960421259326346e-06;5.24254763711432e-06;1.0282577781175184;1.0113400104337302;9.931883428867524;0.8271798496558963;0.015981287808827967;0.015445065657239482;0.7239698304716503;-0.01340526036726026;0.732299199836345;1.0185830650468386
24.75638;1.0584253332068354;0.84907190427325;0.7998610790544177;3.6860454097399204e-06;5.278530179568598e-06;1.0284409872263858;1.0114073494262403;9.931874204473841;0.8274380754956954;0.015981058804027982;0.015449594565407286;0.723906916356624;-0.013405264069479856;0.7321853751273002;1.0186966499476005
24.76638;1.0584983882985797;0.8490594249817324;0.7998574665230591;3.6780519038982434e-06;5.313287486439964e-06;1.028628955963892;1.0114774085245417;9.931918278897527;0.8277005069403827;0.015980561992163137;0.015454092664435834;0.7238392876723562;-0.013405266009246025;0.7320664544777808;1.0188068236952332
24.77638;1.0585616954717614;0.8490426350124798;0.7998537264791663;3.6720891309296772e-06;5.3468019727133755e-06;1.028822015813926;1.011550034152746;9.932017668681995;0.8279665489000996;0.01597980900889986;0.015458553082376284;0.7237668009797965;-0.013405266265590906;0.7319424330547588;1.0189129532054584
24.78638;1.0586160261377369;0.8490210160113939;0.799849958640502;3.6681372925930576e-06;5.379013701331386e-06;1.029020173080448;1.0116249600143161;9.932172371136772;0.8282356684966472;0.01597881259490341;0.015462968803632833;0.7236895303348639;-0.013405264922136872;0.7318133279932498;1.0190145425354928
24.79638;1.058662158107565;0.8489942578573498;0.799846285773832;3.666109102565388e-06;5.409819772142644e-06;1.0292231191541132;1.0117018048413897;9.932381835809057;0.8285073986707223;0.015977588407383617;0.015467331847182755;0.7236076180729232;-0.013405262045491738;0.7316791807412286;1.0191111780420106
24.80638;1.0587007585178445;0.8489620676938281;0.7998428169469145;3.665860374479824e-06;5.43910647362806e-06;1.0294304000249375;1.0117800556510839;9.932645237003353;0.8287812838749715;0.015976152722091998;0.015471633286653689;0.7235211784637353;-0.013405257692800925;0.7315400320916251;1.0192024773832657
24.81638;1.0587323354691494;0.8489239737560452;0.799839634889835;3.667229378357191e-06;5.466771449129048e-06;1.029641559830573;1.0118590514193135;9.932960797602597;0.829056851237779;0.015974518990437083;0.015475864586238793;0.7234303429440349;-0.01340525195283659;0.7313959043131691;1.019288029981063
24.82638;1.0587572741679718;0.8488793671774192;0.7998368622262276;3.6700781798150714e-06;5.492737988221664e-06;1.0298562334270072;1.0119380361208843;9.933326229837975;0.8293335919373049;0.01597269699150787;0.015480019778829264;0.7233353130464193;-0.013405244973998616;0.731246809522428;1.0193673085980377
24.83638;1.0587749083713927;0.8488269425448691;0.7998347362363504;3.914035626515212e-06;5.746512954271503e-06;1.0300742643144203;1.0120162196848215;9.933740125178906;0.8296109094275196;0.01597069325655706;0.015484096550261868;0.7232363160596512;-0.0134052369489775;0.7310927512753328;1.0194396748992183
24.84638;1.0587873822689664;0.8487678402192433;0.7998336180721796;3.919492017292154e-06;5.769020134056275e-06;1.0302958249955383;1.01209277957353;9.934202153079806;0.82988807968932;0.01596851102453924;0.015488094840027522;0.7231334923268045;-0.013405228074261977;0.7309337199696007;1.019504475553534
24.85638;1.0587939651230633;0.848701032130311;0.7998339516351591;3.926023140978152e-06;5.789829314552656e-06;1.03052142879264;1.0121668337035516;9.934711934609531;0.8301642794791444;0.015966151750013213;0.01549201414681926;0.7230268283049737;-0.01340521852039177;0.7307697019129286;1.0195611135352685
24.86638;1.0587948287964213;0.8486263308685906;0.7998361818400171;3.9334437335645835e-06;5.8089769131503706e-06;1.030751830380592;1.012237405247378;9.935268292115788;0.8304386475122376;0.015963618126767408;0.015495852413568096;0.7229161929538185;-0.01340520843292388;0.7306006968394235;1.0196090406189424
24.87638;1.0587900085646842;0.8485436501736936;0.7998406988768199;3.941566582033102e-06;5.826507656252085e-06;1.0309879234273522;1.0123034208939052;9.935869410698256;0.8307103075923916;0.01596091527311718;0.015499607190616738;0.7228013891375569;-0.013405197946836308;0.7304267652485686;1.0196476474472465
24.88638;1.0587793480133212;0.8484530085071238;0.7998478133683381;3.9502108223609084e-06;5.8424584594653605e-06;1.031230623098918;1.0123637745705183;9.936513776249969;0.8309783417570145;0.015958050740109798;0.01550327632904827;0.7226821907542249;-0.013405187190177423;0.7302480797736283;1.0196762039147929
24.89638;1.0587625300205974;0.8483545299568683;0.7998576503610002;3.959224335621479e-06;5.8568385243312026e-06;1.0314806849078677;1.012417410424478;9.937201618330233;0.8312417849405674;0.015955035473646198;0.015506856934055983;0.7225584273992678;-0.013405176273236546;0.7300648880950779;1.0196939829351297
24.90638;1.0587391429555397;0.8482484585558708;0.799870048423944;3.9685095672221326e-06;5.86964306261576e-06;1.0317385709196327;1.0124634606223084;9.937935815290997;0.8314997046329354;0.015951883618326845;0.015510345475600271;0.7224300772813852;-0.013405165276944873;0.7298773856765347;1.0197004461216281
24.91638;1.0587087027888586;0.8481351538932107;0.7998845971727973;3.9780094120448755e-06;5.880867075120898e-06;1.0320045104147535;1.0125013967876983;9.938721655635623;0.8317513073665191;0.01594861072903659;0.015513739971652223;0.7222972767279662;-0.013405154260326381;0.7296856043526467;1.0196953482773223
24.92638;1.0586706630783704;0.8480150934498476;0.7999007108119792;3.9876703669097534e-06;5.890479865629227e-06;1.0322786828359756;1.0125310065491944;9.939565463792784;0.8319959512591987;0.015945232565990525;0.015517040751271157;0.7221602331195978;-0.013405143279521607;0.7294894274315185;1.0196786442578667
24.93638;1.0586244585501692;0.8478888787559056;0.7999176816654442;3.997444329405774e-06;5.898423147450164e-06;1.0325613387128938;1.0125522994096035;9.940472153379472;0.8322330507916832;0.015941764526245985;0.015520248950327418;0.7220191407552384;-0.013405132400927357;0.7292887214714547;1.0196502914473975
24.94638;1.058569572421851;0.847757163001042;0.7999347551667525;4.007312394188364e-06;5.904680752526857e-06;1.0328528460784288;1.0125655231571487;9.941443189804302;0.8324620523954744;0.015938221559562614;0.015523365776583604;0.7218741948784078;-0.013405121706939149;0.7290834599239854;1.0196102102356732
24.95638;1.0585056386731424;0.847620501288391;0.7999511406753277;4.017282538060503e-06;5.909326614387774e-06;1.0331537014055094;1.012571142877779;9.942476566808626;0.8326825781551614;0.01593461799077401;0.015526392924934032;0.7217256712410206;-0.01340511128127179;0.7288737830987461;1.0195583627036064
24.96638;1.0584325614650867;0.8474792416989231;0.7999659704047334;4.027381743899765e-06;5.912473092905269e-06;1.0334644249331466;1.0125697095548718;9.943568140720306;0.8328945053267381;0.01593096671611737;0.01552933219690546;0.7215739720461437;-0.013405101163302083;0.7286600219277635;1.019494832372265
24.97638;1.058350587086246;0.8473335258956552;0.7999783706664617;4.037662119878779e-06;5.914210109910674e-06;1.0337853344104717;1.0125617615175209;9.944712679936728;0.8330978540029065;0.015927279426764262;0.015532184318582682;0.7214195697400879;-0.013405091302927285;0.7284426529184413;1.0194198869851367
24.98638;1.0582602659092157;0.8471833411015023;0.7999875816826912;4.0481959979515825e-06;5.914608738632415e-06;1.0341163875976565;1.0125477885568623;9.945904232855433;0.8332926936730704;0.01592356724165424;0.015534948035361516;0.721262878563281;-0.013405081545800423;0.7282221703296465;1.0193339437116087
24.99638;1.058162356450749;0.8470285408856082;0.7999929983383287;4.059072398194206e-06;5.9137368875660665e-06;1.0344571947085335;1.0125282328943404;9.94713717367816;0.8334791575865252;0.015919839419978113;0.015537620649822427;0.7211041473034173;-0.013405071642700717;0.7279989885426704;1.0192374818774486
25.00638;1.0580578006314167;0.846868854075021;0.7999942320426819;4.0704261440790925e-06;5.911674003848442e-06;1.0348070721077858;1.012503550877143;9.948408038048402;0.8336574552245821;0.015916101888205244;0.015540199503480245;0.7209434731440925;-0.013405061296743629;0.7277734327554963;1.0191310188458025
25.01638;1.057947693066461;0.8467039410530663;0.799991178684119;4.082467131541927e-06;5.90854416715202e-06;1.0351650593798958;1.012474276315506;9.949715998235723;0.8338278624567185;0.015912357353630995;0.015542681562733902;0.7207809578351074;-0.013405050255418795;0.7275457604624388;1.0190151307724424
25.02638;1.0578331398675254;0.8465334582087264;0.7999839575502704;4.095456666041648e-06;5.904532663363743e-06;1.035529975404613;1.012441036024537;9.951061757276955;0.8339907322142325;0.015908605642187757;0.01554506170627024;0.7206168518775653;-0.013405038367380613;0.7273161978233342;1.0188904484963404
25.03638;1.05771514181976;0.8463570879117278;0.7999728444339455;4.109644277423297e-06;5.899866006441889e-06;1.0359005321241725;1.0124045397744041;9.95244646684169;0.8341465174445294;0.015904844764017413;0.015547333893149972;0.7204515526393733;-0.01340502554283939;0.7270849961366302;1.0187576261902733
25.04638;1.0575945820720865;0.8461745484588951;0.7999583094033126;4.125229172570413e-06;5.894774144093878e-06;1.0362754245053747;1.0123655174297332;9.953870660209358;0.8342957281005894;0.015901072921331236;0.015549494062870631;0.7202855198096076;-0.013405011698677574;0.7268524629645248;1.018617314274224
25.05638;1.0574721900836908;0.8459855770740902;0.7999410142319512;4.1423653548673895e-06;5.8894537733354064e-06;1.0366533961012443;1.0123246499626029;9.955333016902193;0.8344387927115522;0.015897288694389562;0.01555153976733292;0.7201192137002561;-0.013404996768376205;0.7266189594061347;1.0184701622195138
25.06638;1.0573484173674081;0.845789926615581;0.7999216932795002;4.1611815863398076e-06;5.884039289443962e-06;1.0370332676845893;1.012282557886241;9.956830419555109;0.8345759496992766;0.015893489766715275;0.01555346824538739;0.7199530834244406;-0.013404980728554517;0.7263849019074932;1.0183168716943738
25.07638;1.057223363902223;0.8455874039885904;0.7999010173969785;4.181806403785018e-06;5.8785878961313884e-06;1.0374138500538017;1.0122397439299373;9.958359457628001;0.8347072416281139;0.01588967274743525;0.015555277572770596;0.7197876259508046;-0.013404963604830447;0.7261507402337928;1.0181582155227773
25.08638;1.0570968553951419;0.8453778885077352;0.7998795269075587;4.204380232490849e-06;5.873090202560247e-06;1.037793804579977;1.0121965020143002;9.959917278511943;0.834832600641901;0.015885833335600643;0.015556969138923136;0.7196234732610611;-0.013404945486840309;0.7259168781365747;1.0179949569842266
25.09638;1.0569685463756415;0.8451613745944223;0.7998576145479764;4.229024612672925e-06;5.867504515311651e-06;1.0381715692953994;1.0121529590091158;9.96150098883211;0.8349519866474002;0.01588196602532581;0.015558547615912246;0.719461367571268;-0.013404926534793762;0.725683618801005;1.0178278118493578
25.10638;1.0568379709351416;0.8449380947875877;0.799835522816476;4.25579910389626e-06;5.861810258632197e-06;1.0385454177018205;1.012109211577664;9.96310639591782;0.8350653859613131;0.015878064637228777;0.015560018345245523;0.7193020618397274;-0.013404906942720434;0.725451241989223;1.0176575586983718
25.11638;1.0567046442116808;0.8447085794201196;0.799813358179245;4.284697764260093e-06;5.856056290828971e-06;1.038913640288792;1.0120653796481391;9.964727022402972;0.8351726606022157;0.01587412363993389;0.015561384517459198;0.7191463146379882;-0.013404886894205553;0.7252201650118117;1.01748516083007
25.12638;1.0565681848128272;0.8444735769523704;0.7997911088353371;4.315663592824226e-06;5.850361276660101e-06;1.0392747031140723;1.0120215766435543;9.966354521034749;0.8352735204076935;0.015870138461305312;0.015562646784197425;0.7189949070423245;-0.013404866559824041;0.7249910221550808;1.0173117248888703
25.13638;1.0564283095945832;0.8442339603868266;0.7997686642775976;4.348582054211473e-06;5.844886713558042e-06;1.039627230183508;1.0119779045052206;9.967980203584029;0.8353676508191598;0.01586610409589344;0.015563806132163566;0.7188485411004594;-0.013404846127419255;0.7247646035430224;1.017138332797826
25.14638;1.056284766894821;0.8439906747640565;0.7997458435323577;4.383283989077176e-06;5.839827184166554e-06;1.0399698575455925;1.0119344503368943;9.969595795606887;0.8354548583642962;0.015862013989958217;0.015564867104296722;0.7187077399091591;-0.013404825812727467;0.7245417041308523;1.016965932776596
25.15638;1.0561373980864053;0.8437446995379371;0.799722437779597;4.419589341048574e-06;5.835394064901612e-06;1.0403012173098318;1.01189130832849;9.971193127167814;0.8355351913562971;0.015857860734911515;0.015565837683328181;0.7185728769812969;-0.013404805817813436;0.7243229442759472;1.016795354915155
25.16638;1.0559862453227384;0.8434970322860437;0.7996982897227076;4.457344924420859e-06;5.831779483194042e-06;1.0406201489830804;1.01184869891222;9.972764330556105;0.8356089371159564;0.015853637634813664;0.015566726737469581;0.718444216767266;-0.013404786286765932;0.7241086832199711;1.016627363229293
25.17638;1.0558314961994368;0.8432486791643891;0.7996733432832135;4.496410370629573e-06;5.829139080070509e-06;1.040925936805558;1.0118069932741638;9.974302567735721;0.8356764435076995;0.015849340511594097;0.015567542556959905;0.7183218647563026;-0.013404767326626557;0.7238991130274881;1.0164626452808678
25.18638;1.0556733680954553;0.8430006706681814;0.7996475810503525;4.536634293687617e-06;5.827597682894839e-06;1.0412183766931413;1.0117665595500356;9.975802217705676;0.8357379549996583;0.01584496875247785;0.015568293123762966;0.7182057640924335;-0.013404749062330112;0.723694422305385;1.0163017054681942
25.19638;1.0555120933660311;0.8427540866824911;0.7996209522880419;4.577862652380513e-06;5.82725025731914e-06;1.041497655490834;1.0117276642131054;9.977258211183768;0.8357936356439555;0.015840524375276662;0.015568986271080502;0.7180958169723001;-0.013404731654633888;0.7234948646213647;1.016144771567611
25.20638;1.055347954542999;0.8425099650065242;0.799593409513397;4.619954891450384e-06;5.828154507639871e-06;1.0417641269670646;1.0116904400633016;9.978664772791088;0.8358436439853504;0.015836011311701065;0.015569628768784892;0.7179919660928851;-0.013404715277244423;0.7233007181755624;1.0159918362916023
25.21638;1.0551813086134352;0.8422691386440263;0.7995649814818803;4.662782140725843e-06;5.8303393119222875e-06;1.0420180849737746;1.0116548050230136;9.9800152076727;0.8358880926800254;0.01583143658737727;0.015570225155156698;0.7178941720569213;-0.013404700079621282;0.7231122345030991;1.0158427635201195
25.22638;1.0550125543442326;0.8420322076845619;0.7995357847748118;4.706213511778186e-06;5.8338285108309506e-06;1.0422596408659197;1.0116204314370123;9.981303644404276;0.835926993369272;0.015826810941282566;0.015570777327116918;0.7178024168230795;-0.013404686156729562;0.7229296420584973;1.015697342132797
25.23638;1.0548420410136425;0.841799616828105;0.7995059990228555;4.750115782627691e-06;5.838630510918928e-06;1.0424887415607447;1.0115868576041693;9.98252696357999;0.8359603088161993;0.01582214742333678;0.01557128516626461;0.7177167230289893;-0.013404673545116208;0.7227531298573531;1.0155552938997852
25.24638;1.0546700325416143;0.8415716710673667;0.7994758352369276;4.794371714919181e-06;5.844703759257134e-06;1.0427053242310624;1.0115536992644412;9.983685288642514;0.8359880672691307;0.015817459290753094;0.015571748234576533;0.7176370696331298;-0.013404662234347721;0.7225827603838229;1.0154163194621768
25.25638;1.054496774343118;0.8413485159452383;0.7994454756699351;4.838888553265394e-06;5.851963337770556e-06;1.042909537106058;1.0115207887657762;9.984780946190368;0.8360104393363083;0.015812758148635468;0.015572167406154273;0.7175632915831759;-0.013404652178091244;0.7224184370175207;1.0152802004691115
25.26638;1.0543225534073508;0.8411301725072453;0.7994150288817646;4.883587815318034e-06;5.860314004412127e-06;1.0431018070170486;1.0114881133148081;9.985816902345785;0.8360277190253;0.0158080530313433;0.01557254485980111;0.7174951084434351;-0.013404643309944573;0.7222599702867689;1.0151468433199546
25.27638;1.054147680294641;0.8409166041824889;0.7993845498298874;4.928395833282264e-06;5.869664668438603e-06;1.043282703086588;1.0114556944879982;9.986795971870862;0.8360402472992029;0.0158033510324166;0.01557288312476169;0.7174322116370926;-0.013404635559069981;0.7221071453570039;1.0150162224771728
25.28638;1.0539724514691209;0.8407077608799256;0.799354077155985;4.973242841208816e-06;5.879929313984678e-06;1.0434528028311851;1.011423550370909;9.987720802432522;0.8360483591980833;0.01579865838189983;0.015573184616564503;0.7173743040068773;-0.013404628856862716;0.721959750430628;1.014888322852799
25.29638;1.0537971391267877;0.8405035902379208;0.7993236452599521;5.018063817813862e-06;5.891026857857274e-06;1.043612656899419;1.0113916971254509;9.988593941830494;0.8360523710220775;0.01579398082961504;0.01557345160142149;0.7173211034495396;-0.013404623138127833;0.7218175825192065;1.0147631252529195
25.30638;1.0536219940573246;0.8403040366910243;0.7992932846505347;5.062798144406388e-06;5.902880823111405e-06;1.043762790164205;1.0113601488158683;9.98941784006259;0.8360525803370037;0.01578932366156338;0.01557368618782214;0.7172723412238017;-0.013404618341054567;0.7216804464240684;1.0146406064927544
25.31638;1.0534472483943085;0.840109041516586;0.7992630223710103;5.107389188742953e-06;5.915419088585113e-06;1.0439037019493043;1.011328918157854;9.990194856668836;0.8360492672434103;0.015784691739821617;0.01557389033629542;0.7172277605378139;-0.013404614406867056;0.7215481544470475;1.0145207404755656
25.32638;1.0532731171012093;0.8399185441214673;0.7992328829889651;5.151783990983079e-06;5.9285736446110606e-06;1.0440358667776664;1.0112980170957442;9.990927261019579;0.8360426962811156;0.015780089548136172;0.015574065888711042;0.7171871158594676;-0.013404611279539009;0.7214205262413903;1.014403498743233
25.33638;1.053099797982653;0.8397324827375958;0.799202889782613;5.195933020401093e-06;5.942280411531894e-06;1.0441597355797607;1.0112674569398268;9.991617224497467;0.8360331175037365;0.015775521219525333;0.015574214585952604;0.7171501722993628;-0.013404608905820691;0.7212973882215145;1.014288850197256
25.34638;1.052927471570597;0.8395507941936734;0.7991730651300649;5.23979030603464e-06;5.956479373735242e-06;1.044275736213702;1.0112372486003076;9.992266821591588;0.8360207671400433;0.015770990548366767;0.015574338075143591;0.717116705412618;-0.013404607235371136;0.7211785731122093;1.0141767611423804
25.35638;1.0527563020561321;0.839373413877599;0.7991434306168942;5.283313831522248e-06;5.971114784911156e-06;1.044384274099884;1.0112074026886961;9.99287804216539;0.8360058682395285;0.015766501005951724;0.015574437921557579;0.7170865017786672;-0.013404606220835884;0.7210639199474875;1.0140671954202147
25.36638;1.0525864389015758;0.8392002761804768;0.7991140076702777;5.326465722940843e-06;5.986134911577946e-06;1.0444857332975903;1.0111779291999619;9.993452797488407;0.8359886310648916;0.015762055766569187;0.015574515625621838;0.717059359224116;-0.01340460581778253;0.7209532743856377;1.013960114381716
25.37638;1.0524180185231162;0.8390313149445422;0.799084817769189;5.3692120697901105e-06;6.0014914043012665e-06;1.0445804779695094;1.011148837416819;9.993992916062526;0.8359692535970669;0.015757657733963655;0.01557457263357503;0.717035086070147;-0.013404605984395468;0.7208464895959572;1.013855477247834
25.38638;1.0522511659252418;0.8388664632530249;0.7990558811145008;5.411522469331872e-06;6.017138925601399e-06;1.044668854986962;1.0111201364843354;9.994500146786223;0.83594792200283;0.01575330956728881;0.015574610336142726;0.7170134999320121;-0.013404606680969898;0.7207434271583765;1.0137532416715702
25.39638;1.0520859958838558;0.8387056529860979;0.7990272149671193;5.453369520616222e-06;6.033035425096111e-06;1.0447511966804852;1.0110918363415833;9.994976170231235;0.835924810910236;0.01574901369669055;0.015574630067359499;0.7169944269417793;-0.013404607869391068;0.7206439563866923;1.0136533639969272
25.40638;1.0519226130374786;0.8385488148595962;0.7989988336567023;5.494728476464195e-06;6.049142502662356e-06;1.044827822062386;1.011063948048605;9.995422605839174;0.835900084226411;0.01574477231183876;0.015574633116354064;0.7169777021841781;-0.013404609512968239;0.7205479522145662;1.0135557992106574
25.41638;1.0517611110505272;0.8383958786273237;0.798970749515288;5.535577090416597e-06;6.065425137887231e-06;1.044899037194987;1.0110364826351346;9.99584102088205;0.8358738965738638;0.015740587359739443;0.015574620745151565;0.7169631706857581;-0.013404611576659124;0.7204552935151212;1.0134605013096596
25.42638;1.0516015723702363;0.8382467732907493;0.7989429730574412;5.5758954515795696e-06;6.081851080093453e-06;1.044965135428955;1.0110094489870285;9.99623293963314;0.8358463945393094;0.015736460577754408;0.015574594196005043;0.7169506873730641;-0.013404614027241135;0.7203658624549241;1.013367424504111
25.43638;1.0514440693079659;0.8381014270075087;0.7989155129611432;5.615665740362157e-06;6.098390428660489e-06;1.045026396330418;1.0109828528488352;9.996599841365626;0.8358177168147931;0.015732393509668197;0.015574554682436447;0.7169401161307598;-0.013404616833318015;0.7202795444457742;1.0132765246780393
25.44638;1.0512886651658848;0.8379597667979103;0.7988883763136322;5.654872078964997e-06;6.115015412775172e-06;1.0450830839644785;1.0109566981437685;9.996943154144772;0.8357879930276076;0.015728387482719885;0.015574503371012056;0.7169313289143008;-0.01340461996533845;0.7201962288340193;1.0131877605709896
25.45638;1.0511354156509949;0.8378217190797296;0.7988615686586393;5.693500369794797e-06;6.131700192378121e-06;1.045135446941447;1.0109309888906954;9.99726425318556;0.8357573426884125;0.01572444359066161;0.015574441369416263;0.7169242046105183;-0.013404623395514677;0.7201158098871744;1.0131010942986678
25.46638;1.0509843714031293;0.8376872105549116;0.7988350943937468;5.731538237920113e-06;6.148420529380769e-06;1.0451837198543887;1.010905730328928;9.997564461674457;0.8357258756113678;0.01572056271167049;0.015574369725070552;0.7169186282268523;-0.013404627097479043;0.7200381870856739;1.01301649118854
25.47638;1.0508355792013788;0.8375561684752498;0.7988089575505911;5.768975275726853e-06;6.165153630927414e-06;1.0452281245365778;1.01088092970393;9.997845048979993;0.8356936936291196;0.01571674554801085;0.015574289419641915;0.7169144916258327;-0.013404631045908643;0.7199632649416391;1.0129339193841993
25.48638;1.0506890806488849;0.8374285207231136;0.79878316186177;5.805803019063682e-06;6.1818784231473755e-06;1.045268871416503;1.010856596352968;9.998107224145384;0.8356608925021142;0.015712992657966485;0.015574201357275464;0.7169116943191113;-0.013404635216457409;0.7198909529329842;1.0128533490700296
25.49638;1.0505449111866019;0.8373041960052858;0.798757710205639;5.842014509273393e-06;6.198575731481505e-06;1.0453061611831518;1.010832741156577;9.998352130634606;0.8356275629231125;0.015709304465051345;0.015574106360495301;0.7169101426784332;-0.013404639585962583;0.719821165337808;1.0127747512343805
25.50638;1.0504031008758092;0.8371831238604903;0.7987326045689608;5.877604166998829e-06;6.215228119014119e-06;1.0453401859486853;1.010809376025019;9.998580845194157;0.835593790701831;0.015705681258372912;0.015574005176930961;0.7169097488129796;-0.013404644132738721;0.7197538208081796;1.0126980963967642
25.51638;1.0502636753002061;0.8370652345149888;0.7987078465573059;5.9125680252889e-06;6.231819625536857e-06;1.0453711299025596;1.0107865132614677;9.998794375958557;0.8355596572086578;0.01570212320926588;0.015573898494193994;0.7169104300277706;-0.01340464883674983;0.7196888418971457;1.0126233533894662
25.52638;1.0501266560619473;0.8369504591854529;0.798683437404837;5.946903739273561e-06;6.248335456277067e-06;1.0453991699733272;1.010764165267975;9.998993664805536;0.8355252405453961;0.01569863040339624;0.015573786954147708;0.7169121080099963;-0.013404653679448087;0.7196261543577716;1.012550488604716
25.53638;1.0499920614480376;0.8368387306299255;0.7986593774879419;5.980610428068208e-06;6.26476189036881e-06;1.0454244757063464;1.010742344187728;9.999179602319739;0.8354906158762007;0.015695202866274995;0.015573671149424113;0.7169147079119694;-0.013404658643455329;0.719565686142596;1.0124794662146062
25.54638;1.049859906503275;0.8367299826151101;0.7986356662214762;6.013688678692814e-06;6.281086428002104e-06;1.0454472075846115;1.0107210602945809;9.999353043544414;0.8354558532326615;0.015691840569374328;0.015573551614123838;0.71691815832451;-0.013404663712415122;0.7195073671493541;1.0124102489679736
25.55638;1.0497302026135593;0.8366241486446809;0.798612302334793;6.046140426840563e-06;6.297297609904738e-06;1.0454675156264246;1.0107003205008565;9.99951480931841;0.8354210149188375;0.015688543418711676;0.01557342883058432;0.7169223918518888;-0.01340466887097806;0.7194511299086971;1.012342798174742
25.56638;1.0496029574718595;0.8365211620974745;0.7985892842014773;6.077968642434083e-06;6.313384622168299e-06;1.0454855396790377;1.0106801283726319;9.999665677653754;0.835386155923511;0.01568531124709251;0.01557330324727574;0.7169273455165814;-0.013404674104680043;0.7193969095855711;1.0122770725030035
25.57638;1.0494781747972755;0.8364209578525891;0.7985666103880666;6.109177271587207e-06;6.329337173916549e-06;1.0455014098534468;1.0106604846653955;9.999806372677938;0.835351326358666;0.015682143823074226;0.01557317530454581;0.7169329606312528;-0.013404679399763449;0.7193446429693434;1.0122130283241524
25.58638;1.0493558537446048;0.8363234731914877;0.7985442799707312;6.13977120052288e-06;6.3451455057927685e-06;1.0455152471493954;1.0106413881047678;9.99993755319241;0.8353165728191402;0.015679040858666258;0.015573045459285829;0.7169391819526651;-0.013404684743152541;0.719294267716678;1.0121506228664288
25.59638;1.0492359886209308;0.8362286474197826;0.7985222920876671;6.169755746406731e-06;6.360800396987955e-06;1.0455271658093939;1.0106228366628458;10.000059810879737;0.8352819384760825;0.015676002003843937;0.015572914185966874;0.7169459569704887;-0.013404690122516851;0.7192457221415851;1.0120898168422199
25.60638;1.0491185685860964;0.8361364214813274;0.7985006458332515;6.199136171575988e-06;6.376293248933715e-06;1.045537275965232;1.010604828098786;10.000173685699465;0.8352474631439146;0.01567302683456434;0.015572781955195798;0.7169532363049036;-0.01340469552623571;0.7191989453416149;1.012030574362288
25.61638;1.049003577714075;0.8360467379007361;0.7984793407818486;6.227917754563282e-06;6.391616147338841e-06;1.0455456843415374;1.010587359583301;10.000279685371915;0.8352131833125549;0.015670114842167123;0.015572649213031076;0.7169609741807881;-0.013404700943248922;0.7191538775838399;1.0119728618812658
25.62638;1.04889099703167;0.8359595406206668;0.7984583767500082;6.256106020082283e-06;6.406761805073981e-06;1.0455524936552942;1.0105704278357557;10.00037829344424;0.8351791318718995;0.01566726543243642;0.015572516372336634;0.7169691276784016;-0.013404706362910045;0.7191104603106596;1.0119166473606032
25.63638;1.0487808082315382;0.8358747747670531;0.7984377535473081;6.283706827283425e-06;6.421723444311768e-06;1.0455578023998757;1.010554029502526;10.000469969856644;0.8351453376732587;0.015664477940995;0.01557238380878094;0.7169776557236976;-0.013404711774998775;0.7190686356744197;1.0118618989518642
25.64638;1.048672995702624;0.8357923867161775;0.7984174719531844;6.310726379777142e-06;6.436494776265823e-06;1.0455617045024834;1.0105381605360833;10.000555151823136;0.8351118254651059;0.01566175166468797;0.015572251859429674;0.7169865191548414;-0.01340471717003921;0.7190283465327139;1.0118085840193725
25.65638;1.0485675451958236;0.8357123244509924;0.7983975343605902;6.3371710541441475e-06;6.451070181881775e-06;1.0455642883570875;1.010522815074052;10.000634256898275;0.8350786171778045;0.01565908589480851;0.015572120822539266;0.716995681344165;-0.013404722539741913;0.7189895370309318;1.0117566697963924
25.66638;1.0484644411517519;0.8356345376205905;0.7983779437813199;6.363047206758366e-06;6.465444972922585e-06;1.0455656366852486;1.010507984569794;10.000707688987724;0.8350457339121847;0.01565647992908273;0.015571990953522434;0.7170051085151045;-0.013404727877143315;0.7189521529521693;1.011706124444536
25.67638;1.0483636652781698;0.8355589770964758;0.7983587018710553;6.388361273064496e-06;6.479615479119695e-06;1.0455658278054434;1.0104936573399654;10.000775839721781;0.8350131964583649;0.015653933056677005;0.015571862466030583;0.7170147697606337;-0.01340473317639091;0.7189161419542783;1.0116569172013508
25.68638;1.0482651970068158;0.8354855942219248;0.7983398072629826;6.413120133693176e-06;6.493578893045385e-06;1.045564936986433;1.0104798192663154;10.000839083048673;0.8349810245476986;0.015651444536372666;0.015571735541626894;0.7170246367802547;-0.013404738432434171;0.7188814541856638;1.011609018498292
25.69638;1.0481690139776545;0.835414340022284;0.7983212556276607;6.437331513356123e-06;6.5073330445586745e-06;1.0455630364523876;1.0104664555591865;10.000897772490932;0.8349492369400728;0.0156490135865277;0.01557161033899488;0.7170346833774449;-0.013404743640908337;0.7188480424456652;1.011562400739713
25.70638;1.0480750916879618;0.8353451650567839;0.7983030413884526;6.461003984858877e-06;6.520876231840102e-06;1.045560194934025;1.0104535525964404;10.000952236791479;0.8349178523255046;0.01564663938318556;0.015571486998434695;0.7170448852598937;-0.01340474879822931;0.718815861516896;1.011517038843972
25.71638;1.0479834035946247;0.8352780198079471;0.7982851591091178;6.484146440019009e-06;6.5342071816628284e-06;1.0455564787748468;1.0104410992253627;10.001002773547816;0.8348868891941534;0.01564432105163103;0.015571365646226895;0.7170552203300979;-0.013404753901487423;0.7187848677779403;1.0114729097094164
