time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.72638;1.0478939214708483;0.8352128545867162;0.7982676033785198;6.506767526062927e-06;6.547325088023043e-06;1.0455519536712368;1.0104290866869297;10.0010496594897;0.8348563643358983;0.015642057654351532;0.015571246395546858;0.7170656687613071;-0.01340475894809182;0.7187550191760185;1.0114299909262408
25.73638;1.0478066148738212;0.8351496191757399;0.7982503682137263;6.528875298231561e-06;6.560229375081169e-06;1.04554668452258;1.0104175070857844;10.001093167619421;0.8348262916894178;0.015639848200079486;0.015571129329438204;0.7170762125155117;-0.013404763935669235;0.7187262748812034;1.0113882601512647
25.74638;1.0477214502440297;0.8350882630885408;0.7982334473914975;6.5504769705120055e-06;6.572919249603119e-06;1.045540733870241;1.0104063521702986;10.001133562266439;0.834796682610677;0.015637691675611277;0.015571014483302673;0.717086834663818;-0.013404768862091406;0.7186985950102356;1.0113476956867689
25.75638;1.0476383911156495;0.8350287357793319;0.7982168354899626;6.571579016955713e-06;6.58539349667815e-06;1.0455341613724298;1.0103956136207208;10.001171083076212;0.8347675467351896;0.015635587067169603;0.015570901853851305;0.7170975185631329;-0.013404773725114937;0.7186719405414476;1.0113082767496837
25.76638;1.0475573996968015;0.8349709864736138;0.7982005285182493;6.592187766785491e-06;6.597650485511134e-06;1.0455270238898433;1.010385283496298;10.001205946576949;0.8347388918440363;0.015633533359609326;0.01557079141774298;0.7171082472527449;-0.013404778522163893;0.7186462734662961;1.0112699829624536
25.77638;1.04747843845072;0.8349149648826102;0.7981845236983883;6.6123099399064395e-06;6.609688352262087e-06;1.0455193748664195;1.0103753541345115;10.001238361170033;0.8347107223013946;0.015631529537629398;0.015570683134960975;0.7171190036772312;-0.013404783250777286;0.7186215576447903;1.011232794115407
25.78638;1.0474014710055364;0.8348606222601435;0.7981688185832918;6.6319527568159396e-06;6.621505408388209e-06;1.0455112644156275;1.0103658189691322;10.001268531855567;0.8346830382135481;0.015629574594293386;0.015570576943736912;0.7171297712491383;-0.013404787909018669;0.7185977592223378;1.0111966901242
25.79638;1.0473264627473866;0.8348079113089297;0.7981534102638446;6.651123841317351e-06;6.6331003855305875e-06;1.045502740537199;1.0103566736004224;10.001296652593911;0.8346558370611119;0.015627667529037766;0.015570472767700821;0.7171405342136034;-0.013404792495531417;0.7185748459444936;1.0111616506059957
25.80638;1.047253380731458;0.8347567858071109;0.7981382955581581;6.669830989057276e-06;6.644472357969978e-06;1.0454938499023938;1.010347915029392;10.001322903798922;0.8346291157754636;0.015625807345271026;0.015570370532557807;0.7171512777944015;-0.013404797009539941;0.7185527870288078;1.0111276543430614
25.81638;1.0471821927622542;0.834707200771017;0.7981234715830109;6.68808192164928e-06;6.655620742375962e-06;1.0454846378618228;1.0103395399015493;10.001347457873491;0.8346028712203449;0.01562399306003466;0.015570270175972992;0.7171619883134177;-0.013404801450638574;0.7185315538938296;1.0110946791248092
25.82638;1.0471128663140448;0.834659112637635;0.7981089355041803;6.7058842626068164e-06;6.666545427621531e-06;1.045475148121073;1.0103315435898843;10.001370482583486;0.8345771001546407;0.01562222370389662;0.015570171650361302;0.7171726536911006;-0.013404805818505096;0.7185111204339961;1.0110627016418525
25.83638;1.047045367692482;0.8346124795741259;0.7980946840976049;6.723245616652115e-06;6.677246691084494e-06;1.0454654222168123;1.0103239203855605;10.001392138346162;0.8345517994834565;0.015620498313386291;0.015570074922662573;0.7171832634582599;-0.01340481011289213;0.7184914623314362;1.0110316971916622
25.84638;1.0469796617855038;0.83456726178228;0.7980807141550315;6.74017373420588e-06;6.687725044897587e-06;1.0454554988053182;1.0103166644561963;10.001412571883282;0.8345269664766902;0.01561881593904473;0.015569979972142538;0.7171938076768488;-0.013404814333600539;0.7184725558608815;1.011001639931544
25.85638;1.046915712358553;0.834523420933069;0.7980670232111602;6.756676547363746e-06;6.697981201387722e-06;1.04544541261964;1.0103097706128377;10.001431910909703;0.8345025988807859;0.015617175656669266;0.015569886784589931;0.7172042764150719;-0.013404818480407501;0.7184543775931811;1.0109725035414296
25.86638;1.0468534821969404;0.8344809192181375;0.7980536099027852;6.7727617142635115e-06;6.708015942397354e-06;1.0454351934593158;1.010303234057264;10.001450260023628;0.8344786945026518;0.015615576570476708;0.015569795344111981;0.7172146605720923;-0.013404822553114894;0.7184369051287921;1.0109442613840738
25.87638;1.046792932916464;0.8344397193492862;0.7980404741321127;6.788436436177441e-06;6.717829887356483e-06;1.0454248662870091;1.0102970495411046;10.00146769735087;0.8344552504751306;0.01561401781479048;0.015569705631166678;0.7172249527276593;-0.013404826551474623;0.7184201175642054;1.010916885839606
25.88638;1.0467340250626709;0.8343997853161005;0.7980276172702706;6.8037081000012036e-06;6.7274233329506815e-06;1.0454144522426516;1.0102912107249002;10.001484277117855;0.8344322632088266;0.015612498552699675;0.015569617621353699;0.7172351472364331;-0.013404830475049284;0.7184039956980461;1.0108903473245154
25.89638;1.046676718884549;0.8343610827313133;0.7980150420386873;6.818584767078609e-06;6.736796252793894e-06;1.0454039691258472;1.0102857102645708;10.001500038782053;0.8344097290495958;0.015611017976930177;0.015569531278955369;0.7172452401445494;-0.013404834323365504;0.7183885217218752;1.0108646147570848
25.90638;1.046620974978647;0.834323578519739;0.7980027517660545;6.8330750490424316e-06;6.745948556953158e-06;1.045393431523253;1.0102805400352923;10.00151501392063;0.8343876448649624;0.015609575316224445;0.015569446555260559;0.7172552290726626;-0.01340483809631281;0.7183736780131106;1.0108396579213035
25.91638;1.0465667537465315;0.834287240881463;0.7979907495233608;6.847188018324082e-06;6.754880461202819e-06;1.0453828521066184;1.0102756906039392;10.001529221297126;0.834366008211116;0.015608169831811009;0.01556936339125545;0.7172651125278279;-0.013404841794304123;0.7183594464962606;1.0108154501211752
25.92638;1.0465140143042482;0.8342520399202944;0.7979790376253822;6.860933303160633e-06;6.7635926212669985e-06;1.0453722441739395;1.0102711509963302;10.001542658565324;0.8343448172316472;0.015606800800363035;0.01556928171538426;0.7172748892107548;-0.013404845418075791;0.7183458088133582;1.0107919698078998
25.93638;1.0464627148625913;0.8342179477877812;0.7979676172682886;6.874321059765287e-06;6.7720861426848006e-06;1.0453616231468545;1.010266909730529;10.001555306724544;0.8343240704826338;0.015605467495253007;0.015569201433383166;0.7172845582515407;-0.013404848968633563;0.7183327459411026;1.0107691996772183
25.94638;1.046412814764252;0.8341849381287026;0.7979564883099229;6.8873617323628384e-06;6.7803627990663555e-06;1.0453510053158113;1.0102629558277982;10.001567136842155;0.8343037667737523;0.01560416916829656;0.015569122420178695;0.7172941196562957;-0.01340485244733901;0.718320237774218;1.0107471232722536
25.95638;1.0463642757190437;0.834152985976717;0.797945649773123;6.9000656021486845e-06;6.788425202972439e-06;1.0453404056091764;1.010259278568119;10.001578108126454;0.8342839049700359;0.015602905040581209;0.015569044535056495;0.7173035740340465;-0.013404855855736844;0.7183082633317767;1.0107257221789665
25.96638;1.0463170609186225;0.8341220679135036;0.7979351010101988;6.91244225268762e-06;6.7962764745910575e-06;1.045329836763158;1.01025586662672;10.001588171838053;0.834264483812706;0.015601674315703112;0.015568967660474853;0.7173129222818866;-0.013404859195325088;0.7182968007908846;1.0107049757788076
25.97638;1.0462711339348594;0.8340921618214676;0.7979248424663304;6.924500207615847e-06;6.803919705237363e-06;1.0453193098297562;1.0102527078953791;10.001597279184587;0.8342455021408601;0.015600476197083737;0.01556889172919968;0.7173221657623531;-0.013404862467460307;0.7182858276769333;1.010684862825591
25.98638;1.0462264594635518;0.8340632463269367;0.7979148753022313;6.936246905661597e-06;6.8113579642207945e-06;1.045308834924725;1.0102497899014766;10.001605380486536;0.8342269595380124;0.015599309887156357;0.015568816711549194;0.7173313061454795;-0.013404865673125928;0.7182753215743786;1.0106653635581697
25.99638;1.0461830046099272;0.8340352999116312;0.7979052004220193;6.94768896371056e-06;6.818594867113394e-06;1.04529842196334;1.0102470995989907;10.00161242829219;0.8342088565177964;0.015598174583628345;0.015568742584115138;0.7173403447278219;-0.013404868812541835;0.7182652606349041;1.010646460595345
26.00638;1.0461407387774333;0.8340083001963745;0.7978958176121702;6.958832373886421e-06;6.825634931615683e-06;1.0452880813678418;1.0102446229907898;10.001618388616315;0.8341911937834876;0.015597069493390391;0.015568669311584479;0.7173492825491001;-0.013404871885003163;0.7182556240905917;1.01062813773802
26.01638;1.046099633589842;0.8339822244105755;0.7978867248951272;6.969682424814995e-06;6.832483436577548e-06;1.0452778239523404;1.010242345778086;10.001623241748277;0.8341739714619111;0.015595993854613742;0.015568596843082856;0.7173581215182931;-0.013404874888986883;0.7182463927373999;1.0106103788756702
26.02638;1.0460596636323412;0.8339570505382528;0.7978779184075734;6.980243704153685e-06;6.839146114533862e-06;1.0452676597091866;1.0102402540993112;10.001626967485725;0.8341571888203518;0.015594946951904378;0.015568525118695647;0.7173668649486379;-0.013404877822363543;0.7182375486385099;1.0105931683284801
26.03638;1.046020805484928;0.8339327576467039;0.7978693927332382;6.990520474906765e-06;6.845628793584434e-06;1.0452575964956858;1.0102383343188004;10.001629528512975;0.8341408441086208;0.015593928122732043;0.015568454074156883;0.7173755170368432;-0.013404880682855606;0.7182290745714554;1.0105764905444572
26.04638;1.0459830348782517;0.8339093251631746;0.7978611412584805;7.000517131352624e-06;6.851937124533169e-06;1.0452476399607225;1.0102365725826958;10.001630868210095;0.8341249344809812;0.015592936746318292;0.01556838363465608;0.7173840818772204;-0.013404883468531312;0.7182209538862525;1.0105603294046606
26.05638;1.0459463247511465;0.8338867318650659;0.7978531573778821;7.010238345959909e-06;6.858076600443523e-06;1.045237794624709;1.0102349550751935;10.001630920803924;0.8341094559673261;0.015591972216838073;0.015568313716903053;0.7173925623571635;-0.013404886177963716;0.7182131706966439;1.0105446691378708
26.06638;1.0459106448905915;0.8338649554640215;0.7978454366767546;7.019688910783424e-06;6.864052693531263e-06;1.0452280645099685;1.0102334690399373;10.001629614608298;0.8340944034368406;0.01559103392057826;0.0155682442410024;0.717400959445202;-0.01340488881019251;0.7182057102197303;1.0105294951133046
26.07638;1.0458759623392373;0.8338439728991638;0.7978379776311668;7.02887354799818e-06;6.869870809973256e-06;1.0452184529850859;1.0102321034122541;10.001626869076205;0.8340797707152858;0.015590121229804684;0.015568175134280052;0.717409271980682;-0.013404891364570508;0.7181985586563622;1.0105147932856051
26.08638;1.0458422429227083;0.8338237604560162;0.7978307797623995;7.037796904088832e-06;6.875536183691133e-06;1.045208962880219;1.0102308478658055;10.001622601105456;0.8340655507676757;0.015589233520644452;0.015568106333049439;0.717417497460017;-0.013404893840606159;0.7181917026102858;1.010500549818167
26.09638;1.0458094536685674;0.8338042938418486;0.7978238416493869;7.046463622165635e-06;6.881053929589891e-06;1.0451995970870527;1.0102296914919753;10.00161673916055;0.8340517357281036;0.015588370195383006;0.015568037786327078;0.7174256338910715;-0.013404896238048213;0.7181851288441606;1.0104867512968303
26.10638;1.0457775640184768;0.8337855490223148;0.7978171605224883;7.054878253291245e-06;6.886428981835776e-06;1.0451903588964728;1.010228623127518;10.001609235470523;0.8340383166321836;0.01558753068474647;0.015567969451743881;0.7174336805552157;-0.013404898557154323;0.7181788242371806;1.0104733853512429
26.11638;1.045746545470341;0.8337675030656234;0.797810732415946;7.063045069185367e-06;6.891665864046238e-06;1.0451812518302377;1.010227632189024;10.001600068558483;0.8340252828309742;0.015586714444307847;0.015567901289934492;0.7174416370269845;-0.01340490079885703;0.7181727755891519;1.010460441155104
26.12638;1.0457163711604047;0.8337501340218896;0.7978045517733925;7.070967974430834e-06;6.896768801332848e-06;1.0451722794096208;1.0102267076760096;10.001589233974023;0.8340126214501782;0.015585920951980477;0.01556783326505469;0.717449502498329;-0.013404902964806821;0.7181669700813729;1.0104479091446832
26.13638;1.0456870157637792;0.8337334204571285;0.7977986110647987;7.078650491680124e-06;6.901742079149282e-06;1.0451634452031993;1.0102258367243726;10.001576730077163;0.8340003174260452;0.015585149694137579;0.015567765340428535;0.7174572760412498;-0.01340490505736877;0.7181613963281271;1.0104357807555846
26.14638;1.0456584555787525;0.8337173413613373;0.7977929012113331;7.086095846418104e-06;6.906589914022832e-06;1.0451547530897383;1.010225005332467;10.001562543963821;0.8339883545904746;0.015584400147636384;0.015567697471232256;0.7174649570187384;-0.013404907079263733;0.7181560441511088;1.0104240486162865
26.15638;1.0456306682538552;0.8337018760865764;0.797787412269935;7.093307325148334e-06;6.911315843375731e-06;1.045146207155344;1.0102241999026222;10.001546644627826;0.8339767175595312;0.015583671771153478;0.015567629611390027;0.7174725453370489;-0.013404909032988627;0.7181509032554821;1.0104127064531316
26.16638;1.045603632151191;0.833687003799438;0.7977821337583318;7.100288797653005e-06;6.915922464393759e-06;1.0451378117103247;1.010223407495313;10.001528992538201;0.8339653928219863;0.015582964002046232;0.01556756172479694;0.717480041173;-0.013404910920769144;0.7181459629039132;1.0104017480918939
26.17638;1.045577326119881;0.8336727027405378;0.7977770550394966;7.107045114594474e-06;6.920411878862983e-06;1.04512957237654;1.0102226157960286;10.001509555291968;0.8339543679055512;0.015582276257516294;0.01556749378505657;0.7174874440891964;-0.013404912745020323;0.7181412121928852;1.0103911656303066
26.18638;1.0455517294617382;0.8336589503132777;0.7977721659281763;7.113582220646067e-06;6.924786267245702e-06;1.0451214966897182;1.0102218136050218;10.00148830941725;0.833943629884927;0.015581607950031617;0.01556742577808933;0.7174947524174825;-0.013404914508586788;0.7181366400684843;1.010380947789482
26.19638;1.0455268217543225;0.8336457238703887;0.797767457228969;7.1199069936608836e-06;6.929048024333546e-06;1.0451135929292912;1.0102209910884232;10.001465235064805;0.8339331653167287;0.015580958503723505;0.015567357711236853;0.7175019635063847;-0.013404916214501494;0.718132235750235;1.010371079834673
26.20638;1.045502582638021;0.8336330010904128;0.7977629210771533;7.126026886397769e-06;6.933199624782114e-06;1.0451058688420334;1.0102201398255133;10.00144032445843;0.8339229615728214;0.015580327350204481;0.015567289613025625;0.717509074549735;-0.013404917865587947;0.7181279889451482;1.010361545328739
26.21638;1.0454789919089833;0.8336207600468327;0.7977585511753497;7.131949321880365e-06;6.937243405973593e-06;1.0450983313571118;1.0102192531873009;10.001413595152584;0.83391300767243;0.015579713927816121;0.015567221524069447;0.7175160831514013;-0.013404919464206211;0.7181238892886558;1.0103523282027358
26.22638;1.0454560297607947;0.8336089792481921;0.7977543430935751;7.137680990700388e-06;6.941181198383164e-06;1.0450909864087004;1.0102183262914926;10.001385089353466;0.8339032937235602;0.015579117704805873;0.015567153486669491;0.7175229866999876;-0.013404921012122305;0.7181199261234947;1.0103434141865526
26.23638;1.045433676448408;0.8335976373275287;0.7977502942040895;7.14322757309822e-06;6.945014211112275e-06;1.0450838383418013;1.0102173548643378;10.001354862361046;0.8338938100401333;0.015578538190644014;0.015567085539709195;0.7175297812216256;-0.013404922510575892;0.7181160889692627;1.0103347920746022
26.24638;1.0454119117730436;0.8335867124502554;0.7977464030302575;7.148594199676671e-06;6.948743334507754e-06;1.0450768898758827;1.0102163343285244;10.001322966356028;0.8338845471892923;0.015577974920777867;0.015567017719098079;0.7175364615498602;-0.013404923960706389;0.7181123680041113;1.010326454213687
26.25638;1.045390715127408;0.8335761818436961;0.7977426687996689;7.153786200305262e-06;6.952369306247556e-06;1.0450701431603517;1.0102152601047796;10.001289441238841;0.8338754964532715;0.015577427447626432;0.015566950057213895;0.7175430227749968;-0.013404925363893814;0.7181087543960597;1.0103183953498962
26.26638;1.045370066047598;0.8335660221157213;0.7977390912287168;7.158809430736188e-06;6.955892690242317e-06;1.0450636002564342;1.010214127997399;10.001254323967766;0.8338666496037611;0.015576895350865674;0.015566882584498261;0.7175494608031002;-0.01340492672147752;0.7181052405717947;1.0103106109095121
26.27638;1.0453499448362604;0.8335562103082469;0.7977356700785782;7.16367019892782e-06;6.959314004182916e-06;1.045057262193827;1.010212933451358;10.001217661308221;0.8338579985368828;0.015576378253928169;0.01556681533260757;0.717555771381354;-0.01340492803429672;0.7181018201647182;1.0103030959173869
26.28638;1.0453303330011368;0.8335467245837856;0.7977324051652088;7.168374989506298e-06;6.962633849205666e-06;1.0450511279215746;1.0102116704668629;10.001179509378243;0.8338495355847974;0.015575875828959187;0.015566748331026002;0.7175619495512039;-0.013404929302760193;0.718098487671826;1.0102958445709833
26.29638;1.0453112135275333;0.833537544539605;0.7977292969018321;7.17292993902126e-06;6.9658527722860785e-06;1.0450451937424468;1.01021033213022;10.001139927480878;0.8338412540474842;0.015575387776231164;0.01556668160414566;0.7175679904746877;-0.013404930527200053;0.7180952381091954;1.0102888509347292
26.30638;1.0452925701858362;0.8335286515396286;0.7977263464434339;7.177340523882642e-06;6.968970941418811e-06;1.045039453513432;1.010208912533044;10.001098977123526;0.8338331480370176;0.015574913791867262;0.015566615181492337;0.7175738901955255;-0.013404931708011691;0.7180920666094637;1.010282110637247
26.31638;1.0452743858036688;0.8335200286335385;0.7977235551710399;7.181611823236237e-06;6.971987964359176e-06;1.0450339003967342;1.0102074077448684;10.001056726424688;0.8338252117006031;0.015574453558346132;0.015566549102724361;0.7175796454190957;-0.01340493284573036;0.7180889681772923;1.0102756211820123
26.32638;1.0452566419498293;0.8335116606078325;0.7977209237281256;7.185748878318102e-06;6.974902984180658e-06;1.0450285290322692;1.0102058158432634;10.001013256470094;0.8338174393047477;0.015574006757058572;0.015566483391372949;0.717585253647712;-0.013404933941249706;0.7180859380727789;1.0102693801769558
26.33638;1.045239320743547;0.8335035343271391;0.7977184512970145;7.189756691126927e-06;6.977714860711036e-06;1.0450233361281058;1.010204137456862;10.000968663681604;0.8338098265113292;0.015573573064145618;0.015566418023855166;0.7175907144377357;-0.013404934996066223;0.7180829726830648;1.0102633839841508
26.34638;1.0452224059089363;0.8334956383053334;0.7977161360356698;7.193640119978314e-06;6.980422456313662e-06;1.0450183197202045;1.0102023755726959;10.000923056087824;0.8338023709314913;0.015573152130860194;0.015566352931905853;0.7175960299342216;-0.01340493601227829;0.718080070059421;1.0102576277931932
26.35638;1.0452058819828758;0.8334879618632144;0.7977139762314339;7.197403879635565e-06;6.98302507551119e-06;1.0450134780929;1.0102005341506997;10.000876547917976;0.8337950713723565;0.015572743589794439;0.015566288019024484;0.7176012035625317;-0.013404936992219424;0.7180772295705968;1.0102521062152998
26.36638;1.0451897333803537;0.8334804948040563;0.7977119708134053;7.201052318781483e-06;6.985522690645237e-06;1.0450088090609606;1.0101986178945581;10.000829254093466;0.8337879271898841;0.015572347084067954;0.01556622316211806;0.7176062384169294;-0.013404937938082138;0.7180744513804576;1.0102468142578718
26.37638;1.0451739445109407;0.8334732272176281;0.7977101189240193;7.204589119692675e-06;6.987915881931482e-06;1.0450043108862628;1.0101966328192997;10.00078128970926;0.8337809379367037;0.01557196228581134;0.015566158215709754;0.7176111368234998;-0.013404938851803688;0.7180717363853626;1.0102417476134962
26.38638;1.0451585013918228;0.8334661491279549;0.7977084195169486;7.208017382978603e-06;6.990205732592255e-06;1.044999983968492;1.010194585490548;10.000732773986133;0.8337741028371484;0.015571588898819117;0.015566093033752344;0.717615900868439;-0.013404939735020386;0.7180690858312113;1.0102369012139722
26.39638;1.045143393636279;0.8334592509072449;0.7977068716254904;7.211339870951425e-06;6.992393569983078e-06;1.0449958306968836;1.0101924816135943;10.000683825213597;0.8337674206627007;0.015571226651519289;0.015566027490762803;0.7176205329973262;-0.013404940589147374;0.7180665003817241;1.0102322680386067
26.40638;1.0451286141757339;0.8334525242819871;0.7977054744868779;7.214559215490729e-06;6.9944805906145264e-06;1.0449918533799565;1.0101903255072706;10.000634548237691;0.8337608901089618;0.015570875283532052;0.015565961490337047;0.7176250359373948;-0.013404941415641485;0.718063980021336;1.0102278395958995
26.41638;1.0451141566414048;0.8334459619878467;0.797704226876871;7.2176783156233965e-06;6.996467697309039e-06;1.0449880525080122;1.0101881209081205;10.000585025378541;0.8337545097341754;0.01557053453474889;0.015565894967073467;0.7176294119612591;-0.013404942215956698;0.7180615247316959;1.0102236069747406
26.42638;1.0451000132328616;0.8334395561890963;0.7977031265605528;7.2207006201029665e-06;6.998355556623931e-06;1.0449844269977229;1.0101858725067525;10.000535311315673;0.8337482772175525;0.015570204143449359;0.015565827888274654;0.717633662285182;-0.013404942991160665;0.7180591343214627;1.0102195616088876
26.43638;1.0450861743295232;0.8334332977381615;0.79770217062077;7.223629832976902e-06;7.000144661173095e-06;1.0449809753823622;1.0101835868234208;10.000485437241673;0.8337421891608396;0.015569883853770027;0.015565760253863793;0.7176377867719597;-0.013404943741846847;0.7180568077669923;1.0102156956978712
26.44638;1.0450726290533108;0.8334271769105388;0.7977013561513371;7.226469497748915e-06;7.001835426778742e-06;1.0449776957784445;1.0101812718490046;10.000435427965142;0.8337362418990485;0.015569573432207624;0.015565692087413098;0.7176417837993838;-0.013404944468367614;0.7180545431869685;1.0102120022593208
26.45638;1.0450593658703604;0.8334211848238998;0.7977006807530325;7.2292229876403e-06;7.0034284164202405e-06;1.0449745854495465;1.0101789361196145;10.000385317092249;0.8337304319732651;0.01556927268674137;0.01556562342250027;0.7176456508756822;-0.013404945170970179;0.7180523382147131;1.0102084747901119
26.46638;1.0450463728113117;0.8334153139121864;0.7977001430998009;7.231893472513788e-06;7.004924495781382e-06;1.0449716416307728;1.0101765881245108;10.000335151741242;0.833724755743342;0.015568981462459816;0.015565554300587502;0.7176493860064496;-0.013404945849730988;0.7180501903925541;1.010205106769104
26.47638;1.0450336377505998;0.8334095566504772;0.7976997433874211;7.2344835142841135e-06;7.006324827773071e-06;1.0449688618392377;1.0101742359785604;10.000284993631352;0.8337192092837973;0.015568699609649144;0.015565484786542587;0.7176529887821769;-0.013404946504336879;0.7180480974541672;1.0102018912641182
26.48638;1.0450211487432621;0.8334039041114905;0.7976994828283095;7.2369949527938094e-06;7.00763068991941e-06;1.0449662418608296;1.010171886456268;10.000234915012529;0.8337137891651485;0.015568426959802033;0.01556541499020822;0.717656460356126;-0.013404947134011297;0.7180460575007798;1.010198820850485
26.49638;1.0450088938393298;0.8333983459024215;0.7976993625716231;7.239429479973788e-06;7.008843138868428e-06;1.0449637735585195;1.010169543634215;10.000184988232464;0.8337084934414667;0.015568163317113437;0.015565345062878372;0.717659802764353;-0.013404947737722975;0.7180440693333767;1.0101958878818365
26.50638;1.0449968605197064;0.8333928712371199;0.797699383082072;7.241789154713487e-06;7.009963100017878e-06;1.0449614457662164;1.010167208967614;10.000135280387477;0.833703322195602;0.015567908449028445;0.015565275148039138;0.717663018816563;-0.013404948314359013;0.7180421330461858;1.0101930848958762
26.51638;1.0449850353318841;0.8333874699692411;0.7976995442455701;7.244076443626353e-06;7.010991882222115e-06;1.044959247265169;1.010164883505065;10.00008585561646;0.8336982770763254;0.015567662085676181;0.015565205334699257;0.7176661126017319;-0.013404948862740353;0.7180402503607236;1.0101904047403134
26.52638;1.0449734040038723;0.8333821329988673;0.7976998458315185;7.246294175289546e-06;7.011931286198879e-06;1.0449571680139378;1.0101625698900174;10.000036774960824;0.8336933596377067;0.015567423935307896;0.015565135667265995;0.7176690898337997;-0.013404949381637079;0.7180384242152783;1.0101878400100077
26.53638;1.0449619520124116;0.8333768524342465;0.79770028736341;7.248445360351975e-06;7.012783470769999e-06;1.0449551980155924;1.010160271966089;9.999988092669147;0.8336885700808799;0.01556719369762853;0.015565066178540274;0.717671957546395;-0.013404949869953069;0.7180366582028863;1.0101853824809677
26.54638;1.044950665461828;0.8333716214445933;0.7977008674750827;7.2505327132808065e-06;7.013551115227169e-06;1.0449533256695596;1.0101579931958675;9.999939855463959;0.8336839077099353;0.01556697107045083;0.015564996890157116;0.7176747231382873;-0.013404950327061153;0.7180349564676165;1.0101830234333948
26.55638;1.044939531834757;0.8333664338326803;0.7977015844281021;7.2525583700680415e-06;7.014237531656903e-06;1.0449515368527138;1.0101557359146434;9.999892106670233;0.8336793717758476;0.01556675576099255;0.015564927783199145;0.7176773938131542;-0.013404950752884231;0.7180333238184785;1.010180754371988
26.56638;1.044928540635995;0.8333612838688785;0.7977024372595853;7.254524058580867e-06;7.014846420199187e-06;1.0449498153067256;1.0101535016126661;9.999844895015762;0.8336749614776717;0.015566547494664214;0.015564858783029887;0.7176799766988178;-0.013404951147652222;0.7180317654656987;1.0101785673908255
26.57638;1.0449176835301912;0.8333561658274576;0.7977034249620732;7.256431312012182e-06;7.015381513054006e-06;1.0449481440731458;1.0101512914610575;9.999798281453481;0.8336706759429932;0.015566346005157395;0.015564789774696237;0.7176824786353374;-0.013404951511728961;0.718030285958049;1.0101764550947658
26.58638;1.0449069526461852;0.8333510730647535;0.7977045446710357;7.2582815032517864e-06;7.015846374552598e-06;1.0449465071432797;1.0101491065116779;9.99975233251326;0.8336665143057674;0.015566151016833894;0.015564720622222474;0.7176849058123994;-0.013404951845477013;0.7180288880805571;1.0101744102140928
26.59638;1.0448963383669676;0.8333459977512105;0.7977057919559923;7.260075766761379e-06;7.016244264796321e-06;1.0449448904722058;1.010146947696777;9.999707104848271;0.8336624752431778;0.015565962240763908;0.01556465118435243;0.7176872638949695;-0.01340495214903006;0.7180275729115331;1.0101724250158883
26.60638;1.0448858292773766;0.8333409316729404;0.7977071624821388;7.261814917184465e-06;7.016577966641856e-06;1.0449432819819022;1.01014481535195;9.999662636327566;0.8336585567618506;0.015565779379218271;0.015564581333951055;0.7176895582782986;-0.01340495242219223;0.7180263405891472;1.0101704905329876
26.61638;1.044875413761439;0.8333358678120907;0.797708652524014;7.263499561139247e-06;7.016849731271148e-06;1.0449416712080934;1.0101427076787997;9.999618949033984;0.8336547566964232;0.015565602134045557;0.015564510964894916;0.717691794005055;-0.013404952664588628;0.7180251906158067;1.0101685961968747
26.62638;1.0448650813557088;0.8333308016030079;0.7977102584049484;7.265130241071577e-06;7.0170613405052866e-06;1.0449400497583228;1.0101406196252254;9.999576056891096;0.8336510732478777;0.015565430225059807;0.015564439978326098;0.7176939753159484;-0.013404952876049035;0.7180241217065911;1.0101667308472324
26.63638;1.0448548232299282;0.8333257307277102;0.7977119760998268;7.266707353875695e-06;7.017214204931443e-06;1.0449384117448166;1.0101385435898287;9.9995339664122;0.8336475055779117;0.015565263409850738;0.01556436827258259;0.7176961053761048;-0.01340495305697563;0.7180231319545066;1.0101648842447342
26.64638;1.0448446324745433;0.8333206543299971;0.797713801245839;7.2682311022088e-06;7.017309553160799e-06;1.0449367523002253;1.0101364706624414;9.999492673922491;0.8336440545770877;0.01556510149516247;0.015564295757181986;0.71769818629885;-0.013404953208517917;0.7180222192998902;1.010163047733482
26.65638;1.044834504858953;0.8333155731259115;0.7977157292905709;7.269701690540166e-06;7.017348657943877e-06;1.0449350657824754;1.0101343914917498;9.999452169909503;0.8336407225339112;0.015564944337895133;0.015564222370665;0.7177002189670999;-0.013404953332531786;0.7180213811584225;1.010161214585855
26.66638;1.0448244390569943;0.8333104902615649;0.7977177553926564;7.271119617548205e-06;7.017332931039873e-06;1.0449333458137222;1.0101322976351719;9.999412447080076;0.8336375112325;0.015564791833632609;0.015564148075299471;0.7177022032508578;-0.013404953431248316;0.7180206134739812;1.0101593802317057
26.67638;1.0448144359469735;0.8333054115790897;0.7977198740505186;7.272485880243423e-06;7.01726383765199e-06;1.0449315857287174;1.0101301833141672;9.999373505319754;0.8336344205442505;0.015564643897076428;0.015564072844215978;0.7177041389795296;-0.013404953506994974;0.7180199109209834;1.0101575421967774
26.68638;1.0448044981395979;0.8333003446808417;0.797722079053339;7.2738020071084735e-06;7.017142767957803e-06;1.0449297785382472;1.0101280457707076;9.9993353509863;0.8336314491458314;0.015564500445536186;0.015563996671505076;0.7177060261571628;-0.01340495356224519;0.718019268045323;1.0101557000303372
26.69638;1.044794629661751;0.8332952980219491;0.7977243638222541;7.275069909202584e-06;7.016971064794426e-06;1.0449279173519557;1.0101258835858404;9.999297989989389;0.8336285962957796;0.015564361392213698;0.015563919590605617;0.7177078640373514;-0.013404953599674516;0.7180186799761201;1.0101538548661821
26.70638;1.044784834964476;0.8332902810213004;0.7977267215164376;7.276291480126259e-06;7.016750238794245e-06;1.0449259960506996;1.0101236947280432;9.999261421807056;0.8336258624419132;0.015564226651990944;0.015563841661832738;0.7177096508311868;-0.013404953622092984;0.7180181426336009;1.010152008788133
26.71638;1.0447751178449498;0.8332853037565251;0.7977291446528065;7.277468161277337e-06;7.016482177294727e-06;1.0449240099009798;1.0101214759145578;9.999225637950966;0.8336232482626583;0.015564096153540753;0.015563762945648398;0.7177113845134457;-0.013404953632371876;0.71801765272377;1.0101501645227715
26.72638;1.044765481248625;0.8332803755650676;0.7977316248740556;7.2786010103973365e-06;7.016169209539483e-06;1.0449219564545422;1.0101192232732343;9.999190620598117;0.8336207534759167;0.01556396984485524;0.015563683503734318;0.7177130631696222;-0.013404953633295974;0.7180172072587638;1.010148324934854
26.73638;1.044755927533559;0.8332755047770997;0.7977341534386121;7.27969125861059e-06;7.01581403855874e-06;1.0449198360382421;1.0101169332623798;9.999156348086037;0.8336183762128317;0.01556384769606257;0.015563603412431468;0.7177146845283933;-0.013404953627337898;0.7180168029276104;1.0101464920836078
26.74638;1.044746459089958;0.8332707002172359;0.7977367220091114;7.280740614712816e-06;7.01541951355364e-06;1.0449176509275904;1.010114602719916;9.99912280712387;0.8336161133776064;0.015563729699871938;0.015563522765332351;0.7177162460809929;-0.013404953616597414;0.7180164362114551;1.0101446669071195
26.75638;1.044737079300877;0.8332659723940249;0.7977393231961529;7.281750791217979e-06;7.014988321195919e-06;1.0449154036001067;1.010112228075279;9.999089993549754;0.8336139616849432;0.01556361585726443;0.015563441678649578;0.7177177458228267;-0.01340495360311832;0.7180161039280777;1.010142850111474
26.76638;1.044727792314711;0.8332613333611236;0.7977419506727566;7.282722833701237e-06;7.014522842741946e-06;1.0449130956923245;1.0101098049812636;9.999057899340972;0.833611918165579;0.015563506160166446;0.015563360295816783;0.7177191825094092;-0.0134049535893699;0.7180158035013778;1.0101410430270554
26.77638;1.0447186015765797;0.833256795362979;0.7977445988573526;7.283657215374383e-06;7.014025240231868e-06;1.0449107289222785;1.010107329132096;9.99902650282931;0.833609980155244;0.01556340058204927;0.015563278772203225;0.717720555521483;-0.013404953578460324;0.7180155333506326;1.0101392477078104
26.78638;1.044709508798321;0.8332523687779504;0.797747262510817;7.284554484546932e-06;7.013497714106715e-06;1.0449083066878873;1.0101047975408417;9.9989957723198;0.8336081455612268;0.01556329906755794;0.015563197249701606;0.7177218646534098;-0.01340495357411089;0.7180152929653292;1.010137466696992
26.79638;1.0447005140100942;0.8332480613410155;0.797749936443717;7.28541571016306e-06;7.012942760759465e-06;1.0449058341716058;1.010102209676853;9.998965674491345;0.8336064131166497;0.015563201523093395;0.015563115840130133;0.7177231097643721;-0.01340495358052104;0.7180150820879821;1.0101357025349469
26.80638;1.0446916159860427;0.8332438795473044;0.7977526151713709;7.286242692213106e-06;7.012363046449737e-06;1.0449033172655249;1.010099568244606;9.998936176520221;0.8336047822284258;0.015563107810487153;0.015563034612881207;0.7177242907527318;-0.013404953601972296;0.7180149004403922;1.0101339577369537
26.81638;1.044682811726059;0.8332398302766088;0.7977552925040542;7.287038008369819e-06;7.011760953692095e-06;1.0449007618910733;1.0100968785542321;9.998907246026159;0.8336032527451157;0.015563017747812928;0.015562953590797644;0.7177254082473079;-0.01340495364239076;0.7180147479812279;1.010132235593311
26.82638;1.0446740955135791;0.8332359210051034;0.7977579615274696;7.287804746175067e-06;7.011138224937208e-06;1.0448981738413876;1.0100941468090643;9.99887885562427;0.8336018249687467;0.01556293113449083;0.015562872768384561;0.7177264643537072;-0.013404953705282824;0.7180146242428388;1.0101305408006063
26.83638;1.0446654593926765;0.8332321587569925;0.797760615047157;7.2885460764874484e-06;7.010495873459492e-06;1.0448955586619366;1.0100913794082724;9.998850988901607;0.8336004998202305;0.015562847785402824;0.015562792131029032;0.7177274624374856;-0.013404953793811897;0.7180145279443491;1.010128879396534
26.84638;1.0446568943887617;0.8332285491117853;0.7977632458779861;7.289264941514263e-06;7.009834226708928e-06;1.0448929216300022;1.0100885832229423;9.99882363636711;0.8335992784485574;0.015562767529866666;0.015562711661700382;0.7177284063445988;-0.013404953910638957;0.7180144577567854;1.0101272578500766
26.85638;1.044648390969782;0.8332250961855163;0.7977658475531928;7.289963822246152e-06;7.009152855110742e-06;1.0448902675625116;1.0100857651477444;9.998796782329324;0.8335981611806066;0.015562690183354766;0.015562631348702666;0.7177292998886843;-0.013404954057767515;0.7180144127451015;1.0101256817350632
26.86638;1.0446399396001553;0.8332218026567982;0.7977684160678282;7.290644400870934e-06;7.0084506208084675e-06;1.0448876006820624;1.0100829313467592;9.998770405077655;0.8335971470851844;0.01556261554931692;0.015562551189982511;0.7177301462335647;-0.013404954236614034;0.7180143919942931;1.0101241549657054
26.87638;1.0446315320114972;0.8332186696174518;0.7977709506841728;7.291307355544095e-06;7.007726133616633e-06;1.0448849253867338;1.010080087593646;9.998744494047491;0.8335962346567556;0.01556254345987718;0.015562471185719006;0.7177309476140267;-0.013404954448000689;0.7180143943373225;1.0101226796427831
26.88638;1.044623161616945;0.8332156971200397;0.7977734523980949;7.291952656866374e-06;7.0069782516718004e-06;1.0448822467757082;1.0100772402653404;9.998719061481408;0.8335954225514688;0.015562473798779555;0.015562391316446501;0.7177317061374857;-0.013404954691982392;0.7180144187345582;1.0101212562052737
26.89638;1.0446148228493084;0.8332128846613507;0.7977759217323447;7.292579977058779e-06;7.006206304708172e-06;1.0448795698955744;1.0100743963195888;9.998694141880005;0.8335947095135346;0.015562406480235892;0.015562311520734722;0.7177324243530261;-0.01340495496782951;0.7180144646622589;1.0101198833692306
26.90638;1.0446065113622278;0.8332102306383055;0.7977783577517095;7.293188722020355e-06;7.005410067894308e-06;1.0448768996580495;1.0100715617936773;9.998669789184463;0.833594093611123;0.015562341425024474;0.01556223170960824;0.7177331049861732;-0.013404955274286066;0.7180145319883234;1.0101185574684755
26.91638;1.0445982250968064;0.8332077315054821;0.7977807588692987;7.293778059482055e-06;7.00458964257832e-06;1.0448742421877721;1.010068740881531;9.998646074474511;0.8335935716444262;0.0155622785560742;0.015562151814430837;0.7177337508279262;-0.013404955609950777;0.7180146208306192;1.0101172723725242
26.92638;1.0445899645712127;0.8332053819476603;0.7977831241406491;7.294347327728044e-06;7.0037453756362026e-06;1.0448716053289975;1.0100659365702591;9.998623082292019;0.8335931395628062;0.015562217788132047;0.015562071813952033;0.7177343646898922;-0.013404955973609276;0.7180147314650406;1.010116020775623
26.93638;1.0445817312871282;0.8332031759674701;0.7977854529474188;7.294896352277292e-06;7.002877746124549e-06;1.044868997546551;1.0100631508671007;9.998600906895506;0.8335927935272249;0.015562159013162168;0.01556199171849301;0.7177349490693874;-0.013404956364386749;0.7180148641893501;1.0101147962357113
26.94638;1.044573524902754;0.83320110740966;0.7977877439030326;7.295425158467558e-06;7.001987149797251e-06;1.0448664271430923;1.0100603847561693;9.998579647170763;0.8335925305682443;0.015562102105212952;0.015561911547219387;0.7177355058997783;-0.013404956781670774;0.7180150197060565;1.010113594985924
26.95638;1.0445653423363321;0.8331991696384786;0.7977899948661963;7.295933453783567e-06;7.001073760213075e-06;1.0448639021976363;1.010057639853078;9.998559400027624;0.8335923485906794;0.015562046938309681;0.015561831326122913;0.7177360367156717;-0.013404957224989694;0.7180151996992041;1.0101124160099166
26.96638;1.0445571795361006;0.8331973551370779;0.7977922035458661;7.296420595626772e-06;7.000137587407377e-06;1.0448614295783276;1.0100549202102858;9.998540264825415;0.8335922462632515;0.015561993401861885;0.015561751096610997;0.7177365433698795;-0.013404957694024468;0.7180154066670121;1.0101112591970804
26.97638;1.044549032791846;0.8331956554294232;0.7977943677843399;7.296886075326601e-06;6.999178459163995e-06;1.0448590138528524;1.0100522313979399;9.998522363781184;0.8335922228293612;0.015561941407629853;0.015561670921009147;0.7177370288340026;-0.013404958188642572;0.7180156436244925;1.0101101240209813
26.98638;1.0445408985204367;0.8331940614697827;0.7977964853371391;7.297329848802485e-06;6.998195766355852e-06;1.044856658216221;1.0100495782036352;9.99850585617051;0.8335922774115188;0.015561890880038298;0.015561590881696665;0.7177374971950595;-0.013404958708795562;0.7180159140855353;1.010109010308571
26.99638;1.0445327732601903;0.8331925644380922;0.7977985532702797;7.2977521688908906e-06;6.997188367804857e-06;1.044854366310964;1.010046964381898;9.99849092807325;0.8335924082616372;0.015561841739580721;0.015561511071081956;0.7177379526997307;-0.013404959254302665;0.7180162215364746;1.0101079196586686
27.00638;1.0445246547215141;0.8331911566958989;0.797800567842698;7.298153316570157e-06;6.996154982803719e-06;1.0448521423795327;1.0100443940003865;9.9984777658961;0.8335926126331964;0.015561793905114883;0.015561431574737918;0.7177383986969275;-0.01340495982463271;0.7180165689340882;1.0101068558630104
27.01638;1.0445165424845526;0.8331898321869092;0.797802525321718;7.298533521294442e-06;6.99509470079003e-06;1.0448499899116803;1.0100418715470327;9.998466527512042;0.8335928871974277;0.015561747309276338;0.015561352462473818;0.7177388376750157;-0.013404960418839405;0.7180169586920186;1.0101058240989458
27.02638;1.0445084370415554;0.8331885861196859;0.7978044225694467;7.298892969111448e-06;6.994007118510668e-06;1.0448479113220657;1.0100394006418294;9.99845732407692;0.8335932288173346;0.015561701901367585;0.015561273798849721;0.7177392726631516;-0.013404961035759125;0.7180173921829801;1.0101048291712953
27.03638;1.044500338822283;0.8331874147088413;0.7978062565640656;7.299231859989226e-06;6.992892306024434e-06;1.0448459090839854;1.010036983343522;9.998450223635821;0.8335936351347942;0.015561657641801356;0.015561195659724993;0.7177397084134104;-0.013404961674297442;0.7180178686421501;1.0101038737688803
27.04638;1.0444922483798373;0.833186314760515;0.797808023682209;7.299550460561928e-06;6.991750958145163e-06;1.0448439860014653;1.0100346207581241;9.998445266928975;0.833594104216912;0.015561614504251477;0.015561118128662468;0.7177401507693526;-0.013404962333636744;0.7180183845357012;1.0101029579570069
27.05638;1.0444841660161015;0.8331852825956991;0.7978097195419922;7.299849107955456e-06;6.990584528217078e-06;1.0448421440420759;1.0100323132731328;9.998442482076479;0.8335946337587294;0.015561572479448971;0.015561041272981564;0.717740604954856;-0.013404963013299732;0.7180189343320159;1.0101020795564262
27.06638;1.0444760907133983;0.8331843137271485;0.7978113395176524;7.300128320000849e-06;6.98939512278248e-06;1.0448403835640883;1.0100300594045324;9.99844189981018;0.8335952210958011;0.01556153156609465;0.015560965129985423;0.7177410748162363;-0.01340496371298469;0.7180195123537789;1.0101012343674158
27.07638;1.0444680202577796;0.8331834039427343;0.7978128794527402;7.300388865599838e-06;6.9881853370465e-06;1.0448387040221028;1.010027854901888;9.99844356090781;0.833595863810685;0.01556149175819518;0.015560889716473172;0.7177415635334508;-0.01340496443245393;0.7180201141755606;1.0101004163502234
27.08638;1.0444599530347682;0.833182549435422;0.7978143355153212;7.300631531607072e-06;6.986958005622799e-06;1.04483710517467;1.010025693415834;9.99844750129078;0.8335965597722905;0.015561453049098398;0.015560815039305861;0.7177420744211429;-0.013404965171683565;0.7180207365259158;1.0100996185277067
27.09638;1.0444518899102997;0.8331817454607738;0.7978157031574618;7.300857029024802e-06;6.985715787057537e-06;1.0448355872804351;1.0100235681810847;9.998453729770908;0.8335973067932912;0.015561415443165926;0.015560741097092;0.7177426108650776;-0.013404965930917721;0.7180213761187821;1.0100988348513156
27.10638;1.0444438338313204;0.8331809861939231;0.7978169769312257;7.301066405129744e-06;6.984461191542974e-06;1.044834150518781;1.010021473541993;9.998462227788968;0.8335981025654191;0.015561378963694882;0.015560667889425646;0.7177431755468068;-0.013404966710394439;0.7180220289937763;1.0100980619993232
27.11638;1.044435787471513;0.8331802662589644;0.7978181519613962;7.301261351611689e-06;6.983197230167319e-06;1.0448327950542355;1.010019405713992;9.998472969603307;0.8335989448228908;0.01556134365579594;0.01556059543332701;0.7177437697055575;-0.013404967509953835;0.7180226913368528;1.0100972998974165
27.12638;1.0444277517976424;0.8331795815118377;0.7978192252529878;7.301443815615885e-06;6.981927744097581e-06;1.0448315219737425;1.010017363545182;9.9984859410783;0.8335998317613321;0.015561309573130629;0.015560523765225027;0.7177443932506401;-0.013404968328748634;0.718023360612223;1.010096550833393
27.13638;1.0444197263176689;0.8331789282563051;0.7978201958384181;7.3016153490448176e-06;6.980657053102732e-06;1.0448303341951009;1.0100153491366959;9.998501149252563;0.8336007626251225;0.01556127676398673;0.015560452927276503;0.717745045306188;-0.013404969165259698;0.7180240354106141;1.0100958179456925
27.14638;1.0444117095473564;0.8331783023703296;0.7978210648355325;7.3017770195879585e-06;6.97938940604995e-06;1.0448292366410847;1.0100133672622502;9.998518621245925;0.8336017377596531;0.015561245276152113;0.015560382959013361;0.7177457240543643;-0.013404970017861395;0.7180247141554684;1.0100951044938475
27.15638;1.0444036991811045;0.8331776989356612;0.7978218356184156;7.301929971162161e-06;6.978128433031129e-06;1.04482823551298;1.0100114244316327;9.998538388574588;0.8336027576242692;0.015561215161031539;0.015560313899712165;0.7177464260234965;-0.013404970885588466;0.7180253938101003;1.0100944144243238
27.16638;1.0443956930487293;0.8331771122650719;0.7978225135899238;7.302075883153949e-06;6.976876803959804e-06;1.0448273370879257;1.0100095284783963;9.998560463182542;0.8336038216666775;0.015561186462323044;0.015560245786070058;0.7177471464938043;-0.013404971768118496;0.7180260692279524;1.0100937528733207
27.17638;1.0443876910258454;0.8331765364462744;0.7978231059229988;7.302216758046719e-06;6.975636472824548e-06;1.044826546705003;1.010007688438707;9.998584821822774;0.8336049284407311;0.015561159198260337;0.015560178638297234;0.7177478812449113;-0.013404972664901503;0.7180267333748892;1.010093125342907
27.18638;1.04437969569504;0.8331759656162193;0.7978236213876948;7.302354513272423e-06;6.9744092100735435e-06;1.0448258683428375;1.010005914280374;9.998611407647218;0.8336060763736558;0.01556113336130176;0.01556011245290301;0.7177486275516315;-0.01340497357461411;0.7180273784060413;1.0100925359819977
27.19638;1.0443717108890738;0.8331753935141745;0.7978240695035295;7.302490999196468e-06;6.973196689524626e-06;1.044825304859085;1.0100042160665115;9.998640138745774;0.8336072637369929;0.015561108947691561;0.015560047220346176;0.7177493838688014;-0.013404974495408712;0.7180279968047518;1.0100919863027498
27.20638;1.0443637401101924;0.8331748133519808;0.7978244592277154;7.302628196253794e-06;6.972000112815645e-06;1.0448248578968502;1.0100026033820977;9.998670911316033;0.8336084882877272;0.01556108598137265;0.01555998295114061;0.717750149477387;-0.013404975425327302;0.7180285818944004;1.0100914750543923
27.21638;1.0443557859090782;0.8331742184558695;0.7978247983429526;7.302768178579052e-06;6.9708198840403145e-06;1.0448245268101464;1.010001085655638;9.998703601819821;0.8336097474522782;0.015561064507977562;0.01555991967727262;0.7177509242925687;-0.01340497636255888;0.7180291280708363;1.0100909989400735
27.22638;1.044347849998895;0.8331736023913351;0.7978250933543984;7.302912869709793e-06;6.9696555857065336e-06;1.0448243084138114;1.0099996726326752;9.998738079060608;0.8336110385810556;0.01556104458213065;0.015559857425334642;0.7177517082279506;-0.013404977305488721;0.7180296311076563;1.0100905538950262
27.23638;1.0443399345348914;0.8331729584248252;0.7978253492681219;7.30306387710839e-06;6.968506214103984e-06;1.044824198291531;1.009998374361874;9.99877422041412;0.8336123588900043;0.015561026258088176;0.015559796195780278;0.7177525002969615;-0.013404978252533105;0.7180300880773095;1.0100901367180037
27.24638;1.0443320438092683;0.8331722802379757;0.7978255698226291;7.303222652959262e-06;6.967370540269542e-06;1.0448241917297636;1.0099972005422144;9.998811912244317;0.8336137055738249;0.015561009574439892;0.01555973597201548;0.7177532985076543;-0.013404979202007991;0.7180304965881626;1.0100897461376055
27.25638;1.0443241844382474;0.8331715636832285;0.7978257581338332;7.303390868996524e-06;6.966247526813982e-06;1.0448242839312716;1.009996159667175;9.99885103761174;0.8336150763755399;0.015560994542004474;0.015559676734655366;0.7177541007185475;-0.013404980152130057;0.7180308539406962;1.010089382622479
27.26638;1.0443163643875797;0.8331708069308171;0.7978259167793953;7.303570709955718e-06;6.965136714272271e-06;1.0448244707117929;1.0099952587240337;9.998891473751392;0.8336164697596739;0.015560981151756411;0.015559618466214046;0.7177549051882028;-0.013404981101175585;0.7180311566248645;1.0100890470830257
27.27638;1.0443085921921833;0.8331700087233368;0.7978260472779531;7.303764802845514e-06;6.964038387798125e-06;1.0448247491535856;1.0099945039220086;9.998933096636252;0.8336178839866804;0.0155609693886711;0.015559561166863488;0.717755710344284;-0.013404982047771786;0.7180314003809188;1.0100887391612905
27.28638;1.0443008766999031;0.8331691673077124;0.7978261498331564;7.303975648879556e-06;6.9629534914876115e-06;1.044825116772948;1.0099939017053707;9.998975776817627;0.833619316269591;0.015560959225596924;0.015559504863398554;0.7177565148614543;-0.013404982990898531;0.7180315808864248;1.010088456074823
