time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.29638;1.0442932277052077;0.8331682810636702;0.7978262239141308;7.3042050494042315e-06;6.961883503446915e-06;1.0448255699341458;1.009993458271673;9.999019369369964;0.8336207632508352;0.015560950609664718;0.015559449587769987;0.7177573181294749;-0.013404983929390064;0.7180316940600713;1.0100881924255272
27.30638;1.044285656723527;0.8331673490004171;0.7978262693602859;7.304454122911253e-06;6.96083039873718e-06;1.0448261040194569;1.0099931779257751;9.999063712299053;0.8336222217683507;0.015560943454233683;0.01555939535738046;0.7177581198715135;-0.013404984861524324;0.7180317356947354;1.0100879409271286
27.31638;1.0442781762165492;0.8331663699829818;0.7978262870655527;7.3047236789906155e-06;6.959796530845758e-06;1.0448267148208399;1.0099930623877178;9.999108641464673;0.8336236888937918;0.01556093763003184;0.015559342171491358;0.7177589194630746;-0.013404985785287333;0.7180317014389616;1.0100876937384637
27.32638;1.0442707981241885;0.8331653423999833;0.7978262786497021;7.305014382769687e-06;6.9587843300115255e-06;1.0448273979262859;1.0099931116925245;9.999154010375793;0.8336251618388736;0.015560932972190035;0.015559290008087524;0.7177597160860333;-0.013404986699082749;0.7180315876422584;1.0100874436905931
27.33638;1.0442635336929655;0.8331642657075733;0.7978262459396485;7.30532670879438e-06;6.957796043559271e-06;1.044828146579333;1.0099933257463187;9.999199699077867;0.8336266378990144;0.015560929309534233;0.015559238835215226;0.7177605094350342;-0.013404987602126722;0.7180313926205447;1.010087185158532
27.34638;1.0442563934394993;0.8331631418549295;0.7978261910809326;7.305660960303545e-06;6.956833687215896e-06;1.0448289512860083;1.0099937049850602;9.999245609796233;0.8336281145692972;0.015560926492438868;0.0155591886460551;0.7177613006452896;-0.01340498849410223;0.7180311174376388;1.010086914680279
27.35638;1.0442493863337061;0.8331619746284733;0.7978261164474881;7.30601722788473e-06;6.955899070008974e-06;1.0448298015203341;1.0099942495200995;9.999291658014487;0.833629589866193;0.015560924408917052;0.015559139486910697;0.7177620927941759;-0.013404989374515619;0.7180307658424624;1.0100866310445071
27.36638;1.0442425202262926;0.8331607681335099;0.797826024073591;7.30639524768213e-06;6.954993834655861e-06;1.0448306871948807;1.009994957513229;9.999337773612702;0.8336310617836992;0.015560922993027552;0.015559091455270792;0.7177628907155469;-0.013404990242299249;0.7180303437135346;1.0100863346404156
27.37638;1.0442358029613756;0.8331595257531718;0.7978259156360198;7.306794463454446e-06;6.954119560673115e-06;1.0448315989238528;1.0099958235982989;9.999383905377794;0.833632527703765;0.015560922221535843;0.015559044685984815;0.7177637008560707;-0.013404991095638488;0.7180298581451844;1.0100860265947156
27.38638;1.0442292420686394;0.8331582495750676;0.7978257928379936;7.307214178633257e-06;6.953277650408191e-06;1.04483252788836;1.0099968383628133;9.9994300109684;0.8336339858110031;0.015560922096105542;0.015558999337108512;0.7177645310461974;-0.013404991932202062;0.7180293161594157;1.01008570828131
27.39638;1.0442228445586992;0.8331569403137656;0.7978256573769378;7.3076535770188e-06;6.952468936776126e-06;1.0448334651269462;1.0099979891685802;9.99947604065003;0.833635436796294;0.01556092262395073;0.015558955567000432;0.7177653898050282;-0.013404992749726782;0.7180287242738398;1.0100853810577437
27.40638;1.0442166179275902;0.8331555974084753;0.7978255108272434;7.308111726821134e-06;6.951693460126022e-06;1.0448344004201457;1.0099992615170637;9.999521934183607;0.8336368831581454;0.015560923811240752;0.015558913518351087;0.7177662853643311;-0.013404993546351962;0.7180280894007445;1.0100850461144026
27.41638;1.0442105702306317;0.8331542190168845;0.7978253549240265;7.3085876455730175e-06;6.950950489618338e-06;1.0448353226413618;1.0100006405661839;9.999567635584743;0.8336383273699891;0.01556092567117735;0.015558873319534558;0.7177672245171761;-0.01340499432079787;0.7180274186652297;1.0100847044950323
27.42638;1.044204708258765;0.8331528027521361;0.7978251918068118;7.309080444945126e-06;6.950238580568021e-06;1.0448362214685767;1.0100021123697744;9.999613105820737;0.8336397705203323;0.015560928231692781;0.015558835085095478;0.7177682120998236;-0.013404995072626309;0.7180267177109462;1.010084357194599
27.43638;1.044199036014597;0.8331513472361518;0.7978250235673389;7.309589377765359e-06;6.949555833631284e-06;1.0448370877976059;1.0100036645301458;9.999658313464913;0.8336412116241704;0.015560931528357098;0.015558798907526298;0.7177692518758074;-0.013404995802156497;0.7180259903230826;1.0100840050481408
27.44638;1.044193555386313;0.833149852939974;0.7978248516076055;7.310113676922358e-06;6.94890039696183e-06;1.0448379124906024;1.010005286748281;9.999703216240494;0.8336426482045196;0.015560935590830806;0.015558764845674073;0.7177703475164462;-0.013404996510102928;0.7180252396566996;1.0100836481224678
27.45638;1.0441882677037422;0.8331483217803138;0.7978246768475642;7.310652540920743e-06;6.948270776649399e-06;1.0448386858047551;1.0100069710990947;9.999747755197628;0.83364407757045;0.015560940437135502;0.015558732928180174;0.7177715021101982;-0.01340499719746742;0.7180244690186923;1.0100832852801305
27.46638;1.0441831744303038;0.8331467564776331;0.7978245003591896;7.3112052911450995e-06;6.947665892950327e-06;1.0448393981525634;1.0100087114832248;9.999791865571265;0.8336454976650759;0.01556094608388614;0.015558703181827832;0.7177727170811666;-0.013404997865529704;0.7180236821179151;1.0100829145815364
27.47638;1.044178277091443;0.833145160237006;0.7978243235719982;7.311771387818393e-06;6.9470852334678375e-06;1.0448400412930068;1.0100105028452822;9.999835492201605;0.8336469069601858;0.015560952567987249;0.015558675647701324;0.7177739922650654;-0.01340499851562702;0.718022883373186;1.0100825342599418
27.48638;1.0441735770203715;0.833143536414232;0.7978241483022934;7.3123504500317105e-06;6.946528991610024e-06;1.0448406089790632;1.0100123407280595;9.999878587784382;0.8336483033932203;0.015560959950165676;0.015558650360903129;0.7177753267921714;-0.013404999148878882;0.7180220778199833;1.0100821439411114
27.49638;1.0441690754102622;0.8331418882048487;0.797823977067887;7.312942379883776e-06;6.945997927142517e-06;1.0448410962864352;1.0100142211505045;9.999921089175764;0.8336496836222377;0.015560968283698247;0.015558627329482622;0.7177767190655276;-0.013404999766124666;0.7180212707656989;1.0100817454051543
27.50638;1.044164773049322;0.8331405675530539;0.7978241471391561;6.206689747978134e-06;5.885753626779293e-06;1.0448414988461225;1.0100161406279273;9.9999628994882;0.8336510434440365;0.015560977581049792;0.01555860653904711;0.717778165928575;-0.013405000368226516;0.7180204676918492;1.0100813423286754
27.51638;1.0441606693344334;0.8331388802409774;0.7978239935820706;6.2073091085688e-06;5.885275877050485e-06;1.0448418134098556;1.0100180958476717;10.000003896555915;0.8336523787494443;0.015560987810168741;0.015558587961959068;0.717779662510462;-0.013405000956348946;0.718019674447387;1.0100809394988204
27.52638;1.0441567622095667;0.8331371788648753;0.7978238510412449;6.207944112857227e-06;5.88482574960324e-06;1.0448420384575339;1.0100200834047928;10.00004395053939;0.8336536858204283;0.015560998908957204;0.015558571555896515;0.7177812029464882;-0.013405001531751674;0.7180188977274334;1.0100805420620966
27.53638;1.0441530491207958;0.8331354677835637;0.7978237170659205;6.208595850787156e-06;5.884403428121331e-06;1.0448421737427032;1.0100220999649425;10.00008293263347;0.8336549604219969;0.015561010791061371;0.015558557262158558;0.7177827816272468;-0.013405002095614035;0.7180181450512442;1.0100801554010375
27.54638;1.0441495273827366;0.8331337514784759;0.7978235862064279;6.20926450790019e-06;5.884009183739334e-06;1.0448422204476577;1.0100241419811478;10.00012072112644;0.8336561970203769;0.015561023340178576;0.015558545005522657;0.7177843946314771;-0.01340500264932692;0.7180174236661939;1.0100797858356758
27.55638;1.0441461943577435;0.8331320341232512;0.797823450662076;6.209949440909731e-06;5.883643546352432e-06;1.0448421821885867;1.0100262049139563;10.000157209535958;0.8336573891633751;0.015561036412891699;0.015558534698449679;0.7177860400856365;-0.013405003194505908;0.7180167399324001;1.0100794408658995
27.56638;1.0441430478278628;0.8331303198228397;0.797823301728239;6.210649584861949e-06;5.883307127189211e-06;1.0448420646896373;1.0100282829343499;10.00019231231979;0.8336585305169906;0.015561049853486005;0.015558526259119876;0.7177877172134726;-0.013405003732407019;0.7180160994362008;1.0100791282223809
27.57638;1.044140085161725;0.8331286123588125;0.7978231311611418;6.211363643834051e-06;5.883000424685364e-06;1.0448418748560697;1.0100303694988366;10.00022596589689;0.8336596158715718;0.015561063512554369;0.015558519623623998;0.7177894252692008;-0.013405004263579818;0.7180155059603243;1.0100788550234268
27.58638;1.0441373017723325;0.8331269140820022;0.7978229314625951;6.212090012377287e-06;5.882723714590521e-06;1.0448416209331475;1.0100324580864424;10.00025812653562;0.8336606411592348;0.015561077269491484;0.015558514728670777;0.7177911628318756;-0.013405004788048394;0.7180149603883139;1.0100786279874248
27.59638;1.0441346914065681;0.8331252253082775;0.7978226960920327;6.212826835618027e-06;5.882477055670754e-06;1.044841312261683;1.0100345427483892;10.00028877298086;0.8336616024361982;0.015561091047189128;0.015558511484348593;0.7177929270719535;-0.013405005305477523;0.7180144611921594;1.0100784534427574
27.60638;1.0441322477036796;0.8331235449787494;0.7978224202046158;6.213572076446669e-06;5.882260549685451e-06;1.0448409578374203;1.0100366191886725;10.000317913993364;0.8336624950702823;0.015561104807233458;0.015558509771648805;0.7177947131903138;-0.013405005815299412;0.7180140050761767;1.010078336336087
27.61638;1.0441299643356918;0.8331218721010388;0.7978221007863728;6.214323299908051e-06;5.882074560868872e-06;1.0448405649539017;1.0100386855049677;10.000345583010283;0.8336633138207343;0.015561118539194757;0.015558509466803842;0.717796515259432;-0.013405006317175963;0.7180135869702404;1.0100782803260697
27.62638;1.0441278342918279;0.833120206529584;0.7978217357493858;6.21507766647851e-06;5.881919479954936e-06;1.0448401384964239;1.0100407410895589;10.00037181604443;0.8336640538960184;0.015561132250132373;0.015558510458626322;0.7177983281838574;-0.013405006811495373;0.7180132002110275;1.0100782895647449
27.63638;1.0441258503682405;0.8331185486547624;0.7978213230081485;6.215832557139565e-06;5.881795315426132e-06;1.0448396808508682;1.010042785408512;10.000396636115845;0.8336647120249844;0.015561145945729962;0.015558512639139486;0.7178001484564522;-0.013405007299189845;0.7180128370259706;1.0100783692880717
27.64638;1.0441240065894506;0.8331168993294912;0.7978208602111718;6.2165862587507455e-06;5.881701603797147e-06;1.0448391921643587;1.0100448187283109;10.000420059757806;0.8336652863253387;0.0155611596207919;0.015558515892299769;0.7178019730688968;-0.013405007781168784;0.718012488963557;1.0100785245145767
27.65638;1.04412229895205;0.8331152597743401;0.797820344959948;6.217337925242139e-06;5.881637553864312e-06;1.0448386710399653;1.010046842931862;10.000442113782048;0.8336657760027296;0.015561173276039704;0.015558520100506849;0.7178037984163214;-0.013405008258287188;0.7180121474146265;1.0100787591299458
27.66638;1.044120724780134;0.8331136306642425;0.797819775140535;6.2180869890435815e-06;5.881602246744056e-06;1.0448381162550677;1.0100488601117368;10.000462843428725;0.8336661816330087;0.015561186938126439;0.0155585251590239;0.7178056205160943;-0.013405008731622403;0.7180118041179235;1.0100790764470977
27.67638;1.0441192818809515;0.8331120119713774;0.7978191489186923;6.2188328352616005e-06;5.88159508416459e-06;1.0448375284166551;1.0100508707453344;10.000482309439683;0.83366650499639;0.015561200656429538;0.015558530984948435;0.7178074360155788;-0.013405009202338301;0.7180114513104827;1.0100794802539665
27.68638;1.0441179693028473;0.8331104040761684;0.7978184644537432;6.2195749401238285e-06;5.881616237050498e-06;1.0448369101975727;1.0100528740817094;10.000500581179354;0.8336667486245232;0.01556121448544776;0.015558537517474463;0.7178092427234192;-0.013405009671398325;0.718011081730311;1.010079974904046
27.69638;1.0441167892342906;0.8331088087722485;0.7978177195988551;6.2203129535151284e-06;5.881666403985362e-06;1.0448362657304617;1.010054869366335;10.000517727827727;0.8336669155919464;0.015561228475142184;0.015558544715741257;0.7178110389322352;-0.013405010139644657;0.7180106886209994;1.0100805646490714
27.70638;1.0441157478603011;0.8331072294067967;0.7978169115856111;6.221046510595264e-06;5.881746153109923e-06;1.0448355999241177;1.0100568557110117;10.000533807729312;0.8336670094217222;0.015561242669294246;0.015558552547501802;0.7178128221179579;-0.013405010608017767;0.7180102655510378;1.0100812532437144
27.71638;1.0441148544842802;0.8331056699570369;0.7978160369764999;6.221775098495349e-06;5.881855715150545e-06;1.0448349184150119;1.0100588314825953;10.000548858069898;0.8336670345295404;0.015561257098992972;0.01555856096597475;0.7178145884162526;-0.013405011077611096;0.718009805837044;1.0100820434848115
27.72638;1.0441141196397024;0.8331041342295025;0.7978150920544386;6.222498111833319e-06;5.881995100524997e-06;1.0448342279675378;1.0100607945692817;10.000562888329815;0.8336669967403665;0.01556127176917883;0.01555856990183831;0.7178163332366093;-0.013405011549615774;0.7180093019094625;1.0100829365652897
27.73638;1.0441135530280239;0.833102626383564;0.7978140736788686;6.223215055234901e-06;5.8821641117814795e-06;1.0448335356434475;1.0100627432484748;10.000575882363629;0.8336669026115511;0.01556128665325746;0.015558579281362691;0.7178180517582683;-0.013405012025014422;0.7180087457885399;1.0100839323418367
27.74638;1.0441131622673574;0.8331011515276344;0.797812980420772;6.223925746664764e-06;5.882362466349089e-06;1.044832847045462;1.0100646765077683;10.000587809322816;0.8336667584900991;0.01556130170763105;0.015558589050843822;0.7178197387444086;-0.013405012504073706;0.7180081306468913;1.0100850300105007
27.75638;1.0441129528899153;0.8330997151935343;0.797811813283457;6.224630135060782e-06;5.882589995887647e-06;1.0448321660907216;1.010066593159721;10.000598636605732;0.8336665710375751;0.015561316891447484;0.01555859919087531;0.7178213887818579;-0.013405012986131578;0.7180074516824889;1.0100862274575748
27.76638;1.0441129289828364;0.833098322313523;0.7978105756110351;6.2253278620789934e-06;5.882846670316304e-06;1.0448314967083587;1.0100684904533699;10.000608341998257;0.8336663480800122;0.015561332168884251;0.01555860971079336;0.7178229971913631;-0.013405013469690653;0.71800670577236;1.010087520083956
27.77638;1.044113093728412;0.8330969769575503;0.7978092720753074;6.226018179847387e-06;5.883132613235333e-06;1.0448308437881808;1.010070363155479;10.000616922291973;0.8336660979968614;0.015561347491460278;0.015558620624374478;0.7178245604440637;-0.013405013952502553;0.7180058910082587;1.0100889009937226
27.78638;1.0441134498672393;0.8330956834474283;0.7978079075117623;6.226700278198903e-06;5.883448005240159e-06;1.0448302121940927;1.0100722035577614;10.000624394398967;0.8336658284783138;0.015561362784002521;0.015558631930533065;0.7178260756897301;-0.01340501443181024;0.7180050063511365;1.0100903620509876
27.79638;1.0441140000353495;0.8330944474948754;0.7978064869901111;6.227373533340187e-06;5.883792648905909e-06;1.0448296058669149;1.0100740026514856;10.000630795962651;0.833665546008094;0.01556137795454706;0.015558643612938924;0.7178275405443795;-0.013405014904640916;0.7180040510469696;1.0100918946441477
27.80638;1.044114746623904;0.8330932759546718;0.7978050163601194;6.228037557871608e-06;5.884165659240031e-06;1.04482902800169;1.0100757520525008;10.000636183132274;0.8336652560431568;0.01556139290985235;0.015558655643989082;0.7178289539313905;-0.013405015367978505;0.7180030242962037;1.010093489972418
27.81638;1.044115691606632;0.8330921757978108;0.7978035014268297;6.228692224902124e-06;5.884565581643126e-06;1.0448284817381746;1.0100774453858357;10.000640614613756;0.833664963305292;0.015561407556953986;0.015558667985088821;0.7178303169124095;-0.01340501581916323;0.7180019254588467;1.0100951388407413
27.82638;1.0441168366907674;0.8330911530334983;0.7978019467073117;6.22933751715949e-06;5.884990761403791e-06;1.0448279714143645;1.0100790778704998;10.000644135759476;0.8336646721009221;0.015561421810654253;0.015558680586499899;0.7178316324953369;-0.013405016256179576;0.7180007542173206;1.0100968318617838
27.83638;1.0441181832514372;0.8330902118870864;0.797800355558631;6.229973246853612e-06;5.8854399449164715e-06;1.044827504111362;1.0100806443713062;10.000646775352775;0.8336643865486232;0.015561435616531274;0.015558693382384725;0.717832904860929;-0.013405016677362594;0.7179995105759287;1.0100985606031603
27.84638;1.0441197315710915;0.8330893548146796;0.7977987307769971;6.230599030488834e-06;5.885912715674882e-06;1.044827090041969;1.0100821379421128;10.000648543419477;0.8336641096879285;0.015561448956307573;0.015558706283759292;0.7178341386836034;-0.01340501708098544;0.7179981949318813;1.0101003182757278
27.85638;1.044121480289439;0.8330885832596605;0.7977970749520505;6.231214563846487e-06;5.886409279228774e-06;1.0448267409008427;1.0100835500336234;10.000649431042143;0.8336638418369865;0.015561461822770573;0.015558719179493771;0.7178353384821953;-0.013405017465049823;0.7179968081138466;1.010102099214089
27.86638;1.0441234267194401;0.833087898571142;0.7977953913251389;6.231819924431545e-06;5.886929984462223e-06;1.0448264678742574;1.0100848716651343;10.000649423504331;0.8336635802950487;0.015561474198403952;0.015558731943604291;0.7178365080774959;-0.013405017827383861;0.7179953516122656;1.01010389795522
27.87638;1.044125566376726;0.8330873027233366;0.79779368430232;6.2324155524318796e-06;5.887475091468503e-06;1.044826281264361;1.0100860948266417;10.000648510761026;0.8336633202998921;0.015561486058288746;0.015558744449398695;0.7178376507324993;-0.013405018166049328;0.7179938282683433;1.0101057089184795
27.88638;1.0441278918358463;0.8330867984018693;0.7977919587358502;6.233001857752052e-06;5.8880447370522985e-06;1.0448261909304017;1.0100872134455676;10.00064667902429;0.8336630552684782;0.015561497381998638;0.015558756595219663;0.717838769447535;-0.013405018479555404;0.7179922427792906;1.0101075267943476
27.89638;1.0441303931083492;0.8330863881837831;0.7977902188998461;6.233578926676856e-06;5.888638847849678e-06;1.0448262060641684;1.0100882234414488;10.000643902892806;0.8336627764534841;0.015561508160474826;0.015558768322011389;0.7178398666287881;-0.013405018766724829;0.7179906012195781;1.0101093464735222
27.90638;1.0441330591513096;0.8330860731277564;0.7977884677158662;6.234146546656132e-06;5.889256923014975e-06;1.044826334564415;1.010089122491453;10.000640151572709;0.8336624733106597;0.015561518400790078;0.015558779599636625;0.7178409437066741;-0.013405019026577751;0.7179889100514175;1.0101111622623242
27.91638;1.0441358787640225;0.8330858517630806;0.7977867064220319;6.234704184402254e-06;5.889897888440926e-06;1.0448265830996608;1.0100899095989466;10.00063539322464;0.8336621344643264;0.015561528128728366;0.01555879039557167;0.7178420013333568;-0.01340501925840943;0.7179871758607759;1.0101129673930047
27.92638;1.044138840301178;0.8330857201711808;0.7977849346632998;6.235250797636086e-06;5.8905601417478845e-06;1.0448269582643124;1.0100905835539684;10.000629592912567;0.8336617490779985;0.015561537372900442;0.015558800660996875;0.7178430399239656;-0.013405019461972019;0.7179854058571163;1.0101147542987814
27.93638;1.0441419310258646;0.833085672540802;0.7977831505611511;6.235784698366543e-06;5.8912417069440715e-06;1.0448274673739415;1.0100911409370101;10.000622719821099;0.8336613082249553;0.015561546136583714;0.015558810346350864;0.7178440600059636;-0.013405019637454186;0.717983608027844;1.010116515330959
27.94638;1.0441451373068624;0.8330857013382151;0.7977813513715364;6.236303482514394e-06;5.891940383817414e-06;1.0448281169351115;1.0100915751110986;10.000614763964863;0.8336608053468706;0.015561554397476744;0.015558819413984508;0.7178450623054682;-0.013405019785203106;0.7179817903887921;1.0101182429905269
27.95638;1.044148445402632;0.8330857972882175;0.7977795347671028;6.236804226616094e-06;5.8926538336736056e-06;1.0448289100789017;1.0100918761417017;10.000605740596425;0.8336602362202586;0.01556156213276446;0.015558827828921686;0.7178460473358933;-0.013405019905595183;0.7179799599339034;1.01011992976749
27.96638;1.0441518420909561;0.8330859500231744;0.797777699398877;6.237284172356977e-06;5.893379771580517e-06;1.044829846006839;1.010092031331655;10.000595678793351;0.83365959868672;0.01556156933448643;0.015558835556075535;0.7178470140401896;-0.013405019999088866;0.717978122359895;1.0101215684365779
27.97638;1.0441553153462029;0.8330861496865092;0.7977758447268508;6.2377413155461165e-06;5.894116285103105e-06;1.0448309220650085;1.010092026621972;10.000584612751904;0.8336588915508452;0.015561576016507891;0.01555884257563729;0.7178479591934643;-0.013405020066189922;0.7179762825389346;1.0101231521582956
27.98638;1.0441588547815166;0.8330863884909633;0.7977739708910658;6.238174440942821e-06;5.894862038416442e-06;1.0448321362895079;1.0100918486690762;10.000572581179567;0.8336581134625051;0.015561582215396712;0.015558848899364059;0.7178488792041477;-0.01340502010757786;0.7179744447809812;1.010124673945085
27.99638;1.044162451170457;0.8330866606349153;0.7977720787357021;6.2385828846022345e-06;5.895616324480014e-06;1.0448334878286751;1.010091486731983;10.000559629141936;0.8336572627814627;0.015561587984467138;0.015558854573704425;0.7178497721980717;-0.013405020124356432;0.7179726126975161;1.010126126326659
28.00638;1.0441660952802523;0.8330869610219906;0.7977701700754036;6.238966190217219e-06;5.8963789675563105e-06;1.0448349756000723;1.010090933620714;10.000545806961814;0.8336563378251413;0.015561593399206276;0.015558859668180823;0.7178506382864233;-0.013405020117847347;0.7179707887595287;1.0101275018315823
28.01638;1.0441697762514595;0.8330872853157418;0.7977682477363638;6.2393239068979615e-06;5.89715002556916e-06;1.0448365971456277;1.010090185458795;10.000531171675966;0.8336553365798731;0.015561598569710065;0.015558864261295218;0.7178514786858854;-0.013405020089027666;0.7179689733998117;1.0101287939435377
28.02638;1.0441734801421192;0.8330876312877669;0.7977663149680025;6.239655789401132e-06;5.897929391020557e-06;1.044838348083112;1.0100892406128716;10.000515799971543;0.8336542558854159;0.015561603638731623;0.015558868429804612;0.7178522946684346;-0.013405020038269495;0.7179671645020899;1.010129997390066
28.03638;1.0441771902726023;0.833087999230159;0.797764375078316;6.2399619781077116e-06;5.898716476504371e-06;1.0448402218767543;1.0100880987410268;10.000499792323174;0.833653090946183;0.015561608763986528;0.015558872235626516;0.7178530868216214;-0.01340501996545854;0.7179653582675353;1.0101311078197452
28.04638;1.0441808895737148;0.8330883914869788;0.7977624316228871;6.2402429386747936e-06;5.899510082421335e-06;1.044842209403282;1.010086759753475;10.000483252371843;0.833651836007517;0.015561614097527774;0.015558875718606771;0.7178538548627962;-0.013405019870120475;0.7179635503270548;1.0101321219843546
28.05638;1.0441845631490956;0.833088811776523;0.7977604881728169;6.240499485236452e-06;5.900308479664013e-06;1.0448442987351225;1.0100852225724402;10.000466267711763;0.8336504860829425;0.015561619769424027;0.015558878910436247;0.7178545981736583;-0.013405019751619934;0.7179617360585547;1.010133038209036
28.06638;1.0441881997468736;0.83308926375204;0.7977585478500486;6.240732812756415e-06;5.901109845214959e-06;1.0448464760907932;1.0100834857193306;10.000448911013322;0.8336490383992723;0.015561625885589181;0.015558881854630053;0.7178553170074529;-0.013405019609613905;0.7179599112177167;1.010133856628627
28.07638;1.0441917917768841;0.8330897494617541;0.7977566138888637;6.240944388528517e-06;5.90191275602373e-06;1.0448487264384665;1.0100815493234814;10.000431245879303;0.8336474928596174;0.015561632545867394;0.015558884619351223;0.717856012815917;-0.013405019444299835;0.7179580729540167;1.0101345791891583
28.08638;1.0441953338702141;0.8330902688717292;0.7977546905312556;6.241135947395289e-06;5.9027161748656955e-06;1.0448510328741585;1.010079415376925;10.000413324403057;0.8336458522260727;0.015561639857664109;0.015558887310048721;0.7178566866365648;-0.013405019256072246;0.7179562202051286;1.0101352088016198
28.09638;1.0441988209712487;0.833090820130359;0.7977527828013798;6.241309609689321e-06;5.903519156589946e-06;1.044853376761529;1.0100770863481292;10.00039518888142;0.8336441217831622;0.015561647930332182;0.015558890059127138;0.7178573377937659;-0.013405019045141834;0.7179543534203959;1.0101357478322015
28.10638;1.0442022477092696;0.8330914001790372;0.7977508954479869;6.241467749917782e-06;5.904320722471641e-06;1.0448557391983344;1.0100745652806562;10.000376887743723;0.8336423081715604;0.015561656867195668;0.01555889298946674;0.7178579650036085;-0.013405018811627836;0.7179524733814637;1.0101361972996126
28.11638;1.0442056098295895;0.8330920055785788;0.797749032090753;6.241612654081426e-06;5.9051198045277395e-06;1.0448581026874006;1.0100718579440107;10.000358486445755;0.8336404185648825;0.015561666755568073;0.015558896198782774;0.7178585680815381;-0.013405018555823997;0.7179505796195195;1.0101365574467203
28.12638;1.0442089060874273;0.8330926329755907;0.7977471954344337;6.24174652430797e-06;5.905915207088774e-06;1.0448604528485;1.0100689734785016;10.000340059475214;0.8336384605251982;0.015561677641971815;0.01555889977095921;0.7178591476922505;-0.013405018278369174;0.7179486701090151;1.010136829034854
28.13638;1.0442121386618013;0.8330932792176385;0.7977453884012607;6.241871816047361e-06;5.906705871018525e-06;1.0448627795309142;1.0100659218225134;10.000321676595535;0.8336364417775896;0.015561689511632977;0.015558903779308776;0.7178597037879074;-0.013405017980228782;0.7179467424106277;1.0101370138011507
28.14638;1.044215312353876;0.8330939413233819;0.7977436148933236;6.241991401629828e-06;5.907491361848792e-06;1.0448650758151925;1.0100627111942118;10.00030339760221;0.8336343696335866;0.015561702303869178;0.01555890828098133;0.7178602346707942;-0.013405017662532347;0.7179447946963606;1.0101371138939197
28.15638;1.0442184335373326;0.8330946161839362;0.7977418795317137;6.2421084917669844e-06;5.908271920909001e-06;1.044867335854826;1.0100593480772977;10.000285276452777;0.833632250469729;0.01556171594295026;0.0155589133219101;0.7178607371112737;-0.013405017326633286;0.7179428255944083;1.010137131778816
28.16638;1.0442215092795915;0.8330953008368555;0.7977401866455641;6.242226261446566e-06;5.909047947799752e-06;1.04486955362773;1.0100558385442369;10.000267367117175;0.8336300895671579;0.0155617303430968;0.015558918944935276;0.7178612069108592;-0.013405016974178802;0.7179408337957089;1.01013707069253
28.17638;1.0442245472518856;0.8330959939759207;0.7977385392770009;6.242347174286485e-06;5.909819507436526e-06;1.0448717217560939;1.0100521894315218;10.000249731268418;0.8336278909048491;0.015561745400447942;0.015558925190470314;0.7178616392747843;-0.013405016606873224;0.7179388184840162;1.0101369344254996
28.18638;1.0442275562776169;0.8330966968967924;0.7977369390085793;6.242472702724406e-06;5.910586321479282e-06;1.0448738303552685;1.010048408754694;10.00023244854622;0.8336256569735444;0.015561760998319385;0.015558932100660602;0.7178620296649892;-0.013405016226366171;0.7179367797187551;1.0101367260612644
28.19638;1.0442305455363354;0.8330974122473376;0.7977353864179789;6.242603776407827e-06;5.911348149621933e-06;1.0448758681349024;1.0100445053795568;10.000215617607298;0.8336233892045122;0.015561777016056558;0.01555893972730532;0.7178623754217746;-0.013405015834331638;0.7179347181021387;1.010136446476419
28.20638;1.044233522086617;0.8330981425203284;0.7977338814040229;6.242741260003606e-06;5.912104972452771e-06;1.0448778249407076;1.0100404886555365;10.000199345209962;0.8336210884596763;0.015561793335201071;0.015558948128129966;0.7178626763308734;-0.013405015432375636;0.7179326344007441;1.0101360936083525
28.21638;1.044236489120762;0.8330988899820211;0.7977324232007967;6.242886048270367e-06;5.912856856805509e-06;1.044879693259702;1.010036368086783;10.000183736867434;0.833618754839838;0.015561809849185494;0.015558957355619858;0.7178629340260321;-0.013405015021917103;0.7179305295491608;1.0101356629376255
28.22638;1.0442394458272037;0.8330996566590285;0.7977310107073611;6.243039201563579e-06;5.9136040919550366e-06;1.0448814682687912;1.010032152630891;10.000168896633687;0.8336163878748217;0.015561826468567401;0.015558967457821824;0.7178631518122733;-0.013405014604320064;0.7179284047774054;1.0101351490792279
28.23638;1.0442423889921626;0.8331004440683978;0.7977296434127342;6.243202268078504e-06;5.9143476119121066e-06;1.0448831473112992;1.0100278500183577;10.00015492688118;0.8336139877656985;0.015561843111001006;0.01555897848743936;0.7178633346133155;-0.01340501418117498;0.7179262618768579;1.0101345471088174
28.24638;1.0442453163249137;0.8331012537785362;0.7977283219194641;6.243377283421768e-06;5.915088971187667e-06;1.0448847295170494;1.0100234665808516;10.000141922163108;0.8336115561475854;0.015561859682785034;0.015558990500493568;0.7178634883629869;-0.013405013754273245;0.7179241038886068;1.0101338526644312
28.25638;1.0442482290244497;0.8331020881996474;0.7977270474947491;6.243566252316374e-06;5.915829821091515e-06;1.0448862148546885;1.0100190077347058;10.000129963149861;0.8336090955703035;0.015561876083735614;0.015559003552313305;0.717863619197106;-0.013405013325180506;0.7179219359682243;1.010133061738291
28.26638;1.0442511320174481;0.8331029504197484;0.7977258216882257;6.243770541818126e-06;5.916571594752674e-06;1.0448876022680094;1.0100144791550822;10.000119114788447;0.8336066085510873;0.015561892247191714;0.015559017710647308;0.7178637327113937;-0.013405012895006292;0.7179197657485918;1.0101321701777302
28.27638;1.0442540330477381;0.8331038431842892;0.7977246467194224;6.243990627557524e-06;5.917315639970121e-06;1.0448888887093373;1.0100098877526726;10.000109434920413;0.8336040970795413;0.015561908165116076;0.015559033076396153;0.7178638334503369;-0.01340501246454404;0.7179176024341806;1.0101311731000933
28.28638;1.0442569416382552;0.8331047681167725;0.7977235259451253;6.244226198444117e-06;5.918063521268119e-06;1.044890069994804;1.0100052416570846;10.00010099058037;0.8336015626258473;0.015561923863343315;0.01555904977968273;0.7178639248722362;-0.013405012034369126;0.7179154548443166;1.010130065992836
28.29638;1.0442598678465167;0.8331057257999874;0.7977224638396307;6.244476410418413e-06;5.9188170347399355e-06;1.0448911421845914;1.0100005500604605;10.000093857976452;0.8335990058200485;0.015561939364675387;0.015559067947227008;0.7178640098327954;-0.013405011604919633;0.7179133297798346;1.010128846773852
28.30638;1.0442628208213005;0.8331067162629364;0.7977214653024502;6.24474023842738e-06;5.919577763262468e-06;1.0448921021614956;1.0099958236358406;10.000088096964951;0.8335964260149634;0.01556195467756063;0.015559087681525323;0.7178640914782295;-0.013405011176691344;0.7179112317081877;1.0101275160906968
28.31638;1.0442658076343097;0.8331077395671274;0.7977205345321831;6.2450167710721624e-06;5.920346671821191e-06;1.044892946756822;1.0099910745737415;10.000083728006404;0.8335938216257782;0.015561969802646701;0.015559109065864437;0.7178641741256562;-0.013405010750356708;0.7179091636209162;1.010126076225088
28.32638;1.0442688327154102;0.8331087958939024;0.7977196746034928;6.245305322311082e-06;5.92112403757291e-06;1.0448936713610666;1.0099863153248174;10.00008073580845;0.8335911907212182;0.015561984739785716;0.0155591321651021;0.7178642632209977;-0.01340501032673909;0.7179071279847864;1.0101245306882964
28.33638;1.0442718984410098;0.833109884391881;0.7977188880256275;6.2456055268228196e-06;5.921909629990875e-06;1.0448942703930097;1.0099815566070722;10.000079088240241;0.8335885314402234;0.015561999487028976;0.015559157021678349;0.7178643641723051;-0.013405009906633476;0.7179051270650179;1.0101228842030616
28.34638;1.044275006448296;0.8331110023114481;0.797718177484633;6.245917391924612e-06;5.922703089002461e-06;1.0448947395102923;1.009976805675454;10.000078748317065;0.8335858423594715;0.015562014036118487;0.015559183669416858;0.7178644809140495;-0.013405009490524526;0.7179031627757585;1.010121142359175
28.35638;1.044278157927218;0.8331121461479576;0.7977175463471222;6.246241196045573e-06;5.923504116287317e-06;1.044895076615492;1.0099720657712725;10.000079672281215;0.8335831222863586;0.01556202837397768;0.015559212156158889;0.7178646150267883;-0.013405009078523577;0.7179012365602299;1.0101193112950682
28.36638;1.0442813535100106;0.833113313376158;0.7977169988155617;6.246577306024081e-06;5.9243122472651055e-06;1.0448952808482543;1.0099673372768483;10.000081802594059;0.833580369444908;0.015562042482628616;0.015559242549338237;0.7178647662685458;-0.013405008670696036;0.7178993499061675;1.0101173972616735
28.37638;1.044284593963089;0.8331145024413125;0.7977165396945801;6.246926022887467e-06;5.925126586250937e-06;1.0448953515212007;1.0099626197903793;10.000085066316613;0.833577581031212;0.01556205633590542;0.015559274912729173;0.7178649341239783;-0.013405008267434773;0.7178975049322643;1.0101154062097106
28.38638;1.0442878803774365;0.8331157112449096;0.7977161737385658;6.247287634557195e-06;5.925945858462379e-06;1.0448952879309767;1.0099579136897578;10.000089383443056;0.8335747536225879;0.015562069904233995;0.015559309267964668;0.7178651182587443;-0.01340500786939981;0.7178957040743691;1.010113344175122
28.39638;1.0442912138793095;0.833116936523566;0.7977159049640625;6.247662426800384e-06;5.926768648869724e-06;1.0448950895692817;1.0099532202564838;10.00009468189691;0.8335718840335665;0.015562083162954349;0.01555934557413902;0.7178653178276955;-0.013405007477193611;0.7178939497900027;1.0101112180846152
28.40638;1.0442945958019765;0.8331181746905936;0.797715736725838;6.248050200887843e-06;5.927593459513958e-06;1.0448947564124584;1.0099485408977995;10.000100903030573;0.8335689700274342;0.015562096096187085;0.015559383732443973;0.7178655316279405;-0.013405007091283108;0.7178922450462497;1.0101090356105527
28.41638;1.0442980273207259;0.8331194221428843;0.7977156727709395;6.248449834538307e-06;5.928418584200802e-06;1.0448942892343924;1.0099438766238271;10.00010799948375;0.8335660103344117;0.015562108692310757;0.01555942359081897;0.7178657587743594;-0.013405006712068842;0.7178905933332287;1.0101068040806311
28.42638;1.0443015084483245;0.8331206749976313;0.7977157180505609;6.248859541252518e-06;5.92924207063093e-06;1.044893689841387;1.0099392275490058;10.000115943376354;0.8335630046329919;0.015562120937125537;0.015559464947314737;0.7178659984921785;-0.013405006339924754;0.7178889976531128;1.0101045296610731
28.43638;1.0443050381426247;0.8331219297689099;0.7977158776337732;6.249277296263309e-06;5.930061969229077e-06;1.0448929609981192;1.0099345923765208;10.000124727847993;0.8335599541500879;0.01556213282036356;0.015559507567853627;0.7178662494906166;-0.013405005975341907;0.7178874598257177;1.0101022175564067
28.44638;1.0443086159746828;0.8331231837162705;0.7977161541129896;6.249700930714373e-06;5.93087678251473e-06;1.0448921058165004;1.0099299688632914;10.000134351639653;0.8335568614838563;0.015562144340829477;0.015559551214759845;0.7178665097999077;-0.013405005618885298;0.7178859808774948;1.0100998732303497
28.45638;1.0443122432784033;0.833124433686764;0.7977165457280289;6.250128147385561e-06;5.9316855254243315e-06;1.044891127008778;1.009925354790433;10.000144817335348;0.8335537296142688;0.015562155495853084;0.015559595674759029;0.7178667773853681;-0.013405005270824786;0.7178845617657622;1.010097503477003
28.46638;1.0443159225846992;0.8331256751954005;0.7977170468972324;6.250556560209587e-06;5.932487246873179e-06;1.0448900274704052;1.0099207485486192;10.00015614088466;0.8335505621641671;0.015562166276985165;0.015559640776652981;0.7178670510920747;-0.013405004930958114;0.7178832036474084;1.0100951161641176
28.47638;1.0443196567110093;0.8331269027477465;0.7977176504354624;6.250983742744037e-06;5.933280707546894e-06;1.0448888119474449;1.009916149363315;10.000168340797007;0.8335473645370816;0.015562176677064159;0.015559686394692813;0.7178673308950742;-0.013405004598746268;0.7178819075981328;1.0100927194327272
28.48638;1.0443234479768981;0.8331281108260211;0.7977183490723391;6.251407448820948e-06;5.934064609905844e-06;1.0448874870516212;1.0099115563654057;10.000181413641664;0.8335441436630853;0.015562186692679707;0.01555973244803775;0.7178676176292184;-0.013405004273451086;0.7178806745878017;1.0100903212228602
28.49638;1.0443272970830169;0.833129294745901;0.7977191356742067;6.251825942647546e-06;5.934837994287735e-06;1.0448860594428682;1.0099069667869953;10.000195324098026;0.8335409064521428;0.01556219632834138;0.01555977889638831;0.7178679132350286;-0.013405003954297468;0.7178795061606348;1.0100879282747977
28.50638;1.0443312023032272;0.8331304506226764;0.7977200033892192;6.252238015699652e-06;5.93560023484941e-06;1.0448845344446411;1.0099023755868914;10.000210018481482;0.8335376589850917;0.01556220561340202;0.01555982572925346;0.7178682211149419;-0.013405003640619034;0.7178784047709437;1.01008554486696
28.51638;1.0443351593993542;0.8331315752026047;0.7977209461519712;6.2526424541884506e-06;5.936350739998958e-06;1.044882915230216;1.009897776810539;10.000225440608858;0.8335344071650918;0.015562214615346187;0.01555987296731476;0.7178685454423611;-0.013405003331743633;0.7178773734255764;1.0100831729993198
28.52638;1.0443391619691316;0.83313266640216;0.7977219592419523;6.253037488413758e-06;5.937088853593189e-06;1.044881202132466;1.0098931647978506;10.000241523713555;0.8335311577347135;0.015562223429241006;0.01555992066433357;0.7178688896052778;-0.01340500302687009;0.7178764152259323;1.0100808136394128
28.53638;1.0443432017108158;0.8331337232215933;0.7977230395791014;6.253420881500507e-06;5.937813868852342e-06;1.044879393019137;1.009888534536537;10.000258173988321;0.8335279184171233;0.015562232149731663;0.015559968886873629;0.7178692550296625;-0.013405002725351122;0.717875532875571;1.0100784678215542
28.54638;1.0443472682007346;0.8331347445723911;0.7977241853282773;6.253790484262076e-06;5.938524875682467e-06;1.0448774845208897;1.0098838815249016;10.000275283516425;0.8335246974655073;0.015562240850175034;0.015560017697810914;0.7178696414057288;-0.013405002427118002;0.7178747283636434;1.010076137431711
28.55638;1.0443513486030094;0.8331357288968734;0.7977253945986481;6.2541445610050705e-06;5.939220599149558e-06;1.044875472751561;1.009879201917964;10.00029276389839;0.8335215037935196;0.015562249577405773;0.015560067159847207;0.71787004773586;-0.013405002132763435;0.7178740030726194;1.010073825416761
28.56638;1.0443554279355192;0.8331366750171981;0.7977266638535792;6.2544816129305375e-06;5.939899478519888e-06;1.0448733535187513;1.0098744939300455;10.000310555233048;0.8335183472419917;0.015562258345912707;0.015560117335701342;0.7178704727969398;-0.013405001843227413;0.7178733584683691;1.0100715360752688
28.57638;1.0443594902411955;0.8331375827324202;0.7977279871380547;6.2548002256523535e-06;5.9405598797931635e-06;1.0448711227591663;1.0098697592565746;10.00032860496154;0.833515237678626;0.015562267132108586;0.01556016827049127;0.7178709147956406;-0.013405001559199915;0.7178727972504539;1.010069276084717
28.58638;1.044363520173549;0.833138452781134;0.7977293565431814;6.2550991976097985e-06;5.941200145718358e-06;1.0448687770755762;1.0098650026361329;10.000346851740048;0.8335121834860327;0.015562275883249632;0.01556021997108634;0.7178713706483806;-0.013405001280659851;0.7178723238614747;1.010067055409014
28.59638;1.0443675038588858;0.8331392863081364;0.7977307634543231;6.25537753256019e-06;5.941818561569171e-06;1.0448663142558305;1.0098602303375923;10.000365225929562;0.8335091905976977;0.015562284534000732;0.015560272400221394;0.7178718353791951;-0.013405001007135599;0.7178719438985396;1.010064887403183
28.60638;1.0443714291009398;0.8331400836133807;0.7977322001782062;6.255634379641578e-06;5.942413625640057e-06;1.0448637344028502;1.0098554487779416;10.000383652665223;0.8335062621571325;0.015562293019549247;0.01556032547829976;0.7178723020534435;-0.013405000738324218;0.7178716630337435;1.010062787564818
28.61638;1.044375285179116;0.8331408431384495;0.797733661361845;6.255869075160008e-06;5.942984518568761e-06;1.044861041598445;1.0098506637550084;10.000402055777434;0.833503398872331;0.015562301277956384;0.015560379086045807;0.7178727621399962;-0.013405000474297138;0.7178714856287592;1.0100607712211656
28.62638;1.0443790620681743;0.8331415617696568;0.7977351441202117;6.256080969177962e-06;5.9435310023735444e-06;1.044858244266152;1.0098458807415434;10.00042036965691;0.8335006001204511;0.015562309236452403;0.015560433077495307;0.7178732061677474;-0.013405000215432962;0.717871413643073;1.0100588516411022
28.63638;1.0443827498993599;0.8331422356839775;0.7977366467628583;6.256269257944273e-06;5.94405267360278e-06;1.0448553530252553;1.009841105041734;10.000438552573828;0.8334978652103361;0.015562316797460528;0.01556048730236464;0.7178736243260581;-0.01340499996252153;0.7178714464950477;1.0100570390777766
28.64638;1.0443863391612562;0.8331428603419787;0.7977381674240548;6.256433083945884e-06;5.9445485544237835e-06;1.0448523781257044;1.0098363409721034;10.000456589049175;0.833495194073726;0.015562323843578448;0.015560541620390526;0.7178740066728668;-0.013404999716828408;0.7178715813148654;1.0100553404954806
28.65638;1.0443898209396405;0.8331434297640506;0.7977397040464084;6.256571571968506e-06;5.945017337497057e-06;1.0448493286192848;1.0098315915481357;10.000474478682483;0.8334925874006429;0.015562330254277642;0.01556059589769733;0.7178743435828149;-0.013404999479790321;0.7178718136049902;1.0100537592112748
28.66638;1.0443931868837728;0.8331439364222556;0.7977412555549644;6.2566837951369715e-06;5.945457727018597e-06;1.0448462125212254;1.0098268593058453;10.00049221938948;0.8334900467882579;0.015562335911600483;0.01556065000095869;0.7178746265109847;-0.013404999252628218;0.7178721385912836;1.0100522941619439
28.67638;1.0443964295924402;0.8331443723412579;0.7977428223922547;6.256768878266903e-06;5.945868621011563e-06;1.0448430374715878;1.009822146999885;10.00050979955264;0.8334875748979033;0.015562340694370055;0.015560703809150327;0.717874847998635;-0.01340499903633757;0.7178725521548649;1.0100509405961884
28.68638;1.0443995436849862;0.8331447305090366;0.7977444059401643;6.2568261399895005e-06;5.946249130255961e-06;1.044839811956743;1.0098174571821164;10.000527200461645;0.8334851753127351;0.015562344478302351;0.015560757230062809;0.7178750009657378;-0.01340499883172167;0.7178730507554119;1.0100496925786469
28.69638;1.0444025266418753;0.8331450055537867;0.7977460079352209;6.256855134725686e-06;5.946598549211249e-06;1.0448365456563806;1.0098127915222697;10.00054439394774;0.8334828519366172;0.015562347144056908;0.015560810198709033;0.7178750782342423;-0.0134049986390937;0.7178736310081998;1.010048544701217
28.70638;1.0444053787392042;0.8331451939410464;0.7977476295722694;6.2568555111633955e-06;5.9469164769596585e-06;1.044833248522283;1.0098081511330281;10.00056133760666;0.8334806081914433;0.01556234859203676;0.015560862665750769;0.7178750727238431;-0.0134049984582541;0.7178742891508667;1.0100474918039124
28.71638;1.0444081025798098;0.833145294423217;0.7977492696440934;6.256826727037136e-06;5.94720302342123e-06;1.0448299301442268;1.0098035370971958;10.0005779797647;0.8334784464794565;0.015562348762186703;0.015560914593314473;0.7178749783175743;-0.013404998288820162;0.7178750204842195;1.0100465282627085
28.72638;1.044410702421414;0.8331453086892099;0.7977509232807053;6.25676786175856e-06;5.947459043516172e-06;1.044826599864343;1.0097989506343101;10.000594265867727;0.8334763678341127;0.015562347639856193;0.01556096596361648;0.7178747899267193;-0.013404998130091687;0.7178758196174079;1.0100456481039153
28.73638;1.0444131831385934;0.8331452411505429;0.7977525826592228;6.256677742465307e-06;5.947686257124707e-06;1.0448232668554036;1.0097943940548666;10.000610145938948;0.8334743721798604;0.015562345237015836;0.015561016792524801;0.7178745019616432;-0.013404997980574311;0.7178766817058668;1.0100448451297888
28.74638;1.044415549738974;0.833145097533289;0.7977542385769476;6.256555252803006e-06;5.947886901751259e-06;1.0448199398407512;1.009789871937009;10.000625590363185;0.8334724592576876;0.015562341572179887;0.01556106712142698;0.7178741077790303;-0.01340499783798964;0.7178776034224134;1.0100441123204333
28.75638;1.0444178075656756;0.8331448839539074;0.7977558817926373;6.2563995459089505e-06;5.948063166017996e-06;1.04481662676831;1.009785390640782;10.000640595746285;0.8334706292893226;0.015562336671397566;0.015561116984218505;0.7178736012263596;-0.013404997699760599;0.7178785825852495;1.0100434420900128
28.76638;1.044419962242022;0.8331446071391816;0.7977575042312891;6.256210181022426e-06;5.948217003042273e-06;1.0448133350588507;1.0097809565537168;10.000655172833751;0.8334688833017668;0.015562330574960011;0.015561166385614876;0.7178729777774434;-0.013404997563426368;0.7178796168208452;1.0100428278963596
28.77638;1.0444220194028269;0.8331442746192596;0.7977591000255073;6.255987237574312e-06;5.948350257267356e-06;1.0448100724046037;1.0097765751029997;10.000669334760818;0.8334672227990598;0.015562323332805834;0.015561215305632257;0.7178722340072233;-0.013404997426846275;0.717880702777357;1.0100422650466696
28.78638;1.0444239842373502;0.8331438945951053;0.7977606661147262;6.25573122540367e-06;5.948464666760065e-06;1.0448068472639889;1.0097722511718525;10.000683092838997;0.8334656486648458;0.015562315003598488;0.015561263707052542;0.717871367007233;-0.01340499728833987;0.7178818369109209;1.010041750182474
28.79638;1.0444258606637877;0.8331434758692303;0.7977622017157497;6.255442847276047e-06;5.9485616832083575e-06;1.044803668199766;1.0097679893378022;10.000696454700556;0.8334641608337364;0.015562305669807467;0.015561311532250134;0.7178703751429574;-0.013404997146698336;0.7178830167331534;1.0100412810285126
28.80638;1.0444276508232664;0.8331430277299191;0.7977637065025752;6.255122884575894e-06;5.948642426060863e-06;1.0448005421819764;1.0097637936387345;10.000709419373063;0.8334627591996229;0.01556229544144326;0.01556135869723201;0.7178692590580074;-0.013404997001039002;0.717884240740329;1.0100408567688837
28.81638;1.0444293554064321;0.833142559563119;0.7977651791324142;6.254772157267896e-06;5.948707878804822e-06;1.0447974730260734;1.0097596684080856;10.000721972493007;0.8334614441535435;0.0155622844281288;0.015561405092890153;0.7178680212857804;-0.013404996850678941;0.7178855075559051;1.0100404779054035
28.82638;1.0444309746904539;0.833142080232886;0.797766617201519;6.2543914748905204e-06;5.948759016091087e-06;1.0447944610071793;1.0097556188916648;10.000734097176021;0.8334602154601543;0.015562272715705582;0.015561450601076547;0.7178666651495109;-0.013404996695084678;0.7178868156760568;1.0100401453088907
28.83638;1.044432509815502;0.8331415971962611;0.7977680174532704;6.253981726653485e-06;5.948796702614758e-06;1.0447915039226028;1.009751649872655;10.000745797685598;0.8334590701484874;0.015562260371481118;0.015561495113578936;0.7178651942378271;-0.01340499653367776;0.7178881634727685;1.01003985964444
28.84638;1.0444339635138515;0.8331411156479743;0.7977693757192604;6.253543931080117e-06;5.948821611224174e-06;1.0447885983507725;1.0097477642936394;10.000757111401054;0.8334580014630991;0.015562247445227198;0.015561538530260963;0.7178636121717605;-0.013404996365705966;0.7178895490175282;1.0100396217295207
28.85638;1.0444353403403612;0.8331406386627301;0.7977706874504692;6.253078985299256e-06;5.948834376812904e-06;1.0447857400241032;1.0097439643026482;10.000768101395039;0.8334569999447965;0.015562233955183738;0.015561580746063822;0.7178619225279558;-0.013404996190583513;0.7178909700058643;1.0100394327884832
