time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.86638;1.044436646496857;0.8331401683937463;0.7977719483615915;6.2525874630059386e-06;5.94883594207432e-06;1.0447829240561144;1.0097402540570102;10.00077883746812;0.8334560556055114;0.015562219895691029;0.01556162166017303;0.7178601296690649;-0.013404996008207229;0.7178924236319476;1.0100392939408402
28.87638;1.044437888635525;0.833139706914739;0.7977731544399225;6.252069746363683e-06;5.9488277782434266e-06;1.0447801449444252;1.00973664103917;10.000789375072285;0.8334551596061542;0.015562205270010954;0.015561661199694809;0.7178582399602292;-0.013404995818780432;0.7178939066719793;1.0100392057213086
28.88638;1.0444390726442818;0.8331392557486573;0.7977743016991997;6.251526395048459e-06;5.948811692376923e-06;1.0447773956350803;1.0097331347178948;10.000799748749632;0.8334543048586541;0.015562190107583734;0.01556169931889196;0.7178562616839491;-0.01340499562253391;0.7178954163280609;1.0100391678702008
28.89638;1.0444402037092688;0.833138815128662;0.7977753859923105;6.250958499597466e-06;5.9487894309426635e-06;1.0447746668735485;1.0097297452056113;10.000809980964851;0.8334534858467126;0.015562174450381602;0.015561735976599385;0.71785420365978;-0.01340499541971214;0.7178969509502597;1.010039179180119
28.90638;1.0444412865047854;0.8331383845604268;0.797776402957694;6.250367428275498e-06;5.948762454861937e-06;1.0447719481374362;1.0097264830113735;10.000820088239863;0.8334526981786825;0.015562158333160112;0.015561771122564025;0.71785207420297;-0.01340499521075251;0.7178985095532364;1.010039238014416
28.91638;1.0444423245410928;0.8331379640015601;0.7977773479051116;6.249754111120474e-06;5.948732110377632e-06;1.0447692291900996;1.0097233586630896;10.000830081837474;0.8334519379846355;0.01556214178354778;0.01556180470656885;0.7178498807758102;-0.013404994996565537;0.7179000907365977;1.010039342929711
28.92638;1.0444433194793776;0.833137553911154;0.7977782156992921;6.2491189435202525e-06;5.948700090202669e-06;1.0447665013405967;1.0097203821748442;10.000839968161822;0.8334512013175293;0.01556212483763742;0.015561836695712816;0.7178476296737032;-0.013404994778741923;0.7179016921636883;1.010039492408992
28.93638;1.044444270660719;0.8331371544599553;0.7977790012217758;6.248462427622819e-06;5.948668521994156e-06;1.044763758225864;1.0097175627761057;10.000849747316739;0.8334504842197861;0.015562107547221812;0.0155618670739659;0.7178453259047453;-0.013404994559408237;0.7179033108526457;1.0100396847637927
28.94638;1.0444451747946693;0.8331367652609537;0.7977797002107496;6.247785624131366e-06;5.9486394230121884e-06;1.0447609951673245;1.009714908297189;10.00085941069939;0.833449783152409;0.01556208997833935;0.01556189583772358;0.7178429733101038;-0.013404994340819591;0.71790494361824;1.0100399183837336
28.95638;1.04444602658118;0.8331363858804008;0.7977803095841257;6.247090012006668e-06;5.948614098063516e-06;1.0447582080295004;1.0097124239844981;10.000868938948983;0.8334490948164566;0.015562072215220064;0.01556192301156531;0.717840574463021;-0.013404994125005882;0.7179065870771846;1.0100401907322396
28.96638;1.0444468200374306;0.8331360165035263;0.7977808270836968;6.2463771427958284e-06;5.948592852343888e-06;1.0447553932160265;1.0097101119715375;10.000878306302672;0.8334484156432622;0.015562054358770736;0.015561948660881208;0.7178381308225339;-0.013404993913577768;0.7179082377030497;1.0100404969827956
28.97638;1.0444475493825358;0.8331356580989074;0.7977812507233935;6.245648536161214e-06;5.9485750318264575e-06;1.044752547516841;1.0097079722004516;10.000887492382784;0.8334477418631832;0.015562036510675423;0.015561972877199917;0.7178356438471852;-0.013404993707690568;0.7179098925663533;1.0100408303470036
28.98638;1.0444482092943377;0.8331353122087747;0.7977815782568107;6.244905872834384e-06;5.948559285363102e-06;1.0447496679739348;1.0097060037034107;10.000896485367237;0.8334470704076228;0.015562018762662277;0.015561995755313572;0.7178331161918525;-0.013404993508280724;0.717911550114253;1.010041182977839
28.99638;1.0444487947694274;0.8331349809522838;0.7977818071238615;6.244151184470464e-06;5.9485436792859994e-06;1.0447467538305486;1.0097042049230827;10.000905275513155;0.8334464000363054;0.015562001200905675;0.015562017378711974;0.7178305520598544;-0.01340499331648919;0.7179132099709306;1.0100415456512781
29.00638;1.0444493007854636;0.8331346671986616;0.7977819352167422;6.243386768116268e-06;5.948525732397536e-06;1.0447438086991667;1.0097025734868859;10.0009138587306;0.8334457316867325;0.015561983912593069;0.015562037809488899;0.717827956998305;-0.013404993133691501;0.7179148724454564;1.010041906874848
29.01638;1.0444497226088714;0.8331343745956071;0.7977819617004505;6.242615011227265e-06;5.9485028166383926e-06;1.0447408401069598;1.009701106401024;10.000922250071541;0.8334450679345833;0.015561966982387149;0.015562057083077856;0.7178253371077171;-0.013404992961011154;0.7179165386130202;1.0100422526888542
29.02638;1.0444500574345532;0.8331341072907649;0.7977818873511907;6.241838402060835e-06;5.94847270366346e-06;1.044737857438002;1.0096998001715811;10.000930484615058;0.8334444121975161;0.015561950479692702;0.015562075205295263;0.7178226980399889;-0.013404992798990788;0.7179182098882647;1.0100425674903566
29.03638;1.0444503059831036;0.8331338692139609;0.7977817142520955;6.241059551060324e-06;5.948433649459658e-06;1.0447348703844512;1.009698650576404;10.000938599314674;0.8334437680770492;0.0155619344489401;0.01556209215253446;0.7178200451068322;-0.013404992647527947;0.7179198871620176;1.010042835452268
29.04638;1.0444504717767822;0.833133663229287;0.797781444767627;6.24028112940141e-06;5.9483840044308235e-06;1.0447318882354555;1.0096976530915502;10.000946618420418;0.8334431388843458;0.015561918906394185;0.01556210787910717;0.7178173841394555;-0.013404992505786523;0.7179215708908179;1.0100430416898245
29.05638;1.0444505588793505;0.8331334908429192;0.7977810809847162;6.239505884634271e-06;5.9483219889568084e-06;1.0447289195384617;1.0096968036992429;10.000954560350804;0.8334425269475408;0.01556190384499849;0.015562122330285595;0.7178147213376109;-0.0134049923723412;0.717923261465717;1.010043172677909
29.06638;1.0444505707825988;0.8331333524484147;0.7977806253328018;6.2387366242185726e-06;5.948245839888276e-06;1.0447259724146822;1.0096960984892367;10.000962451364288;0.8334419331384962;0.015561889253126111;0.015562135467903304;0.7178120621198082;-0.013404992245565985;0.7179249591051148;1.01004321628263
29.07638;1.0444505108835338;0.8331332475042402;0.7977800812904937;6.237976105885647e-06;5.9481539727040355e-06;1.044723055169591;1.0096955322467707;10.000970322771373;0.8334413572062997;0.015561875131538401;0.01556214729641563;0.7178094104145382;-0.013404992123818004;0.7179266639100511;1.0100431620324741
29.08638;1.0444503833971208;0.8331331744739783;0.7977794533197304;6.237226928749123e-06;5.948045163463735e-06;1.044720175800695;1.009695098301041;10.000978195590479;0.8334407978864483;0.015561861489491473;0.015562157855001356;0.7178067690049311;-0.013404992005446347;0.7179283760529394;1.010043001447424
29.09638;1.0444501936444037;0.8331331308326545;0.7977787462973193;6.236491284606273e-06;5.947918743848725e-06;1.0447173411931603;1.009694790249119;10.000986076806445;0.8334402531562911;0.015561848319734745;0.015562167185333353;0.7178041407302175;-0.013404991888872451;0.717930095830297;1.0100427281546234
29.10638;1.0444499471192037;0.8331331136548742;0.7977779647813604;6.235770524689788e-06;5.947774638308371e-06;1.0447145577721364;1.0096946031676937;10.000993974705338;0.8334397217820836;0.015561835569672939;0.015562175316403205;0.7178015293925224;-0.013404991772694063;0.7179318237222039;1.0100423378794239
29.11638;1.0444496480609227;0.833133120553191;0.79777711194309;6.235064837410978e-06;5.947613342590911e-06;1.0447118321053275;1.0096945334673957;10.001001916980039;0.8334392045684366;0.015561823143634588;0.015562182265969267;0.7177989387224472;-0.013404991655855986;0.7179335599193118;1.010041827796517
29.12638;1.0444492989678589;0.8331331501792196;0.797776189052844;6.234373409492356e-06;5.947435854854415e-06;1.0447091697468873;1.009694578869855;10.001009959380948;0.833438704167496;0.015561810935064516;0.01556218803526732;0.71779637060629;-0.013404991537874385;0.7179353033452076;1.0100411958450768
29.13638;1.0444489014872111;0.8331332022380834;0.7977751965680094;6.233694953603941e-06;5.947243498642881e-06;1.044706574259028;1.009694738165027;10.001018182102376;0.8334382241718049;0.015561798845259414;0.01556219260576616;0.7177938252912246;-0.01340499141880866;0.7179370513951316;1.0100404413417496
29.14638;1.0444484575227058;0.8331332774867473;0.7977741353062155;6.233028091943619e-06;5.947037807025061e-06;1.0447040475483722;1.0096950101606017;10.00102667451059;0.8334377679480212;0.015561786786425212;0.015562195947459183;0.7177913027232213;-0.013404991298996605;0.7179388001331695;1.0100395662780843
29.15638;1.0444479688558614;0.8331333780334197;0.7977730064230218;6.2323714886902266e-06;5.946820634297834e-06;1.044701590166696;1.009695393136201;10.001035516867109;0.8334373383337783;0.015561774692064623;0.015562198018487145;0.7177888030641973;-0.013404991179088452;0.7179405439998052;1.0100385761850157
29.16638;1.0444474358246265;0.8331335071647787;0.7977718111868954;6.231723787466905e-06;5.946594310064221e-06;1.0446992012911214;1.009695885069415;10.001044765252917;0.8334369390039027;0.015561762524741467;0.015562198761029968;0.7177863266268051;-0.01340499106037313;0.7179422760660222;1.0100374798952538
29.17638;1.0444468573047112;0.8331336681766751;0.7977705515764872;6.231083526455077e-06;5.9463614745385115e-06;1.0446968788482034;1.0096964839216018;10.001054441790712;0.8334365755220652;0.015561750267116104;0.01556219812015804;0.7177838739375897;-0.013404990944787124;0.717943989782907;1.0100362885833967
29.18638;1.0444462320834214;0.8331338631945361;0.7977692318289676;6.230449466362374e-06;5.946124652361561e-06;1.0446946199690967;1.009697188062611;10.001064536767673;0.833436253842554;0.015561737900321738;0.0155621960659934;0.717781446513928;-0.013404990834555156;0.7179456806338442;1.0100350151800572
29.19638;1.044445560410318;0.8331340922284844;0.7977678596947497;6.2298209810292386e-06;5.945886029621892e-06;1.0446924218039932;1.0096979965234862;10.001075015562634;0.833435977764902;0.01556172539261778;0.01556219258983057;0.7177790473035254;-0.01340499073184209;0.7179473459095269;1.0100336732799688
29.20638;1.0444448449431203;0.833134352862251;0.7977664458037441;6.22919779349432e-06;5.9456476423032735e-06;1.0446902821382529;1.009698908662237;10.001085820850456;0.8334357482308717;0.01556171271217783;0.015562187696977975;0.7177766793435868;-0.013404990638452782;0.7179489832552601;1.0100322748402197
29.21638;1.044444090411028;0.8331346418042874;0.7977650016987272;6.228579462723084e-06;5.945411582329009e-06;1.0446881989991597;1.0096999239256683;10.00109688607363;0.8334355642803353;0.01556169983512807;0.015562181412720607;0.7177743445151913;-0.013404990555509165;0.7179505894880324;1.0100308280063772
29.22638;1.044443302845033;0.8331349568075962;0.7977635387114748;6.227965199223326e-06;5.945179859339226e-06;1.0446861696219216;1.0097010422091797;10.001108159259953;0.8334354241354841;0.015561686734588236;0.015562173777972074;0.7177720440697227;-0.013404990483275469;0.71795216051297;1.0100293364013926
29.23638;1.0444424897432734;0.8331352964835372;0.7977620682378673;6.227353762629919e-06;5.944954326465546e-06;1.0446841903876034;1.0097022642618625;10.001119609471859;0.8334353260721746;0.015561673382378913;0.015562164837467763;0.7177697791728992;-0.01340499042127738;0.7179536922765114;1.0100278008094008
29.24638;1.0444416603329651;0.8331356593232359;0.7977606014841053;6.226743435863077e-06;5.944737065383974e-06;1.0446822578969042;1.0097035916583335;10.001131212632108;0.8334352693345795;0.015561659772522479;0.015562154637640348;0.7177675501938419;-0.01340499036852001;0.7179551815125567;1.010026222332697
29.25638;1.0444408242285241;0.8331360441494227;0.7977591479993189;6.226132319380548e-06;5.94453062703841e-06;1.0446803699215332;1.0097050266710663;10.001142931985441;0.8334352548993585;0.015561645926026053;0.015562143225370802;0.717765356467183;-0.013404990323711384;0.7179566255462173;1.0100246038848184
29.26638;1.044439989190537;0.8331364505727246;0.7977577150368956;6.225518655471928e-06;5.944337663295172e-06;1.044678525501357;1.0097065725517167;10.00115470654261;0.8334352852322008;0.015561631861441898;0.015562130643645629;0.7177631975739781;-0.013404990285654669;0.7179580214033634;1.010022948981822
29.27638;1.0444391603178593;0.8331368780114689;0.7977563087149254;6.22490087680223e-06;5.944160516289728e-06;1.044676724056919;1.0097082337530574;10.00116645671203;0.8334353632478841;0.015561617572625584;0.015562116921635151;0.7177610741529744;-0.013404990253576624;0.7179593646301456;1.010021260127613
29.28638;1.0444383408970235;0.833137325090616;0.7977549353692637;6.224277422126099e-06;5.9440010558073015e-06;1.0446749643508535;1.0097100153892697;10.001178099171153;0.8334354917269768;0.015561603035288753;0.015562102064929726;0.7177589870525284;-0.013404990226921225;0.7179606492924838;1.010019538901499
29.29638;1.0444375335556675;0.8331377905327801;0.7977536019082708;6.223646530777512e-06;5.943860619028689e-06;1.0446732439353463;1.009711922630549;10.001189553587613;0.8334356731079694;0.015561588222644196;0.015562086070092787;0.7177569362238532;-0.013404990204944378;0.7179618699899926;1.0100177872365137
29.30638;1.044436741238176;0.8331382741444302;0.7977523157151132;6.223006340290559e-06;5.943740213322598e-06;1.044671558491268;1.0097139608222794;10.00120073557728;0.8334359087337966;0.01556157311330313;0.015562068943989813;0.7177549205094491;-0.013404990186800891;0.7179630238415564;1.0100160078241907
29.31638;1.044435967808723;0.8331387767998332;0.7977510844482083;6.222355330387318e-06;5.943640708477455e-06;1.0446699015832985;1.0097161357542108;10.001211550523248;0.8334361983172833;0.015561557687751772;0.015562050694588568;0.7177529379037878;-0.013404990171995219;0.71796411051136;1.0100142032366473
29.32638;1.0444352182704846;0.8331392998465796;0.7977499154635622;6.221692609278721e-06;5.94356265076191e-06;1.0446682664151274;1.0097184534243304;10.001221903046696;0.8334365405915513;0.015561541918551958;0.015562031320948548;0.7177509855368575;-0.013404990160606327;0.7179651310869569;1.0100123750004666
29.33638;1.0444344988561163;0.8331398445854208;0.7977488154376822;6.221017574258255e-06;5.9435060985828356e-06;1.0446666486511853;1.0097209195624626;10.001231708989943;0.8334369338319847;0.015561525772006684;0.015562010830750185;0.7177490594961945;-0.013404990153084715;0.7179660871045123;1.0100105234950132
29.34638;1.0444338168780671;0.8331404117418445;0.7977477905283484;6.2203294377098495e-06;5.9434707292261425e-06;1.0446650474002643;1.0097235393754054;10.001240894894398;0.8334373754098047;0.015561509230308862;0.015561989263671184;0.7177471550618708;-0.013404990149843855;0.7179669798997909;1.0100086487597297
29.35638;1.0444331799953808;0.8331410011475473;0.7977468456731758;6.219627467674989e-06;5.943455967906457e-06;1.044663464056786;1.0097263172973656;10.001249398868973;0.833437861519714;0.015561492303557686;0.015561966692781384;0.7177452674102212;-0.013404990150979047;0.7179678107995757;1.0100067511411028
29.36638;1.044432594798804;0.8331416123853801;0.7977459827110597;6.218911525882745e-06;5.9434610498781e-06;1.044661900580575;1.009729256664625;10.00125717875702;0.833438387537284;0.015561475020296967;0.015561943208933294;0.7177433922293791;-0.013404990156205814;0.7179685822051226;1.010004831129834
29.37638;1.0444320659405273;0.8331422458133346;0.7977451996462575;6.218182037954199e-06;5.943485046314716e-06;1.0446603574123159;1.0097323598987302;10.001264207931117;0.833438948060894;0.015561457428549664;0.015561918911069889;0.7177415259513323;-0.01340499016495915;0.7179692980782827;1.010002889456293
29.38638;1.0444315966129591;0.833142902188775;0.7977444923011402;6.2174397266052985e-06;5.943526898908056e-06;1.0446588316702734;1.0097356292513824;10.001270460847765;0.8334395364755964;0.015561439601601118;0.015561893910223949;0.7177396656001273;-0.013404990176647105;0.7179699633601173;1.0100009275830621
29.39638;1.0444311892897469;0.8331435809761177;0.7977438566357374;6.2166858189729115e-06;5.943585634935738e-06;1.044657317168378;1.0097390674997229;10.001275910962711;0.8334401453457253;0.015561421630383414;0.015561868336685318;0.7177378079539588;-0.013404990190766932;0.7179705833530591;1.009998947299364
29.40638;1.044430846246659;0.8331442796091081;0.7977432899310412;6.21592258057248e-06;5.943660604115764e-06;1.0446558061400097;1.0097426776867937;10.001280535843232;0.8334407674946203;0.015561403617163787;0.015561842338284263;0.7177359484971592;-0.013404990206720027;0.7179711634810869;1.0099969500126118
29.41638;1.044430569672131;0.8331449944465823;0.7977427909806459;6.215153433465862e-06;5.943751467714408e-06;1.044654290620913;1.0097464620297572;10.001284313960856;0.8334413963374778;0.015561385675587666;0.01556181606932236;0.7177340815127431;-0.013404990223649929;0.7179717090243624;1.0099949370664358
29.42638;1.0444303607611485;0.8331457221634866;0.7977423599642813;6.2143824036253915e-06;5.943858099640511e-06;1.0446527621749844;1.0097504213506496;10.001287219497044;0.8334420256497075;0.015561367928922161;0.015561789672605134;0.7177322013063335;-0.0134049902404943;0.7179722248889108;1.0099929099158196
29.43638;1.0444302185738783;0.8331464608677711;0.7977419982127167;6.213613394332461e-06;5.9439803120497995e-06;1.0446512118188762;1.009754554542872;10.001289221033833;0.8334426497056702;0.015561350498949455;0.01556176325686697;0.7177303031160414;-0.013404990256237715;0.7179727159253937;1.0099908696400997
29.44638;1.0444301397233178;0.8331472104367468;0.79774170790102;6.212849810294946e-06;5.944117458334526e-06;1.0446496318543672;1.0097588571490195;10.001290280784458;0.8334432638892169;0.015561333490049786;0.01556173688923168;0.7177283831103313;-0.013404990270343331;0.7179731871805647;1.0099888177212357
29.45638;1.044430118812043;0.8331479716407694;0.7977414914507274;6.212094616984273e-06;5.944268553869853e-06;1.0446480178632267;1.0097633209877064;10.001290353440522;0.8334438646822508;0.015561316983126426;0.015561710616799226;0.7177264383226972;-0.013404990283019077;0.7179736435300477;1.0099867581771733
29.46638;1.0444301492823052;0.8331487448817363;0.7977413510424348;6.211350386069517e-06;5.944432649835666e-06;1.0446463689640628;1.0097679360987102;10.001289383349134;0.8334444483646096;0.015561301036138817;0.01556168449153115;0.7177244673965172;-0.013404990294939155;0.7179740894159766;1.009984698349251
29.47638;1.0444302240711272;0.8331495298010649;0.7977412890006316;6.210619037239379e-06;5.944608615290013e-06;1.0446446861787746;1.0097726923916321;10.0012873041594;0.8334450095324935;0.015561285686940826;0.015561658572844984;0.7177224714192424;-0.013404990306778755;0.7179745285089362;1.0099826469605906
29.48638;1.044430335706279;0.8331503255191374;0.7977413084840203;6.2099018005123145e-06;5.944794731093877e-06;1.0446429693533987;1.0097775790938646;10.00128404638141;0.8334455405505101;0.015561270963151986;0.015561632917109573;0.7177204532172275;-0.013404990319156712;0.7179749630443455;1.009980611819377
29.49638;1.0444304762102055;0.8331511301145436;0.7977414130312304;6.209199741320399e-06;5.944988854420496e-06;1.0446412149174806;1.0097825843101893;10.001279548102257;0.8334460325696801;0.015561256890410066;0.0155616075605996;0.7177184156215571;-0.013404990332781266;0.7179753936797149;1.009978599928311
29.50638;1.0444306369430212;0.8331519401394314;0.7977416049457625;6.2085143149552964e-06;5.94518875339565e-06;1.044639417026807;1.0097876962772794;10.001273764333478;0.8334464776122662;0.015561243491286464;0.015561582495343836;0.7177163608985304;-0.013404990348484221;0.717975819548167;1.00997661892496
29.51638;1.0444308086618166;0.8331527520124726;0.7977418846772064;6.207847455137826e-06;5.94539212745097e-06;1.0446375704266966;1.0097929045411946;10.001266673155321;0.8334468696230587;0.015561230781046419;0.015561557653243747;0.7177142914421363;-0.013404990367414025;0.7179762380933922;1.0099746772979694
29.52638;1.0444309822518159;0.8331535635639421;0.7977422518814489;6.2072012703264755e-06;5.9455965580514385e-06;1.0446356714085727;1.009798200298464;10.001258275071864;0.8334472041705905;0.015561218768523115;0.01556153291456372;0.7177122100600115;-0.013404990391333577;0.7179766456441756;1.009972783488481
29.53638;1.0444311499328427;0.8331543731508269;0.797742706423683;6.206577721277339e-06;5.945799548472197e-06;1.0446337170535538;1.0098035769653348;10.001248583250455;0.8334474783375497;0.015561207461584365;0.015561508144983272;0.7177101193655647;-0.013404990422540623;0.7179770381952701;1.0099709453463994
29.54638;1.044431306014252;0.8331551773430722;0.797743249014413;6.205978515264485e-06;5.945998693287176e-06;1.044631705250537;1.0098090306036214;10.001237607190399;0.8334476905697243;0.01556119686830554;0.015561483235210834;0.717708021045905;-0.013404990463482355;0.7179774108041708;1.0099691703841551
29.55638;1.044431446572254;0.833155970020228;0.797743881738165;6.205405109545834e-06;5.946192017408784e-06;1.044629635308938;1.0098145590979721;10.001225344258014;0.83344783999051;0.015561186986843127;0.015561458111755274;0.7177059157664165;-0.013404990516460023;0.7179777566166804;1.009967466495317
29.56638;1.0444315683790566;0.8331567436878384;0.7977446073247463;6.204858734800043e-06;5.946378057812864e-06;1.044627507901128;1.0098201607186106;10.00121179031935;0.8334479264477755;0.015561177785824328;0.015561432732821665;0.7177038035628436;-0.013404990583571487;0.7179780674617036;1.0099658424745217
29.57638;1.0444316677618868;0.8331574905652647;0.797745426922903;6.204340363815877e-06;5.9465554726294135e-06;1.0446253247386776;1.009825833247654;10.00119695726656;0.8334479511647002;0.015561169201031714;0.015561407088572898;0.7177016842251579;-0.013404990666870665;0.7179783354874301;1.009964307890803
29.58638;1.0444317405978052;0.8331582021581612;0.7977463383456895;6.203850459476959e-06;5.946722743556987e-06;1.0446230880068084;1.0098315738773251;10.001180881615863;0.8334479164337788;0.015561161165903352;0.015561381200726782;0.7176995577822285;-0.013404990768510493;0.7179785540684636;1.0099628723035237
29.59638;1.0444317832016747;0.8331588695286294;0.7977473366448752;6.203388737555901e-06;5.94687836250439e-06;1.0446207996549421;1.0098373795538704;10.00116362404101;0.8334478251181114;0.015561153642406709;0.015561355112129428;0.7176974246025407;-0.013404990890545743;0.7179787172517116;1.0099615442654348
29.60638;1.0444317923374713;0.8331594847759728;0.7977484160496862;6.2029544325118896e-06;5.947021387061537e-06;1.044618462162047;1.009843247288716;10.001145266049255;0.8334476808774077;0.015561146621676942;0.015561328868842296;0.7176952848482302;-0.013404991034563607;0.7179788188821228;1.0099603307981186
29.61638;1.044431765458744;0.8331600415709112;0.7977495713073925;6.202546843419225e-06;5.9471519916293874e-06;1.0446160799179984;1.0098491741161273;10.001125908914311;0.8334474877849868;0.015561140104232065;0.015561302510697496;0.7176931384655546;-0.013404991201778441;0.7179788530691215;1.0099592375012378
29.62638;1.0444317024891556;0.8331605344600288;0.7977507980609799;6.20216543844178e-06;5.947271494808772e-06;1.044613658896479;1.0098551568267777;10.001105672019369;0.8334472495711319;0.01556113408180581;0.015561276068057581;0.7176909857058993;-0.013404991393515699;0.7179788153812446;1.0099582690502569
29.63638;1.0444316067121882;0.83316095831701;0.7977520926050021;6.20180958415883e-06;5.947382007562577e-06;1.0446112057250814;1.0098611917921314;10.001084681387908;0.8334469697805482;0.01556112853561584;0.015561249555893306;0.7176888270955822;-0.013404991611263243;0.717978703192896;1.0099574295297853
29.64638;1.0444314837564104;0.8331613085239198;0.7977534513908227;6.201478448452868e-06;5.947486142880897e-06;1.0446087273644529;1.0098672749582582;10.001063051766279;0.8334466518661651;0.015561123441386642;0.01556122297357506;0.7176866633176373;-0.01340499185615586;0.7179785154945921;1.0099567222264665
29.65638;1.0444313402199275;0.8331615817826236;0.7977548704067962;6.2011710626222265e-06;5.947586625883502e-06;1.0446062304849102;1.0098734020540507;10.001040873185495;0.8334462985670691;0.015561118768484487;0.015561196311065405;0.7176844955265541;-0.013404992128478111;0.7179782527385318;1.009956148758494
29.66638;1.0444311818862848;0.8331617768227654;0.7977563449669638;6.200886442719245e-06;5.947685823827619e-06;1.0446037206633665;1.0098795689358622;10.001018208327118;0.8334459116252888;0.015561114480034192;0.015561169552288728;0.7176823256116841;-0.013404992427743631;0.7179779162348835;1.0099557078523487
29.67638;1.044431011937565;0.8331618941276105;0.7977578706640073;6.200623778195729e-06;5.947785501887099e-06;1.044601202523964;1.0098857714527167;10.000995107022776;0.833445492313206;0.01556111052567034;0.015561142675219455;0.7176801563461481;-0.013404992753199048;0.7179775074292573;1.0099553955687037
29.68638;1.044430830811326;0.8331619350085985;0.7977594440392638;6.200382368112186e-06;5.947886767722642e-06;1.0445986808102838;1.0098920049001823;10.000971630504122;0.8334450421215132;0.015561106821524758;0.015561115656309821;0.7176779913200635;-0.0134049931040867;0.717977028063799;1.0099552073617217
29.69638;1.0444306372589665;0.8331619009549357;0.7977610614688546;6.200161360081199e-06;5.9479901413791745e-06;1.044596161331504;1.0098982641092005;10.000947860358334;0.8334445624066855;0.015561103245942488;0.01556108848593578;0.7176758348378924;-0.013404993479503807;0.7179764807578326;1.00995513932424
29.70638;1.0444304292240987;0.8331617935864506;0.7977627179811309;6.199959855207973e-06;5.948095787960698e-06;1.0445936512989666;1.0099045440887704;10.00092388059331;0.8334440528651236;0.015561099660240637;0.015561061187534371;0.7176736924065927;-0.013404993878202992;0.7179758689311462;1.0099551872979033
29.71638;1.0444302047678407;0.8331616150976913;0.7977644077462204;6.199777240638841e-06;5.94820373348326e-06;1.0445911592413906;1.009910840262913;10.000899755036018;0.833443510849925;0.015561095933644855;0.01556103382401888;0.717671570999151;-0.01340499429874242;0.7179751965724771;1.00995534553616
29.72638;1.0444299632633782;0.8331613685513689;0.7977661253100431;6.19961304414599e-06;5.9483139065555e-06;1.0445886948889045;1.0099171486715903;10.000875529430116;0.8334429325729377;0.015561091963289293;0.015561006485804321;0.7176694781019038;-0.013404994739905375;0.7179744685447219;1.0099556066340825
29.73638;1.0444297062140262;0.8331610570980506;0.797767866165727;6.199466425157233e-06;5.948426279967852e-06;1.0445862696936206;1.0099234666752634;10.000851251952923;0.8334423147301591;0.015561087681769488;0.015560979268137489;0.7176674204009014;-0.013404995200858364;0.7179736906805215;1.0099559621092637
29.74638;1.0444294375885976;0.8331606829146436;0.7977696260040026;6.199336073005956e-06;5.9485410622215355e-06;1.0445838977344173;1.0099297930208087;10.00082698523752;0.8334416555447866;0.015561083053249736;0.015560952252314408;0.7176654032612845;-0.013404995681102982;0.7179728693168114;1.0099564027278627
29.75638;1.0444291635654595;0.8331602476191786;0.7977713992860025;6.1992205039446215e-06;5.948658357475709e-06;1.04458159539311;1.009936126858392;10.000802807212697;0.833440954869473;0.015561078077202615;0.01556092549828981;0.7176634309046189;-0.013404996180491489;0.7179720110461452;1.009956919345418
29.76638;1.0444288918727296;0.8331597535666412;0.7977731789441387;6.199118198160467e-06;5.948777461779678e-06;1.0445793788831848;1.009942466947095;10.00077880964285;0.8334402132713731;0.015561072792083297;0.01556089904536653;0.7176615065925022;-0.013404996699147858;0.7179711230180464;1.0099575040125266
29.77638;1.0444286313082272;0.8331592041817386;0.7977749571873002;6.19902778925935e-06;5.9488966144416046e-06;1.0445772614912137;1.0099488114550448;10.000755086234602;0.8334394315375176;0.015561067260429547;0.015560872924086176;0.7176596324957148;-0.013404997237329486;0.7179702130618418;1.0099581501627628
29.78638;1.0444283912293044;0.8331586033456793;0.7977767258050834;6.1989487508623575e-06;5.949013419890675e-06;1.0445752532066206;1.009955158038546;10.000731709150813;0.8334386114318665;0.015561061544780137;0.015560847177294865;0.7176578096858423;-0.01340499779544056;0.7179692892930928;1.0099588518513627
29.79638;1.0444281806781064;0.833157955137069;0.7977784758967612;6.1988820287212855e-06;5.94912532331605e-06;1.0445733624241338;1.0099615041429704;10.000708715701865;0.8334377568762251;0.015561055699680132;0.01556082186680026;0.7176560386707765;-0.01340499837416626;0.717968360142893;1.009959602521259
29.80638;1.0444280070018466;0.8331572641024874;0.7977801982722591;6.19882976818234e-06;5.94922957221497e-06;1.044571597599467;1.0099678473891083;10.000686116880416;0.8334368744840295;0.0155610497882454;0.015560797062347927;0.7176543197999655;-0.013404998974374673;0.7179674346339558;1.0099603940770268
29.81638;1.0444278747106546;0.8331565353078788;0.797781884665957;6.1987944098797735e-06;5.949322938329085e-06;1.0445699675072326;1.0099741860152298;10.000663913134371;0.8334359727201179;0.01556104388453354;0.015560772837368437;0.7176526530202144;-0.013404999596691147;0.7179665218812137;1.009961217085533
29.82638;1.0444277860055062;0.8331557742269532;0.7977835283868592;6.198778054886614e-06;5.9494017889002015e-06;1.0445684796899073;1.0099805191424678;10.000642103027888;0.8334350603151998;0.015561038038643931;0.015560749270926247;0.7176510375209194;-0.013405000241194827;0.717965630434726;1.009962062409706
29.83638;1.0444277425154527;0.8331549868209708;0.7977851241062345;6.19878234064392e-06;5.949462458924384e-06;1.044567138485503;1.0099868460826105;10.000620687867627;0.8334341453377364;0.015561032249816045;0.015560726442199179;0.7176494719140883;-0.013405000907400072;0.7179647677420611;1.0099629233292846
29.84638;1.0444277464396274;0.8331541796878658;0.7977866676910658;6.198808604828993e-06;5.949501654491491e-06;1.044565944594537;1.0099931648551346;10.000599672559929;0.8334332348984508;0.015561026482510565;0.015560704419396203;0.7176479550216117;-0.013405001594261475;0.7179639391529461;1.0099637962674974
29.85638;1.0444278003113499;0.8331533600055698;0.7977881557218889;6.198858033227063e-06;5.949516886456832e-06;1.044564895795633;1.0099994714770106;10.000579059385348;0.8334323345876427;0.015561020700397391;0.015560683249517548;0.7176464862703521;-0.013405002300287936;0.7179631474193685;1.0099646801593423
29.86638;1.0444279059562829;0.8331525350221861;0.7977895843611262;6.198931564655984e-06;5.94950664676048e-06;1.044563987577445;1.010005760992411;10.000558843058577;0.8334314478441001;0.015561014885567676;0.01556066295972543;0.7176450652611248;-0.013405003023807387;0.7179623935444098;1.0099655760543742
29.87638;1.0444280644178496;0.8331517114705076;0.7977909486449085;6.199029741456903e-06;5.949470115495158e-06;1.0445632137301348;1.0100120293439614;10.000539007943292;0.8334305756878282;0.01556100904753754;0.015560643570190092;0.7176436916690497;-0.013405003762961061;0.717961677776188;1.009966487387249
29.88638;1.0444282777259588;0.8331508958131187;0.7977922426968567;6.199152751021702e-06;5.949406602956551e-06;1.0445625672001555;1.0100182745839053;10.00051952513667;0.8334297170278566;0.015561003230846325;0.015560625103889704;0.7176423654682457;-0.013405004515458917;0.7179610000309422;1.009967420230508
29.89638;1.0444285506943467;0.8331500949569998;0.7977934602354063;6.199300592966976e-06;5.949314966657181e-06;1.0445620413076182;1.0100244969281882;10.000500356015936;0.833428870160088;0.015560997510806428;0.015560607586861895;0.7176410865843825;-0.0134050052787662;0.7179603605498311;1.009968382550792
29.90638;1.044428890586356;0.8331493158096381;0.7977945949138797;6.199473038878686e-06;5.949193588740655e-06;1.0445616308074626;1.0100306978686533;10.00048146334967;0.8334280343370783;0.015560991979412573;0.015560591038462442;0.717639854605575;-0.013405006050775511;0.7179597607894261;1.00996938257338
29.91638;1.044429304734522;0.8331485637195577;0.7977956407269036;6.1996692520289964e-06;5.949041189329217e-06;1.044561331906863;1.0100368794495171;10.000462823157712;0.8334272095872447;0.015560986721628367;0.015560575456902577;0.7176386690012116;-0.013405006830137092;0.7179592038402663;1.0099704271931746
29.92638;1.0444297985865403;0.8331478417910471;0.7977965923954075;6.199887563253082e-06;5.948857602144188e-06;1.0445611412852553;1.0100430445444044;10.00044442291172;0.8334263956522133;0.01556098178150501;0.015560560810746924;0.7176375292324864;-0.01340500761584849;0.7179586939118884;1.0099715206653437
29.93638;1.0444303757158346;0.8331471518613164;0.7977974454891927;6.200125804475565e-06;5.948643662815208e-06;1.0445610548598454;1.0100491967280392;10.000426248617236;0.8334255918117359;0.015560977153844085;0.015560547042810574;0.7176364347761004;-0.01340500840666879;0.7179582346898202;1.0099726643790483
29.94638;1.0444310382926743;0.8331464957076442;0.7977981968997834;6.200381878113799e-06;5.94840066694228e-06;1.0445610675980557;1.0100553392418306;10.000408283935261;0.8334247977056221;0.01556097281409753;0.015560534078240424;0.7176353851603939;-0.01340500920090631;0.7179578276550651;1.0099738581333133
29.95638;1.0444317870331936;0.8331458750243649;0.7977988455429812;6.2006541790857135e-06;5.948130374058351e-06;1.0445611750359554;1.010061474256894;10.000390521016737;0.8334240136878523;0.015560968741357196;0.015560521828130043;0.7176343797080935;-0.013405009996522669;0.7179574716257037;1.0099751011799964
29.96638;1.0444326213882138;0.8331452907528223;0.797799392621835;6.2009416486268074e-06;5.947835427830556e-06;1.0445613747701954;1.0100676023344035;10.000372964152517;0.8334232397973746;0.015560964911746557;0.015560510201883001;0.7176334174454108;-0.013405010791372242;0.7179571631502789;1.009976392495845
29.97638;1.0444335399574052;0.8331447431708281;0.7977998417171505;6.201243234954946e-06;5.947519276042699e-06;1.0445616658130648;1.0100737219576912;10.000355619209536;0.8334224745552009;0.01556096128785394;0.015560499126973628;0.7176324977564731;-0.013405011583456876;0.7179568970249135;1.0099777316701795
29.98638;1.0444345403668396;0.8331442323670579;0.7978001983068455;6.201557293574505e-06;5.947185556155843e-06;1.0445620465576886;1.0100798296342546;10.000338476923611;0.8334217146055202;0.015560957822342321;0.015560488559346735;0.7176316210405977;-0.013405012370924204;0.7179566668928969;1.0099791201300148
29.99638;1.044435618809466;0.8331437578448772;0.7978004680400855;6.201881613798852e-06;5.946837743624379e-06;1.044562514370938;1.0100859204032495;10.000321504028847;0.8334209551871625;0.015560954466726337;0.015560478488972448;0.7176307880496265;-0.013405013151779334;0.7179564660858846;1.0099805613826836
30.00638;1.0444367703553104;0.8331433176221811;0.7978006550993201;6.202213841869464e-06;5.9464791977528645e-06;1.0445630671275092;1.0100919881049744;10.000304649148273;0.8334201913254025;0.015560951172611392;0.015560468941954245;0.7176299982754255;-0.013405013923644148;0.7179562884222449;1.0099820606581782
30.01638;1.0444379903133991;0.8331429081741429;0.7978007618243766;6.2025520090600415e-06;5.946113218582328e-06;1.044563703546303;1.0100980252420821;10.000287861021903;0.8334194188106184;0.01556094788199075;0.01556045997635383;0.7176292490973525;-0.013405014683709044;0.7179561282881497;1.0099836246142528
30.02638;1.044439275435125;0.8331425252394243;0.7978007887145911;6.202895029766378e-06;5.945743113346993e-06;1.0445644216519043;1.010104023227543;10.000271104492953;0.8334186342287303;0.0155609445227059;0.015560451672649767;0.7176285361516128;-0.013405015428827187;0.717955980066327;1.0099852604234132
30.03638;1.0444406233348296;0.833142164496813;0.7978007347686762;6.203242824101043e-06;5.945372307223507e-06;1.0445652179844656;1.0101099730058425;10.000254362558191;0.8334178343890594;0.015560941025292025;0.015560444110477516;0.7176278543760106;-0.013405016155866587;0.717955837902079;1.0099869743019754
30.04638;1.0444420308212221;0.8331418222227025;0.79780059860098;6.203596029943906e-06;5.9450043456172285e-06;1.0445660882673622;1.0101158654718616;10.000237633001008;0.8334170159788906;0.015560937338114948;0.015560437352708546;0.7176271992688813;-0.013405016862146832;0.7179556961414751;1.0099887702848003
30.05638;1.0444434937575893;0.8331414962129419;0.7978003790192915;6.203955535148587e-06;5.944642618688422e-06;1.0445670277588806;1.0101216924892562;10.000220922498105;0.8334161760999472;0.015560933420265374;0.015560431462648934;0.717626567873781;-0.013405017545498055;0.7179555496814959;1.0099906493128419
30.06638;1.0444450080537886;0.8331411859148959;0.7978000746793671;6.204321986826028e-06;5.944289881947262e-06;1.0445680310723253;1.0101274484891585;10.000204236265693;0.833415313124592;0.015560929229821954;0.015560426522562131;0.7176259591450134;-0.013405018204178741;0.7179553940907369;1.0099926090284046
30.07638;1.0444465698022702;0.8331408912764118;0.7977996839284597;6.204695643606801e-06;5.9439481043167e-06;1.0445690925114053;1.0101331308105297;10.00018757260077;0.8334144267678149;0.015560924715602012;0.015560422631178955;0.7176253732410627;-0.01340501883705806;0.7179552259908061;1.0099946446808534
30.08638;1.0444481748728904;0.8331406112501718;0.7977992050220126;6.20507673780848e-06;5.943618825369839e-06;1.0445702065794413;1.0101387382078824;10.000170921458032;0.8334135171864094;0.015560919808726231;0.015560419898123087;0.7176248101549847;-0.013405019443862506;0.7179550433835116;1.009996750305752
30.09638;1.0444498181576076;0.8331403432964423;0.797798636450925;6.205465776716843e-06;5.943303380899953e-06;1.044571367799522;1.0101442689757272;10.000154262143242;0.8334125847094422;0.015560914424902823;0.015560418436187192;0.7176242691909667;-0.01340502002543448;0.7179548453894746;1.0099989195537997
30.10638;1.0444514924522141;0.8331400845865139;0.7977979774574785;6.2058635295651636e-06;5.943002772097878e-06;1.0445725702906834;1.0101497200971203;10.000137566008524;0.833411631485777;0.015560908477059385;0.015560418347436319;0.7176237494408206;-0.013405020583856767;0.7179546316735459;1.010001146483953
30.11638;1.044453188290784;0.833139833705811;0.797797228507809;6.206271179113169e-06;5.942717773935913e-06;1.0445738080039813;1.010155086941817;10.0001208085568;0.8334106630702168;0.01556090188502698;0.015560419710252632;0.7176232503484901;-0.013405021121938736;0.7179544022817098;1.0100034259450392
30.12638;1.0444548947868084;0.8331395906418999;0.7977963914007046;6.206690516065481e-06;5.9424491635555086e-06;1.0445750750765495;1.010160362752156;10.000103983508883;0.8334096879971193;0.015560894577058825;0.015560422570183956;0.717622772081246;-0.013405021642456194;0.717954157799705;1.0100057536127631
30.13638;1.0444566002577944;0.8331393550510741;0.7977954689580459;6.207123635994884e-06;5.942197343783329e-06;1.044576366127502;1.0101655393846278;10.000087104490396;0.8334087162510035;0.015560886482291937;0.015560426937690953;0.7176223156336486;-0.013405022147996342;0.7179538987309755;1.0100081262585419
30.14638;1.044458292810592;0.8331391256155338;0.7977944643623924;6.207572436069855e-06;5.941961709073203e-06;1.0445776771202433;1.010170609559861;10.000070193433839;0.8334077580086379;0.015560877533741642;0.015560432796566513;0.7176218824269484;-0.01340502264126231;0.7179536244047954;1.0100105412097447
30.15638;1.044459961591262;0.8331389016525269;0.7977933806371243;6.208038335049701e-06;5.9417405107001e-06;1.0445790056264823;1.0101755680913602;10.000053269913902;0.8334068231586816;0.015560867695779896;0.015560440115715054;0.7176214737234661;-0.013405023125282427;0.717953332791305;1.0100129951476713
30.16638;1.0444615983009389;0.8331386846274464;0.7977922202543688;6.20852204869772e-06;5.9415310487484914e-06;1.0445803500110233;1.0101804116177415;10.00003635039491;0.8334059213482027;0.015560856977796945;0.01556044884478904;0.7176210907398399;-0.013405023603417394;0.7179530207345003;1.0100154841257558
30.17638;1.0444631977361238;0.8331384778110618;0.7977909844836373;6.209023332473916e-06;5.941329825238885e-06;1.0445817089250589;1.010185138505346;10.0000194525092;0.8334050619587552;0.01556084541113538;0.015560458891766748;0.7176207348877589;-0.013405024079026278;0.7179526839905135;1.010018004508856
30.18638;1.0444647567285603;0.8331382846231385;0.7977896733777321;6.2095409186308684e-06;5.941132677865496e-06;1.0445830808238927;1.0101897488835303;10.000002595356182;0.8334042538069493;0.015560833020288387;0.015560470110973404;0.7176204072482232;-0.013405024554855772;0.7179523175957961;1.0100205534152724
30.19638;1.0444662727618448;0.8331381070258359;0.7977882867360581;6.210072813347823e-06;5.940934902155302e-06;1.0445844629795569;1.0101942442092187;9.999985793800645;0.8334035044271532;0.015560819810585673;0.015560482321812919;0.7176201083019451;-0.013405025032932612;0.717951916410948;1.0100231288007326
30.20638;1.044467743267017;0.8331379454073545;0.7977868247958861;6.210616785399919e-06;5.940731447183504e-06;1.0445858516244597;1.0101986274457113;9.999969054876296;0.8334028190857193;0.015560805771629852;0.01556049534381954;0.7176198379496026;-0.013405025515198678;0.7179514757474093;1.010025729795399
30.21638;1.0444691652672524;0.8331377999101448;0.7977852882522434;6.211170778337304e-06;5.940517324374073e-06;1.0445872434938794;1.010202903891473;9.999952382502308;0.8334022005272581;0.015560790888408869;0.015560509022633102;0.7176195946373142;-0.013405026003989353;0.717950992362127;1.0100283569504565
30.22638;1.0444705353243224;0.8331376714539287;0.7977836780351862;6.2117330113009285e-06;5.940288026547683e-06;1.0445886365975454;1.010207080526854;9.99993578449295;0.8334016494910218;0.015560775151821832;0.015560523240861065;0.7176193745710072;-0.013405026501777878;0.7179504652450733;1.010031011762292
30.23638;1.0444718494622567;0.8331375612451232;0.7977819947759074;6.212301628913803e-06;5.940039726742354e-06;1.0445900293917807;1.0102111639128784;9.99991927644157;0.8334011650329197;0.015560758567736489;0.015560537910936558;0.7176191725022151;-0.013405027010534344;0.7179498952808254;1.010033696053059
30.24638;1.0444731031060563;0.8331374692067498;0.7977802379753679;6.21287428035541e-06;5.939769285714599e-06;1.044591419899701;1.0102151586930965;9.99990288207396;0.8334007449085885;0.015560741154652445;0.01556055294183142;0.7176189830703295;-0.013405027531214656;0.7179492836186806;1.0100364119748801
30.25638;1.0444742917212821;0.8331373933514029;0.7977784056065984;6.213448059861923e-06;5.939474202691726e-06;1.044592806273146;1.010219067252597;9.999886631247252;0.833400386098077;0.015560722926141793;0.015560568209565487;0.7176188011835417;-0.013405028063693696;0.7179486301030229;1.0100391618707587
30.26638;1.0444754111956818;0.8331373312028462;0.7977764950131161;6.214019592764957e-06;5.939152798831308e-06;1.0445941873395035;1.010222890660812;9.999870558661883;0.8334000848001719;0.015560703881664313;0.015560583568858487;0.7176186218453809;-0.013405028607105714;0.7179479334690977;1.0100419475728357
30.27638;1.044476457488476;0.8331372812947363;0.7977745046464413;6.214585106661557e-06;5.938804439311233e-06;1.044595561458207;1.010226630145174;9.999854698544098;0.8333998364027323;0.01556068401168779;0.015560598881934347;0.7176184403493211;-0.013405029160115843;0.717947192718223;1.0100447698641917
30.28638;1.0444774268471495;0.8331372432696492;0.7977724350227262;6.215140700075059e-06;5.938429286349023e-06;1.0445969263489805;1.0102302872394593;9.999839074049705;0.8333996361469076;0.01556066329929125;0.015560614031747555;0.717618252831009;-0.013405029720928446;0.7179464080145934;1.0100476281718813
30.29638;1.044478316274973;0.8331372175148334;0.7977702881870625;6.215682585710023e-06;5.938027988479671e-06;1.0445982816058823;1.0102338629446284;9.999823697995254;0.8333994799740114;0.015560641716365975;0.015560628921136996;0.7176180566458138;-0.013405030287258729;0.7179455810373865;1.0100505203940964
30.30638;1.044479123197465;0.8331372049047299;0.7977680666849901;6.2162071199578824e-06;5.937601609392878e-06;1.0445996304593532;1.0102373572236005;9.99980858737945;0.8333993647134587;0.015560619219947358;0.015560643454245396;0.717617850301366;-0.013405030856342724;0.7179447149399867;1.0100534431732093
30.31638;1.044479844749387;0.8331372064911552;0.797765773113826;6.216710982565234e-06;5.937151327516321e-06;1.044600978488762;1.010240769579352;9.999793768057211;0.8333992875848374;0.015560595757780524;0.015560657507655097;0.7176176332130381;-0.013405031425109872;0.7179438132247603;1.0100563921878531
30.32638;1.0444804775174312;0.8331372232617137;0.797763409770538;6.2171915193783686e-06;5.936678004746167e-06;1.0446023315125057;1.0102441007680372;9.999779263033018;0.833399245487609;0.015560571289309679;0.015560670924671803;0.7176174052278254;-0.013405031990726434;0.7179428784519428;1.0100593618986284
30.33638;1.0444810182174447;0.8331372563071512;0.7977609778282805;6.217646868360463e-06;5.9361821343074744e-06;1.0446036950012718;1.0102473532664722;9.99976508432789;0.8333992348004059;0.01556054580520469;0.01556068353728456;0.7176171655955657;-0.013405032551252248;0.7179419124853729;1.0100623451809765
30.34638;1.0444814648643943;0.8331373075892524;0.7977584772334404;6.2180758487627035e-06;5.9356641333249074e-06;1.0446050747257793;1.0102505296344422;9.999751237009269;0.8333992519884033;0.015560519333541748;0.015560695187309763;0.7176169122599142;-0.013405033105844752;0.7179409173788994;1.0100653333166123
30.35638;1.044481817489371;0.8331373804095051;0.7977559083862497;6.218477963256864e-06;5.93512447942433e-06;1.0446064775268578;1.010253631774821;9.99973772777475;0.8333992940587951;0.015560491933784547;0.01556070573791724;0.717616642688008;-0.013405033654460937;0.7179398956401624;1.010068316554483
30.36638;1.0444820782948503;0.8331374786824692;0.7977532740001148;6.218853542070521e-06;5.934563555801446e-06;1.0446079112653384;1.0102566615997597;9.999724573353294;0.8333993583567905;0.015560463679133838;0.01556071507814648;0.7176163552626603;-0.013405034197458815;0.7179388499660955;1.0100712853604223
30.37638;1.0444822513942018;0.8331376056853552;0.7977505788807469;6.219203649179833e-06;5.9339816079618755e-06;1.0446093831384533;1.0102596203669898;9.999711802683786;0.8333994422109952;0.015560434642163265;0.015560723113377794;0.7176160497880192;-0.01340503473533944;0.7179377824035437;1.0100742314232953
30.38638;1.0444823423216776;0.8331377633808699;0.7977478280930135;6.219529692248981e-06;5.9333788676364685e-06;1.0446108975122994;1.0102625070296694;9.999699448872336;0.8333995429086846;0.015560404888217201;0.015560729756131514;0.7176157278548442;-0.013405035268754575;0.7179366939741713;1.0100771474821038
30.39638;1.0444823578771307;0.833137952932097;0.7977450256968796;6.219832952418727e-06;5.93275565586149e-06;1.0446124557721803;1.010265318486061;9.99968753631059;0.8333996584550258;0.015560374464343244;0.015560734927549948;0.7176153932159081;-0.013405035798711355;0.717935585631159;1.0100800268581205
30.40638;1.044482305921329;0.8331381756707835;0.7977421752805764;6.220114213311288e-06;5.932112531419442e-06;1.0446140578208882;1.0102680514311915;9.999676070910132;0.833399788610108;0.015560343397008215;0.015560738551228729;0.7176150510962463;-0.013405036326619225;0.7179344589113016;1.0100828641968658
30.41638;1.0444821946015979;0.8331384332036705;0.7977392810970678;6.220373635465849e-06;5.931450552241058e-06;1.0446157028850762;1.010270703228353;9.99966503723927;0.833399934694186;0.015560311703319793;0.015560740544040908;0.7176147071108157;-0.013405036853961598;0.7179333155058135;1.0100856570012247
30.42638;1.0444820319816615;0.8331387273136917;0.7977363479884311;6.22061080906866e-06;5.930771605048593e-06;1.0446173897145519;1.0102732714502363;9.999654397655245;0.833400097894576;0.015560279387816999;0.015560740819134106;0.7176143668524272;-0.013405037381931464;0.7179321573298947;1.0100884057346848
