time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.43638;1.0444818264675997;0.8331390601695969;0.7977333808142073;6.220824889407876e-06;5.930078492098683e-06;1.0446191170328394;1.0102757535221984;9.999644093789065;0.8334002777120431;0.015560246438870466;0.01556073929472993;0.7176140359010152;-0.013405037911457078;0.7179309872463668;1.010091111566685
30.44638;1.0444815871338868;0.8331394339953705;0.7977303843306924;6.221014862453889e-06;5.929374383003942e-06;1.0446208838082893;1.010278147300221;9.999634059820876;0.8334004716793186;0.015560212859943268;0.015560735902292334;0.7176137196113994;-0.01340503844330658;0.7179298090074542;1.0100937738892206
30.45638;1.0444813235409334;0.833139850550899;0.797727362801945;6.221179887682352e-06;5.9286620626385675e-06;1.044622689234908;1.0102804518085944;9.999624241869155;0.8334006756781439;0.01556017870414165;0.015560730589874906;0.7176134224665738;-0.013405038978125528;0.7179286263040547;1.0100963898876734
30.46638;1.0444810450264435;0.8331403111129094;0.7977243193898441;6.221319541619998e-06;5.927943786736747e-06;1.0446245321758127;1.0102826663552735;9.999614605461923;0.833400884518024;0.015560144072127463;0.015560723319041167;0.7176131479605148;-0.01340503951681969;0.7179274418580993;1.0100989557908664
30.47638;1.0444807598786152;0.8331408164801127;0.7977212562409738;6.221433966539725e-06;5.927221555526825e-06;1.0446264099168883;1.0102847881720274;9.99960512925732;0.8334010926977142;0.015560109095594115;0.015560714056388699;0.7176128992159287;-0.01340504006109668;0.7179262573483761;1.0101014686576046
30.48638;1.0444804749468557;0.8331413664155913;0.7977181754090198;6.2215240604206e-06;5.926497302983726e-06;1.0446283175030455;1.0102868112908;9.999595800793859;0.833401293780443;0.015560073936045088;0.015560702761475685;0.7176126786737959;-0.013405040613713694;0.7179250742109081;1.0101039277707902
30.49638;1.0444801955118648;0.8331419590148829;0.7977150798358622;6.221591486777415e-06;5.925773114018333e-06;1.0446302484936993;1.0102887277906842;9.999586621068666;0.8334014787118249;0.015560038786914962;0.015560689388169359;0.7176124872192289;-0.013405041178277958;0.717923894309443;1.010106334270235
30.50638;1.044479925374221;0.8331425908045719;0.7977119731086183;6.221638323536566e-06;5.9250513294648815e-06;1.0446321962639444;1.0102905296479736;9.99957760983926;0.8334016363033476;0.015560003860303998;0.015560673906362602;0.7176123247826302;-0.013405041758519708;0.7179227195931024;1.0101086893168836
30.51638;1.0444796671166074;0.8331432571946498;0.7977088576100037;6.221666774310285e-06;5.9243342251580065e-06;1.044634154496983;1.0102922099240041;9.9995688071318;0.8334017558503555;0.015559969374451362;0.015560656313411355;0.717612191739949;-0.013405042357621706;0.7179215511603125;1.010110993031982
30.52638;1.0444794218684306;0.8331439529366601;0.7977057330005359;6.221679017329931e-06;5.923623620509542e-06;1.0446361167554992;1.0102937631505042;9.999560267246967;0.8334018284753896;0.015559935555829693;0.015560636615351413;0.717612089168406;-0.013405042978284211;0.7179203890206628;1.0101132448900514
30.53638;1.0444791885011513;0.8331446730325752;0.7977025965626526;6.221676841082713e-06;5.922920655996244e-06;1.044638076607005;1.0102951846879122;9.999552045006734;0.8334018467966753;0.015559902632902384;0.015560614806102014;0.717612017981082;-0.013405043623057871;0.7179192327509013;1.0101154440594569
30.54638;1.0444789634905849;0.8331454137736594;0.7976994442931504;6.221661418830342e-06;5.922225568675079e-06;1.0446400284950121;1.010296469653135;9.99954418687166;0.8334018052287416;0.015559870815132179;0.01556059086776066;0.7176119784531534;-0.013405044294185686;0.71791808196465;1.0101175889608884
30.55638;1.044478742189169;0.8331461729148362;0.7976962716125888;6.221633488370259e-06;5.921537824385266e-06;1.0446419679714654;1.0102976125691683;9.999536729136379;0.8334017008504394;0.015559840279621968;0.015560564781533344;0.7176119706091789;-0.013405044993174995;0.7179169364517612;1.0101196769156238
30.56638;1.0444785199975757;0.8331469485875543;0.7976930738838438;6.221593486423941e-06;5.920856770836038e-06;1.04464389136987;1.0102986079977152;9.999529695495132;0.8334015328508785;0.015559811165470895;0.015560536543916637;0.7176119942038537;-0.013405045720694696;0.717915796270581;1.0101217047082685
30.57638;1.044478292125943;0.8331477376919564;0.7976898470710195;6.2215414440109645e-06;5.920182046782983e-06;1.044645795582886;1.0102994515297001;9.99952309222261;0.8334013011140778;0.015559783566284574;0.015560506176789609;0.7176120481939583;-0.013405046476735299;0.7179146612729963;1.0101236698840192
30.58638;1.0444780532195883;0.8331485350539329;0.7976865884243713;6.221476922541374e-06;5.919513476387102e-06;1.0446476782388803;1.0103001401387934;9.999516901490637;0.833401006316978;0.015559757523047443;0.015560473715457124;0.7176121309301425;-0.013405047260829276;0.7179135303909946;1.0101255717280988
30.59638;1.044477798016943;0.8331493334576854;0.7976832966231217;6.22139933760218e-06;5.918851011821544e-06;1.0446495386341448;1.0103006716755591;9.999511083707553;0.8334006512689596;0.015559733026785667;0.015560439192519274;0.7176122408373734;-0.01340504807237492;0.7179124015615039;1.0101274110764613
30.60638;1.0444775218639493;0.8331501239888894;0.7976799712816022;6.221308468932274e-06;5.918194764772002e-06;1.044651378464593;1.0103010439575946;9.999505596439786;0.8334002413615785;0.015559710044347265;0.015560402638605688;0.7176123765872081;-0.013405048910777853;0.7179112722244023;1.0101291893672208
30.61638;1.0444772203659178;0.8331508973996135;0.7976766127600816;6.221204576924029e-06;5.917544814112415e-06;1.0446532013023564;1.0103012535881888;9.999500413690916;0.8333997836721574;0.015559688551214682;0.015560364095996962;0.7176125369212562;-0.013405049775381291;0.71791014023313;1.0101309073690856
30.62638;1.0444768894908445;0.8331516467826617;0.7976732225650105;6.2210882123684395e-06;5.916901041107159e-06;1.0446550114186515;1.010301295534219;9.999495530988453;0.8333992857150816;0.015559668544911998;0.015560323632499535;0.7176127209955564;-0.013405050665617785;0.7179090045477824;1.0101325638284215
30.63638;1.0444765260204856;0.8331523692371943;0.7976698034987445;6.220960171977741e-06;5.9162633433994405e-06;1.044656812985181;1.010301164187872;9.999490962430952;0.833398754638937;0.015559650046051417;0.015560281338648065;0.7176129294042;-0.013405051581186865;0.7179078648680359;1.0101341555699135
30.64638;1.044476127046657;0.8331530644509375;0.7976663593060322;6.220821616316362e-06;5.915631862251957e-06;1.044658609540171;1.0103008544255014;9.999486736682229;0.8333981970144887;0.01555963310065148;0.015560237303624384;0.7176131648023175;-0.013405052521740466;0.7179067212058803;1.010135679343724
30.65638;1.0444756894068485;0.8331537319621397;0.7976628941136363;6.220674070400537e-06;5.915006629072243e-06;1.0446594029834073;1.0103003619934245;9.999482885690986;0.8333976186716235;0.01555961778329977;0.015560191601104889;0.7176134313550969;-0.013405053486246975;0.7179055741168747;1.010137132943851
30.66638;1.0444752098553227;0.8331543702910825;0.7976594118527159;6.220519125678684e-06;5.914387051065048e-06;1.044661193209948;1.0102996840775758;9.99947942814902;0.8333970243439793;0.015559604189055647;0.015560144304942266;0.7176137339340092;-0.013405054472637649;0.7179044242917978;1.0101385148427453
30.67638;1.0444746852584952;0.8331549779823713;0.7976559159024669;6.220357941585296e-06;5.913771912505771e-06;1.0446629795795563;1.0102988194782527;9.999476367203876;0.8333964177358435;0.01555959241130107;0.015560095502258193;0.7176140774213733;-0.013405055477989744;0.7179032717959211;1.0101398239644952
30.68638;1.044474113051187;0.8331555544660998;0.7976524090900335;6.220190831159203e-06;5.913159564966867e-06;1.044664762239963;1.010297767638859;9.999473702938912;0.8333958021035291;0.015559582523179382;0.015560045286877369;0.7176144652610648;-0.013405056498890695;0.7179021167887737;1.0101410594135947
30.69638;1.044473491941235;0.8331561000307132;0.7976488940110593;6.220017251395015e-06;5.912548092129131e-06;1.0446665418369543;1.0102965274949336;9.999471441100036;0.8333951805602902;0.015559574566184151;0.015559993757617003;0.7176148982915509;-0.013405057531732333;0.7179009608165551;1.0101422196489636
30.70638;1.044472822048227;0.8331566156996153;0.7976453731872731;6.219836237278847e-06;5.911935670454636e-06;1.0446683189542083;1.0102950974100615;9.999469597862635;0.8333945556188613;0.015559568539200656;0.015559941027006426;0.7176153753577444;-0.013405058572985892;0.7178998064823919;1.0101433025367499
30.71638;1.0444721048918961;0.8331571033144233;0.797641848349403;6.21964680812243e-06;5.911320956599701e-06;1.044670093628933;1.0102934767094536;9.999468201357109;0.8333939285992429;0.015559564395946898;0.01555988723136851;0.7176158949751278;-0.013405059619266853;0.7178986561897479;1.0101443065247984
30.72638;1.0444713435069701;0.83315756530697;0.7976383192034714;6.219448041790877e-06;5.9107033096535605e-06;1.0446718645780395;1.0102916674206976;9.99946727755328;0.8333933001294749;0.015559562063775106;0.015559832536073813;0.71761645653653;-0.013405060667172154;0.7178975120478194;1.0101452317315502
30.73638;1.0444705419925822;0.8331580040824376;0.7976347832554338;6.219239098320266e-06;5.910082759513785e-06;1.044673629273357;1.0102896742657745;9.999466834438385;0.8333926715291734;0.01555956147036981;0.01555977712361312;0.7176170599480947;-0.013405061713270642;0.7178963767659498;1.0101460801824769
30.74638;1.0444697047121911;0.8331584210720596;0.7976312373939876;6.2190193243213206e-06;5.909459697154482e-06;1.0446753852218087;1.0102875036846959;9.999466867741804;0.8333920454659891;0.015559562549758533;0.015559721174878796;0.7176177040926653;-0.01340506275416379;0.7178952539774119;1.0101468543824994
30.75638;1.0444688355089073;0.833158815548576;0.7976276799861343;6.218788227934223e-06;5.908834643908723e-06;1.0446771314163081;1.0102851632533072;9.999467371682764;0.8333914257795747;0.01555956523935843;0.015559664861199998;0.717618385898334;-0.013405063786349371;0.7178941479383769;1.0101475551924743
30.76638;1.044467936836932;0.833159184241895;0.7976241124304428;6.2185454013566505e-06;5.908208378516522e-06;1.0446788695169724;1.0102826608230573;9.999468336068668;0.8333908175407018;0.015559569483178338;0.015559608346262558;0.7176191008171462;-0.013405064806358821;0.7178930632808671;1.0101481817025395
30.77638;1.044467009517035;0.8331595222779942;0.7976205398267692;6.218290646014765e-06;5.9075821026583585e-06;1.0446806044671877;1.0102800033595887;9.999469740718865;0.833390227029168;0.015559575223885779;0.01555955179614927;0.7176198441155931;-0.013405065811467233;0.7178920048415287;1.0101487326657814
30.78638;1.0444660533134615;0.8331598241915378;0.7976169703073804;6.218024186769695e-06;5.906957399444411e-06;1.0446823436776274;1.0102771970136815;9.999471557184764;0.8333896610558474;0.015559582393003686;0.015559495386256462;0.717620611976393;-0.013405066800165477;0.7178909773551835;1.0101492068004232
30.79638;1.0444650673548819;0.8331600841388446;0.7976134134210927;6.21774669863041e-06;5.906336209968754e-06;1.0446840949514242;1.0102742482169922;9.999473762671814;0.8333891261430745;0.015559590919688907;0.01555943929833951;0.7176214017528904;-0.013405067771728956;0.717889984817292;1.0101496022211505
30.80638;1.044464049976416;0.8331602962406193;0.7976098782830782;6.217459155003943e-06;5.9057208537162004e-06;1.0446858646651476;1.010271163770393;9.999476364081103;0.8333886281849083;0.01555960074184153;0.015559383714459163;0.7176222118455111;-0.013405068725538033;0.7178890301952613;1.010149916701419
30.81638;1.0444629982635691;0.8331604553665215;0.797606372160518;6.217162595486152e-06;5.9051140227576945e-06;1.0446876570068795;1.0102679500183058;9.999479409690053;0.833388172429754;0.01555961179879509;0.015559328804650056;0.7176230417941728;-0.013405069660968912;0.7178881160687586;1.0101501479082005
30.82638;1.0444619076304944;0.8331605573338937;0.7976029002103192;6.216857818531335e-06;5.904518846227784e-06;1.044689473978898;1.0102646129325643;9.999482976159843;0.8333877629422461;0.015559624011958761;0.015559274714207578;0.717623892161228;-0.013405070577506064;0.7178872454626765;1.0101502926328647
30.83638;1.0444607720961676;0.8331605986922742;0.7975994661534435;6.216545225724938e-06;5.9039389072234855e-06;1.0446913154383208;1.0102611586178887;9.999487146749289;0.8333874020366695;0.015559637278498526;0.015559221567361056;0.7176247639500689;-0.013405071474580862;0.7178864223235836;1.0101503466675328
30.84638;1.0444595854446328;0.8331605767046147;0.7975960733452467;6.216224989203651e-06;5.903378077412064e-06;1.0446931783937745;1.0102575931401625;9.99949199200823;0.833387091067562;0.015559651478993256;0.015559169483791829;0.7176256580564204;-0.013405072351360238;0.7178856514585341;1.0101503060144508
30.85638;1.0444583421788536;0.8331604890563601;0.7975927258947865;6.2158971878865175e-06;5.902840309695481e-06;1.0446950560777044;1.0102539226891525;9.999497554033237;0.8333868315467402;0.015559666476962641;0.015559118592320254;0.7176265752158272;-0.013405073206672218;0.7178849380083695;1.010150167595246
30.86638;1.044457038199662;0.8331603336804386;0.7975894292033554;6.215561693095368e-06;5.902329588457512e-06;1.044696938648943;1.0102501537326019;9.999503841617923;0.8333866247525642;0.015559682122559574;0.015559069027807028;0.7176275158727957;-0.013405074038969247;0.7178842869512174;1.0101499288965559
30.87638;1.0444556718221676;0.8331601098197824;0.7975861897104677;6.215218184228084e-06;5.901849963974984e-06;1.044698815556389;1.010246291716339;9.999510834576887;0.8333864707048039;0.015559698278919152;0.015559020911545247;0.7176284793192956;-0.013405074846269186;0.717883702569451;1.0101495878109845
30.88638;1.04445424393588;0.833159819129015;0.7975830147474932;6.214866665846486e-06;5.901405420724793e-06;1.0447006771083178;1.0102423398703866;9.99951848805299;0.8333863682731991;0.015559714845215311;0.015558974340386847;0.717629463219724;-0.013405075626108789;0.7178831881003398;1.0101491433635088
30.89638;1.044452756807709;0.8331594647082194;0.7975799126761577;6.214508127834345e-06;5.90099971593163e-06;1.0447025146109699;1.0102383001292736;9.999526740608799;0.8333863158878784;0.01555973175036383;0.01555892939680162;0.7176304641952294;-0.013405076375792165;0.7178827461077513;1.010148596747857
30.90638;1.0444512126234158;0.8331590494439061;0.7975768923529732;6.214144496437842e-06;5.900636397505627e-06;1.044704320542933;1.0102341745296364;9.999535526890382;0.8333863116248262;0.015559748930211146;0.015558886159950549;0.7176314783462774;-0.013405077093008555;0.7178823787938298;1.010147951662359
30.91638;1.0444496122999556;0.8331585760806679;0.7975739621204482;6.213777998346799e-06;5.900318701743698e-06;1.0447060890917905;1.010229964817983;9.999544786857214;0.833386353172363;0.015559766308514503;0.015558844700863318;0.7176325014442773;-0.01340507777611557;0.7178820877616643;1.0101472140303225
30.92638;1.0444479553279147;0.8331580478516458;0.7975711290995083;6.213410869116144e-06;5.9000492352312665e-06;1.0447078166386894;1.010225671704543;9.999554471752683;0.8333864379127192;0.015559783789267213;0.015558805070501518;0.7176335294576719;-0.01340507842380588;0.7178818739581401;1.0101463913612332
30.93638;1.0444462410546707;0.8331574678662899;0.7975683989895777;6.213045329775315e-06;5.899829819645723e-06;1.0447095016699053;1.0102212955753618;9.999564545201578;0.833386562516239;0.015559801265666386;0.015558767297882276;0.7176345591564993;-0.013405079034888636;0.7178817377908737;1.0101454912216037
30.94638;1.0444444698818744;0.833156838537334;0.7975657762123315;6.212683192861296e-06;5.899661660660715e-06;1.044711143856568;1.0102168372373648;9.999574981784525;0.8333867228294087;0.015559818639941466;0.015558731400524922;0.7176355881158933;-0.01340507960836506;0.7178816789349303;1.0101445197150485
30.95638;1.044442643295344;0.8331561619488129;0.7975632637591558;6.2123252242968535e-06;5.899545723705928e-06;1.0447127433545778;1.0102122977871169;9.999585777724532;0.8333869148935552;0.015559835833050128;0.01555869739868207;0.7176366141177389;-0.01340508014342212;0.717881696302015;1.0101434816974746
30.96638;1.0444407638682887;0.8331554396095713;0.7975608629990094;6.211970904805957e-06;5.899482993094545e-06;1.0447143009828102;1.0102076787269791;9.999596964503413;0.8333871359588557;0.015559852776898822;0.015558665319645448;0.717637635013798;-0.013405080639374406;0.7178817882387345;1.010142382212789
30.97638;1.0444388357448255;0.8331546717501392;0.7975585744236301;6.211618974993434e-06;5.899474264578612e-06;1.0447158182556895;1.0102029822349887;9.999608597998112;0.8333873839769129;0.015559869411366282;0.015558635185446763;0.7176386500606245;-0.013405081095577042;0.7178819520463847;1.0101412275414616
30.98638;1.0444368641832542;0.8331538578981063;0.7975563987019835;6.211268269739555e-06;5.8995197819017e-06;1.044717296131315;1.0101982112512276;9.999620730836225;0.8333876561712829;0.015559885696208765;0.015558606993408646;0.7176396612814647;-0.013405081511112794;0.7178821836008596;1.0101400254055937
30.99638;1.0444348541702932;0.8331529980601204;0.7975543368582282;6.210918024289238e-06;5.899619281325962e-06;1.0447187331971666;1.0101933704764903;9.999633399884388;0.8333879484649543;0.015559901616461048;0.015558580704898637;0.7176406726109343;-0.013405081884534459;0.717882478227904;1.0101387843108145
31.00638;1.0444328097167463;0.8331520928301595;0.7975523897328323;6.210567730486762e-06;5.899772260927495e-06;1.0447201254491212;1.0101884678410797;9.99964663412734;0.8333882560153045;0.015559917170897457;0.01555855626178658;0.7176416876230283;-0.013405082214098744;0.7178828315529134;1.010137512164915
31.01638;1.0444307343813506;0.8331511427709523;0.797550557342027;6.210217179905631e-06;5.899978138345074e-06;1.0447214678591155;1.0101835141912254;9.999660463056273;0.833388574259563;0.01555993235083566;0.01555853361848386;0.717642708199764;-0.013405082498194928;0.71788323946436;1.0101362150900166
31.02638;1.0444286326740913;0.8331501480050176;0.797548838996171;6.2098666801195814e-06;5.9002364181895436e-06;1.0447227558160164;1.010178520994821;9.999674911925382;0.8333889002273472;0.015559947121473499;0.015558512742416094;0.7176437346593116;-0.013405082735519642;0.717883698133045;1.0101348973346618
31.03638;1.0444265112244338;0.8331491077561313;0.7975472345060617;6.209516900436467e-06;5.900546810133077e-06;1.044723985569491;1.010173498153086;9.999689990020695;0.8333892332176158;0.015559961421189615;0.0155584935863789;0.7176447663413978;-0.013405082925128653;0.7178842042038794;1.0101335619680478
31.04638;1.0444243785456084;0.8331480202513775;0.7975457450545037;6.209168501719109e-06;5.9009091182747774e-06;1.0447251544850047;1.0101684530139585;9.99970568485249;0.833389573745074;0.01555997517412469;0.015558476076487695;0.7176458021078076;-0.013405083066522692;0.7178847547412892;1.0101322113451587
31.05638;1.044422244117838;0.8331468837380791;0.7975443726248698;6.2088221509558265e-06;5.901323143910385e-06;1.0447262616993458;1.0101633906050842;9.999721961496357;0.8333899218133428;0.015559988305099354;0.015558460114332637;0.7176468409193135;-0.013405083159757194;0.7178853472901152;1.0101308471791723
31.06638;1.044420117932523;0.8331456974722923;0.7975431185110844;6.20847874064942e-06;5.901788771940947e-06;1.0447273086224562;1.0101583150210989;9.999738762312287;0.8333902765727742;0.015560000761525973;0.015558445577588951;0.7176478822821665;-0.01340508320536503;0.7178859799537664;1.0101294706937707
31.07638;1.0444180100137201;0.8331444619694952;0.7975419824356258;6.2081393759973314e-06;5.902305793641969e-06;1.0447282991390907;1.0101532306580416;9.99975601185457;0.8333906368051064;0.015560012529803784;0.015558432328893628;0.7176489262883483;-0.013405083204025312;0.7178866512139996;1.0101280826351844
31.08638;1.0444159297720073;0.8331431793264573;0.7975409636386152;6.207805231102106e-06;5.902873263462418e-06;1.0447292394869774;1.0101481423796257;9.999773627725013;0.8333910007319599;0.01556002363208151;0.015558420229577551;0.7176499734256403;-0.013405083156442888;0.7178873599428828;1.0101266829788094
31.09638;1.044413885805597;0.8331418535942909;0.797540062494021;6.207477451851162e-06;5.903489280147048e-06;1.0447301371732287;1.0101430557134785;9.9997915341785;0.8333913657976821;0.015560034119099979;0.015558409148952079;0.7176510244468818;-0.013405083063558735;0.7178881052232575;1.0101252716999294
31.10638;1.0444118856567317;0.8331404904756043;0.7975392799345755;6.20715713055867e-06;5.904151576411201e-06;1.0447309998492795;1.0101379775409354;9.999809676733925;0.8333917292924825;0.01556004406433027;0.015558398965572012;0.7176520804942171;-0.01340508292656477;0.7178888855205202;1.0101238509075876
31.11638;1.0444099352623661;0.8331390961197747;0.7975386153006032;6.206845393544788e-06;5.9048577873447325e-06;1.0447318352265502;1.0101329162856683;9.999828021631732;0.8333920889818469;0.015560053553045024;0.015558389550420496;0.717653142772166;-0.013405082746427748;0.7178896982240884;1.0101224259287527
31.12638;1.0444080386327623;0.8331376762391035;0.7975380649749494;6.206543554448835e-06;5.905605113207337e-06;1.0447326507813366;1.0101278811878511;9.99984653027516;0.8333924426901547;0.015560062675750632;0.015558380757423256;0.7176542111467706;-0.013405082523356662;0.7178905398175265;1.0101210045052216
31.13638;1.0444061979916197;0.8331362368915471;0.7975376225246595;6.2062532779342824e-06;5.906390362528346e-06;1.0447334529586594;1.0101228812023408;9.999865133631506;0.8333927872984065;0.01556007152948997;0.015558372447428916;0.7176552835553243;-0.013405082256793382;0.7178914058203689;1.0101195956252156
31.14638;1.0444044149452631;0.833134785632377;0.7975372800530721;6.2059766519880475e-06;5.907210402549193e-06;1.044734247572907;1.0101179242811147;9.999883732609973;0.8333931181462302;0.015560080219498021;0.015558364509331268;0.7176563578352713;-0.01340508194582468;0.7178922907573566;1.0101182085059734
31.15638;1.0444026920378344;0.8331333311741443;0.7975370299002101;6.2057159750772e-06;5.9080623929491565e-06;1.04473504122956;1.0101130175188107;9.9999022215246;0.833393428814186;0.015560088862208958;0.015558356862839608;0.7176574338605802;-0.013405081589545153;0.717893188811705;1.0101168516753027
31.16638;1.0444010325734645;0.8331318819666812;0.7975368656709305;6.20547343867931e-06;5.908943752528204e-06;1.044735841756727;1.010108167670727;9.999920514813416;0.8333937112402273;0.015560097593938319;0.015558349469879003;0.7176585137964958;-0.01340508118722941;0.7178940946311579;1.0101155325063806
31.17638;1.044399439720892;0.8331304452194561;0.7975367824036953;6.205250977926584e-06;5.9098518586746054e-06;1.0447366571607783;1.010103380754244;9.999938560050207;0.8333939564625864;0.015560106576802365;0.01555834234174978;0.7176596010545646;-0.01340508073846249;0.7178950033453839;1.0101142572033057
31.18638;1.0443979173028521;0.8331290269255648;0.7975367763204713;6.2050500618677794e-06;5.910783579529079e-06;1.0447374942872103;1.0100986610258487;9.999956334411145;0.8333941555653324;0.01556011598859572;0.015558335523957;0.7176606990904417;-0.013405080243337534;0.7178959095154797;1.0101130308394222
31.19638;1.0443964712735094;0.833127632440913;0.7975368446211234;6.204871404862805e-06;5.911735331441403e-06;1.04473835808406;1.010094011153422;9.999973831415065;0.8333943002348068;0.015560125994180935;0.015558329079770125;0.7176618107125652;-0.013405079702508139;0.717896805790294;1.0101118569231207
31.20638;1.0443951099932829;0.8331262674612563;0.7975369850851256;6.204715193683558e-06;5.912703674794794e-06;1.0447392520378198;1.0100894329969599;9.999991048788221;0.8333943831666393;0.015560136720947304;0.015558323085258483;0.7176629380726885;-0.01340507911702569;0.7178976827761336;1.0101107365552027
31.21638;1.0443938429786008;0.8331249383359256;0.7975371953483674;6.20458176996839e-06;5.913685535097296e-06;1.0447401793892053;1.0100849272898302;10.000007980504124;0.8333943985019713;0.015560148274428646;0.015558317625805888;0.7176640826145111;-0.013405078488161882;0.7178985304861245;1.0101096681841786
31.22638;1.044392679566601;0.8331236507064295;0.7975374726597606;6.204471850015692e-06;5.914677913046988e-06;1.044741143318394;1.0100804932141;10.000024604662336;0.8333943416857649;0.015560160779148685;0.015558312783530506;0.7176652446333852;-0.013405077817359558;0.7178993401593471;1.010108648494791
31.23638;1.0443916286812007;0.8331224083708688;0.7975378142660832;6.204386175070107e-06;5.915677618023815e-06;1.0447421459663901;1.0100761293625984;10.000040875410868;0.8333942087637384;0.015560174388838187;0.015558308617858263;0.7176664233892757;-0.013405077106441433;0.717900105421496;1.0101076732441865
31.24638;1.044390698409521;0.83312121356707;0.7975382178794438;6.204325278784419e-06;5.916681217596546e-06;1.0447431879309081;1.010071835035;10.000056739366023;0.8333939960997645;0.015560189266119344;0.015558305158904832;0.7176676183389857;-0.013405076357866285;0.7179008223219704;1.0101067369010652
31.25638;1.0443898950391663;0.8331200674655749;0.7975386822113993;6.2042894561084786e-06;5.917685167976851e-06;1.044744268668898;1.0100676099353878;10.000072163687678;0.8333937007440368;0.015560205574723984;0.015558302417256621;0.7176688299243574;-0.013405075574693746;0.7179014885033189;1.0101058324337995
31.26638;1.0443892226141258;0.8331189709007931;0.7975392074463081;6.204278724786835e-06;5.918686082813262e-06;1.0447453874206876;1.0100634529350454;10.000087140074172;0.8333933208006857;0.015560223481680903;0.015558300388468668;0.7176700585272066;-0.013405074760439081;0.7179021026686392;1.0101049531340798
31.27638;1.044388682723564;0.8331179255237132;0.7975397947901818;6.2042927757611275e-06;5.919681067438585e-06;1.0447465440596002;1.0100593618437794;10.000101662892263;0.8333928557917977;0.015560243144627313;0.015558299050617338;0.7176713033470095;-0.013405073918918814;0.7179026646213249;1.0101040953233429
31.28638;1.0443882748188245;0.8331169339701572;0.7975404451664408;6.204330813077425e-06;5.920667892074029e-06;1.044747738946006;1.0100553337419875;10.000115709350958;0.8333923069250815;0.015560264697372822;0.015558298366768131;0.7176725629947399;-0.01340507305383501;0.7179031751539451;1.0101032592456092
31.29638;1.0443879974050498;0.8331159989499549;0.7975411589043063;6.204391489641095e-06;5.921644782432936e-06;1.0447489718064449;1.0100513652211627;10.000129235299445;0.8333916768007205;0.015560288243726492;0.015558298290131065;0.7176738367563267;-0.013405072168094926;0.7179036357524129;1.0101024479142737
31.30638;1.0443878480920175;0.8331151230392377;0.7975419366197384;6.204473280849709e-06;5.922610015516353e-06;1.044750240758535;1.0100474533162418;10.00014218173259;0.8333909692277442;0.015560313844569691;0.015558298775641572;0.7176751251179914;-0.013405071263424365;0.7179040482985302;1.0101016654413377
31.31638;1.044387822038427;0.8331143094100507;0.7975427792748606;6.204574987885778e-06;5.923561719550271e-06;1.0447515421688314;1.0100435963906382;10.00015448127949;0.8333901893135874;0.015560341509454198;0.015558299803587616;0.7176764296323667;-0.013405070340747527;0.7179044145777569;1.0101009156431269
31.32638;1.0443879118782264;0.8331135619294436;0.797543687405091;6.204695969940428e-06;5.924497879705429e-06;1.0447528711678002;1.0100397935850152;10.000166061407151;0.8333893432364234;0.015560371214226905;0.015558301397834389;0.7176777527060458;-0.013405069400734786;0.7179047358838903;1.0101002012130142
31.33638;1.044388109789164;0.8331128843412838;0.797544661039008;6.2048361170367645e-06;5.925416242989461e-06;1.0447542225757254;1.0100360433460591;10.000176857809421;0.8333884383023248;0.015560402924879528;0.01555830362185524;0.7176790973558054;-0.013405068443731148;0.7179050133291625;1.0100995232205874
31.34638;1.0443884086144688;0.8331122798905786;0.7975457000361256;6.204995551420816e-06;5.9263142828589095e-06;1.0447555917833713;1.0100323427059648;10.000186836458647;0.8333874833464264;0.015560436598622746;0.015558306559202066;0.7176804667012038;-0.013405067469508312;0.7179052484904005;1.0100988803376345
31.35638;1.0443888016694012;0.8331117517510801;0.7975468039599022;6.2051742960737734e-06;5.927189720597606e-06;1.0447569748972354;1.0100286879509583;10.000196001455583;0.833386488126677;0.015560472177687416;0.015558310297313393;0.717681863095395;-0.013405066477556214;0.7179054434456312;1.010098268470182
31.36638;1.0443892830767147;0.8331113029705814;0.7975479718260402;6.205372308218463e-06;5.928041146419988e-06;1.0447583680564443;1.0100250753459077;10.000204388740373;0.8333854615285563;0.015560509599693769;0.015558314934596081;0.7176832872346697;-0.013405065467476204;0.7179056004238286;1.0100976819617407
31.37638;1.0443898480237026;0.8331109359402119;0.797549202052264;6.205589689286955e-06;5.928867811334541e-06;1.0447597670327284;1.0100215014819147;10.000212058193728;0.8333844104346546;0.015560548806440939;0.015558320591844652;0.7176847378069586;-0.013405064438869928;0.7179057220955586;1.0100971153499658
31.38638;1.0443904927487362;0.8331106527753254;0.797550492531877;6.205826764515777e-06;5.92966906823199e-06;1.0447611680501312;1.0100179643376674;10.000219081237608;0.83338334061215;0.01556058973951634;0.015558327384406523;0.7176862118642027;-0.013405063391235072;0.7179058122278911;1.0100965638786956
31.39638;1.0443912151696078;0.8331104560895288;0.7975518410585882;6.20608398637661e-06;5.9304443850144576e-06;1.0447625688126991;1.0100144638691888;10.000225524590082;0.8333822582535754;0.015560632340411584;0.015558335380261731;0.7176877055458982;-0.013405062324464872;0.7179058753984643;1.010096023266776
31.40638;1.0443920146681802;0.8331103487371694;0.7975532459498483;6.206361681211025e-06;5.931193655720369e-06;1.0447639687074928;1.0100110010767107;10.000231438956138;0.8333811702206275;0.015560676552489845;0.015558344600069959;0.7176892143678641;-0.013405061239469043;0.7179059160099738;1.0100954897762926
31.41638;1.0443928907476383;0.8331103328746232;0.7975547060060938;6.2066599531690535e-06;5.931917321993241e-06;1.0447653685496572;1.0100075777693793;10.000236860410377;0.8333800834018082;0.015560722311300602;0.015558355046603281;0.7176907333144478;-0.01340506013829336;0.7179059378027227;1.0100949597909843
31.42638;1.0443938428470743;0.8331104093899563;0.7975562195428156;6.206978946495724e-06;5.932616403144589e-06;1.0447667701584542;1.0100041971149514;10.000241823295942;0.8333790043861716;0.01556076953229806;0.015558366716737885;0.7176922574416069;-0.01340505902392551;0.7179059437283484;1.0100944286039888
31.43638;1.0443948706444024;0.833110577979996;0.7975577836177369;6.2073190491467525e-06;5.933292410433802e-06;1.044768175119532;1.010000862485705;10.00024636384481;0.833377939598086;0.015560818113865029;0.01555837958580327;0.7176937820568681;-0.013405057900156211;0.7179059359420952;1.0100938898546559
31.44638;1.044395973002439;0.8331108372540539;0.7975593941485759;6.2076807179261985e-06;5.93394688157006e-06;1.0447695826743828;1.0099975749511865;10.000250506642569;0.8333768955363334;0.015560867952464487;0.015558393598435463;0.7176953019601428;-0.013405056771256146;0.7179059160464618;1.0100933357146935
31.45638;1.0443971470243143;0.8331111841869403;0.7975610465267894;6.208064127351154e-06;5.934580921653039e-06;1.0447709889039698;1.0099943315551445;10.000254259720874;0.8333758787259953;0.015560918945895683;0.015558408685568603;0.7176968111067302;-0.013405055641328534;0.7179058847153968;1.010092757003542
31.46638;1.0443983886055077;0.8331116138673316;0.7975627365283805;6.2084689064885834e-06;5.935195434393622e-06;1.0447723883376716;1.0099911256862237;10.000257627866455;0.8333748953589133;0.015560970982420368;0.015558424780634149;0.7176983033982847;-0.013405054513987592;0.7179058406357888;1.0100921442192496
31.47638;1.044399692975941;0.8331121207230984;0.7975644605945656;6.208894028706658e-06;5.935791677714959e-06;1.044773776033935;1.0099879493222308;10.00026062392646;0.8333739510836214;0.015561023937515307;0.015558441816482122;0.7176997734271362;-0.01340505339233667;0.7179057803879138;1.0100914893312827
31.48638;1.0444010545409;0.8331127001809944;0.7975662147057303;6.209337660537416e-06;5.936371187239237e-06;1.0447751486845958;1.0099847953929189;10.000263273432195;0.8333730512585026;0.015561077678419693;0.015558459718075643;0.7177012161387715;-0.013405052278676435;0.7179056995867438;1.0100907858169235
31.49638;1.0444024674898875;0.8331133490734994;0.7975679933602824;6.209797025313902e-06;5.936935139246514e-06;1.044776504860426;1.0099816589851252;10.000265618452099;0.833372201167409;0.015561132061474464;0.015558478412551719;0.7177026262440098;-0.013405051174476592;0.7179055939323916;1.0100900265905248
31.50638;1.044403926959538;0.8331140647459262;0.7975697901509187;6.210268659734667e-06;5.937484146198637e-06;1.0447778446560099;1.009978536952962;10.00026771006884;0.8333714055609917;0.015561186927336556;0.01555849785368926;0.7177039981225036;-0.01340505008075726;0.7179054593350584;1.0100892024153694
31.51638;1.0444054292998015;0.8331148439729723;0.7975715990176446;6.21074890463476e-06;5.938018661717678e-06;1.044779168704979;1.009975426613498;10.00026959248566;0.8333706678423681;0.015561242108946015;0.015558518030653935;0.7177053258479376;-0.01340504899814082;0.7179052913777955;1.010088302767305
31.52638;1.044406971537878;0.8331156823079475;0.797573414862761;6.211234304215747e-06;5.938539177634914e-06;1.044780476743477;1.0099723256703366;10.000271299747117;0.8333699895997722;0.015561297444607389;0.015558538954777382;0.7177066034599473;-0.013405047926704858;0.7179050851104889;1.0100873180278325
31.53638;1.0444085503778118;0.8331165738473227;0.7975752336890797;6.211721985368541e-06;5.939045981339626e-06;1.0447817673542517;1.0099692337480035;10.000272859767618;0.8333693707038776;0.015561352782801229;0.015558560645799665;0.7177078254118381;-0.013405046866067768;0.717904835608951;1.01008624059225
31.54638;1.0444101611279915;0.8331175113637943;0.7975770521560881;6.2122099612886235e-06;5.939538885181625e-06;1.0447830393354292;1.0099661537314675;10.000274288010969;0.8333688096339716;0.015561407988805679;0.015558583119585008;0.7177089865011124;-0.01340504581563561;0.7179045388377105;1.010085064788802
31.55638;1.044411797225308;0.8331184867467368;0.7975788666487132;6.212697081272548e-06;5.9400170846767976e-06;1.044784292283238;1.0099630917322202;10.000275581073822;0.8333683034950571;0.015561462951306065;0.015558606373081948;0.7177100814828294;-0.0134050447750555;0.7179041920409343;1.0100837863006258
31.56638;1.04441345029072;0.8331194916563622;0.7975806733322385;6.213182607385384e-06;5.9404792201981826e-06;1.0447855259363903;1.0099600559767876;10.000276721942317;0.8333678483121681;0.015561517567749187;0.015558630377281361;0.7177111052619326;-0.013405043744723058;0.7179037932516201;1.0100824008654634
31.57638;1.0444151109973474;0.8331205181469856;0.7975824689511529;6.213665724483273e-06;5.940923691428764e-06;1.0447867404959505;1.009957056121529;10.000277680343775;0.833367440470092;0.015561571712260157;0.01555865507928789;0.7177120536091248;-0.01340504272574386;0.7179033410109027;1.0100809029260929
31.58638;1.0444167700804643;0.8331215591889611;0.7975842506956407;6.214145267482255e-06;5.94134892241348e-06;1.044787938086078;1.009954103058555;10.000278406356278;0.8333670779863589;0.015561625210643235;0.015558680410342236;0.7177129231927354;-0.013405041719155294;0.7179028347126027;1.0100792854160747
31.59638;1.0444184179646803;0.8331226091720116;0.7975860153363039;6.214619792731272e-06;5.941753337027461e-06;1.0447891235023707;1.0099512077867339;10.000278839654676;0.8333667601082965;0.015561677844319912;0.015558706304857268;0.7177137107677495;-0.013405040725172223;0.7179022746833689;1.0100775406817972
31.60638;1.044420044806355;0.8331236638188991;0.7975877589472201;6.215087797171515e-06;5.942135405999368e-06;1.0447903034416;1.0099483799709696;10.000278928357602;0.8333664857925854;0.015561729383943622;0.015558732711605173;0.7177144130892679;-0.01340503974324951;0.7179016621090535;1.010075661029137
31.61638;1.0444216421924168;0.8331247191224587;0.7975894776407705;6.215547789383928e-06;5.942493988857108e-06;1.0447914847523863;1.0099456270092046;10.000278635823033;0.8333662524778498;0.015561779620053177;0.01555875957883238;0.7177150282449015;-0.013405038772739814;0.7179009990078457;1.0100736379360435
31.62638;1.0444232034885474;0.8331257705550041;0.7975911684738417;6.215998406963486e-06;5.94282850227859e-06;1.0447926725627867;1.009942953226041;10.000277939177488;0.8333660560703896;0.01556182836783186;0.015558786840296487;0.717715556978679;-0.01340503781333585;0.7179002880783462;1.0100714616945132
31.63638;1.0444247223130987;0.8331268135535369;0.797592829533385;6.216438767678441e-06;5.9431387285462835e-06;1.0447938691941945;1.0099403600628654;10.000276832247742;0.8333658917161092;0.01556187546609011;0.0155588144161482;0.71771600274072;-0.01340503686492436;0.7178995323387916;1.010069123058947
31.64638;1.0444261919581646;0.8331278443824217;0.7975944592650009;6.216868781498631e-06;5.943424636686057e-06;1.044795074181707;1.0099378475839562;10.000275330214734;0.8333657547591617;0.01556192078778485;0.015558842213928087;0.7177163710477373;-0.013405035927342797;0.717898734544608;1.010066615283058
31.65638;1.0444276064057683;0.8331288604913603;0.7975960557210885;6.217289213562635e-06;5.943686411883977e-06;1.0447962846658785;1.0099354153818156;10.000273470415623;0.8333656419686318;0.015561964243335929;0.01555887014267549;0.7177166686647674;-0.013405035000656366;0.7178978969934602;1.0100639346656368
31.66638;1.0444289617771279;0.833129860069235;0.7975976161116631;6.217701539157932e-06;5.943924462593574e-06;1.0447974963877065;1.009933062488849;10.000271309319139;0.8333655522036525;0.015562005765910979;0.015558898138729226;0.7177169025521145;-0.013405034085712473;0.7178970220911425;1.010061080119204
31.67638;1.044430257064691;0.8331308408688624;0.7975991367674483;6.218107705390401e-06;5.9441392388429255e-06;1.0447987053405143;1.0099307877537291;10.000268913185403;0.8333654858157377;0.015562045300419818;0.01555892616821003;0.7177170794595813;-0.013405033184192207;0.7178961127292975;1.0100580525872098
31.68638;1.0444314931913814;0.8331317992477524;0.797600613719147;6.218509784348664e-06;5.944331094125699e-06;1.0447999080888422;1.009928590182122;10.000266349838622;0.8333654436378426;0.015562082810017;0.01555895421051056;0.7177172060661909;-0.01340503229798557;0.7178951717611741;1.0100548542454229
31.69638;1.0444326706194622;0.8331327300169523;0.7976020437402658;6.2189094832205975e-06;5.944500350596092e-06;1.0448011010957667;1.0099264685876228;10.000263688251696;0.8333654261568975;0.015562118281729903;0.015558982246928279;0.7177172884155366;-0.013405031428591459;0.7178942018183687;1.0100514882133564
31.70638;1.0444337873741725;0.8331336266162314;0.7976034248735606;6.219307854057329e-06;5.944647491647574e-06;1.0448022808755648;1.009924421671059;10.000260997053582;0.8333654327469145;0.01556215171559876;0.015559010249472458;0.7177173313017409;-0.013405030577004757;0.7178932060044659;1.0100479596456775
31.71638;1.044434839052899;0.8331344809120269;0.7976047561179156;6.219705539830316e-06;5.944773240898953e-06;1.0448034443019258;1.0099224487480871;10.000258348943248;0.8333654613794635;0.015562183117273497;0.015559038171058798;0.7177173384188675;-0.013405029743818457;0.7178921880233158;1.0100442767961875
31.72638;1.044435820469848;0.8331352831294582;0.7976060372648253;6.22010331665863e-06;5.9448782326098775e-06;1.0448045886756845;1.0099205504873876;10.000255836402799;0.8333655097276622;0.01556221250224943;0.015559065949523746;0.717717312442657;-0.013405028929271572;0.7178911520238199;1.0100404502813665
31.73638;1.044436727587431;0.8331360229074921;0.7976072690208644;6.220502305755641e-06;5.944962527086187e-06;1.044805711541488;1.009918729652449;10.000253571704844;0.8333655773419464;0.015562239889292402;0.015559093518124694;0.717717255125375;-0.013405028133368038;0.7178901036178735;1.0100364914372173
31.74638;1.0444375583467778;0.8331366904282527;0.7976084528833345;6.220903580386693e-06;5.945025602906895e-06;1.0448068099402148;1.0099169913508752;10.000251660179629;0.8333656665034281;0.015562265286263591;0.015559120812722354;0.7177171681971128;-0.01340502735616319;0.7178890508193345;1.0100324110541834
31.75638;1.0444383124070034;0.8331372767883607;0.7976095909720919;6.221307705957977e-06;5.9450667801751014e-06;1.0448078800061609;1.00991534205965;10.000250174714477;0.8333657806461117;0.015562288686364112;0.015559147770865636;0.7177170543650606;-0.013405026597913776;0.7178880031057752;1.0100282184280487
31.76638;1.0444389908334928;0.8331377748059157;0.7976106856799549;6.221714652013072e-06;5.94508551701326e-06;1.0448089167798194;1.009913788564257;10.000249154157615;0.8333659225540353;0.01556231008225204;0.015559174319957935;0.7177169170266914;-0.013405025858896236;0.7178869696855787;1.0100239212110687
31.77638;1.0444395954535355;0.8331381801702971;0.79761173912121;6.222123892209681e-06;5.94508157954992e-06;1.0448099140277214;1.0099123380049186;10.000248620494423;0.8333660942760284;0.015562329494811159;0.015559200374139392;0.7177167590571377;-0.013405025139152683;0.7178859587913838;1.01001952672228
31.78638;1.0444401279220001;0.8331384917671772;0.797612752683957;6.222534602568789e-06;5.945055122202332e-06;1.0448108651486845;1.0099109979581447;10.000248598915775;0.833366297925855;0.015562346986098657;0.015559225850594818;0.7177165822424336;-0.013405024438371736;0.7178849782050283;1.0100150437229136
31.79638;1.0444405894508715;0.8331387109189378;0.7976137264456368;6.22294590598138e-06;5.945006379364833e-06;1.044811764397647;1.0099097760112226;10.000249127244437;0.8333665356161868;0.015562362635724244;0.01555925068361245;0.7177163873896278;-0.013405023755815485;0.7178840360149962;1.010010483176494
31.80638;1.0444409805405965;0.8331388398873435;0.7976146594482929;6.223356968707008e-06;5.944935305051505e-06;1.044812607392417;1.00990867965809;10.00025025035739;0.8333668086404185;0.015562376508301027;0.015559274826482917;0.7177161744117178;-0.013405023090193122;0.717883140364408;1.0100058582669573
31.81638;1.0444413000640298;0.8331388807965183;0.797615551624617;6.22376692826576e-06;5.944841638247243e-06;1.0448133914949116;1.0099077156397402;10.000252010755656;0.8333671172355764;0.01556238864608669;0.015559298249786059;0.7177159427466879;-0.013405022439763863;0.7178822981371604;1.01000118423406
31.82638;1.0444415450664903;0.8331388354837745;0.7976164052932105;6.224174829516542e-06;5.944725204175438e-06;1.0448141156259034;1.0099068881948576;10.000254446997037;0.8333674609703712;0.015562399085929794;0.0155593209455075;0.7177156924488916;-0.01340502180295223;0.7178815139477238;1.0099964775400072
31.83638;1.0444417120732432;0.8331387054298789;0.7976172246563337;6.224579678366339e-06;5.944586119257648e-06;1.0448147787516715;1.009906198431517;10.000257594969938;0.8333678392488408;0.01556240787983541;0.015559342943735106;0.7177154251189463;-0.01340502117892928;0.7178807903619866;1.0099917549848965
31.84638;1.0444417983045566;0.8331384914308061;0.7976180141828433;6.224980340201141e-06;5.944424824302072e-06;1.0448153786037715;1.009905645458691;10.000261488525226;0.8333682515939281;0.015562415098203443;0.015559364321109902;0.7177151434093232;-0.013405020567476693;0.7178801289564777;1.0099870337258026
31.85638;1.0444418016931665;0.8331381933389791;0.7976187769121157;6.2253751911161494e-06;5.944242008593281e-06;1.0448159119087175;1.0099052276520182;10.00026616451067;0.8333686970506634;0.015562420815309695;0.015559385177917733;0.7177148498005562;-0.01340501996849571;0.7178795309876995;1.0099823311367533
31.86638;1.044441721008614;0.8331378104252053;0.7976195135702701;6.225762141863131e-06;5.944038499396428e-06;1.0448163750568344;1.0099049433298808;10.00027166145893;0.8333691731598953;0.015562425100610459;0.015559405606016466;0.7177145464617085;-0.013405019381769856;0.7178789970302188;1.0099776635788142
31.87638;1.044441556635745;0.8331373426844345;0.7976202234579499;6.226139148520594e-06;5.943815260101581e-06;1.0448167647268036;1.009904790616938;10.000278007750444;0.8333696756516653;0.015562428024853416;0.015559425675590688;0.7177142358863641;-0.013405018807005434;0.7178785265526841;1.0099730455293112
31.88638;1.044441310689272;0.8331367921956015;0.797620906088941;6.2265043893674956e-06;5.9435734774945025e-06;1.0448170787288535;1.0099047670648271;10.000285220603471;0.8333701989494445;0.015562429672421134;0.015559445437915917;0.7177139212978311;-0.013405018244064365;0.7178781179416225;1.009968490191588
31.89638;1.0444409861987567;0.833136163418039;0.7976215615280254;6.226856039164342e-06;5.943314564958374e-06;1.0448173164367978;1.0099048696702642;10.000293321420928;0.8333707371663636;0.01556243014788988;0.015559464933026746;0.7177136068277705;-0.013405017693199647;0.7178777682295069;1.0099640103252334
31.90638;1.0444405859746728;0.8331354623733055;0.7976221901396388;6.227192344741927e-06;5.943040095724617e-06;1.0448174783340212;1.009905094344334;10.000302350499826;0.8333712852226917;0.015562429567944822;0.015559484194734678;0.7177132973056666;-0.01340501715502014;0.717877472563027;1.0099596178531864
31.91638;1.0444401115904807;0.8331346951547498;0.79762279341373;6.227511852076393e-06;5.942751677781231e-06;1.0448175653063851;1.0099054354138073;10.000312370685569;0.8333718396311754;0.015562428049547663;0.01555950325157506;0.7177129978013848;-0.01340501663023546;0.7178772245205067;1.0099553224070008
31.92638;1.044439563290694;0.8331338666262967;0.7976233747377726;6.22781329271533e-06;5.942450795652705e-06;1.044817578201916;1.0099058869462036;10.000323460796897;0.8333723990192636;0.015562425706631817;0.015559522129481933;0.7177127133437661;-0.01340501611952184;0.7178770174337363;1.0099511305792501
31.93638;1.0444389402692362;0.833132980154109;0.7976239387419888;6.228095467509116e-06;5.942138714526937e-06;1.044817516893266;1.0099064449345796;10.000335707153178;0.833372964489386;0.015562422656457705;0.015559540854844817;0.7177124485484713;-0.013405015623505238;0.7178768451945896;1.0099470467797367
31.94638;1.0444382405691603;0.8331320381197184;0.797624490598756;6.228357324047488e-06;5.941816379113009e-06;1.0448173792131281;1.0099071086404356;10.000349200300906;0.8333735392174473;0.015562419026419272;0.015559559451109452;0.7177122070995866;-0.013405015142686865;0.7178767020752265;1.0099430738202306
31.95638;1.0444374618626282;0.833131042837048;0.7976250364426704;6.228597855875222e-06;5.941484379779845e-06;1.0448171616858035;1.0099078805966724;10.000364030281126;0.833374127018319;0.015562414946463198;0.015559577932134859;0.7177119915496865;-0.01340501467752651;0.717876582790269;1.0099392125873325
31.96638;1.0444366027882166;0.8331299976729563;0.7976255832639887;6.2288159058708566e-06;5.94114315879925e-06;1.0448168619545701;1.0099087649863754;10.000380271515812;0.8333747311826106;0.015562410538392711;0.015559596300977443;0.7177118037481237;-0.013405014228587675;0.7178764831966652;1.0099354627401853
31.97638;1.044435663030817;0.8331289075125684;0.7976261373822366;6.2290101283401865e-06;5.940793119558782e-06;1.0448164808126137;1.009909765550585;10.00039796538735;0.8333753546389967;0.015562405915024669;0.015559614556996877;0.7177116457063802;-0.013405013796482783;0.7178764008161097;1.0099318241414896
31.98638;1.044434642481794;0.8331277781363937;0.7976267036365337;6.229179082402833e-06;5.940434326526449e-06;1.044816022410531;1.0099108851175373;10.000417115594711;0.8333760003183424;0.015562401174745085;0.015559632705045559;0.7177115201921663;-0.013405013381837355;0.7178763344918432;1.0099282972878463
31.99638;1.0444335405831937;0.8331266156994679;0.797627286233696;6.229321459864698e-06;5.9400661610488175e-06;1.044815493001416;1.009912126400499;10.000437698821848;0.8333766708572303;0.015562396393514092;0.015559650760559195;0.7177114309288716;-0.013405012985236471;0.717876283167841;1.0099248831328662
