time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.00638;1.044432356184002;0.8331254270162407;0.7976278896921455;6.22943630588968e-06;5.939687278902779e-06;1.0448148997711293;1.009913492012662;10.00045967982685;0.8333773683826651;0.01556239162755126;0.015559668752823459;0.7177113830759629;-0.013405012607018452;0.7178762442361172;1.0099215828959094
32.01638;1.0444310878236123;0.8331242193871752;0.7976285190721791;6.229523117267015e-06;5.939295897359734e-06;1.0448142503984539;1.009914983581154;10.000483016583186;0.8333780945713326;0.015562386915760746;0.015559686720957542;0.717711383692023;-0.013405012247211726;0.7178762127543988;1.0099183977576072
32.02638;1.044429734204876;0.8331229999476603;0.7976291798592047;6.229581945606956e-06;5.938890352584756e-06;1.044813553025376;1.0099166011491403;10.00050765496212;0.8333788510947643;0.01556238227522489;0.015559704695569498;0.7177114411398047;-0.013405011905545324;0.7178761825295495;1.00991532878071
32.03638;1.0444282948846346;0.8331217756248461;0.7976298782713309;6.229613426316033e-06;5.938469500835098e-06;1.0448128160829222;1.009918343552951;10.000533527130997;0.8333796408980811;0.015562377699311208;0.015559722689782444;0.7177115638416874;-0.013405011581312477;0.7178761477893343;1.0099123771943015
32.04638;1.0444267705174737;0.8331205529825076;0.7976306219826709;6.2296186583098906e-06;5.938032605340376e-06;1.044812046762722;1.0099202096620745;10.000560555585817;0.8333804691490371;0.015562373162537677;0.01555974071962502;0.7177117594130625;-0.013405011273466319;0.7178761038091592;1.0099095448710984
32.05638;1.0444251623464154;0.8331193377565558;0.7976314196689379;6.229599186815617e-06;5.9375791202150364e-06;1.044811249526589;1.0099221989089011;10.00058865196419;0.8333813422879532;0.015562368629924123;0.015559758820537064;0.7177120341284817;-0.013405010981173294;0.7178760467496429;1.0099068348700417
32.06638;1.0444234724140085;0.8331181346291927;0.7976322790943132;6.229557060550558e-06;5.937108770975829e-06;1.0448104276956887;1.009924310426592;10.000617713392394;0.8333822660915763;0.015562364071443966;0.015559777030850652;0.7177123925620547;-0.013405010704289119;0.7178759738487595;1.0099042516726915
32.07638;1.0444217043424806;0.8331169465829127;0.7976332057729354;6.229494684403253e-06;5.936621670652986e-06;1.0448095863522076;1.0099265424990593;10.000647627595065;0.833383244726316;0.015562359482526414;0.015559795372674726;0.7177128374901859;-0.013405010443343801;0.7178758838256518;1.0099018004851463
32.08638;1.044419863189689;0.833115774644702;0.79763420299924;6.2294145472948144e-06;5.9361182520608385e-06;1.0448087329087914;1.0099288928634411;10.000678284539912;0.8333842806956051;0.015562354893668555;0.015559813870657248;0.7177133700900195;-0.013405010199305819;0.7178757764690646;1.0098994857692407
32.09638;1.0444179549402193;0.8331146195235957;0.797635272053922;6.229318951378327e-06;5.935599138278884e-06;1.044807875537215;1.0099313591319643;10.000709585541989;0.833385375026012;0.015562350356479118;0.015559832590733605;0.7177139904209843;-0.013405009973302157;0.7178756518698217;1.00989731050103
32.10638;1.0444159862368934;0.8331134836253468;0.7976364120577206;6.229209900375526e-06;5.935065000558357e-06;1.0448070216249024;1.0099339392982665;10.00074145023271;0.8333865278982399;0.015562345926288579;0.015559851638699178;0.7177146978024176;-0.013405009766353605;0.7178755100561423;1.0098952769828786
32.11638;1.0444139641303392;0.8331123711562639;0.7976376203747553;6.229089388143662e-06;5.9345164304679884e-06;1.0448061775699595;1.0099366315965805;10.000773820704254;0.833387739345934;0.015562341657276654;0.015559871116387358;0.7177154909843267;-0.013405009579299342;0.7178753507552676;1.009893388114784
32.12638;1.0444118960091646;0.8331112865559074;0.7976388938751489;6.228959737522042e-06;5.93395397943908e-06;1.0448053495425396;1.0099394336174525;10.000806656963793;0.8333890096214751;0.015562337603437566;0.015559891094869518;0.7177163681745536;-0.013405009412777499;0.7178751731894688;1.0098916478804698
32.13638;1.044409789634365;0.8331102330513208;0.7976402296577904;6.228823467598159e-06;5.933378304947428e-06;1.0448045440344753;1.009942342170082;10.00083992989574;0.8333903391492242;0.015562333816333596;0.015559911618346885;0.7177173269696949;-0.013405009267268946;0.7178749757427416;1.0098900607497434
32.14638;1.0444076533120328;0.8331092124103092;0.7976416251108509;6.2286827312376905e-06;5.932790175571294e-06;1.0448037679941964;1.009945353922999;10.000873616721837;0.8333917283150664;0.015562330339098271;0.015559932706819666;0.7177183648917173;-0.013405009143275286;0.717874755707208;1.0098886307531307
32.15638;1.044405495793688;0.8331082254199227;0.7976430785839425;6.228538915151881e-06;5.93219019904203e-06;1.0448030285889582;1.0099484655326674;10.000907692143088;0.8333931779670313;0.0155623272037662;0.015559954355611711;0.7177194804665594;-0.013405009041327182;0.7178745098811635;1.009887361378769
32.16638;1.0444033253296945;0.8331072720809823;0.7976445896458948;6.228392899762422e-06;5.931578430226269e-06;1.0448023324785112;1.0099516731715614;10.000942117927881;0.8333946900394177;0.015562324432612636;0.015559976546748813;0.7177206733364118;-0.013405008961903643;0.7178742355525914;1.0098862560999968
32.17638;1.0444011491107315;0.8331063517762896;0.797646157702819;6.228245362730004e-06;5.930954292129434e-06;1.0448016852550315;1.0099549724969588;10.0009768414791;0.8333962667553051;0.0155623220378029;0.01555999926342459;0.7177219428966168;-0.013405008905444967;0.7178739308253795;1.0098853189932195
32.18638;1.0443989738491184;0.8331054641850338;0.7976477803631206;6.2280966012110895e-06;5.9303167958939525e-06;1.044801090905785;1.0099583589427517;10.001011805536367;0.8333979090176484;0.015562320017351701;0.015560022495049433;0.7177232872875174;-0.013405008872373558;0.7178735941704091;1.0098845554099336
32.19638;1.0443968062264792;0.8331046099595931;0.7976494531703154;6.227946639230472e-06;5.929664755147982e-06;1.0448005510303382;1.0099618272369033;10.001046961860542;0.8333996156387832;0.01556231835866428;0.015560046237728923;0.7177247039328014;-0.01340500886334874;0.7178732236740201;1.0098839716901558
32.20638;1.0443946524365888;0.8331037904757489;0.7976511708854986;6.227795636457916e-06;5.928997178400569e-06;1.0448000653184057;1.0099653710386267;10.001082276459917;0.8334013836608263;0.015562317058558268;0.015560070497156983;0.7177261902827119;-0.013405008879587102;0.7178728166938693;1.0098835733510176
32.21638;1.0443925175071522;0.8331030079758118;0.7976529292705624;6.227643690698031e-06;5.9283138675983865e-06;1.0447996332968317;1.0099689840257717;10.001117720757643;0.8334032093373903;0.01556231613484867;0.015560095287662234;0.717727743576531;-0.01340500892279313;0.717872370351783;1.009883363056101
32.22638;1.0443904054328272;0.8331022661539633;0.7976547260655908;6.227490405981219e-06;5.927615716157691e-06;1.0447992550067529;1.0099726611478104;10.00115325934315;0.8334050893338789;0.015562315610731865;0.015560120622039582;0.7177293599383039;-0.013405008994939245;0.717871882422284;1.0098833399288525
32.23638;1.0443883201429844;0.8331015698408444;0.7976565606557298;6.227335077584598e-06;5.926904523992072e-06;1.0447989300514506;1.0099763986896384;10.001188850757254;0.8334070212077235;0.015562315493670691;0.015560146497892018;0.717731034030606;-0.013405009098155597;0.7178713520365254;1.0098835008092022
32.24638;1.0443862668967936;0.8331009241034703;0.7976584327342542;6.227177330199859e-06;5.926182676888504e-06;1.0447986569032393;1.0099801940058013;10.001224460820385;0.8334090026731967;0.015562315773965843;0.015560172887249493;0.7177327599389868;-0.013405009234654566;0.717870779973242;1.0098838418895053
32.25638;1.0443842536702457;0.8331003336394599;0.7976603410123139;6.2270175399068615e-06;5.925452819582905e-06;1.0447984337820448;1.0099840458484177;10.001260064655074;0.8334110305516556;0.015562316446767218;0.015560199741742347;0.7177345320007393;-0.013405009406680502;0.7178701683294052;1.0098843586930433
32.26638;1.0443822909213598;0.8330998022310798;0.7976622829597491;6.226856576494641e-06;5.924717472822965e-06;1.0447982600841272;1.0099879549205968;10.001295629094546;0.8334131005919089;0.0155623175261143;0.015560227008472191;0.7177363444910434;-0.013405009616408028;0.7178695199621321;1.0098850454635249
32.27638;1.044380389398393;0.833099332098658;0.7976642555899176;6.226695134042522e-06;5.923978903036678e-06;1.0447981368719967;1.009991923915079;10.001331105616615;0.8334152081314157;0.015562319019401303;0.015560254627291456;0.7177381910585451;-0.01340500986569848;0.7178688381168616;1.0098858954441277
32.28638;1.0443785581169318;0.83309892355549;0.7976662564920648;6.2265332890989355e-06;5.923239289452808e-06;1.0447980663588823;1.0099959564184482;10.001366450725419;0.8334173490554733;0.015562320898636892;0.015560282525005608;0.7177400649104434;-0.013405010155846041;0.7178681259660663;1.0098869014224983
32.29638;1.044376803158383;0.8330985755401633;0.7976682838759692;6.226370496404699e-06;5.922500729702912e-06;1.044798050626292;1.0100000552411967;10.001401643284035;0.8334195207626304;0.01556232311229194;0.015560310645562554;0.717741959124015;-0.01340501048746072;0.7178673868342703;1.009888056221457
32.30638;1.044375126871471;0.8330982865374246;0.7976703355233113;6.226205934249415e-06;5.921765085457339e-06;1.0447980900892433;1.0100042218022933;10.001436674767781;0.8334217219986724;0.015562325607546425;0.015560338982406592;0.7177438665392454;-0.01340501086047286;0.7178666254188659;1.009889352882893
32.31638;1.0443735284659912;0.8330980547191731;0.7976724085504696;6.226038939765664e-06;5.921034113853052e-06;1.0447981828172566;1.0100084564786826;10.001471532672225;0.8334239512931331;0.015562328328370623;0.01556036756622342;0.717745780002492;-0.013405011274168172;0.717865848031961;1.0098907844178666
32.32638;1.0443720058555144;0.8330978781315765;0.7976745005448259;6.2258692495261105e-06;5.92030994969333e-06;1.044798324872149;1.0100127588771617;10.001506193786211;0.8334262061260976;0.015562331204729456;0.015560396435584172;0.7177476930259519;-0.013405011727053044;0.7178650615155899;1.0098923445513026
32.33638;1.0443705568224768;0.8330977556343998;0.7976766098985898;6.2256971546855715e-06;5.91959533597716e-06;1.044798510840292;1.0100171286347324;10.00154061935763;0.8334284836389051;0.015562334154091643;0.015560425623181351;0.7177495999939539;-0.013405012216817776;0.7178642723764541;1.00989402909307
32.34638;1.0443691790218677;0.8330976871063527;0.7976787347422362;6.225523569012742e-06;5.918893075979052e-06;1.0447987340350882;1.0100215664301169;10.001574752432662;0.8334307810529732;0.01556233709867776;0.015560455146323642;0.7177514960876465;-0.0134050127409594;0.7178634864830664;1.0098958352108223
32.35638;1.044367869782082;0.8330976722998934;0.797680871878804;6.225349664153857e-06;5.918205382391617e-06;1.0447989863621305;1.010026073025306;10.001608524356673;0.833433095092722;0.015562339987893822;0.01556048499744982;0.7177533776159517;-0.013405013297527347;0.7178627090616926;1.0098977595193204
32.36638;1.044366625958023;0.8330977096007551;0.7976830165576411;6.225176329295924e-06;5.9175340158361705e-06;1.0447992582220966;1.0100306469685938;10.001641870857183;0.8334354223507381;0.015562342812908978;0.01556051514992078;0.7177552422297752;-0.013405013885093681;0.7178619448346272;1.0098997980904862
32.37638;1.0443654438246348;0.83309779604972;0.7976851635300959;6.225003982260436e-06;5.916880704288046e-06;1.0447995390931857;1.0100352838181128;10.001674750360051;0.8334377612480033;0.015562345601288989;0.015560545570578376;0.717757088574532;-0.013405014502360734;0.7178611985048824;1.0099019473343118
32.38638;1.0443643193565038;0.8330979284785058;0.7976873084965651;6.224832640584627e-06;5.9162470240850655e-06;1.044799818441069;1.0100399768107342;10.001707146778093;0.8334401128440625;0.015562348385813876;0.015560576218189497;0.7177589159439508;-0.013405015148189026;0.7178604753859915;1.0099042038813917
32.39638;1.0443632490327508;0.8330981043540865;0.7976894490133234;6.224662209588058e-06;5.915633966281983e-06;1.0448000857973525;1.010044717824663;10.001739053454692;0.8334424793420672;0.015562351179816337;0.015560607036970384;0.7177607241129064;-0.013405015821838546;0.7178597810207112;1.0099065646147327
32.40638;1.044362230988416;0.8330983215356452;0.7976915852491242;6.224492990462189e-06;5.915041699484444e-06;1.044800330293848;1.010049499116237;10.001770461524417;0.8334448625925688;0.015562353991846082;0.015560637960659958;0.7177625129214077;-0.013405016522842742;0.7178591203115888;1.009909027423344
32.41638;1.0443612657815835;0.8330985775176883;0.7976937199405796;6.224325798480715e-06;5.914469641442882e-06;1.0448005404972203;1.0100543150877692;10.001801363827855;0.8334472636586951;0.015562356852668735;0.015560668919038323;0.7177642814468779;-0.013405017250604322;0.7178584975493988;1.0099115916087766
32.42638;1.044360355785946;0.8330988695911178;0.7976958568693814;6.224161421472119e-06;5.9139167913453665e-06;1.0448007045312229;1.0100591625352118;10.001831758524176;0.833449682409328;0.015562359813206235;0.015560699830999098;0.7177660275859344;-0.013405018004116287;0.7178579164238671;1.0099142577574824
32.43638;1.0443595034804445;0.8330991956441299;0.7976979989109981;6.2240001538778015e-06;5.913382073758696e-06;1.0448008114075453;1.0100640393181155;10.001861641562087;0.83345211693632;0.01556236291501814;0.015560730585182486;0.7177677484698027;-0.013405018781868703;0.7178573793602043;1.009917027547799
32.44638;1.0443587102754115;0.8330995534740439;0.7977001468929994;6.223841919518069e-06;5.912864360929808e-06;1.0448008534910205;1.0100689428692748;10.00189099944649;0.8334545637394523;0.015562366165235559;0.01556076103358332;0.7177694407146143;-0.013405019581774947;0.7178568874163972;1.0099199030158252
32.45638;1.0443579770864069;0.8330999392759636;0.7977022997846546;6.223686562201374e-06;5.912362329275813e-06;1.0448008271057996;1.0100738701800218;10.001919808813218;0.8334570187857959;0.015562369533117992;0.015560791014238002;0.7177711001526992;-0.013405020401288457;0.71785644088806;1.0099228853518774
32.46638;1.0443573058200493;0.8331003481523337;0.7977044557681544;6.223533860384588e-06;5.91187457130626e-06;1.044800730676857;1.0100788186005334;10.00194803052241;0.8334594786234485;0.015562372964063247;0.01556082038593982;0.7177727217749403;-0.01340502123790754;0.7178560399847975;1.0099259746073082
32.47638;1.044356699621952;0.8331007766385629;0.7977066128515953;6.223383341258084e-06;5.911399909111775e-06;1.0448005631906285;1.0100837857859106;10.001975602002581;0.833461941194204;0.015562376411170104;0.015560849054293413;0.7177743004057977;-0.013405022089627289;0.7178556856823006;1.0099291699211967
32.48638;1.0443561621081938;0.8331012247634679;0.7977087687782648;6.223234217863713e-06;5.910937514872133e-06;1.0448003241655142;1.010088768662885;10.002002441636664;0.8334644061468035;0.01556237986937924;0.015560876974436161;0.7177758319123411;-0.013405022954871854;0.7178553801626492;1.009932468971577
32.49638;1.044355697650203;0.8331016957038945;0.7977109210033843;6.2230856683081056e-06;5.910486809557919e-06;1.0448000138610212;1.0100937625406625;10.002028461604576;0.8334668743264948;0.015562383384988806;0.015560904124197418;0.7177773141617629;-0.013405023832157019;0.7178551260534515;1.0099358675534618
32.50638;1.0443553119324154;0.8331021933406797;0.7977130665286153;6.222937260812069e-06;5.910047445787519e-06;1.0447996327775528;1.0100987612481853;10.002053581336018;0.8334693465886872;0.015562387044243562;0.015560930474331386;0.7177787476968587;-0.01340502471986645;0.7178549254669246;1.009939360215026
32.51638;1.0443550107879125;0.833102720398883;0.7977152013535117;6.222789250529642e-06;5.909619356423577e-06;1.0447991816798563;1.0101037572706644;10.002077730473667;0.8334718231940553;0.015562390960093627;0.015560955979124456;0.7177801362648933;-0.013405025616069838;0.717854779844417;1.009942941353419
32.52638;1.0443547984804364;0.8331032785683806;0.7977173202475839;6.222642750296209e-06;5.9092027640942235e-06;1.0447986626147796;1.0101087413215721;10.002100839272329;0.833474304806187;0.015562395258760875;0.01556098057332225;0.7177814859289818;-0.013405026518322996;0.717854689796435;1.0099466057877626
32.53638;1.0443546774181542;0.8331038689796976;0.7977194174533276;6.222499774486518e-06;5.908798278403108e-06;1.0447980790613691;1.0101137029958032;10.002122836497582;0.8334767936021386;0.015562400059392002;0.015561004168253715;0.7177828027955665;-0.013405027423699806;0.7178546544419854;1.009950348089246
32.54638;1.044354648467602;0.8331044919693863;0.7977214877988323;6.222363053627532e-06;5.908406787299994e-06;1.0447974351506373;1.0101186330009209;10.002143660931319;0.8334792928006355;0.01556240545275727;0.015561026666067842;0.7177840917749022;-0.013405028329065424;0.7178546709785494;1.0099541613862237
32.55638;1.0443547107521902;0.8331051465999352;0.797723527103637;6.222235593503448e-06;5.908028929218882e-06;1.0447967356678551;1.0101235250306921;10.002163269502313;0.8334818051635496;0.015562411491144231;0.015561047991305008;0.7177853571387763;-0.013405029231200273;0.7178547348278586;1.009958037381673
32.56638;1.0443548620835756;0.833105830264132;0.7977255319226223;6.222120064999385e-06;5.9076648313189556e-06;1.0447959867023828;1.0101283754825467;10.00218163386576;0.8334843314963135;0.015562418190936353;0.015561068101643809;0.7177866032678347;-0.013405030126786512;0.7178548399673105;1.0099619678787657
32.57638;1.0443551006061282;0.833106538569411;0.7977274995437995;6.222018253124189e-06;5.907314359619189e-06;1.04479519569407;1.010133181634824;10.002198731468384;0.8334868697923645;0.015562425544198498;0.015561086965660319;0.7177878346765648;-0.013405031012625749;0.7178549792175978;1.0099659463506316
32.58638;1.0443554260811563;0.8331072658933608;0.7977294282943387;6.221930894976181e-06;5.906977232613431e-06;1.044794370675461;1.010137940478567;10.002214538036876;0.8334894156112126;0.015562433535537466;0.01556110454403359;0.7177890558530693;-0.013405031885904682;0.7178551448238356;1.0099699684543542
32.59638;1.0443558398816555;0.83310800676421;0.797731317718571;6.221857882404069e-06;5.906652913859475e-06;1.0447935191740052;1.0101426490314043;10.002229024302899;0.8334919634170258;0.015562442155276574;0.01556112078427884;0.7177902713026778;-0.01340503274424272;0.7178553292896344;1.0099740313745473
32.60638;1.044356344297056;0.8331087569351655;0.7977331685223933;6.221798564025979e-06;5.906340602911084e-06;1.0447926472960805;1.0101473050309855;10.002242159017662;0.8334945075771061;0.015562451396167699;0.015561135615156008;0.717791485319752;-0.013405033585784027;0.7178555257790711;1.0099781323699666
32.61638;1.0443569414288418;0.8331095130068988;0.7977349817926149;6.221752140502243e-06;5.906039340661614e-06;1.0447917595473912;1.0101519067953189;10.002253917163134;0.833497042183456;0.01556246123961516;0.015561148953201601;0.7177927012219485;-0.013405034409180493;0.7178557282767029;1.0099822675199635
32.62638;1.0443576318006698;0.8331102716268303;0.7977367577923687;6.2217180640745986e-06;5.9057481709182516e-06;1.0447908592398993;1.0101564521205777;10.002264284277343;0.8334995608121805;0.015562471653336648;0.015561160721869974;0.7177939207304974;-0.01340503521327639;0.7178559316534534;1.0099864315200213
32.63638;1.0443584133107149;0.8331110294931922;0.7977384960991246;6.221696188522238e-06;5.905466202372396e-06;1.0447899490393728;1.0101609372087712;10.002273251479021;0.8335020575455696;0.015562482598135722;0.015561170868115842;0.7177951443396903;-0.013405035997009462;0.717856130860998;1.0099906184883551
32.64638;1.0443592815814424;0.8331117836087714;0.797740196765339;6.22168657802694e-06;5.9051925163572465e-06;1.044789031496473;1.0101653564420647;10.002280809746749;0.8335045280026683;0.01556249402750609;0.015561179370566499;0.7177963722276345;-0.013405036759488344;0.7178563198535315;1.0099948229204678
32.65638;1.0443602320190928;0.8331125310313325;0.7977418603228923;6.221689217053418e-06;5.904926200373963e-06;1.0447881092007385;1.010169702887708;10.00228695209723;0.8335069688514614;0.015562505885513703;0.015561186227236014;0.717797604512334;-0.013405037499726245;0.7178564914957446;1.0099990396642635
32.66638;1.0443612611017699;0.8331132681105408;0.797743486917626;6.221704043187561e-06;5.904666586903903e-06;1.044787184384401;1.0101739690297193;10.0022916750537;0.8335093768275864;0.015562518115815736;0.015561191434268335;0.7177988410418774;-0.013405038216277788;0.7178566383861656;1.0100032633725518
32.67638;1.044362365148608;0.8331139900390525;0.7977450760822679;6.221731239920338e-06;5.904413317379746e-06;1.0447862588009378;1.010178147545521;10.002294973055372;0.8335117482331453;0.01556253067807011;0.015561194985984688;0.7178000814190316;-0.013405038907220997;0.7178567539077846;1.0100074889927335
32.68638;1.0443635389178927;0.833114691650728;0.7977466271969701;6.221771353653649e-06;5.904166267008668e-06;1.044785335301645;1.0101822326649619;10.002296836824689;0.8335140781855848;0.01556254355042298;0.015561196888427477;0.7178013253112137;-0.013405039570531066;0.7178568326712962;1.010011712946726
32.69638;1.0443647757107308;0.8331153687158929;0.7977481402617226;6.221825055734837e-06;5.903925760793914e-06;1.044784420201843;1.0101862215516308;10.002297257062123;0.8335163596779226;0.015562556708748076;0.015561197167506135;0.7178025731968148;-0.013405040204593188;0.7178568701039333;1.010015933589041
32.70638;1.0443660680750684;0.8331160185747924;0.7977496159543092;6.221892752522258e-06;5.9036927862669625e-06;1.044783523327479;1.0101901140993634;10.00229622938665;0.8335185840893686;0.015562570107269703;0.015561195876432937;0.7178038267455805;-0.013405040808264794;0.7178568620785922;1.0100201504566915
32.71638;1.0443674085828245;0.8331166400276545;0.7977510543171152;6.221974448631932e-06;5.903468728048093e-06;1.0447826559209896;1.0101939113060512;10.002293764298281;0.833520743350431;0.015562583673559244;0.015561193101407637;0.7178050881640836;-0.013405041380441136;0.717856805267823;1.0100243623688603
32.72638;1.0443687903312462;0.8331172327486734;0.7977524539132618;6.22206996602592e-06;5.9032550072412585e-06;1.0447818288920034;1.0101976136070432;10.002289890926821;0.8335228315381582;0.01556259730568663;0.015561188956970944;0.7178063597897535;-0.013405041919799014;0.7178566975761392;1.0100285658233135
32.73638;1.0443702069556178;0.8331177969039439;0.7977538122158002;6.222179082119684e-06;5.903053086697626e-06;1.044781051188048;1.0102012202473198;10.002284645212262;0.8335248447101292;0.015562610870200225;0.015561183570935699;0.7178076442561582;-0.013405042424915184;0.7178565376331265;1.010032755746708
32.74638;1.044371652700823;0.8331183332646873;0.7977551259738116;6.222301334152937e-06;5.902864533864949e-06;1.0447803285635806;1.0102047297796746;10.002278057378177;0.8335267800052785;0.015562624204887092;0.015561177064680123;0.7178089440985493;-0.013405042894445041;0.7178563237573976;1.0100369277317987
32.75638;1.0443731226299302;0.8331188430648404;0.7977563918003132;6.2224358748239405e-06;5.902690795003081e-06;1.0447796646856888;1.010208140253837;10.002270150705815;0.833528635286049;0.015562637133800052;0.015561169545285278;0.717810261128712;-0.01340504332724441;0.7178560535189343;1.010041078628637
32.76638;1.0443746126119995;0.8331193276138353;0.7977576068994814;6.222581613121025e-06;5.902532985846003e-06;1.0447790627799785;1.010211448204687;10.002260943140978;0.8335304093657219;0.015562649497715856;0.015561161119195945;0.7178115965040291;-0.013405043722459136;0.7178557238306573;1.010045205349635
32.77638;1.0443761193016121;0.8331197884367598;0.7977587687245854;6.222737571734563e-06;5.902392046611528e-06;1.044778525476139;1.0102146477465046;10.002250442640532;0.8335321015614835;0.015562661177332265;0.015561151910188493;0.7178129508830812;-0.013405044079594967;0.7178553311736772;1.010049304510765
32.78638;1.044377640515737;0.8331202276398633;0.7977598740736561;6.222903408000359e-06;5.902268986743065e-06;1.0447780545814824;1.0102177311360714;10.002238652893519;0.833533710703249;0.015562672089186047;0.015561142058669824;0.7178143240395073;-0.013405044398631223;0.7178548722940209;1.0100533729182863
32.79638;1.0443791755352736;0.8331206479288098;0.7977609192778242;6.223079620149958e-06;5.902164836836579e-06;1.0447776516957823;1.0102206900893458;10.00222559749394;0.8335352350989071;0.015562682167563244;0.015561131699903571;0.717815714723815;-0.013405044680081303;0.717854345410937;1.010057407758954
32.80638;1.0443807247065084;0.8331210524180988;0.7977619015393707;6.223267222138769e-06;5.902080426776729e-06;1.0447773184919258;1.0102235169788734;10.00221133427481;0.8335366729962386;0.015562691359205929;0.015561120947086431;0.7178171212527389;-0.013405044924848354;0.7178537511613303;1.0100614066885891
32.81638;1.0443822887637508;0.8331214441828235;0.7977628197774854;6.223467536027616e-06;5.902016175629525e-06;1.0447770565238228;1.0102262063585163;10.00219594768232;0.8335380221602989;0.015562699631215947;0.015561109900508558;0.7178185421673253;-0.01340504513394737;0.7178530925958583;1.0100653673295055
32.82638;1.0443838679109196;0.8331218255781722;0.7977636743939319;6.223682274475784e-06;5.901972000724997e-06;1.044776866904213;1.0102287564532015;10.002179529661854;0.8335392791155256;0.015562706969901103;0.015561098666593378;0.717819976274222;-0.013405045308460824;0.7178523745187153;1.0100692858898677
32.83638;1.0443854603089697;0.8331221977952865;0.7977644667714612;6.223913342479705e-06;5.901947505477059e-06;1.044776750005297;1.0102311691780514;10.002162154406939;0.8335404395456629;0.01556271336805462;0.015561087365153875;0.7178214222407422;-0.013405045449775416;0.7178516030295721;1.010073155724372
32.84638;1.0443870612615316;0.8331225608105008;0.7977651991566685;6.224162422845295e-06;5.9019422626750755e-06;1.044776705140142;1.0102334480782296;10.002143864427596;0.8335414993689595;0.015562718813525072;0.015561076122973517;0.717822878595526;-0.013405045559580067;0.7178507854069248;1.0100769668156413
32.85638;1.0443886644031586;0.833122913911755;0.7977658750314321;6.2244308962326345e-06;5.901955974854528e-06;1.0447767300818878;1.0102355955806346;10.002124682603474;0.8335424547836581;0.015562723287153971;0.015561065056856983;0.7178243440614747;-0.013405045639504017;0.7178499296808794;1.0100807068377056
32.86638;1.0443902637732896;0.8331232566939432;0.7977664994880299;6.224720107788134e-06;5.901988678271463e-06;1.0447768206981327;1.0102376122157914;10.002104634751586;0.8335433018321671;0.015562726777273337;0.015561054253919989;0.717825817274871;-0.013405045690826215;0.7178490441464755;1.010084363266828
32.87638;1.0443918548539044;0.8331235893059581;0.7977670789256626;6.225031565801669e-06;5.902041022440507e-06;1.0447769713042439;1.0102394983122367;10.002083761099668;0.8335440370482741;0.015562729294757419;0.015561043767008705;0.7178272962408195;-0.013405045714457524;0.7178481375279541;1.0100879251737442
32.88638;1.04439343409644;0.8331239117118606;0.7977676198560109;6.225366606405508e-06;5.902114319410595e-06;1.0447771762829634;1.0102412560375618;10.002062116015368;0.8335446587502675;0.015562730864995829;0.015561033633102218;0.7178287788028527;-0.01340504571095382;0.7178472189822442;1.0100913839439534
32.89638;1.044394997917538;0.8331242232703918;0.7977681278604618;6.2257257136054735e-06;5.902210222080441e-06;1.044777432153418;1.0102428901030356;10.00203976625688;0.8335451677524721;0.015562731510651249;0.015561023891252315;0.7178302637742888;-0.0134050456803749;0.7178462975188464;1.0100947336304908
32.90638;1.04439654211134;0.8331245226514025;0.7977686074881309;6.226108448524229e-06;5.902330359496823e-06;1.0447777380303895;1.0102444070606535;10.002016786720022;0.8335455668213703;0.015562731247785386;0.015561014579970282;0.7178317509678087;-0.013405045622271126;0.717845382029173;1.0100979717840608
32.91638;1.0443980619609912;0.8331248072996787;0.7977690620965538;6.226514090202875e-06;5.902476441262649e-06;1.0447780941704141;1.0102458141826403;10.001993248719574;0.8335458591851392;0.015562730094606512;0.015561005734866564;0.7178332400752394;-0.013405045536095605;0.7178444820770967;1.0101010993576145
32.92638;1.0443995529302545;0.8331250731850925;0.7977694935029163;6.226942139353676e-06;5.902650709164257e-06;1.044778500964121;1.010247118742352;10.001969208173906;0.8335460473900569;0.015562728084971365;0.015560997401788047;0.7178347300083354;-0.01340504542173818;0.7178436082065499;1.0101041185542052
32.93638;1.044401010663405;0.8331253153769231;0.7977699025638721;6.22739246976449e-06;5.9028558817275736e-06;1.0447789599017427;1.0102483278066483;10.001944699867472;0.8335461330571011;0.015562725277034646;0.015560989639789455;0.7178362189561768;-0.013405045279835841;0.7178427713684917;1.010107030787815
32.94638;1.0444024298513526;0.8331255286643793;0.797770290331344;6.22786532782972e-06;5.903094546258554e-06;1.0447794748649013;1.010249448145511;10.001919734259948;0.8335461176065085;0.015562721741348285;0.015560982502635256;0.7178377046324248;-0.013405045111788106;0.7178419825228317;1.0101098365944174
32.95638;1.0444038042204897;0.833125708213143;0.7977706582765192;6.228361120915254e-06;5.90336894045752e-06;1.0447800518726986;1.010250485724894;10.001894299720966;0.8335460036644372;0.015562717533771343;0.015560976024774409;0.7178391845430544;-0.013405044919157045;0.7178412530947107;1.0101125365314787
32.96638;1.0444051284422615;0.8331258500697035;0.7977710070147953;6.228880098375715e-06;5.903681286678957e-06;1.044780697914267;1.0102514452552809;10.001868373961335;0.8335457953286471;0.015562712678964686;0.015560970221368974;0.7178406557601797;-0.013405044702703997;0.7178405954565729;1.0101151316649775
32.97638;1.0444063995297415;0.8331259507373235;0.7977713348586648;6.2294220641607995e-06;5.904033957062854e-06;1.0447814203982762;1.0102523301904913;10.001841934753521;0.8335454967972162;0.015562707163733095;0.015560965093966412;0.7178421147384552;-0.013405044462248748;0.7178400224151626;1.0101176233226197
32.98638;1.04440761632027;0.8331260068118456;0.7977716378081006;6.2299861514426305e-06;5.904429111459461e-06;1.0447822273377028;1.0102531424498686;10.001814964202245;0.833545111538165;0.015562700938274788;0.015560960643502271;0.7178435581505589;-0.013405044197528162;0.7178395455748797;1.0101200126156258
32.99638;1.0444087783131981;0.8331260153231348;0.7977719107109302;6.230571001742877e-06;5.904868358440224e-06;1.0447831269558485;1.010253882204607;10.001787451593179;0.8335446427609366;0.01556269394322525;0.015560956875640635;0.7178449837840277;-0.01340504390894543;0.7178391735302708;1.0101223003523438
33.00638;1.0444098852783121;0.8331259737175241;0.7977721485265137;6.2311753917493446e-06;5.905352876367712e-06;1.0447841263083755;1.010254548268075;10.00175939759379;0.8335440937357378;0.015562686131504357;0.015560953783117434;0.7178463906119313;-0.01340504359766212;0.71783891142948;1.0101244873970572
33.01638;1.0444109371862935;0.8331258793228099;0.7977723471574526;6.231798460020519e-06;5.905883535197318e-06;1.0447852305101764;1.0102551382863905;10.001730818938299;0.8335434675949678;0.015562677441222103;0.015560951332894396;0.7178477788181484;-0.013405043265403878;0.7178387619484772;1.0101265748753885
33.02638;1.0444119336717708;0.8331257290189703;0.7977725033952687;6.232439255484291e-06;5.906460943957476e-06;1.0447864433638505;1.0102556490849526;10.00170174863336;0.8335427671137665;0.015562667761424794;0.01556094947747911;0.7178491500516614;-0.013405042914171182;0.7178387261041209;1.010128564059129
33.03638;1.0444128738642493;0.8331255197754172;0.7977726142795782;6.2330964209659435e-06;5.907085616345171e-06;1.0447877685647604;1.0102560774493201;10.001672226893037;0.8335419944103964;0.015562656950820469;0.01556094816136292;0.7178505073423604;-0.01340504254590012;0.7178388037392224;1.0101304563340092
33.04638;1.0444137563076563;0.8331252499567597;0.797772677199864;6.233768169846389e-06;5.9077577550553915e-06;1.044789210623756;1.0102564196528305;10.001642290102614;0.8335411511190891;0.015562644891044905;0.015560947307825953;0.7178518546278202;-0.01340504216254207;0.717838994385488;1.0101322531289247
33.05638;1.044414578222354;0.8331249197642164;0.7977726913347764;6.234452095582096e-06;5.9084767858123785e-06;1.0447907742236753;1.0102566698401065;10.00161197056748;0.8335402392752269;0.015562631519103028;0.01556094681480903;0.7178531961430771;-0.0134050417665798;0.7178392975449;1.0101339559428377
33.06638;1.0444153358263268;0.8331245301311333;0.7977726590630956;6.235144997945697e-06;5.909241528434132e-06;1.0447924620137197;1.0102568197664075;10.00158130459709;0.8335392619653026;0.015562616828540727;0.015560946572927848;0.7178545359790841;-0.013405041361131605;0.7178397121808184;1.010135566592585
33.07638;1.044416025872828;0.8331240817841182;0.7977725855087795;6.235843069009696e-06;5.910050914633502e-06;1.0447942737486078;1.0102568605230007;10.00155033830579;0.833538223499388;0.01556260086444801;0.015560946484458283;0.7178558776700783;-0.01340504094949264;0.7178402367801452;1.0101370868324817
33.08638;1.0444166468928133;0.8331235753755627;0.797772476538886;6.236542249743601e-06;5.910904340057581e-06;1.0447962080650859;1.010256784492582;10.001519127998161;0.8335371296263874;0.015562583713497726;0.01556094647190285;0.7178572234572825;-0.01340504053482669;0.7178408696070202;1.0101385178664841
33.09638;1.0444172000056102;0.8331230117416087;0.7977723371323883;6.237238542672312e-06;5.9118013915794895e-06;1.0447982639398867;1.0102565863790158;10.00148773818827;0.8335359879744672;0.015562565482568;0.015560946474475435;0.7178585739283796;-0.013405040120062025;0.7178416081921525;1.0101398606375587
33.10638;1.0444176887729966;0.8331223921411539;0.7977721708737536;6.237928476807422e-06;5.9127415030110254e-06;1.0448004402866051;1.0102562633024617;10.001456241987889;0.8335348083278517;0.01556254628018606;0.01556094642812368;0.7178599283943883;-0.013405039707619722;0.7178424488283859;1.010141115671102
33.11638;1.0444181180633858;0.8331217187883517;0.7977719798466475;6.238609525908612e-06;5.913723810336234e-06;1.0448027359486467;1.0102558141081226;10.001424721742396;0.8335336019613239;0.015562526211830381;0.015560946248473139;0.7178612854703593;-0.013405039299170408;0.7178433866696557;1.0101422828082998
33.12638;1.0444184933565022;0.8331209951921702;0.7977717646918373;6.239279992641157e-06;5.914746926564401e-06;1.0448051510896215;1.010255237869744;10.00139326560695;0.8335323801184916;0.015562505390036768;0.015560945840041827;0.7178626438180954;-0.013405038895613742;0.7178444157651512;1.0101433620791889
33.13638;1.0444188211543557;0.8331202263905235;0.7977715251047065;6.2399388646864225e-06;5.915808638928784e-06;1.0448076880809996;1.0102545322402146;10.001361961816587;0.833531152959623;0.015562483948790498;0.01556094511772684;0.7178640026066346;-0.013405038497164103;0.7178455286930431;1.0101443538597954
33.14638;1.0444191099322149;0.8331194189895211;0.7977712601247493;6.240585996430582e-06;5.916905891783845e-06;1.0448103496624175;1.0102536934248036;10.001330893269188;0.833529929580358;0.015562462044775134;0.015560944018025998;0.7178653613075646;-0.013405038103582479;0.7178467166140206;1.0101452575838257
33.15638;1.0444193702924682;0.8331185806903971;0.7977709681310674;6.241221968343813e-06;5.918035024115329e-06;1.0448131354811991;1.0102527177406326;10.001300135911615;0.8335287181038175;0.015562439849357288;0.0155609425042915;0.7178667196124067;-0.013405037714400067;0.7178479703946576;1.0101460712529096
33.16638;1.044419613749203;0.8331177200572749;0.7977706474832299;6.241847662179985e-06;5.919191818781778e-06;1.044816040821854;1.0102516028849777;10.001269764057541;0.8335275252917631;0.015562417540662626;0.015560940578539259;0.7178680775994033;-0.013405037328852242;0.7178492820476018;1.0101467923753804
33.17638;1.0444198514893812;0.833116846239607;0.7977702972950779;6.242464204397519e-06;5.920371407467868e-06;1.0448190577484513;1.0102503486551309;10.001239855289956;0.8335263568316345;0.015562395291456066;0.015560938290902191;0.7178694356704035;-0.013405036945743234;0.7178506452799064;1.0101474187468429
33.18638;1.044420094058842;0.8331159681144091;0.7977699171380883;6.243073129814146e-06;5.921568647422129e-06;1.0448221767356167;1.010248957310955;10.001210483527911;0.8335252187782226;0.015562373261521883;0.015560935730022088;0.717870794504377;-0.01340503656349421;0.7178520549832221;1.0101479480267108
33.19638;1.0444203515819153;0.8331150940449705;0.7977695062179844;6.243676253892836e-06;5.922778857967238e-06;1.04482538879699;1.010247432886967;10.001181711734105;0.8335241184342242;0.015562351602269375;0.015560932998810251;0.7178721552062647;-0.013405036180345938;0.7178535066836456;1.0101483775121145
33.20638;1.0444206337774045;0.8331142321875228;0.7977690632674872;6.244275455067383e-06;5.923998036727332e-06;1.0448286868445205;1.0102457798483548;10.00115360076953;0.8335230633606904;0.015562330457338793;0.01556093018774593;0.717873519476055;-0.013405035794672848;0.7178549966379436;1.0101487053445466
33.21638;1.0444209490235858;0.8331133901879924;0.7977685869802751;6.244872708959589e-06;5.925222530695962e-06;1.0448320650633103;1.0102440023756218;10.00112621957434;0.8335220595575012;0.01556230995134753;0.01556092735904686;0.7178748895870287;-0.01340503540529797;0.7178565217404694;1.0101489310301281
33.22638;1.0444213031762293;0.8331125751492358;0.7977680763733734;6.24547002503255e-06;5.926448819361012e-06;1.0448355182512987;1.0102421047505574;10.00109964009919;0.8335211107511777;0.01556229018218342;0.015560924552204699;0.717876268109132;-0.013405035011672898;0.7178580789025684;1.0101490541673996
33.23638;1.044421700150573;0.8331117941822501;0.7977675309502461;6.246069074202909e-06;5.927673498044318e-06;1.0448390420798128;1.0102400921868382;10.001073925000723;0.8335202191582376;0.015562271224764121;0.01556092179368943;0.7178776576055772;-0.013405034613924819;0.717859664822665;1.0101490738421155
33.24638;1.0444221440571126;0.8331110538333512;0.7977669502820566;6.24667095586929e-06;5.928893333299137e-06;1.044842632752667;1.0102379711630807;10.001049118794377;0.8335193862127478;0.015562253139521939;0.015560919091237675;0.7178790600832872;-0.013405034212839999;0.7178612763279077;1.0101489895575375
33.25638;1.044422640163253;0.8331103586356541;0.7977663333296255;6.247276295363147e-06;5.930105371713241e-06;1.0448462858393965;1.0102357485781241;10.001025246286074;0.8335186124702619;0.015562235988125077;0.015560916418751677;0.7178804760640067;-0.013405033809689954;0.7178629108699913;1.0101488016698281
33.26638;1.0444231940073865;0.8331097101158094;0.7977656786152851;6.2478854049194635e-06;5.93130685703288e-06;1.0448499954245827;1.0102334298456201;10.001002322938373;0.8335178977486533;0.015562219851657129;0.015560913706473346;0.7178819040332146;-0.013405033405823682;0.7178645666058683;1.0101485106809187
33.27638;1.0444238108835369;0.8331091061226157;0.7977649850644999;6.2484984334390495e-06;5.932494824602399e-06;1.0448537540049005;1.0102310180657088;10.000980370102319;0.833517241872243;0.015562204828126452;0.015560910840253512;0.7178833406192711;-0.013405033002325423;0.717866241936139;1.0101481166416388
33.28638;1.0444244966615508;0.8331085410594407;0.7977642523040589;6.249115518854263e-06;5.933665786690455e-06;1.0448575528168862;1.0102285151088717;10.000959416294958;0.8335166451264527;0.015562191009827265;0.015560907669002536;0.7178847814869763;-0.013405032600081121;0.7178679353083323;1.0101476193372518
33.29638;1.0444252580673656;0.8331080073640733;0.797763480528635;6.249736897413373e-06;5.934816014816584e-06;1.0448613819102595;1.010225922086763;10.000939485788368;0.8335161085000422;0.015562178467472314;0.015560904034332126;0.7178862229375443;-0.013405032200014615;0.7178696451606429;1.010147018923044
33.30638;1.0444261011459133;0.8331074965642374;0.7977626706732607;6.2503629584060905e-06;5.935942223865367e-06;1.0448652299481904;1.0102232394269481;10.00092058974444;0.8335156342306053;0.015562167252526548;0.015560899813100501;0.71788766294204;-0.01340503180300092;0.7178713695197295;1.0101463157646386
33.31638;1.044427029665922;0.8331069993940123;0.7977618245743822;6.250994106098623e-06;5.93704202436484e-06;1.0448690840230803;1.01022046874265;10.00090272464986;0.8335152261145498;0.015562157401025602;0.015560894932591385;0.7178891004551262;-0.013405031409593926;0.717873106044827;1.010145509311697
33.32638;1.0444280450817798;0.8331065064027086;0.7977609450158314;6.251630488683639e-06;5.938113870051743e-06;1.044872929282753;1.0102176142965473;10.000885879684615;0.8335148888504087;0.015562148928242583;0.015560889358003056;0.717890534144642;-0.01340503102002248;0.7178748527310078;1.0101445979693544
33.33638;1.0444291476873753;0.8331060092274905;0.797760035773528;6.252271928048603e-06;5.939156677803526e-06;1.0448767486898831;1.0102146817094633;10.00087004877738;0.8335146266081557;0.015562141828334247;0.01556088307546616;0.7178919620726572;-0.01340503063444112;0.717876608264224;1.0101435800956773
33.34638;1.0444303380234683;0.8331055011698061;0.7977591014960933;6.252918152499566e-06;5.940169442143749e-06;1.0448805233712988;1.010211676240801;10.000855235824561;0.8335144419544817;0.015562136082177012;0.015560876069937097;0.7178933820690314;-0.013405030253209936;0.7178783717607684;1.010142454523753
33.35638;1.0444316165835175;0.8331049765750017;0.7977581476340463;6.253569079476623e-06;5.941151042767971e-06;1.0448842334611992;1.0102086026824622;10.000841451934017;0.8335143358204314;0.015562131664301773;0.015560868309174658;0.7178947919848894;-0.013405029876991882;0.7178801423314617;1.0101412210297593
33.36638;1.044432981829489;0.833104429682847;0.7977571802112698;6.254224614237639e-06;5.94210031804803e-06;1.0448878591750166;1.010205465653452;10.000828712326129;0.8335143079874667;0.015562128551992745;0.015560859752905857;0.7178961897886768;-0.013405029506608173;0.7178819183826491;1.0101398815168334
33.37638;1.0444344298240242;0.8331038537712638;0.7977562056035151;6.25488399599322e-06;5.94301624673749e-06;1.0448913818177528;1.0102022693920614;10.000817036782847;0.8335143578626247;0.015562126729312257;0.015560850370831417;0.7178975735925925;-0.013405029142864379;0.7178836966868308;1.0101384404311216
33.38638;1.0444359553836762;0.833103241440117;0.7977552309597448;6.25554563859555e-06;5.9438979600427745e-06;1.0448947846076806;1.0101990176793705;10.000806447618103;0.8335144853913437;0.015562126172769773;0.01556084014698221;0.7178989414764064;-0.013405028786432883;0.7178854721442162;1.0101369030999496
33.39638;1.0444375524632412;0.8331025860828994;0.7977542644664437;6.2562076822658795e-06;5.944744677363362e-06;1.0448980535769843;1.0101957143157065;10.000796963324266;0.8335146908181296;0.015562126835233284;0.015560829072215161;0.7179002912192867;-0.013405028437748028;0.7178872388554509;1.01013527416009
33.40638;1.0444392148586146;0.8331018829735851;0.7977533150221893;6.2568683307259075e-06;5.945555740940387e-06;1.0449011785924056;1.0101923637142516;10.00078860102167;0.8335149730274092;0.01556212864712628;0.01556081713256165;0.717901620223555;-0.013405028096934259;0.7178889917168042;1.0101335581920465
33.41638;1.0444409372881287;0.8331011291056116;0.7977523917072327;6.257525674637705e-06;5.946330712473545e-06;1.0449041533357089;1.010188970735386;10.000781383951752;0.8335153281672368;0.01556213151962587;0.015560804296039277;0.7179029255202373;-0.013405027763828637;0.7178907272584251;1.0101317603681192
33.42638;1.0444427151461964;0.8331003230193702;0.797751502764221;6.258177731689649e-06;5.947069392929574e-06;1.0449069737370766;1.0101855398264925;10.000775335618082;0.8335157493292721;0.015562135337936498;0.015560790501893474;0.7179042035135836;-0.013405027438210855;0.7178924435754743;1.0101298853207508
33.43638;1.0444445442868195;0.8330994649336673;0.7977506545548884;6.2588228545389436e-06;5.947771623038834e-06;1.0449096367708084;1.0101820744437071;10.000770464941661;0.8335162268901473;0.015562139962673674;0.015560775663234225;0.717905449578503;-0.013405027120088994;0.7178941401585945;1.0101279357530624
33.44638;1.0444464219026814;0.8330985561907889;0.7977498510978935;6.259459868543521e-06;5.948437200151395e-06;1.0449121407496202;1.0101785770231932;10.000766755556752;0.8335167495102039;0.015562145244549406;0.015560759684684466;0.7179066581228787;-0.013405026809848857;0.7178958172806071;1.010125911884489
33.45638;1.044448346558748;0.8330975982176575;0.7977490943806941;6.2600878349506125e-06;5.9490660503873005e-06;1.0449144862581612;1.01017504932534;10.000764162507727;0.8335173053333645;0.015562151035703707;0.015560742480735943;0.7179078235024507;-0.013405026508378918;0.71789747423333;1.0101238117261322
33.46638;1.0444503171295259;0.8330965917527243;0.7977483856718247;6.260705801091125e-06;5.949658018312528e-06;1.044916676882948;1.0101714929836805;10.000762618010581;0.8335178827924191;0.015562157195831091;0.015560723985210802;0.7179089411081905;-0.013405026216989307;0.7178991081431995;1.010121632211538
33.47638;1.0444523323420551;0.8330955367264979;0.7977477264261652;6.261312787288979e-06;5.9502123794604085e-06;1.044918718959618;1.0101679095011278;10.000762044892157;0.8335184708289491;0.015562163592319626;0.015560704156819562;0.7179100077945348;-0.013405025937045772;0.7179007151251091;1.0101193705326776
33.48638;1.0444543907595536;0.8330944325086549;0.797747117761236;6.261908103980667e-06;5.950727780143707e-06;1.0449206205914048;1.0101642994605893;10.000762375412462;0.8335190585154219;0.015562170090896362;0.015560682983561334;0.7179110219073159;-0.013405025669851292;0.7179022923829481;1.0101170248690527
33.49638;1.0444564905538964;0.8330932776939888;0.7977465599571363;6.262491707567346e-06;5.951202417935324e-06;1.0449223910836163;1.010160662486291;10.000763571511493;0.8335196349200819;0.015562176556294858;0.015560660473786528;0.7179119831279526;-0.013405025416876123;0.7179038389215656;1.0101145942486938
33.50638;1.044458629364018;0.8330920699725715;0.7977460528364578;6.263064104947404e-06;5.9516342549889676e-06;1.0449240405413087;1.0101569984035306;10.000765626434509;0.8335201895202736;0.015562182868213596;0.01556063664203652;0.7179128918596747;-0.013405025179811297;0.717905354654759;1.0101120776317358
33.51638;1.0444608039782122;0.8330908068793492;0.7977455962740576;6.263625802366611e-06;5.9520214662958725e-06;1.0449255791969327;1.0101533077097682;10.000768537202704;0.833520712108132;0.015562188925775858;0.015560611515747667;0.7179137485261885;-0.013405024960255876;0.7179068394562809;1.010109473234138
33.52638;1.0444630102261856;0.8330894869644263;0.7977451903408254;6.264176859413758e-06;5.952362758598193e-06;1.0449270167530524;1.0101495913548273;10.000772276047636;0.833521192229997;0.015562194627686807;0.015560585143972856;0.7179145534633007;-0.013405024759434826;0.7179082931562157;1.0101067790721203
33.53638;1.0444652440120221;0.8330881110570219;0.7977448353090814;6.264716863165309e-06;5.952657375536341e-06;1.044928361658069;1.0101458509726293;10.000776785697346;0.8335216193386807;0.01556219984791251;0.015560557578409453;0.7179153071960932;-0.013405024578340002;0.7179097161679687;1.0101039942142715
33.54638;1.0444675024892172;0.8330866829633566;0.797744531384449;6.265245226020718e-06;5.9529052574920305e-06;1.0449296206725063;1.0101420890656772;10.000781988944459;0.8335219832333094;0.015562204439481205;0.015560528849263705;0.7179160104695754;-0.013405024417959543;0.717911109976998;1.0101011194341616
33.55638;1.0444697839340613;0.8330852087081257;0.7977442776996939;6.26576167551315e-06;5.95310727726683e-06;1.0449307989968093;1.0101383094843486;10.000787796998019;0.833522273902011;0.015562208265524553;0.015560498962057702;0.7179166641355506;-0.013405024279179244;0.7179124774172565;1.0100981565327436
33.56638;1.0444720865044947;0.8330836949270586;0.7977440716694789;6.266266465829964e-06;5.953265013251831e-06;1.0449319007623403;1.0101345185405177;10.000794116250287;0.8335224818034832;0.015562211218556667;0.015560467907744633;0.7179172693550773;-0.013405024162806428;0.717913823030073;1.0100951074817335
