time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.57638;1.0444744068741925;0.8330821479548638;0.7977439097921292;6.266760043958056e-06;5.953380145709517e-06;1.0449329301256705;1.0101307254149687;10.000800860258328;0.833522598964088;0.015562213215186322;0.01556043566980775;0.7179178278652646;-0.013405024069953825;0.7179151531898056;1.0100919744306387
33.58638;1.044476739765395;0.8330805739955667;0.7977437885161066;6.267242717113905e-06;5.953454065121677e-06;1.044933892612536;1.0101269413467964;10.000807961515468;0.8335226195610625;0.015562214189199388;0.015560402220613013;0.7179183416388529;-0.013405024002181114;0.7179164759208118;1.0100887597550232
33.59638;1.0444790786447178;0.8330789794522694;0.7977437037088294;6.26771464636317e-06;5.953487907722411e-06;1.0449347959658941;1.0101231782916993;10.000815367227949;0.8335225397566303;0.015562214095856135;0.015560367517348765;0.7179188123646457;-0.013405023961211406;0.7179178003210728;1.0100854660269651
33.60638;1.044481416816507;0.8330773711474347;0.7977436496742961;6.2681759461071354e-06;5.953482673739082e-06;1.0449356497461957;1.0101194479284823;10.000823025119304;0.8335223569973252;0.015562212919876075;0.015560331515626653;0.7179192417219792;-0.013405023948687264;0.717919135194095;1.0100820957375645
33.61638;1.0444837481221547;0.8330757563815849;0.7977436196652297;6.268626759750964e-06;5.953439200024297e-06;1.0449364630328914;1.010115761528578;10.000830878590962;0.8335220687464628;0.015562210681820624;0.015560294196363633;0.7179196319772291;-0.01340502396605959;0.7179204874785758;1.0100786501493135
33.62638;1.0444860669716092;0.8330741422284832;0.7977436075207497;6.269067322687003e-06;5.953358319346977e-06;1.0449372422312586;1.0101121302212024;10.000838868882557;0.8335216717080015;0.015562207438647715;0.015560255579167142;0.7179199861270109;-0.013405024014425757;0.7179218614963588;1.0100751285104042
33.63638;1.0444883679941652;0.8330725347374479;0.7977436083353295;6.269498042239843e-06;5.953241280779988e-06;1.0449379913758983;1.0101085652116615;10.000846938276737;0.8335211621635632;0.01556220326282734;0.015560215711178575;0.7179203077802526;-0.013405024094327518;0.7179232593143992;1.0100715286066546
33.64638;1.0444906454685507;0.8330709386807644;0.7977436182166381;6.2699194239136976e-06;5.953089803233228e-06;1.0449387129471248;1.0101050780137313;10.000855034589883;0.8335205365751748;0.015562198208828001;0.015560174647971478;0.7179206005124823;-0.013405024205492912;0.7179246817777158;1.0100678479818819
33.65638;1.044492892669712;0.833069356823728;0.7977436345465997;6.270331775503413e-06;5.952905701473427e-06;1.044939407450047;1.0101016805963947;10.00086310708957;0.8335197917858398;0.015562192298105902;0.015560132446440568;0.7179208665865097;-0.013405024346708764;0.7179261294763025;1.010064084738846
33.66638;1.0444951021625406;0.8330677893983462;0.7977436566694002;6.270735169604535e-06;5.952690768567386e-06;1.0449400734245886;1.0100983850849257;10.000871095461976;0.8335189251197406;0.015562185525037008;0.015560089180914467;0.7179211061197295;-0.013405024516151925;0.7179276029651422;1.0100602376303693
33.67638;1.0444972672138604;0.8330662355588542;0.7977436861479541;6.271129909144734e-06;5.952447076149017e-06;1.0449407080252078;1.0100952027046959;10.000878924335883;0.8335179346117544;0.015562177873077513;0.01556004496930714;0.7179213173397135;-0.013405024711963032;0.7179291022519844;1.010056306303097
33.68638;1.0444993826014843;0.833064695372248;0.7977437260346282;6.271516916018478e-06;5.952177180111201e-06;1.0449413071744302;1.0100921428015737;10.000886500484112;0.833516818933714;0.015562169342405941;0.015559999971866367;0.7179214976737108;-0.013405024932656131;0.717930626558391;1.0100522918900634
33.69638;1.0445014443540985;0.8330631701095501;0.797743779561565;6.2718975692796556e-06;5.951883877392283e-06;1.0449418659347032;1.0100892133287371;10.000893712390392;0.8335155770104264;0.015562159969460582;0.015559954357619086;0.7179216448451989;-0.013405025177123749;0.717932174458329;1.0100481971372313
33.70638;1.0445034497935715;0.8330616614980036;0.7977438494337022;6.272273453418452e-06;5.951569795329599e-06;1.044942379769164;1.0100864218261896;10.000900441054906;0.8335142077384782;0.015562149810105407;0.015559908280216856;0.7179217568728026;-0.01340502544417389;0.7179337438096324;1.010044025806128
33.71638;1.0445053977299152;0.8330601713408777;0.7977439375210137;6.2726464546008175e-06;5.9512371782333574e-06;1.0449428457457737;1.0100837748988076;10.000906575857943;0.8335127098259584;0.015562138914755157;0.015559861887226464;0.7179218312599434;-0.013405025732053127;0.7179353318942333;1.0100397820784177
33.72638;1.0445072878094916;0.833058701152973;0.7977440444827715;6.2730187900914386e-06;5.950887938882676e-06;1.0449432623736616;1.0100812770183176;10.000912019634677;0.8335110819774727;0.015562127344214863;0.015559815339778918;0.7179218649098247;-0.013405026038528878;0.7179369360171008;1.010035470673089
33.73638;1.044509119607501;0.8330572513286375;0.7977441700462664;6.273392608185655e-06;5.9505240078936015e-06;1.044943628479245;1.0100789301580972;10.000916683019273;0.8335093235007399;0.015562115210733198;0.015559768807520045;0.7179218545609604;-0.013405026361419756;0.7179385542437248;1.0100310972369544
33.74638;1.0445108920206934;0.8330558209465171;0.7977443135700509;6.273769540569796e-06;5.95014765365241e-06;1.044943942335147;1.0100767335334657;10.000920484594396;0.8335074350890387;0.015562102693453712;0.015559722440839939;0.7179217962766831;-0.013405026698817497;0.7179401855048356;1.0100266680894743
33.75638;1.0445126026568528;0.8330544087254679;0.7977444739502446;6.274150817813848e-06;5.949761363619171e-06;1.0449442015476031;1.0100746837021783;10.000923360103709;0.8335054198215383;0.015562090012866995;0.01555967636150448;0.7179216849087928;-0.013405027048749737;0.7179418287677678;1.0100221897347912
33.76638;1.0445142473693236;0.8330530139761986;0.7977446492338466;6.274537772664735e-06;5.949367547526638e-06;1.0449444029527497;1.0100727765246067;10.000925263689949;0.83350328360767;0.015562077385485165;0.015559630683024257;0.717921514746341;-0.013405027408968154;0.7179434824061094;1.0100176689933955
33.77638;1.0445158204074902;0.8330516366364092;0.797744836617;6.274932019429897e-06;5.948968464777369e-06;1.0449445420480938;1.010071009057246;10.000926155098355;0.8335010343120139;0.015562064987810004;0.0155595855264741;0.717921280478122;-0.013405027777258181;0.7179451442446361;1.0100131132353498
33.78638;1.0445173157024277;0.8330502763971189;0.7977450327427891;6.275335225998796e-06;5.948566353212378e-06;1.0449446133502702;1.0100693793227342;10.000925987689788;0.8334986807642147;0.015562052945678062;0.01555954102462203;0.7179209782864623;-0.013405028151736392;0.7179468120551782;1.010008529887729
33.79638;1.0445187289902804;0.8330489321211314;0.7977452341381962;6.275748779733679e-06;5.948163482282957e-06;1.0449446117847871;1.0100678859151333;10.000924712533303;0.8334962329047398;0.015562041344556602;0.015559497327856745;0.717920606819287;-0.013405028530686697;0.7179484845687176;1.0100039256465572
33.80638;1.0445200591289372;0.8330476029238653;0.7977454378053116;6.276173526985293e-06;5.947761977093383e-06;1.0449445331329035;1.010066528317977;10.000922297269753;0.833493701946156;0.015562030254456523;0.01555945459644402;0.7179201667860331;-0.013405028912399128;0.7179501623943452;1.0099993064300818
33.81638;1.0445213075149162;0.8330462899515348;0.7977456416549712;6.276609689507872e-06;5.947363747084197e-06;1.0449443733320627;1.0100653068736116;10.000918738746607;0.8334910995966089;0.015562019755854821;0.015559412977799248;0.7179196596172853;-0.013405029295468097;0.7179518478728262;1.0099946780583093
33.82638;1.0445224760820606;0.8330449968689414;0.797745844671332;6.277057088468966e-06;5.946970790685247e-06;1.044944128103357;1.0100642227603065;10.000914055340603;0.833488437873539;0.01556200993925978;0.015559372597636716;0.7179190868526173;-0.013405029678932052;0.7179535436420841;1.0099900465788336
33.83638;1.0445235658212217;0.8330437288934474;0.797746046597333;6.277515686221594e-06;5.946585352580859e-06;1.044943793479526;1.010063278077422;10.000908271983953;0.8334857298977848;0.015562000880991095;0.015559333569754334;0.7179184506805202;-0.01340503006187584;0.7179552509752121;1.0099854175889702
33.84638;1.0445245772792031;0.8330424915058228;0.7977462469496924;6.277985941868768e-06;5.946209611499285e-06;1.0449433665640666;1.0100624749734983;10.000901415852063;0.8334829899009144;0.015561992631171277;0.015559296008249342;0.7179177543272612;-0.013405030443279368;0.717956969334759;1.009980795552782
33.85638;1.0445255112946334;0.8330412899305706;0.7977464442664168;6.278468676424337e-06;5.945845393389867e-06;1.0449428450780414;1.0100618137369957;10.000893526913606;0.833480232179739;0.015561985220775447;0.015559260035548772;0.7179170011810955;-0.01340503082230734;0.7179586970560026;1.0099761845662176
33.86638;1.044526368696528;0.8330401296632483;0.7977466364453017;6.27896470237472e-06;5.9454939485014475e-06;1.0449422260023156;1.0100612915214062;10.000884667479797;0.8334774703259713;0.015561978663773192;0.01555922578504986;0.7179161937024248;-0.013405031198333367;0.7179604320172088;1.009971590020699
33.87638;1.0445271503825193;0.8330390167929619;0.7977468218896434;6.2794744958446825e-06;5.9451556340648286e-06;1.0449415058446554;1.0100609028845613;10.000874914187278;0.833474717417734;0.015561972960995077;0.015559193394294237;0.7179153334597767;-0.013405031570796708;0.7179621719508127;1.0099670194281432
33.88638;1.0445278574376697;0.8330379572238434;0.7977470005200595;6.279998185595676e-06;5.9448300161049125e-06;1.0449406821471912;1.0100606410653858;10.000864343486647;0.8334719861392877;0.015561968115826039;0.015559162986197743;0.7179144219032607;-0.013405031939273344;0.7179639146466493;1.0099624820563275
33.89638;1.044528490275234;0.8330369560179897;0.7977471737094417;6.28053579416154e-06;5.944516345393794e-06;1.044939753596887;1.010060498506948;10.000853023624284;0.8334692878683145;0.015561964136281229;0.015559134647842152;0.7179134613364175;-0.013405032303421197;0.7179656579720937;1.0099579877848714
33.90638;1.044529047934956;0.8330360177836424;0.7977473436424558;6.281087330074134e-06;5.9442138067376896e-06;1.044938719530141;1.0100604670109306;10.00084100911992;0.8334666322256253;0.015561961028209465;0.01555910842027617;0.7179124560037071;-0.01340503266271278;0.7179673995674588;1.009953545049853
33.91638;1.0445295285057044;0.8330351471118183;0.7977475132954048;6.281652626372273e-06;5.943921734670261e-06;1.0449375806128418;1.010060538285044;10.000828334247052;0.8334640277541482;0.015561958807139424;0.015559084297812154;0.7179114126892197;-0.013405033016326574;0.7179691367460211;1.0099491588567484
33.92638;1.044529930199849;0.8330343483145121;0.7977476866037426;6.282231146891768e-06;5.943640025591848e-06;1.0449363391083446;1.0100607042757146;10.000815008505644;0.8334614818304388;0.015561957504895078;0.01555906223431864;0.7179103401654858;-0.013405033363235896;0.7179708669486236;1.0099448305387613
33.93638;1.0445302520029986;0.8330336249551138;0.797747868112522;6.282821956224302e-06;5.9433691413863905e-06;1.0449349976796989;1.0100609571348618;10.000801025340134;0.833458999761916;0.015561957148220906;0.015559042158632208;0.7179092477297383;-0.01340503370223653;0.7179725879782758;1.009940558871564
33.94638;1.0445304934809938;0.8330329794578567;0.7977480623152158;6.283423821909655e-06;5.943109555824384e-06;1.0449335589928188;1.0100612891609406;10.000786387066386;0.8334565849726172;0.015561957740000692;0.015559023986239496;0.7179081438048774;-0.013405034031905808;0.717974297864245;1.009936340895274
33.95638;1.0445306546038622;0.8330324130158244;0.7977482730704641;6.284035193655147e-06;5.942861445133734e-06;1.0449320266538837;1.0100616928828985;10.000771122019858;0.833454240400815;0.015561959263989974;0.015559007631051922;0.7179070355080837;-0.0134050343507914;0.7179759949008045;1.009932171907717
33.96638;1.0445307362922844;0.8330319263528229;0.7977485036342671;6.284653975593397e-06;5.942624835398984e-06;1.0449304052989496;1.0100621615673382;10.000755277677667;0.8334519696533904;0.015561961695019867;0.01555899303225716;0.7179059293597316;-0.013405034657757033;0.7179776774473337;1.0099280454043773
33.97638;1.0445307408621687;0.8330315205103865;0.7977487572969866;6.285277463459952e-06;5.94239974334171e-06;1.0449286997872806;1.010062689149089;10.000738908905713;0.8334497771046271;0.015561964997984436;0.015558980166804716;0.7179048321347365;-0.013405034951997847;0.717979343540836;1.0099239540913694
33.98638;1.0445306717561875;0.8330311963836577;0.7977490379467498;6.285902603030757e-06;5.942186250780516e-06;1.0449269145706772;1.0100632694786633;10.000722082303586;0.833447667327203;0.015561969129946463;0.01555896902617332;0.7179037506112462;-0.01340503523267668;0.7179809912502382;1.009919891934244
33.99638;1.0445305336983581;0.8330309539115867;0.7977493500650211;6.2865262326501886e-06;5.941984549077115e-06;1.044925052702404;1.0100638968759832;10.000704882672103;0.8334456442946824;0.015561974059526106;0.015558959589912073;0.7179026903315189;-0.0134050354987967;0.7179826195936392;1.0099158551909413
34.00638;1.0445303337453031;0.8330307921338709;0.797749697980853;6.287145234012556e-06;5.941794823419521e-06;1.044923115127416;1.0100645674538782;10.000687397318298;0.8334437103460907;0.015561979773994648;0.01555895181480532;0.7179016548358884;-0.013405035749590628;0.717984228962779;1.0099118412135182
34.01638;1.0445300817678065;0.8330307095350064;0.7977500846195641;6.287756847195411e-06;5.941617125566474e-06;1.0449211018255111;1.0100652787687034;10.00066969681337;0.8334418655010718;0.015561986260825916;0.015558945632371401;0.7179006463516343;-0.013405035984842016;0.7179858206842946;1.009907847024779
34.02638;1.044529789511267;0.8330307042495207;0.7977505106621988;6.288359005114856e-06;5.941451576297604e-06;1.044919013765481;1.0100660286736385;10.00065183906151;0.8334401076628533;0.015561993499260861;0.015558940960441267;0.7178996669884252;-0.01340503620469035;0.7179873960673426;1.009903869771094
34.03638;1.0445294689992706;0.8330307748358026;0.797750974775672;6.288950228926828e-06;5.941298779444174e-06;1.0449168540221436;1.0100668155992307;10.000633883650526;0.8334384333091693;0.015562001468454819;0.015558937717034947;0.7178987191436527;-0.013405036409374722;0.7179889555732369;1.0098999079838176
34.04638;1.0445291312439748;0.8330309209894275;0.7977514740453532;6.2895291708860535e-06;5.9411599888170294e-06;1.0449146275899923;1.010067639486521;10.000615900747356;0.8334368382201899;0.015562010148728683;0.015558935810883636;0.7178978053141087;-0.01340503659926718;0.7179904988525858;1.009895961444441
34.05638;1.0445287857579846;0.8330311424344284;0.7977520037077;6.29009431087706e-06;5.941036923283999e-06;1.0449123398658555;1.010068501782561;10.000597974097744;0.8334353178153915;0.015562019518032042;0.015558935124135913;0.7178969279503036;-0.013405036774801284;0.7179920254691907;1.009892029614053
34.06638;1.0445284402761001;0.8330314371268156;0.7977525571039102;6.290644021381591e-06;5.940931340297922e-06;1.0449099954761898;1.0100694044319993;10.000580198508894;0.8334338673865102;0.015562029560208121;0.01555893552052069;0.7178960893922275;-0.013405036936083364;0.7179935353667195;1.009888110029528
34.07638;1.0445280999918671;0.8330318012346198;0.797753126621215;6.291176847944842e-06;5.940844566319276e-06;1.0449075989211014;1.010070348624745;10.00056266755658;0.8334324828988364;0.015562040277803854;0.0155589368786954;0.7178952920291161;-0.013405037082610812;0.7179950285925569;1.0098841977126143
34.08638;1.044527767178918;0.8330322303843456;0.7977537042278248;6.291691634974242e-06;5.94077732132798e-06;1.0449051559323856;1.0100713340991487;10.000545454064344;0.8334311613134308;0.015562051684491648;0.015558939121062468;0.717894538840331;-0.013405037213550266;0.717996504657008;1.0098802857888376
34.09638;1.0445274416297676;0.8330327205590385;0.7977542807657884;6.292187320178814e-06;5.9407299348306396e-06;1.0449026741416132;1.0100723588230187;10.000528604294981;0.8334298996464556;0.015562063781369295;0.015558942213673281;0.7178938333320993;-0.013405037328414133;0.7179979626574894;1.009876366793107
34.10638;1.044527121124656;0.8330332678941291;0.7977548457143256;6.292662734407638e-06;5.940702810153826e-06;1.0449001625527286;1.0100734189542482;10.000512155721301;0.8334286945026236;0.015562076545986034;0.015558946144319966;0.7178931781967477;-0.013405037427519303;0.7179994023068966;1.009872433802126
34.11638;1.0445268020426786;0.8330338675671307;0.7977553882476723;6.293116683287235e-06;5.9406968540938305e-06;1.044897630058352;1.0100745095695083;10.000496160294764;0.8334275431054946;0.01556208993717631;0.015558950904452607;0.7178925743349048;-0.013405037511893862;0.7180008245431824;1.0098684807253029
34.12638;1.0445264804858687;0.8330345134954141;0.7977558983430539;6.293548127176954e-06;5.940713504512266e-06;1.0448950842413927;1.010075625415739;10.000480692825322;0.8334264442717467;0.01556210390144117;0.015558956482826182;0.7178920216065868;-0.013405037582806038;0.718002231069256;1.0098645022831418
34.13638;1.0445261532411694;0.8330351992197196;0.797756367294946;6.2939561738073956e-06;5.9407544042786486e-06;1.0448925313313053;1.0100767608700667;10.00046584460092;0.8334253980833403;0.01556211837720666;0.015558962861623334;0.7178915201157824;-0.013405037641359653;0.718003623157715;1.0098604937889264
34.14638;1.044525817754626;0.8330359183618502;0.7977567876072577;6.294339866306658e-06;5.9408211002992405e-06;1.0448899768290911;1.0100779098189592;10.0004517109366;0.8334244048014632;0.015562133295085413;0.015558970016449623;0.7178910704380977;-0.013405037688458198;0.7180050004822512;1.0098564497905735
34.15638;1.0445254712834884;0.8330366643842863;0.7977571525549692;6.294698091395121e-06;5.940914949437391e-06;1.0448874261147933;1.0100790658522636;10.000438373616781;0.833423464273473;0.015562148577578186;0.015558977923597703;0.717890673258584;-0.013405037724885127;0.7180063606939963;1.0098523627464049
34.16638;1.0445251104237423;0.8330374303991741;0.7977574565302281;6.295029736789637e-06;5.9410372675733356e-06;1.0448848850896995;1.0100802224071155;10.000425887694929;0.8334225759799234;0.015562164144495497;0.015558986565178037;0.7178903298502506;-0.013405037751121035;0.7180076993491564;1.009848224099255
34.17638;1.0445247318021127;0.8330382097242142;0.7977576963893922;6.295333779765158e-06;5.941189556925694e-06;1.0448823605972881;1.0100813725875273;10.000414287195584;0.8334217387979629;0.015562179916370131;0.015558995932851132;0.7178900427590457;-0.013405037767169807;0.7180090100838694;1.0098440269904077
34.18638;1.0445243332564533;0.8330389969165284;0.7977578722934092;6.295609142350382e-06;5.941373497242057e-06;1.0448798599473144;1.0100825084548706;10.000403603807621;0.8334209510717274;0.015562195811166402;0.01555900603435617;0.7178898154235395;-0.013405037772879737;0.7180102855408931;1.0098397677289657
34.19638;1.0445239143289688;0.8330397876320966;0.7977579870887087;6.2958544692983555e-06;5.941590726653848e-06;1.0448773898466546;1.0100836209067359;10.000393878788259;0.8334202116723776;0.015562211744215512;0.01555901688735398;0.7178896511793853;-0.013405037768417397;0.7180115181321294;1.009835445422279
34.20638;1.0445234757437485;0.8330405774720336;0.7977580450005751;6.296068088108018e-06;5.9418425694610885e-06;1.0448749556672625;1.0100847009598315;10.000385158626521;0.8334195206393081;0.01556222763619936;0.015559028497656278;0.7178895521556266;-0.013405037754381956;0.7180127000931401;1.0098310607454897
34.21638;1.0445230186513417;0.8330413616128941;0.7977580500674621;6.296248380135161e-06;5.942129742837311e-06;1.044872561712406;1.0100857407701143;10.000377488794319;0.8334188790896697;0.015562243420897102;0.015559040843416614;0.7178895181894942;-0.013405037731716746;0.718013823888431;1.0098266145204524
34.22638;1.0445225443771413;0.8330421354938178;0.7977580042553079;6.2963943895091035e-06;5.942452218342684e-06;1.0448702119425513;1.0100867334874188;10.000370921628733;0.8334182894863317;0.015562259043032869;0.015559053872948727;0.7178895460793545;-0.013405037701735508;0.7180148831557883;1.0098221075010192
34.23638;1.0445220543561105;0.8330428954834994;0.797757906904332;6.296506026609304e-06;5.942809337781917e-06;1.0448679102332683;1.0100876731505228;10.000365523334368;0.8334177558562786;0.015562274449625968;0.015559067501485934;0.717889629747051;-0.013405037666196455;0.7180158734388888;1.0098175410288712
34.24638;1.0445215501795029;0.8330436386130523;0.7977577566449418;6.2965836108732745e-06;5.94320004504729e-06;1.0448656604647795;1.0100885552991874;10.000361364454042;0.8334172829004984;0.015562289590574301;0.015559081605360014;0.7178897618038456;-0.013405037627023143;0.7180167924771035;1.0098129168043015
34.25638;1.044521034243958;0.8330443616495883;0.7977575532734092;6.296627431089988e-06;5.943623019248166e-06;1.0448634662322713;1.0100893775292996;10.000358505151842;0.8334168743517473;0.015562304433360881;0.015559096027927153;0.7178899352731904;-0.01340503758575003;0.7180176400871473;1.0098082365267562
34.26638;1.0445205100829718;0.8330450605116845;0.7977572973657014;6.296637872156007e-06;5.944076647667972e-06;1.0448613301337513;1.0100901392245571;10.000356981692178;0.8334165324940636;0.01556231897315166;0.015559110584787995;0.7178901436400957;-0.013405037543267759;0.718018417486394;1.009803502243102
34.27638;1.0445199813668966;0.8330457300952674;0.7977569893788904;6.296615598413429e-06;5.944559168893803e-06;1.044859253497063;1.0100908402928723;10.000356797148381;0.8334162590893894;0.015562333229490112;0.015559125054279999;0.7178903799635834;-0.013405037499917982;0.7180191260077534;1.0097987168090916
34.28638;1.0445194512157938;0.8330463640287324;0.79775663004121;6.2965612716474845e-06;5.9450691085405716e-06;1.0448572360455284;1.0100914790806677;10.000357927667519;0.8334160555368515;0.015562347245928481;0.015559139178698188;0.7178906371507048;-0.013405037455748389;0.7180197659601086;1.009793884111228
34.29638;1.044518923214456;0.8330469547064359;0.7977562212829106;6.296475350614126e-06;5.945605620878578e-06;1.0448552753844982;1.0100920513720404;10.000360338564047;0.8334159224375361;0.015562361088124208;0.015559152686441396;0.7178909091763641;-0.013405037410864086;0.718020336745343;1.0097890094213635
34.30638;1.0445184024007546;0.8330474939867036;0.7977557665436892;6.296358437030932e-06;5.946168568602598e-06;1.044853366654144;1.0100925519761306;10.000363995921692;0.8334158600801933;0.015562374825606521;0.015559165312475042;0.7178911914359354;-0.013405037365611832;0.7180208380398779;1.0097841009036492
34.31638;1.044517894967928;0.8330479743142523;0.797755270171683;6.296211618881107e-06;5.9467583549857124e-06;1.0448515019836322;1.0100929768628952;10.000368871339427;0.8334158688925435;0.01556238852030125;0.01555917680596895;0.7178914801294214;-0.013405037320387581;0.7180212708412996;1.0097791708698942
34.32638;1.044517407627023;0.8330483901809149;0.7977547366494149;6.296036409529379e-06;5.947375453648993e-06;1.0448496709824597;1.0100933235505074;10.000374938179386;0.8334159487593732;0.015562402240432626;0.015559186922870782;0.7178917716116388;-0.013405037275243932;0.7180216377785712;1.0097742343916587
34.33638;1.0445169469263518;0.8330487389664801;0.7977541701487892;6.295834588850535e-06;5.948019932822772e-06;1.0448478628047433;1.0100935897542076;10.000382161156042;0.8334160978506473;0.01556241607226177;0.015559195420265933;0.7178920620182988;-0.013405037229792227;0.7180219428127301;1.0097693069834897
34.34638;1.0445165184072522;0.8330490196926286;0.797753574091838;6.29560816239085e-06;5.948691219769764e-06;1.0448460676579743;1.0100937717925427;10.000390492715054;0.8334163121065836;0.015562430108536187;0.015559202069206553;0.7178923475142504;-0.013405037183461723;0.7180221905664906;1.0097644039249265
34.35638;1.0445161261948823;0.8330492308957971;0.7977529512165257;6.295359289216538e-06;5.949387897915313e-06;1.0448442768244792;1.0100938644891668;10.000399878743709;0.833416585636508;0.015562444438151034;0.015559206658376307;0.7178926250928309;-0.013405037135688497;0.718022385453899;1.0097595408307576
34.36638;1.044515772494747;0.8330493700883665;0.797752304436539;6.295090045790439e-06;5.9501076452164835e-06;1.0448424820350521;1.0100938622864464;10.000410256816542;0.8334169114021351;0.015562459156861243;0.01555920898209775;0.7178928930385421;-0.013405037085936286;0.7180225311535008;1.0097547338523123
34.37638;1.0445154564883634;0.8330494349022056;0.7977516372410591;6.2948022181783695e-06;5.9508476830497235e-06;1.0448406748398122;1.0100937601582776;10.00042154554314;0.833417281958013;0.015562474384085197;0.015559208844108476;0.7178931505682044;-0.013405037033680175;0.7180226309887853;1.0097499987706342
34.38638;1.0445151743129324;0.8330494243033513;0.7977509536877101;6.2944973767968e-06;5.951605420102037e-06;1.0448388469370715;1.0100935538268954;10.00043364475748;0.8334176902482375;0.01556249027174009;0.01555920607747864;0.7178933969609614;-0.013405036978319011;0.7180226886940315;1.0097453502495928
34.39638;1.0445149204744362;0.8330493387114871;0.7977502588799463;6.2941769696088105e-06;5.9523787740558324e-06;1.0448369917672093;1.010093239376568;10.000446445077625;0.833418130171252;0.015562506995386687;0.015559200562357402;0.7178936309112539;-0.01340503691916518;0.7180227086852345;1.009740802129209
34.40638;1.0445146887583643;0.833049179083339;0.7977495586881999;6.293842192769255e-06;5.953166280918126e-06;1.0448351055975935;1.010092813350051;10.000459830562354;0.8334185966328891;0.01556252472708263;0.015559192230262892;0.7178938506534367;-0.013405036855723876;0.7180226957968748;1.009736367663143
34.41638;1.0445144728827824;0.8330489461616478;0.7977488581758189;6.293494071791251e-06;5.9539671376673245e-06;1.0448331870630105;1.010092274211718;10.00047368350443;0.833419084772674;0.015562543616301687;0.015559181052729241;0.7178940545764158;-0.013405036788006896;0.7180226550821789;1.0097320589218957
34.42638;1.0445142676100279;0.8330486405758369;0.7977481606134749;6.293133957398598e-06;5.9547810789714175e-06;1.0448312363104781;1.0100916237849955;10.00048790236901;0.833419588936924;0.01556256378671921;0.015559167034941855;0.7178942417417413;-0.013405036716504812;0.7180225919852381;1.009727886085659
34.43638;1.0445140688806405;0.8330482630726861;0.7977474680206841;6.292763767982774e-06;5.9556081062717525e-06;1.0448292543429798;1.01009086654978;10.000502413245272;0.8334201028682063;0.015562585323644176;0.0155591502250565;0.7178944118460701;-0.01340503664201741;0.7180225122767012;1.0097238579455041
34.44638;1.0445138731858792;0.833047814816351;0.7977467821972317;6.292385500176172e-06;5.956448024302871e-06;1.044827242175573;1.0100900069887697;10.000517159899218;0.8334206209186469;0.015562608256639389;0.015559130712395532;0.7178945642631107;-0.013405036565571165;0.7180224212317606;1.009719983059461
34.45638;1.0445136775942605;0.8330472979781589;0.7977461051492198;6.292000529820503e-06;5.957299873155101e-06;1.0448251996788476;1.010089047807166;10.000532092751525;0.8334211385945068;0.015562632566094978;0.015559108608513887;0.7178946969730787;-0.013405036488166228;0.7180223223053882;1.0097162697742268
34.46638;1.044513480373983;0.8330467156835872;0.7977454387766573;6.291609186067362e-06;5.958161793771352e-06;1.0448231245908588;1.0100879907052156;10.000547177663233;0.8334216521637429;0.015562658204833645;0.015559084041834412;0.7178948069399893;-0.013405036410349049;0.7180222161613792;1.0097127256552065
34.47638;1.0445132812780762;0.833046071394811;0.7977447843819191;6.2912105647525276e-06;5.959031505886837e-06;1.0448210127931223;1.0100868378648737;10.000562407596398;0.8334221582776535;0.015562685113462073;0.015559057161373227;0.7178948914852202;-0.013405036332028277;0.7180221012109447;1.0097093578216045
34.48638;1.0445130807726748;0.8330453689615809;0.7977441425234701;6.290802720711885e-06;5.959906713552829e-06;1.0448188602830681;1.0100855923033267;10.000577788970844;0.8334226540586105;0.015562713236790838;0.015559028122487866;0.7178949487247939;-0.01340503625279556;0.7180219752564153;1.009706173335422
34.49638;1.044512879607886;0.8330446134870969;0.7977435133992821;6.290383242140122e-06;5.9607849363089e-06;1.0448166654862736;1.0100842575663385;10.000593317427567;0.8334231375079983;0.015562742543461058;0.01555899707340674;0.7178949770775821;-0.013405036172462869;0.7180218364464598;1.009703178289233
34.50638;1.0445126791292174;0.833043811976178;0.7977428975579826;6.289949849999684e-06;5.961663300930747e-06;1.0448144297633446;1.0100828377461306;10.00060897857862;0.8334236077832398;0.015562773025830229;0.015558964160642818;0.7178949752104973;-0.013405036091145076;0.7180216830780608;1.0097003764668668
34.51638;1.044512480358919;0.8330429728676403;0.7977422961846535;6.2895007625360004e-06;5.9625389325894285e-06;1.0448121563689676;1.010081338447689;10.000624771556692;0.8334240652485692;0.015562804670999965;0.015558929526021366;0.7178949423546718;-0.013405036008904045;0.7180215130705694;1.0096977690945772
34.52638;1.0445122826238114;0.8330421051773272;0.7977417106416846;6.289034698230249e-06;5.963409573541311e-06;1.0448098498817255;1.010079768010996;10.000640727232334;0.8334245113919033;0.015562837430543193;0.015558893293418181;0.7178948781939234;-0.013405035925593483;0.7180213235618726;1.0096953561579178
34.53638;1.0445120835435948;0.8330412179767684;0.7977411418208544;6.288550513077427e-06;5.964273755126076e-06;1.044807515286702;1.0100781371619205;10.000656904813672;0.8334249480995554;0.015562871216312887;0.015558855578158864;0.7178947823975109;-0.013405035840831478;0.7180211106030837;1.0096931384945418
34.54638;1.0445118798474526;0.833040319253417;0.7977405897543065;6.288046874371877e-06;5.965130660934361e-06;1.0448051557577018;1.0100764568673173;10.000673374835296;0.8334253764218236;0.015562905921161309;0.015558816513952446;0.7178946542147709;-0.013405035753843858;0.7180208688881818;1.0096911190100415
34.55638;1.0445116676700077;0.8330394144509906;0.7977400535750062;6.287522431456008e-06;5.965980045261665e-06;1.0448027720246942;1.0100747360694857;10.00069020819332;0.8334257958075337;0.01556294143952458;0.01555877625601536;0.7178944922484389;-0.013405035663612957;0.718020591531054;1.009689302113397
34.56638;1.0445114420280472;0.8330385061715457;0.7977395319301726;6.286976118742801e-06;5.966822058389061e-06;1.0448003647090842;1.010072980929558;10.000707469846862;0.8334262040330053;0.015562977663488216;0.015558734954432654;0.7178942942813269;-0.01340503556927795;0.718020270166993;1.0096876918772135
34.57638;1.0445111969501608;0.8330375949775745;0.7977390239100117;6.2864071266566245e-06;5.967657047442861e-06;1.0447979365762612;1.010071195527209;10.000725209770232;0.8334265977465549;0.015563014467187592;0.015558692739863433;0.7178940571026675;-0.013405035470132363;0.718019895964068;1.0096862908934074
34.58638;1.0445109268028732;0.8330366803244708;0.7977385298676913;6.285814850327533e-06;5.968485591516668e-06;1.0447954919364024;1.010069382596803;10.000743468153578;0.8334269737625161;0.015563051711064637;0.01555864973318457;0.7178937765519623;-0.013405035365309136;0.7180194613880052;1.0096851011424084
34.59638;1.0445106270856457;0.8330357609234322;0.7977380516565078;6.285198792262804e-06;5.969308423031933e-06;1.0447930341226805;1.0100675436400737;10.000762294219257;0.8334273305528092;0.015563089266684054;0.015558606048256034;0.7178934479504697;-0.01340503525373323;0.7180189611170832;1.009684125030729
34.60638;1.0445102937929793;0.8330348346704246;0.797737592167024;6.284558172192051e-06;5.970126131700703e-06;1.0447905642663644;1.0100656787193758;10.000781746654807;0.833427668416361;0.01556312703608709;0.015558561784134006;0.7178930668868158;-0.01340503513463337;0.7180183913127522;1.0096833651538557
34.61638;1.0445099228963655;0.8330338991293696;0.7977371536942462;6.2838917209309245e-06;5.970939123923117e-06;1.0447880818715274;1.0100637863362827;10.000801871726217;0.8334279880242276;0.015563164947970016;0.015558517021976066;0.7178926300516463;-0.013405035008273114;0.7180177484108222;1.009682823906691
34.62638;1.044509510932829;0.8330329527330174;0.7977367365106913;6.2831978663312e-06;5.971747604406443e-06;1.0447855847907614;1.0100618641366774;10.000822689947585;0.8334282897385691;0.015563202936590114;0.015558471825931041;0.7178921355125732;-0.013405034876049559;0.7180170285653549;1.0096825027761316
34.63638;1.044509055334416;0.8330319951597768;0.7977363395496011;6.282474946710744e-06;5.972551173748453e-06;1.044783068933216;1.0100599102653836;10.000844204402666;0.8334285745007455;0.015563240922116158;0.015558426251675701;0.7178915822831012;-0.013405034739933467;0.7180162279046886;1.0096824007734138
34.64638;1.0445085539028744;0.8330310263634979;0.7977359620576286;6.281721434188388e-06;5.973348639633306e-06;1.0447805296387638;1.010057923826271;10.000866412546557;0.8334288440429907;0.015563278803256938;0.015558380366077594;0.7178909698057512;-0.013405034602087532;0.71801534296466;1.0096825137983592
34.65638;1.0445080043942196;0.8330300458272273;0.7977356041822419;6.280936431611413e-06;5.974138432085277e-06;1.0447779632916814;1.0100559046622766;10.000889308604059;0.8334291001681724;0.015563316464172612;0.015558334259315897;0.717890297851987;-0.013405034464728505;0.718014370676602;1.0096828360674759
34.66638;1.0445074048711274;0.8330290523113982;0.7977352662766024;6.280120278788682e-06;5.974919026587164e-06;1.0447753670384745;1.0100538539152473;10.000912880083327;0.8334293450671265;0.015563353794311612;0.015558288030846251;0.7178895669918272;-0.013405034329741081;0.7180133081136029;1.0096833620420094
34.67638;1.0445067546771425;0.8330280433979644;0.7977349482597552;6.2792746492153725e-06;5.975688983369189e-06;1.0447727378097404;1.0100517744789468;10.000937103041542;0.8334295822940697;0.015563390711046978;0.01555824176575592;0.7178887794029134;-0.013405034198262444;0.7180121522381199;1.0096840868049755
34.68638;1.0445060548130103;0.833027015644426;0.7977346497485664;6.278402034270301e-06;5.97644671719335e-06;1.0447700724038425;1.010049670186756;10.000961941108487;0.8334298161811019;0.015563427165389256;0.015558195533965287;0.7178879391734516;-0.013405034070643845;0.7180108999466976;1.0096850052947646
34.69638;1.044505306540575;0.8330259655755801;0.7977343700549693;6.277505136832369e-06;5.977190089683869e-06;1.0447673680994272;1.0100475448889994;10.000987347732687;0.8334300503442661;0.015563463120315828;0.015558149405984515;0.7178870517961062;-0.013405033946602434;0.7180095491313989;1.009686111948852
34.70638;1.0445045094055803;0.833024890408527;0.7977341077217771;6.276586524242246e-06;5.977916176424161e-06;1.0447646227234155;1.010045402268665;10.001013268951642;0.8334302871670137;0.015563498523295685;0.015558103466803076;0.7178861234580428;-0.013405033825477437;0.7180080999449705;1.0096874008026768
34.71638;1.0445036611593614;0.8330237879275932;0.7977338600770849;6.275648636973137e-06;5.978621565132043e-06;1.0447618339015086;1.0100432460697402;10.001039649586552;0.8334305280051542;0.015563533300141623;0.015558057834199022;0.717885160443193;-0.013405033706729835;0.7180065547019889;1.0096888658289627
34.72638;1.0445027591125262;0.8330226556603634;0.7977336231250012;6.274693952159245e-06;5.979302875032808e-06;1.044758998391263;1.010041080494958;10.001066439353478;0.8334307737398362;0.015563567373433113;0.015558012666101842;0.7178841689199896;-0.013405033590177466;0.7180049170487449;1.0096905014869093
34.73638;1.044501800898721;0.833021490336268;0.7977333922552957;6.273724919479855e-06;5.97995710189315e-06;1.044756112796183;1.0100389100503173;10.00109359002009;0.8334310251194391;0.015563600691186646;0.015557968138411859;0.7178831552539919;-0.013405033475700313;0.7180031912578494;1.0096923026923519
34.74638;1.0445007845207455;0.8330202883622454;0.7977331634579576;6.272743780506691e-06;5.9805817156770925e-06;1.0447531748498247;1.0100367386474405;10.00112104401368;0.8334312821409087;0.015563633240509564;0.015557924415694114;0.717882126070972;-0.013405033363038936;0.7180013813321419;1.0096942641550832
34.75638;1.044499707424058;0.8330190465860876;0.7977329337801852;6.2717527433682705e-06;5.981174465483797e-06;1.044750183794851;1.0100345694161608;10.001148725030502;0.8334315431888708;0.015563665038854166;0.015557881632731457;0.7178810880776308;-0.013405033251875614;0.7179994903390878;1.0096963801882415
34.76638;1.0444985650524168;0.8330177628005191;0.7977327008540569;6.270754367038597e-06;5.981733130276238e-06;1.0447471400958486;1.0100324057697185;10.001176538958076;0.8334318048465091;0.015563696120560943;0.015557839891662983;0.7178800482370884;-0.01340503314186198;0.7179975206190174;1.009698644878251
34.77638;1.044497351155993;0.833016436113366;0.7977324625738996;6.269751623072851e-06;5.982255631422119e-06;1.044744044883819;1.010030252167761;10.001204384045325;0.8334320627263752;0.015563726526249275;0.015557799279441563;0.7178790134390464;-0.013405033032517269;0.7179954744657951;1.0097010520480594
34.78638;1.044496059896556;0.8330150668326712;0.7977322175190187;6.268747706755733e-06;5.982740433586969e-06;1.044740899129933;1.0100281138173839;10.001232164935946;0.8334323128145044;0.015563756300759788;0.015557759885470045;0.7178779892494679;-0.013405032923095184;0.7179933542337574;1.009703595215096
34.79638;1.0444946874378824;0.8330136558545035;0.7977319656815577;6.267745789464497e-06;5.983186762066463e-06;1.044737703252534;1.0100259964266278;10.001259803775728;0.8334325520524857;0.015563785508020568;0.015557721803233868;0.7178769789526669;-0.013405032812548118;0.7179911616908653;1.0097062670423604
34.80638;1.0444932324747869;0.8330122042855558;0.7977317084044045;6.266748647835277e-06;5.9835944078911866e-06;1.044734458191001;1.010023906176225;10.001287239286631;0.8334327778778459;0.01556381423820517;0.015557685129805736;0.7178759840339417;-0.01340503269958016;0.7179888975564898;1.0097090583097086
34.81638;1.044491696757763;0.833010713529866;0.7977314470587344;6.265758404755276e-06;5.9839634745258525e-06;1.0447311673049737;1.0100218485848151;10.001314413896639;0.8334329877481962;0.015563842586844156;0.015557649969747171;0.7178750057152301;-0.013405032582820636;0.7179865618223684;1.0097119577752263
34.82638;1.0444900852874484;0.8330091854508973;0.7977311817451719;6.264776587409145e-06;5.984294472712095e-06;1.044727836912724;1.010019827016077;10.001341268894592;0.8334331790656974;0.015563870635148372;0.015557616431777544;0.7178740455235448;-0.013405032461179857;0.7179841546419773;1.0097149534396772
34.83638;1.0444884058019974;0.8330076222976157;0.7977309118696684;6.263804384836434e-06;5.984588411434435e-06;1.0447244751810252;1.010017843122432;10.001367754245146;0.833433349026208;0.015563898454998473;0.015557584618272648;0.7178731044789054;-0.013405032334172;0.7179816768606283;1.0097180339554512
34.84638;1.0444866676287545;0.8330060264874712;0.7977306383185855;6.262843023708508e-06;5.9848464430012865e-06;1.0447210914012057;1.010015898376609;10.00139383100965;0.8334334948921555;0.01556392611803993;0.01555755461914775;0.7178721826633581;-0.013405032202013292;0.7179791296712906;1.009721188858765
34.85638;1.0444848796556458;0.833004400585119;0.7977303649051537;6.261894098131461e-06;5.985069473598441e-06;1.0447176965445353;1.0100139944022275;10.001419466446642;0.8334336148421507;0.015563953686329872;0.015557526507295156;0.7178712795828786;-0.013405032065424913;0.717976514149712;1.009724408439667
34.86638;1.0444830491000812;0.8330027474013517;0.7977300982272586;6.260959629915729e-06;5.98525816144209e-06;1.044714303807908;1.0100121326223004;10.001444635688776;0.8334337084260117;0.015563981198671906;0.01555750032901168;0.7178703946816256;-0.013405031925193853;0.7179738313584308;1.009727684673171
34.87638;1.0444811821186395;0.8330010698996564;0.7977298468097646;6.26004189541215e-06;5.985413125325169e-06;1.0447109278759112;1.0100103143663826;10.001469321174255;0.833433776602511;0.015564008671044996;0.015557476102738572;0.7178695279352328;-0.013405031781846183;0.7179710828637447;1.0097310122074292
34.88638;1.0444792845531838;0.832999371037434;0.7977296203617761;6.25914317730551e-06;5.985535120677403e-06;1.0447075833836748;1.0100085408705182;10.001493505005815;0.833433821432323;0.015564036106661693;0.015557453832023045;0.71786868015345;-0.013405031635645404;0.7179682710161996;1.009734387636357
34.89638;1.0444773620825882;0.8329976535846416;0.797729429752043;6.258265557116985e-06;5.9856250934129576e-06;1.0447042839163314;1.0100068127432722;10.001517157338352;0.8334338455911762;0.015564063516992578;0.015557433516558496;0.7178678525858613;-0.013405031486634151;0.7179653986361659;1.0097378078432624
34.90638;1.0444754206313864;0.832995919744555;0.7977292867632646;6.2574106880904295e-06;5.98568424825952e-06;1.0447010414023223;1.0100051296460368;10.001540227141795;0.8334338523943133;0.01556409094150899;0.015557415153813887;0.7178670465606739;-0.013405031334678985;0.7179624689081099;1.009741269416703
34.91638;1.0444734668757456;0.8329941708056742;0.797729202527671;6.256579457771496e-06;5.9857141790703774e-06;1.0446978650761474;1.0100034907492283;10.001562648169488;0.8334338457334086;0.015564118435247711;0.01555739873391134;0.7178662637174822;-0.013405031179885849;0.7179594860773666;1.0097447690121268
34.92638;1.0444715073779387;0.8329924069993524;0.7977291861573143;6.2557718741703906e-06;5.985716813937726e-06;1.0446947611807056;1.0100018956245562;10.001584356432126;0.8334338292744429;0.015564146037012847;0.01555738424063628;0.7178655061418041;-0.0134050310231628;0.7179564561557404;1.0097483036298285
34.93638;1.0444695468458813;0.832990628110322;0.7977292446518484;6.2549874843858194e-06;5.985694316472057e-06;1.0446917347342946;1.0100003448911015;10.001605301396216;0.8334338057830901;0.015564173756010685;0.015557371669696883;0.7178647759662582;-0.013405030866285183;0.7179533871574842;1.0097518710602231
34.94638;1.0444675876418128;0.8329888351689072;0.7977293827625418;6.254225921645172e-06;5.985649103490536e-06;1.044688791481856;1.0099988401958448;10.001625442566603;0.8334337772628624;0.015564201573540333;0.015557361041100917;0.7178640749747739;-0.013405030711522428;0.7179502888681596;1.0097554704031588
34.95638;1.0444656303097446;0.8329870315948936;0.7977296025563556;6.253486978159715e-06;5.985583600410606e-06;1.0446859381629705;1.0099973838879563;10.001644744070457;0.8334337452616953;0.015564229444962557;0.01555735238540363;0.7178634050408416;-0.013405030561271309;0.7179471719595164;1.0097591019485153
34.96638;1.0444636740872366;0.8329852224278136;0.7977299038305703;6.252770240441042e-06;5.9854998596329235e-06;1.0446831822326068;1.0099959787587671;10.001663183174772;0.8334337109765965;0.015564257313035198;0.015557345722270948;0.717862769008285;-0.013405030417719852;0.717944046907685;1.009762766457642
34.97638;1.0444617175332875;0.8329834126052351;0.7977302851290482;6.252074811788557e-06;5.985399604901415e-06;1.0446805313190266;1.009994627379331;10.001680763419735;0.8334336757400286;0.01556428512355872;0.01555734105341691;0.7178621705044311;-0.013405030282476547;0.7179409234135318;1.0097664641383077
34.98638;1.0444597590003706;0.8329816062914818;0.797730744656712;6.2513994574464414e-06;5.985284490626057e-06;1.0446779920285154;1.0099933309357758;10.001697512563625;0.8334336415927189;0.015564312817366924;0.015557338371840545;0.7178616131951014;-0.013405030156429638;0.7179378102961748;1.0097701935779024
34.99638;1.0444577964662867;0.8329798078427167;0.7977312812874523;6.250743100607684e-06;5.985156060118019e-06;1.0446755697504122;1.0099920887801384;10.001713462194909;0.8334336114207896;0.015564340309706564;0.015557337676628487;0.717861100943206;-0.013405030040073691;0.7179347154028902;1.0097739515911524
35.00638;1.0444558271313438;0.8329780225522105;0.7977318947674881;6.250105259178962e-06;5.985015581577417e-06;1.044673269606256;1.009990899460178;10.001728625044466;0.833433589019471;0.015564367480654746;0.015557338973217314;0.717860637762889;-0.01340502993401372;0.7179316454540623;1.009777734786873
35.01638;1.0444538475666383;0.8329762556421467;0.7977325843726667;6.249485971325774e-06;5.98486413684093e-06;1.0446710959858014;1.0099897620216454;10.001742988137298;0.8334335789199517;0.015564394177070449;0.015557342254755118;0.7178602268129306;-0.013405029839295068;0.7179286059260754;1.0097815414585032
35.02638;1.0444518544681662;0.8329745109393052;0.797733347836804;6.248885433649616e-06;5.984702870219009e-06;1.0446690503727536;1.0099886761307604;10.001756524918523;0.8334335855332929;0.015564420219795868;0.015557347500946204;0.717859869957975;-0.01340502975753144;0.7179256010502061;1.0097853720803833
35.03638;1.0444498453243303;0.8329727916235884;0.7977341818452182;6.248304127646682e-06;5.984533128082576e-06;1.0446671305343869;1.0099876414080013;10.00176921374576;0.8334336120076126;0.015564445415344186;0.015557354710073351;0.7178595679729871;-0.013405029690818195;0.7179226342909996;1.0097892292687827
35.04638;1.0444478186954251;0.8329711023058561;0.7977350830475954;6.247743273084006e-06;5.98435631244396e-06;1.044665332094318;1.009986657023005;10.001781041729311;0.8334336598964889;0.015564469567098463;0.015557363916870862;0.7178593204997655;-0.013405029641535622;0.7179197090502704;1.0097931178887112
35.05638;1.044445774480577;0.8329694499342479;0.797736048679625;6.247204541116173e-06;5.984173623935911e-06;1.0446636503499354;1.0099857211353909;10.001791995357033;0.8334337300475023;0.01556449247850983;0.015557375177907805;0.7178591263476434;-0.013405029612107029;0.7179168286395835;1.0097970444745876
35.06638;1.0444437139049687;0.8329678432528972;0.7977370770242562;6.246689159384057e-06;5.983986081777526e-06;1.044662081716155;1.0099848301316965;10.001802060151961;0.8334338233415719;0.015564513956156224;0.015557388563060852;0.717858984326407;-0.01340502960446724;0.7179139956804981;1.0098010164274527
35.07638;1.0444416380832533;0.8329662915075012;0.7977381676764987;6.246197525840989e-06;5.983794593483357e-06;1.0446606247940433;1.0099839790092773;10.001811222625392;0.8334339404699491;0.015564533824662318;0.015557404154334068;0.7178588936335673;-0.01340502961940825;0.7179112121393522;1.0098050419573907
35.08638;1.0444395455058004;0.8329648025969081;0.7977393213201898;6.2457292494066e-06;5.983599668691006e-06;1.0446592798787107;1.0099831623877071;10.001819458731287;0.8334340817522796;0.015564551943806376;0.015557422029248064;0.7178588534531289;-0.013405029656457281;0.7179084799600728;1.009809130010554
35.09638;1.0444374311669815;0.8329633815534027;0.7977405391650875;6.245282867895032e-06;5.983401130245282e-06;1.044658047387228;1.0099823746137286;10.001826722890769;0.8334342470696826;0.015564568210374947;0.015557442249934338;0.7178588625505578;-0.013405029714530746;0.7179058012339519;1.0098132891040479
35.10638;1.0444352883141765;0.8329620305778681;0.7977418221945758;6.244855642339667e-06;5.9831982106120845e-06;1.044656926375844;1.009981609330688;10.001832950953974;0.8334344354389739;0.015564582552184453;0.01555746487281365;0.7178589195457757;-0.013405029792735185;0.7179031781656027;1.0098175259230926
35.11638;1.044433110336955;0.8329607509668591;0.7977431706716612;6.2444439405216914e-06;5.9829898457653905e-06;1.0446559137886773;1.0099808594030817;10.00183807585527;0.8334346452195155;0.015564594934775161;0.015557489947112443;0.7178590232280323;-0.013405029890460059;0.7179006132653724;1.0098218453060255
35.12638;1.044430891517594;0.8329595452853088;0.7977445840439413;6.244043520599877e-06;5.982774925105801e-06;1.0446550052845687;1.0099801177319738;10.001842043290203;0.8334348749947089;0.015564605368378134;0.015557517485179166;0.7178591720007784;-0.013405030007002832;0.7178981089589923;1.0098262514490735
35.13638;1.0444286274472114;0.8329584175948683;0.7977460607272295;6.243649515835136e-06;5.982552416188096e-06;1.0446541968494916;1.0099793785427986;10.001844807564781;0.8334351237212172;0.015564613887387068;0.01555754744503008;0.7178593634393781;-0.013405030141495985;0.7178956668100562;1.0098307486182623
