time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.14638;1.0444263148074706;0.8329573726052198;0.7977475978675738;6.243256802791015e-06;5.982321384166841e-06;1.0446534855555747;1.0099786380413418;10.001846320512676;0.8334353901655497;0.015564620514686262;0.015557579759276503;0.7178595951411867;-0.013405030293052931;0.7178932874944189;1.0098353405687037
35.15638;1.0444239501964294;0.83295641563982;0.7977491912143145;6.2428605491136395e-06;5.982080986321465e-06;1.044652869151921;1.0099778944738858;10.00184654230058;0.8334356724738186;0.015564625245192507;0.015557614366893253;0.7178598655818563;-0.013405030460749135;0.7178909715277352;1.0098400301569002
35.16638;1.0444215291444934;0.8329555529008881;0.7977508348953348;6.24245641174654e-06;5.9818305081520545e-06;1.0446523450292182;1.0099771477494262;10.001845462887628;0.8334359680022808;0.015564628058256149;0.015557651209898422;0.7178601737030188;-0.013405030643532984;0.7178887198035354;1.0098448200116996
35.17638;1.0444190465357175;0.8329547911717927;0.7977525215927768;6.242040537616574e-06;5.981569485439778e-06;1.0446519096166749;1.009976398657885;10.00184310744525;0.8334362737070092;0.015564628942665613;0.015557690233034325;0.7178605180278401;-0.013405030840366492;0.7178865329042189;1.009849712592643
35.18638;1.0444164989563236;0.8329541370944239;0.7977542433208188;6.24160962880567e-06;5.9812978899426885e-06;1.044651558788829;1.0099756480244153;10.001839527294639;0.8334365873628388;0.015564627920143273;0.015557731398596352;0.7178608961571351;-0.013405031050532456;0.717884409741197;1.0098547091356251
35.19638;1.0444138875134248;0.8329535961983442;0.7977559921279609;6.241161066604413e-06;5.9810162172493375e-06;1.0446512880025327;1.0099748959336479;10.00183479130043;0.8334369088828886;0.015564625053283494;0.015557774684657986;0.7178613045758007;-0.013405031273575542;0.7178823477765137;1.0098598088850874
35.20638;1.0444112181843817;0.8329531717674964;0.7977577607606147;6.240692938376559e-06;5.9807252945749395e-06;1.0446510914393006;1.0099741415833932;10.001828978418569;0.8334372406671985;0.015564620420966511;0.015557820075941298;0.7178617388403924;-0.013405031508841267;0.7178803448567594;1.0098650090264554
35.21638;1.0444084994829173;0.8329528643113635;0.7977595434852975;6.240203938141766e-06;5.980425997377207e-06;1.0446509620297393;1.0099733836176172;10.00182216369923;0.8334375862726916;0.015564614084737964;0.015557867569359793;0.7178621943955967;-0.013405031755167251;0.7178784003156303;1.009870304856815
35.22638;1.0444057399306612;0.8329526721491023;0.7977613362917072;6.2396931255023135e-06;5.980119093942777e-06;1.0446508929703842;1.0099726198980918;10.001814403643273;0.8334379479479073;0.01556460608466956;0.015557917183246717;0.7178626674961434;-0.013405032010918526;0.7178765149556371;1.0098756899475907
35.23638;1.0444029464799829;0.8329525921749937;0.7977631363553497;6.239159575308429e-06;5.979805080573548e-06;1.0446508786182023;1.0099718467098215;10.001805736098504;0.8334383252591612;0.015564596455618866;0.015557968951016366;0.7178631555317604;-0.013405032274238518;0.7178746908941458;1.0098811564355539
35.24638;1.0444001238015197;0.8329526207616389;0.797764941281953;6.2386023294155715e-06;5.979484127984744e-06;1.0446509144114444;1.0099710581426191;10.001796189309795;0.8334387159158347;0.015564585240486319;0.015558022900334671;0.7178636566952665;-0.013405032543321567;0.7178729307598093;1.0098866954024714
35.25638;1.044397274843969;0.8329527552709185;0.7977667482324304;6.238020699353436e-06;5.979156247069661e-06;1.0446509969661515;1.0099702463042155;10.001785783192458;0.8334391173273905;0.015564572498273194;0.015558079044283545;0.7178641693357882;-0.013405032816535004;0.7178712360373183;1.009892296936387
35.26638;1.0443944022997618;0.8329529945171338;0.7977685538812431;6.237414327784607e-06;5.978821303934696e-06;1.0446511238350957;1.0099694019786862;10.001774525687358;0.8334395276575229;0.015564558306627979;0.015558137396415771;0.7178646915598929;-0.013405033092456907;0.7178696058508934;1.0098979500505794
35.27638;1.0443915097958791;0.8329533375343251;0.7977703556924949;6.236782930767564e-06;5.978478915937641e-06;1.0446512925859253;1.0099685150036295;10.001762413393058;0.8334399459845289;0.015564542758717055;0.015558197982679569;0.717865221302731;-0.013405033369847842;0.7178680370252916;1.0099036428450436
35.28638;1.0443886023973545;0.8329537827610763;0.7977721529429036;6.236126127438407e-06;5.978128635605264e-06;1.044651499997587;1.0099675752710395;10.001749440163257;0.833440371466384;0.015564525952380366;0.015558260831984617;0.7178657564881126;-0.013405033647565814;0.7178665252138962;1.0099093627333242
35.29638;1.0443856867190067;0.8329543279888981;0.7977739466913834;6.235443378443125e-06;5.977770167484977e-06;1.044651742306739;1.0099665745359812;10.001735610484852;0.8334408029892381;0.01556450796717784;0.015558325964950855;0.7178662951282961;-0.013405033924605821;0.7178650660499282;1.009915097099089
35.30638;1.0443827709844653;0.8329549699985884;0.7977757393077137;6.234733945548033e-06;5.977403062259727e-06;1.044652016962557;1.0099655076003884;10.001720940507557;0.8334412403415902;0.015564488849847145;0.015558393399236113;0.7178668355639626;-0.013405034200166619;0.7178636554137313;1.009920834878828
35.31638;1.0443798645481104;0.8329557047668131;0.7977775338755894;6.233996905068977e-06;5.977026092808782e-06;1.0446523242392232;1.0099643727331022;10.001705446174133;0.8334416855254912;0.015564468625333986;0.015558463158363742;0.7178673762103642;-0.013405034473461558;0.7178622891285493;1.009926567816578
35.32638;1.0443769764139035;0.83295652829348;0.7977793339032647;6.2332311607293685e-06;5.976637075478188e-06;1.044652666658674;1.0099631717065396;10.001689143452287;0.8334421429744714;0.01556444731243916;0.015558535264428176;0.7178679144958537;-0.013405034743456112;0.7178609630285234;1.0099322898240088
35.33638;1.0443741137016953;0.8329574368363927;0.7977811432440547;6.232435590044431e-06;5.976233422753965e-06;1.0446530470628634;1.0099619094956445;10.00167205833323;0.8334426188551475;0.015564424930606445;0.015558609718412898;0.7178684462887293;-0.013405035008964658;0.7178596738617995;1.0099379953064525
35.34638;1.0443712809170063;0.8329584269017651;0.7977829653662365;6.231609499904803e-06;5.975812818789545e-06;1.044653467616438;1.0099605942179477;10.00165421940624;0.83344311984079;0.01556440149934324;0.015558686488156597;0.7178689662133101;-0.013405035269070812;0.7178584198901496;1.0099436783566584
35.35638;1.0443684803903521;0.832959495196177;0.7977848024423291;6.230753044522161e-06;5.9753733381235584e-06;1.0446539303114015;1.0099592368404584;10.001635645910627;0.8334436521521144;0.015564377030189562;0.015558765507998439;0.717869467930513;-0.013405035523474386;0.7178571998970382;1.0099493327544313
35.36638;1.044365713725978;0.8329606380763517;0.7977866553288911;6.2298671844853895e-06;5.974913262778644e-06;1.044654437768888;1.0099578498711652;10.001616362870852;0.8334442214789094;0.015564351532282722;0.015558846677686639;0.7178699444242791;-0.013405035772532941;0.7178560116996038;1.0099549519391453
35.37638;1.0443629827634173;0.8329618511191322;0.7977885241701083;6.22895343725448e-06;5.974431189359541e-06;1.044654993245194;1.0099564456881178;10.001596421774604;0.8334448327280612;0.01556432503210149;0.015558929865356674;0.7178703890326021;-0.013405036016918554;0.7178548518756519;1.009960529175972
35.38638;1.0443602897190343;0.8329631297046947;0.7977904088618368;6.228013816239379e-06;5.973926168263139e-06;1.0446555997538327;1.0099550351866184;10.001575888268933;0.8334454885996431;0.015564297569001701;0.015559014923603776;0.7178707967160282;-0.0134050362572331;0.7178537169100949;1.0099660579114198
35.39638;1.0443576376567245;0.8329644702467579;0.7977923092944726;6.227050834565158e-06;5.9733974490843634e-06;1.044656259173737;1.0099536272706606;10.001554813007049;0.8334461883846582;0.015564269169979656;0.01555910170246211;0.7178711645125868;-0.013405036494097203;0.7178526049904744;1.0099715314676132
35.40638;1.044355030981011;0.8329658705714951;0.7977942254062901;6.2260674054326405e-06;5.972844309476804e-06;1.0446569723777803;1.0099522292605332;10.00153321968886;0.8334469289190736;0.015564239841297406;0.015559190046801343;0.7178714915717782;-0.013405036728464242;0.7178515168847616;1.0099769420287865
35.41638;1.0443524749007658;0.8329673287625866;0.7977961564083385;6.225066762776178e-06;5.9722664552345285e-06;1.0446577400290122;1.0099508471721546;10.001511108417242;0.8334477067054373;0.015564209581858406;0.015559279800007953;0.717871778910144;-0.013405036961706994;0.7178504550265745;1.0099822804320946
35.42638;1.0443499740666826;0.8329688416270404;0.7977980992611883;6.224052466784502e-06;5.971664486601837e-06;1.044658562593045;1.0099494855992546;10.001488465905053;0.8334485190674593;0.015564178408648136;0.01555937082599498;0.7178720283027559;-0.013405037195535027;0.7178494220416548;1.0099875377189969
35.43638;1.0443475316018702;0.8329704043724481;0.7978000481979877;6.223028327019551e-06;5.971039673543657e-06;1.0446594393422877;1.0099481480815011;10.001465279920602;0.8334493643773615;0.01556414637951368;0.015559463024969878;0.7178722409572922;-0.013405037431886292;0.7178484199992545;1.0099927072658905
35.44638;1.0443451491331315;0.8329720118277694;0.7978019961145517;6.221998160933182e-06;5.970393256502351e-06;1.0446603674475905;1.0099468380188255;10.001441538715973;0.8334502415778912;0.015564113590630192;0.015559556335310186;0.7178724169598469;-0.013405037672740684;0.7178474501585901;1.009997785299125
35.45638;1.0443428272149367;0.8329736595960558;0.7978039364456162;6.2209657107989525e-06;5.969726128688506e-06;1.0446613417972888;1.0099455593407993;10.001417213719417;0.8334511491229579;0.015564080158228487;0.015559650730973925;0.7178725558510328;-0.013405037919718836;0.717846512549722;1.0100027694790588
35.46638;1.0443405656380562;0.8329753439376478;0.7978058641524649;6.2199348674463515e-06;5.9690390543712236e-06;1.0446623557149448;1.0099443165376396;10.001392252654234;0.8334520846828934;0.015564046212108393;0.015559746201943251;0.7178726575118093;-0.013405038173599847;0.71784560543355;1.0100076581182056
35.47638;1.0443383637813382;0.8329770616434334;0.797807775289328;6.218909642049262e-06;5.968332799217371e-06;1.0446634018806156;1.0099431145097408;10.001366590011228;0.8334530458846955;0.015564011897305835;0.015559842720439525;0.7178727221671357;-0.013405038434103976;0.7178447253841455;1.010012450823317
35.48638;1.0443362212983054;0.8329788102453554;0.7978096657814578;6.217893697799006e-06;5.9676079236255045e-06;1.0446644725518672;1.009941958611885;10.001340162489752;0.8334540310192833;0.015563977365441264;0.015559940225649707;0.7178727499042726;-0.013405038700021922;0.7178438683350792;1.0100171481977882
35.49638;1.0443341387234932;0.832980587266659;0.7978115312183645;6.216890082376459e-06;5.966864795401035e-06;1.0446655599527883;1.0099408538933252;10.001312918460084;0.8334550387359417;0.015563942758832166;0.015560038630753335;0.7178727404705555;-0.013405038969593556;0.7178430306252546;1.0100217504374425
35.50638;1.0443321174560594;0.8329823893037595;0.7978133680520705;6.215901420872857e-06;5.966104000864838e-06;1.0446666570994003;1.0099398035296356;10.001284814506901;0.8334560668520034;0.015563908203174059;0.01556013782618611;0.7178726936597546;-0.013405039241010736;0.7178422090467852;1.0100262565874296
35.51638;1.0443301593016892;0.8329842123139334;0.7978151740178929;6.214930290765592e-06;5.965326556417957e-06;1.0446677578681556;1.0099388082946124;10.001255810833344;0.8334571118458861;0.015563873815695947;0.015560237676257943;0.7178726101333661;-0.013405039512744672;0.7178414004390259;1.0100306646141115
35.52638;1.0443282655510324;0.8329860522121784;0.7978169466298116;6.2139794281699526e-06;5.964533746808948e-06;1.0446688567730789;1.0099378673684134;10.001225879125453;0.8334581695579537;0.015563839713987105;0.01556033802406454;0.717872491714365;-0.013405039783627675;0.717840601984825;1.01003497168612
35.53638;1.04432643599313;0.8329879047597722;0.7978186819242482;6.213051448711421e-06;5.9637269090179785e-06;1.0446699498089629;1.0099369790750525;10.001195015112959;0.8334592361218705;0.01556380600314417;0.015560438699630402;0.7178723410431622;-0.013405040052957494;0.7178398122969499;1.010039174206466
35.54638;1.0443246689089634;0.8329897654267343;0.7978203750734962;6.21214828941623e-06;5.962907277956455e-06;1.0446710358605857;1.0099361408906908;10.001163242525601;0.833460308178912;0.015563772754437318;0.015560539518175228;0.7178721613080162;-0.013405040320559407;0.7178390320024124;1.0100432677347642
35.55638;1.04432296216368;0.8329916298525386;0.7978220215261524;6.2112710311433525e-06;5.962075978910104e-06;1.044672116786059;1.0099353498352657;10.001130605213897;0.8334613819739438;0.015563739999266805;0.015560640278558469;0.7178719560472144;-0.013405040586430045;0.7178382628433082;1.0100472475516145
35.56638;1.0443213147124046;0.8329934942639181;0.7978236172993578;6.210420413648985e-06;5.961234309371435e-06;1.0446731956375965;1.0099346035431231;10.001097156414986;0.8334624525880723;0.015563707734202006;0.015560740773822048;0.7178717287169077;-0.013405040850115837;0.7178375062797616;1.0100511092125575
35.57638;1.0443197276435714;0.8329953557328407;0.7978251586689347;6.209597546858536e-06;5.960384210177572e-06;1.044674275026076;1.0099339001191665;10.001062951886944;0.8334635149327924;0.015563675932924521;0.01556084080402505;0.7178714824112543;-0.013405041110421718;0.717836762921465;1.0100548475750655
35.58638;1.044318204442546;0.8329972129638188;0.7978266420244262;6.208804009716371e-06;5.959528479101838e-06;1.044675357005612;1.0099332370899903;10.001028045031081;0.833464565853394;0.015563644557270113;0.015560940187144308;0.7178712201809051;-0.013405041365479134;0.7178360329243338;1.010058455053142
35.59638;1.044316750756425;0.8329990668166009;0.7978280638788868;6.208041358095421e-06;5.958670245690083e-06;1.0446764428073612;1.0099326117464134;10.000992487010295;0.8334656049472188;0.015563613556926368;0.015561038771525742;0.71787094519139;-0.013405041612653592;0.7178353168236947;1.010061921449885
35.60638;1.0443153733824242;0.8330009198509041;0.7978294203852968;6.207310866215066e-06;5.957812086999744e-06;1.0446775321770914;1.0099320220867747;10.000956325835176;0.8334666327947742;0.015563582873567858;0.015561136441122902;0.7178706604674074;-0.013405041848477621;0.7178346157329479;1.0100652359039348
35.61638;1.044314078677789;0.8330027759053104;0.7978307064840553;6.2066136715326695e-06;5.956955868054755e-06;1.044678624807839;1.009931466082856;10.000919594484127;0.833467648323878;0.01556355246362754;0.015561233109714372;0.7178703689714733;-0.013405042069191728;0.7178339307243619;1.0100683890508941
35.62638;1.0443128716709016;0.8330046393179122;0.7978319153109947;6.205950688588223e-06;5.956103345212105e-06;1.0446797229966487;1.0099309400655798;10.000882307530016;0.8334686481111163;0.015563522317737602;0.015561328711529605;0.7178700733051727;-0.01340504227157732;0.71783326264853;1.0100713739258076
35.63638;1.044311756380152;0.8330065131904195;0.7978330379701389;6.205322238768755e-06;5.9552564822919755e-06;1.044680832967377;1.009930438709183;10.00084448132771;0.8334696281060722;0.015563492450704647;0.015561423183708258;0.7178697746158939;-0.013405042453277937;0.7178326126598935;1.0100741862315725
35.64638;1.0443107366665587;0.8330083985477464;0.7978340636735923;6.204727897991718e-06;5.954417242716729e-06;1.0446819651078176;1.0099299560657808;10.000806151654054;0.8334705854787037;0.015563462886004985;0.015561516437064906;0.7178694724640904;-0.013405042612604333;0.7178319827081093;1.0100768243259584
35.65638;1.0443098170154865;0.833010295143161;0.7978349805870698;6.2041666291845505e-06;5.953587496807591e-06;1.0446831328544313;1.0099294854608953;10.00076737289587;0.8334715186299398;0.015563433661237825;0.01556160834594145;0.7178691663024391;-0.013405042748355798;0.717831375660574;1.0100792883144358
35.66638;1.0443090028968716;0.833012202305417;0.7978357773865056;6.203637119105484e-06;5.9527691763942125e-06;1.0446843499066585;1.0099290196970934;10.000728215469683;0.8334724262087522;0.015563404825783481;0.015561698773035114;0.7178688568337745;-0.013405042859646468;0.7178307949044745;1.0100815790457767
35.67638;1.0443083003699623;0.8330141188773076;0.7978364444372461;6.203138220559283e-06;5.951964444161365e-06;1.0446856277251175;1.0099285532125002;10.000688762541325;0.8334733063204021;0.015563376423514763;0.015561787592649722;0.7178685460583748;-0.013405042945579227;0.71783024379993;1.0100836981136212
35.68638;1.0443077149647293;0.8330160426913786;0.7978369737034495;6.202669028219944e-06;5.9511758668075114e-06;1.044686974492381;1.0099280830691675;10.000649099008816;0.8334741558961842;0.015563348490717218;0.015561874690546231;0.7178682365430514;-0.013405043005112312;0.7178297254993045;1.0100856476827866
35.69638;1.0443072502702573;0.8330179703210456;0.7978373583812209;6.2022285092276186e-06;5.950406475175279e-06;1.0446883956212025;1.0099276069542913;10.00060930415061;0.8334749704605607;0.015563321065098223;0.015561959954445191;0.7178679307367486;-0.013405043037324314;0.7178292429840026;1.010087429383561
35.70638;1.0443069074375184;0.8330198973890593;0.7978375932208719;6.201815226668215e-06;5.949659565496292e-06;1.044689895603228;1.0099271215302639;10.000569451702805;0.8334757444281284;0.015563294189667084;0.015562043264322164;0.7178676305111628;-0.013405043041721779;0.7178287990179824;1.0100890440441923
35.71638;1.0443066861545776;0.8330218191751042;0.797837674335599;6.201427378475822e-06;5.948938332668764e-06;1.0446914792185378;1.009926623001124;10.000529609296219;0.8334764718827944;0.015563267913964509;0.015562124484573616;0.7178673366693842;-0.01340504301829475;0.7178283959429606;1.0100904927345464
35.72638;1.0443065857998093;0.8330237314793806;0.797837597466575;6.201062853510045e-06;5.948245521329375e-06;1.0446931506118011;1.009926107729646;10.000489836521782;0.8334771474963555;0.015563242292314688;0.015562203462339257;0.7178670487758851;-0.013405042967414288;0.7178280356916895;1.0100917775196736
35.73638;1.0443066061631923;0.8330256314759894;0.7978373563090922;6.200719249267085e-06;5.947583336220372e-06;1.0446949119733289;1.009925571695277;10.000450185527843;0.8334777664870524;0.015563217369434232;0.015562280028153304;0.7178667657409882;-0.013405042889736108;0.7178277201497199;1.0100929014010012
35.74638;1.0443067474899133;0.8330275175653484;0.7978369430228778;6.200394131192896e-06;5.9469536974176305e-06;1.044696763797332;1.0099250100716464;10.000410703596048;0.8334783238071222;0.015563193153684813;0.015562353989736075;0.7178664862370168;-0.013405042786199969;0.7178274512536771;1.0100938682493708
35.75638;1.044307009049163;0.8330293884539721;0.7978363502232109;6.200085346581439e-06;5.946358633049451e-06;1.0446987058012365;1.0099244179430618;10.000371435061938;0.8334788137271176;0.015563169601060828;0.015562425128049999;0.7178662081488661;-0.013405042657940847;0.7178272305493985;1.0100946829272148
35.76638;1.0443073875459234;0.8330312428404426;0.7978355723983068;6.199791028626152e-06;5.945800410342677e-06;1.0447007369976087;1.009923791458024;10.000332425005675;0.8334792296574117;0.015563146630638718;0.015562493214677117;0.717865927980749;-0.013405042505990561;0.7178270583754227;1.0100953509960446
35.77638;1.0443078773238945;0.8330330799998751;0.7978346066963427;6.19950947221667e-06;5.945281053094143e-06;1.0447028555812101;1.009923127756266;10.000293722798517;0.8334795640128041;0.015563124160581407;0.015562558042733224;0.7178656416627657;-0.013405042331011904;0.7178269329570582;1.0100958783496092
35.78638;1.044308471668739;0.8330349002278484;0.7978334530174642;6.199239096317628e-06;5.944801627586454e-06;1.0447050593719407;1.0099224237987172;10.000255377963352;0.8334798087152463;0.015563102129821243;0.015562619447928623;0.7178653459924899;-0.013405042133264836;0.7178268501429712;1.0100962712642354
35.79638;1.0443091637663817;0.8330367039810707;0.7978321126908242;6.1989783327691635e-06;5.944362133459144e-06;1.044707345638402;1.009921675906102;10.000217437369422;0.8334799560604145;0.015563080494647344;0.015562677314084769;0.7178650384963986;-0.013405041912938587;0.7178268043502699;1.0100965364583836
35.80638;1.0443099471534478;0.83303849033875;0.7978305871430376;6.198725515526242e-06;5.943961941981421e-06;1.0447097099142002;1.009920879918852;10.000179956725196;0.8334799991024038;0.015563059225376267;0.015562731566230307;0.7178647166332557;-0.013405041670633167;0.7178267899886346;1.0100966810781407
35.81638;1.0443108154074767;0.8330402565722479;0.7978288776331125;6.198479051953005e-06;5.943600085215595e-06;1.044712145428126;1.009920031004326;10.000143012829431;0.8334799318694379;0.015563038313514929;0.015562782150107304;0.7178643783873329;-0.013405041407554913;0.7178268019617984;1.0100967126069889
35.82638;1.0443117608126335;0.8330419983723231;0.7978269854574694;6.198237723226775e-06;5.943275430668867e-06;1.0447146439669446;1.0099191238913066;10.000106699848777;0.8334797502172306;0.015563017773801004;0.015562829005074982;0.7178640226385018;-0.013405041125564293;0.717826835160472;1.0100966384497168
35.83638;1.0443127731990502;0.8330437093981777;0.7978249126542115;6.198000844770816e-06;5.942987092358855e-06;1.0447171970534481;1.0099181539365845;10.000071114504303;0.8334794528769114;0.015562997634373377;0.01556287205265087;0.7178636478877601;-0.013405040827353222;0.717826884349886;1.0100964658792366
35.84638;1.0443138399737528;0.8330453813938847;0.7978226630051498;6.197768275617598e-06;5.942734684089514e-06;1.0447197968249198;1.0099171175932058;10.000036338484026;0.8334790417350669;0.015562977931904072;0.015562911213753902;0.717863251364388;-0.01340504051646416;0.7178269449452825;1.0100962029540874
35.85638;1.0443149467744737;0.8330470060684994;0.7978202423580265;6.197540441850857e-06;5.942518183860313e-06;1.0447224371520805;1.0099160117445243;10.000002425934081;0.8334785214618459;0.015562958713196951;0.015562946433134143;0.7178628298052873;-0.01340504019688347;0.7178270132993427;1.0100958590477187
35.86638;1.044316078435222;0.8330485772297819;0.7978176577622502;6.197318447027153e-06;5.9423378166906484e-06;1.0447251138591802;1.009914833083034;9.999969401475262;0.8334778990480193;0.01556294001818319;0.015562977681450443;0.7178623806572273;-0.013405039872384531;0.7178270863092591;1.0100954440975536
35.87638;1.0443172206008087;0.8330500914412995;0.7978149161904554;6.1971039045485785e-06;5.942193880378605e-06;1.0447278227729089;1.0099135779907038;9.999937262307384;0.8334771829955074;0.01556292185742585;0.015563004942073038;0.7178619023431975;-0.013405039546035046;0.717827161613366;1.0100949678016413
35.88638;1.0443183611926679;0.8330515472103396;0.7978120242625041;6.196898406152668e-06;5.942086312179554e-06;1.0447305577601478;1.009912242202598;9.999905979979271;0.8334763825563096;0.015562904219489953;0.01556302820944879;0.7178613936661951;-0.013405039220216556;0.7178272381020853;1.0100944394704445
35.89638;1.0443194911880882;0.8330529438693633;0.7978089887005594;6.196703100165545e-06;5.942014359838238e-06;1.044733311012709;1.009910820594661;9.99987550322068;0.8334755085245827;0.015562887089253834;0.015563047490984548;0.7178608535222729;-0.013405038897007483;0.7178273164279498;1.0100938680256162
35.90638;1.044320605358939;0.8330542810550216;0.7978058162081904;6.1965185931444054e-06;5.9419768033368835e-06;1.0447360742693323;1.00990930818429;9.999845767832738;0.8334745748790687;0.01556287044519888;0.015563062792708885;0.7178602811388552;-0.01340503857846189;0.7178273996367543;1.0100932620156926
35.91638;1.0443217019736943;0.8330555584238514;0.797802512950251;6.196345126098818e-06;5.941972712341889e-06;1.0447388390019754;1.0099077013491018;9.99981671410709;0.8334735984843822;0.01556285425678491;0.015563074117658499;0.7178596760575502;-0.013405038266665293;0.71782749282347;1.0100926298457251
35.92638;1.044322781146745;0.8330567752893613;0.7977990846662346;6.196182794240221e-06;5.94200196281646e-06;1.0447415961642077;1.0099059978367855;9.999788290538286;0.8334725970105477;0.015562838501485054;0.015563081492076296;0.7178590381505817;-0.01340503796360897;0.7178276018259713;1.0100919800418693
35.93638;1.0443238441220315;0.8330579309057621;0.7977955377510255;6.196031662223981e-06;5.942065021381791e-06;1.0447443369182885;1.0099041961376818;9.999760439184403;0.8334715879883491;0.015562823173909477;0.015563084975700255;0.7178583681725981;-0.013405037670902684;0.7178277322091109;1.0100913217101548
35.94638;1.0443248935420653;0.8330590251901864;0.7977918804140102;6.195891998557926e-06;5.942162596968985e-06;1.0447470539151376;1.0099022950016854;9.999733089939062;0.8334705889501607;0.015562808270257952;0.01556308464643848;0.7178576679109858;-0.01340503738959155;0.7178278887587719;1.010090665153822
35.95638;1.0443259331991417;0.8330600587384324;0.7977881225996349;6.1957645022782785e-06;5.9422956070960956e-06;1.0447497417536875;1.0099002933280807;9.999706170442689;0.8334696164778674;0.015562793768315755;0.015563080594902105;0.7178569394594945;-0.013405037120279373;0.7178280753084103;1.010090021346935
35.96638;1.0443269678175129;0.8330610319864775;0.7977842747178343;6.19565003265016e-06;5.942465148457239e-06;1.0447523960941134;1.0098981902112274;9.999679617564286;0.8334686845140145;0.015562779621596936;0.015563072937409788;0.7178561849618967;-0.013405036863409428;0.7178282947630802;1.0100894003227088
35.97638;1.0443280032967142;0.8330619443180868;0.7977803465823845;6.1955489796276795e-06;5.942672275994228e-06;1.0447550125312317;1.0098959848755342;9.999653387147381;0.8334678034852601;0.01556276576663494;0.01556306182684768;0.7178554072882117;-0.013405036619591073;0.7178285490939588;1.0100888105608523
35.98638;1.0443290460865517;0.8330627943509942;0.7977763469768119;6.195461090301572e-06;5.94291785535292e-06;1.044757587123404;1.0098936771394142;9.999627455680743;0.8334669804154067;0.015562752133263382;0.015563047445249138;0.7178546104201238;-0.013405036389866332;0.7178288395662825;1.0100882595341523
35.99638;1.044330101451878;0.8330635813097151;0.7977722831180922;6.195385938264524e-06;5.943202551033531e-06;1.044760117581271;1.0098912679954752;9.99960180771004;0.8334662194521386;0.015562738652646601;0.015563029979463268;0.7178537992147666;-0.013405036175730184;0.7178291671342688;1.0100877537050073
36.00638;1.0443311729115703;0.8330643058865452;0.797768160649166;6.195323339983505e-06;5.943526694525327e-06;1.0447626029894974;1.0098887593408554;9.999576421909259;0.8334655225436944;0.015562725257161661;0.015563009596994465;0.7178529790201498;-0.013405035978846699;0.7178295326380063;1.0100872978067366
36.01638;1.0443322637314059;0.8330649704650804;0.7977639850826208;6.195273323780263e-06;5.94389025750285e-06;1.0447650433030462;1.0098861537480994;9.999551271451207;0.8334648904733588;0.0155627118675001;0.015562986444275175;0.7178521551370289;-0.013405035800650325;0.7178299371469834;1.0100868950193698
36.02638;1.0443333779696609;0.8330655790579564;0.7977597633867006;6.195235864412777e-06;5.944293079116122e-06;1.0447674398906337;1.0098834545681952;9.999526336656526;0.8334643240611752;0.015562698387498845;0.015562960664270594;0.7178513324841916;-0.013405035642102821;0.7178303821183689;1.0100865485482702
36.03638;1.0443345195938778;0.8330661362741619;0.7977555043345973;6.195210741912508e-06;5.944734775780809e-06;1.0447697966280844;1.009880665444566;9.999501611824408;0.8334638245051511;0.015562684723494405;0.015562932412444408;0.7178505159615132;-0.013405035503647715;0.7178308688136354;1.010086262713693
36.04638;1.0443356915241677;0.8330666459728352;0.7977512181240894;6.1951977288503175e-06;5.945214367273157e-06;1.0447721202257614;1.0098777892446544;9.999477097294434;0.833463392789897;0.01556267080380893;0.015562901864986113;0.7178497108023807;-0.013405035385264025;0.7178313979588415;1.0100860430704095
36.05638;1.0443368958382273;0.833067111024195;0.7977469157068542;6.195196974925216e-06;5.945730176009698e-06;1.0447744182419894;1.0098748269903755;9.999452792506887;0.8334630296416043;0.015562656573542296;0.015562869223222725;0.7178489219814462;-0.013405035286563768;0.7178319701515833;1.0100858966654185
36.06638;1.0443381340071634;0.8330675341843933;0.7977426077239507;6.195209174440265e-06;5.946279843492694e-06;1.0447766963709169;1.009871777701889;9.999428699154766;0.8334627357056262;0.015562641972506423;0.015562834716619522;0.7178481532018937;-0.013405035206850765;0.7178325862996568;1.0100858310187495
36.07638;1.0443394069771033;0.833067919202253;0.7977383035902005;6.195235348153387e-06;5.94686050173225e-06;1.0447789579068372;1.009868639438629;9.999404825164667;0.8334625101979051;0.015562626921027833;0.01556279859757744;0.7178474066681947;-0.013405035145201234;0.7178332478594173;1.010085851779272
36.08638;1.044340715671604;0.8330682711493909;0.7977340112890343;6.195276559023179e-06;5.947469480524136e-06;1.0447812050903442;1.0098654103400195;9.999381192298634;0.8334623492438182;0.015562611333122187;0.015562761126328482;0.717846683750094;-0.01340503510067226;0.7178339568058048;1.0100859625121104
36.09638;1.0443420609514815;0.8330685959563795;0.7977297378475235;6.195333772691435e-06;5.9481049816863305e-06;1.044783439974957;1.0098620887620193;9.999357845959072;0.8334622459527725;0.015562595147737052;0.015562722560358386;0.7178459854024305;-0.013405035072385255;0.7178347151530781;1.0100861665260832
36.10638;1.0443434428657425;0.8330689001525093;0.7977254900740286;6.195407753756431e-06;5.948766072993405e-06;1.0447856641217201;1.0098586728091556;9.999334847938135;0.8334621916395558;0.015562578352273497;0.015562683147454126;0.7178453118093057;-0.013405035059313663;0.7178355241619826;1.0100864677406625
36.11638;1.0443448606311212;0.8330691906806444;0.7977212747798217;6.195498926352304e-06;5.949452160630851e-06;1.0447878782025666;1.009855160869854;9.999312258433811;0.8334621770964203;0.015562560987070383;0.01556264310565338;0.7178446620898156;-0.01340503506012588;0.7178363835928739;1.0100868705487354
36.12638;1.0443463138071971;0.8330694741888304;0.7977170986062647;6.19560724394357e-06;5.950162282606681e-06;1.0447900817423834;1.0098515537075883;9.999290130384525;0.8334621935021379;0.015562543126131008;0.015562602600268913;0.7178440346687401;-0.013405035073304924;0.7178372916252392;1.0100873794366183
36.13638;1.0443478032496147;0.8330697566016403;0.7977129686551352;6.195732271529691e-06;5.950894777660147e-06;1.0447922728995984;1.0098478555295387;9.999268513396107;0.8334622328008993;0.015562524838854567;0.015562561746367524;0.71784342795432;-0.013405035097375262;0.7178382453728607;1.010087998025772
36.14638;1.044349329699977;0.8330700433708844;0.7977088932807772;6.195873516866555e-06;5.951647520482847e-06;1.0447944483954577;1.0098440735259668;9.999247454195894;0.8334622879793075;0.015562506165254323;0.015562520629796798;0.7178428402738627;-0.013405035130986932;0.7178392412502481;1.01008872814801
36.15638;1.044350891138932;0.8330703394286811;0.7977048813511843;6.1960304832412165e-06;5.952418137613469e-06;1.0447966036205774;1.0098402178361234;9.999226995296928;0.833462353632577;0.015562487123518792;0.01556247932078138;0.7178422687312335;-0.013405035172639704;0.7178402752489746;1.0100895700317487
36.16638;1.0443524827186597;0.8330706485437809;0.7977009407205637;6.1962023045588045e-06;5.953204017957447e-06;1.0447987335862123;1.0098363013487914;9.999207175494107;0.8334624265636992;0.01556246772074166;0.01556243788108204;0.7178417087018235;-0.013405035220338304;0.7178413428936627;1.0100905232588497
36.17638;1.0443540989354474;0.8330709726849864;0.7976970774404123;6.196387672018505e-06;5.954002405589408e-06;1.044800834604552;1.009832338867427;9.999188029304777;0.8334625057330115;0.015562447945882678;0.015562396366947616;0.717841155044701;-0.013405035271666223;0.7178424385796371;1.0100915867724574
36.18638;1.0443557342809262;0.8330713118875621;0.7976932955935446;6.19658525720133e-06;5.954810662783651e-06;1.0448029053409051;1.0098283463070514;9.999169587342042;0.8334625912494902;0.015562427765314735;0.015562354821433231;0.7178406036515415;-0.013405035324180798;0.7178435556399219;1.0100927577267378
36.19638;1.0443573819556682;0.8330716645441537;0.7976895974664879;6.196794055639236e-06;5.955626593800066e-06;1.0448049464776035;1.009824339862559;9.999151876632178;0.8334626833383799;0.015562407138729308;0.015562313272247328;0.7178400519472452;-0.013405035375700255;0.7178446875870964;1.0100940315874003
36.20638;1.0443590336630106;0.8330720276856318;0.7976859841281246;6.197013277986969e-06;5.956448565861681e-06;1.0448069595604308;1.0098203352116601;9.999134920147256;0.8334627824418258;0.015562386047527396;0.015562271748487086;0.7178394982274514;-0.01340503542426788;0.7178458291790054;1.010095404147624
36.21638;1.0443606815731943;0.8330723975746707;0.7976824558175909;6.1972419384617075e-06;5.957275439454462e-06;1.0448089465197095;1.0098163463833432;9.999118742527674;0.8334628904702727;0.015562364510323065;0.015562230295546563;0.7178389405613863;-0.01340503546806611;0.7178469765965729;1.0100968728360022
36.22638;1.0443623202868122;0.8330727707794359;0.7976790121531467;6.197478660599597e-06;5.958106513218381e-06;1.0448109102339158;1.0098123848870697;9.999103376640008;0.8334630118032786;0.01556234257168641;0.015562188968109514;0.7178383764271853;-0.01340503550553241;0.7178481266881394;1.0100984363196694
36.23638;1.0443639463729215;0.8330731451060305;0.7976756529630402;6.197721841086176e-06;5.958941442806166e-06;1.0448128545279662;1.0098084602984791;9.999088860925971;0.8334631524885907;0.015562320280654495;0.015562147813788296;0.7178378029388721;-0.013405035535350388;0.7178492758152772;1.0101000939581268
36.24638;1.0443655552025897;0.8330735200762457;0.7976723793007512;6.197969737232268e-06;5.9597801016666215e-06;1.0448147831826737;1.0098045813203291;9.999075227750446;0.8334633180690114;0.015562297679584846;0.015562106869407368;0.7178372165355618;-0.013405035556261755;0.7178504193480408;1.0101018458382753
36.25638;1.0443671385272622;0.8330738965148152;0.7976691935252518;6.198220417382272e-06;5.960622330765527e-06;1.0448166995007626;1.009800755990874;9.999062491903905;0.833463511549419;0.01556227481233911;0.015562066173588676;0.7178366129551278;-0.013405035567156647;0.7178515517635605;1.0101036934886782
36.26638;1.0443686858923613;0.8330742754770318;0.7976660982342787;6.198471773280685e-06;5.961467705858359e-06;1.0448186066751861;1.009796991369643;9.99905065088208;0.8334637329072973;0.0155622517415179;0.015562025783496386;0.7178359883423304;-0.013405035567358595;0.7178526667190142;1.0101056401095783
36.27638;1.0443701872974112;0.8330746581106019;0.7976630951724227;6.198721572213232e-06;5.962315556372352e-06;1.044820508142669;1.0097932938079621;9.999039694018093;0.8334639807627745;0.015562228560153366;0.015561985778181945;0.7178353398848146;-0.013405035556492188;0.7178537574871566;1.0101076884844367
36.28638;1.044371633934474;0.833075046564277;0.7976601856017402;6.198967647900506e-06;5.963165024622517e-06;1.044822407578005;1.0097896695301942;9.999029611664772;0.8334642542206648;0.015562205403278647;0.015561946244945656;0.7178346651868616;-0.013405035534125424;0.7178548182116813;1.0101098387333058
36.29638;1.0443730177937638;0.8330754443644472;0.7976573715600984;6.199208263251088e-06;5.9640150260682235e-06;1.044824308109169;1.009786124340699;9.999020405069677;0.8334645526548118;0.01556218245155657;0.015561907263794143;0.7178339614460735;-0.013405035499872235;0.7178558451527798;1.0101120885766182
36.30638;1.044374331827729;0.8330758561546898;0.7976546558458006;6.199442280123188e-06;5.964864162840369e-06;1.0448262117612455;1.0097826631790232;9.999012096612658;0.8334648745454812;0.01556215991571851;0.015561868899249766;0.7178332253426047;-0.01340503545365008;0.7178568367448279;1.0101144345069593
36.31638;1.0443755711014262;0.8330762876248597;0.7976520403751005;6.199668890745536e-06;5.965710635268215e-06;1.044828119988202;1.0097792904224212;9.999004728800198;0.8334652175246952;0.01556213802369301;0.015561831198029232;0.7178324539231833;-0.013405035395405527;0.7178577927274005;1.0101168723470144
36.32638;1.0443767335783847;0.8330767454469971;0.7976495248692198;6.199887247837478e-06;5.966552292708277e-06;1.0448300335601;1.0097760102760127;9.998998350124696;0.8334655795927166;0.01556211702052705;0.015561794190286318;0.7178316455239383;-0.013405035324547857;0.7178587134975577;1.0101193971936153
36.33638;1.0443778197998974;0.8330772369276047;0.797647107002137;6.200096424225291e-06;5.967386818189914e-06;1.0448319516307598;1.009772827042479;9.998993004683197;0.8334659602836557;0.015562097162289047;0.01556175788779653;0.7178307994494793;-0.013405035239717882;0.7178595999364091;1.0101220030334712
36.34638;1.044378832626406;0.8330777692516025;0.7976447833343178;6.200295580226263e-06;5.968212128989231e-06;1.0448338717762804;1.0097697455056962;9.998988727650964;0.8334663607923609;0.015562078693737862;0.015561722275403207;0.7178299149718892;-0.013405035138894019;0.7178604535649211;1.010124682949539
36.35638;1.0443797766290186;0.8330783483019781;0.7976425506443968;6.200483959050022e-06;5.969026866793363e-06;1.0448357908773476;1.0097667712204488;9.998985542330304;0.8334667830741616;0.015562061822642394;0.01556168730754493;0.7178289907604442;-0.013405035019614871;0.7178612769284607;1.0101274294086873
36.36638;1.044380656461241;0.8330789776974944;0.7976404071690557;6.200660575309964e-06;5.9698304400376255e-06;1.0448377057240712;1.0097639103173106;9.998983465198094;0.8334672294586438;0.015562046717227341;0.01556165291393063;0.7178280247855917;-0.013405034879275227;0.7178620736960483;1.0101302337132259
36.37638;1.0443814757865073;0.8330796584236518;0.797638352565817;6.200823796426937e-06;5.970622727103795e-06;1.0448396129270348;1.0097611688704868;9.998982511713885;0.8334677032714009;0.01556203352658948;0.015561619004141837;0.717827015047261;-0.01340503471524893;0.7178628481276292;1.01013308560207
36.38638;1.04438223725072;0.8330803888773767;0.7976363865173959;6.200971306276662e-06;5.971403831284022e-06;1.0448415086441871;1.0097585525381658;9.998982695333002;0.833468208838516;0.0155620223917953;0.015561585473972258;0.7178259611087049;-0.013405034524757204;0.7178636041404785;1.010135973498468
36.39638;1.0443829423834117;0.8330811653263138;0.797634507039115;6.201100694154121e-06;5.972173699439255e-06;1.044843388795361;1.009756066907363;9.998984026134877;0.8334687507817267;0.015562013439093667;0.015561552213775047;0.717824864556083;-0.013405034304912031;0.7178643446160681;1.0101388848221933
36.40638;1.0443835913629025;0.8330819827727346;0.7976327097034908;6.2012102371822245e-06;5.972931746603204e-06;1.0448452496426617;1.0097537184736392;9.99898650726949;0.8334693338506356;0.015562006770852963;0.01556151911523298;0.7178237278208388;-0.013405034053186219;0.7178650715547299;1.0101418068144328
36.41638;1.0443841829220404;0.8330828356682329;0.7976309886864373;6.201299136015716e-06;5.973676929945219e-06;1.04484708894659;1.009751515016508;9.998990128191267;0.8334699628029624;0.015562002458236914;0.015561486090098955;0.7178225534944792;-0.013405033767926587;0.7178657871427764;1.0101447280141984
36.42638;1.0443847146665712;0.8330837181188215;0.7976293388440265;6.201367070512688e-06;5.974408035704281e-06;1.0448489071974976;1.009749463820912;9.998994863653632;0.8334706417554902;0.015562000539503662;0.01556145309244508;0.7178213446198654;-0.01340503344827787;0.717866494861198;1.0101476389503863
36.43638;1.0443851849400414;0.833084624129296;0.7976277564581109;6.201413741763037e-06;5.975123863175759e-06;1.0448507076138747;1.0097475695882494;9.999000676566963;0.8334713736876409;0.015562001026686144;0.01556142011404291;0.7178201046318327;-0.013405033093624254;0.717867199450546;1.0101505314506247
36.44638;1.0443855954551067;0.8330855482767897;0.7976262383300807;6.201438659827225e-06;5.975823401193264e-06;1.0448524952814415;1.009745835069157;9.999007518500829;0.8334721605530131;0.01556200390869561;0.015561387163743482;0.7178188374188843;-0.013405032703355156;0.7178679056872379;1.010153397553879
36.45638;1.0443859518937162;0.8330864864826979;0.7976247813615207;6.20144102946939e-06;5.976505966950313e-06;1.0448542760990729;1.0097442632374767;9.999015328057826;0.8334730037864456;0.015562009148296396;0.015561354264786413;0.7178175481348518;-0.0134050322772675;0.7178686170780015;1.0101562289241293
36.46638;1.0443862624165514;0.8330874361988776;0.7976233830500681;6.201419992782684e-06;5.977171130763319e-06;1.044856055576547;1.0097428578435605;9.99902403043535;0.833473905086802;0.015562016684471956;0.01556132146768342;0.717816243334846;-0.013405031816160113;0.7178693354801262;1.0101590172690507
36.47638;1.0443865367101737;0.8330883958388946;0.7976220417603773;6.201375123735214e-06;5.977818522029744e-06;1.0448578378719275;1.0097416217628208;9.999033544916953;0.8334748673742817;0.015562026444701211;0.015561288844022452;0.7178149297008558;-0.01340503132203295;0.7178700617179951;1.0101617553898894
36.48638;1.0443867863864695;0.8330893645571813;0.7976207566801936;6.201306552869587e-06;5.978447842222566e-06;1.044859625650723;1.0097405545713618;9.999043794978512;0.8334758950520971;0.015562038360591394;0.015561256447031754;0.7178136127650526;-0.013405030797814115;0.7178707965955763;1.0101644372075793
36.49638;1.0443870247909033;0.8330903429667568;0.7976195277446191;6.201214706596168e-06;5.979059094787058e-06;1.0448614208371192;1.0097396512449262;9.999054711746274;0.8334769931939161;0.015562052369213809;0.015561224286588413;0.7178122967786363;-0.013405030247090147;0.7178715417176579;1.0101670563813352
36.50638;1.0443872652060326;0.8330913333836897;0.7976183556698447;6.201100208135528e-06;5.9796527412302025e-06;1.0448632253108652;1.0097389029630646;9.999066236777063;0.8334781663804761;0.015562068393076346;0.015561192353911691;0.7178109854261524;-0.013405029674035906;0.7178722998381003;1.0101696051042885
36.51638;1.0443875190695702;0.8330923384988207;0.7976172423409589;6.2009639986223715e-06;5.9802296109786e-06;1.0448650408283375;1.0097382988320962;9.999078323289671;0.8334794175916574;0.015562086322704408;0.01556116064713209;0.717809682498028;-0.013405029083309344;0.717873074645493;1.0101720736981248
36.52638;1.0443877959502506;0.8330933598529117;0.7976161908207162;6.200807223002721e-06;5.980790465600436e-06;1.0448668682109037;1.0097378271784525;9.999090927872695;0.8334807475822669;0.015562106020853861;0.015561129162282592;0.7178083918189797;-0.013405028479755415;0.7178738696217533;1.0101744507545856
36.53638;1.0443881047752088;0.8330943979907379;0.7976152042074953;6.200630875279429e-06;5.981335396160237e-06;1.0448687066410465;1.0097374760856823;9.999104001451846;0.8334821551024918;0.015562127332318015;0.015561097882994571;0.7178071164943287;-0.013405027867839458;0.7178746864343831;1.010176724130327
36.54638;1.0443884540875512;0.8330954537213348;0.7976142846011633;6.200435642316849e-06;5.981863704642229e-06;1.0448705542364247;1.0097372337690282;9.999117487394583;0.8334836374062173;0.015562150089443635;0.015561066791617829;0.7178058584371904;-0.013405027251091814;0.7178755247993284;1.0101788823606175
36.55638;1.0443888507704016;0.8330965283286935;0.797613432973146;6.200222147765863e-06;5.982374498038884e-06;1.0448724093018018;1.0097370899146438;9.999131326717087;0.8334851906612569;0.015562174131644423;0.015561035889817837;0.7178046185475832;-0.013405026632203389;0.7178763841167622;1.0101809153413077
36.56638;1.0443892992353156;0.8330976229169174;0.7976126490231034;6.199991361272314e-06;5.982867159209346e-06;1.0448742706988776;1.0097370370695926;9.999145471266775;0.8334868102333746;0.015562199327624884;0.015561005213449507;0.7178033968076128;-0.01340502601363723;0.717877264704774;1.0101828144951936
36.57638;1.0443898022061693;0.83309873887834;0.7976119311540522;6.199744620722352e-06;5.9833410395780045e-06;1.0448761371873587;1.0097370702968431;9.999159889881255;0.8334884906165316;0.015562225570300835;0.015560974831504586;0.7178021926754274;-0.01340502539791118;0.717878167506468;1.0101845733106094
36.58638;1.04439036202176;0.833099878702473;0.7976112771254343;6.199483262215492e-06;5.983795020275964e-06;1.044878006881985;1.0097371851821952;9.999174555891587;0.8334902252135832;0.015562252757694064;0.015560944831857895;0.717801006323442;-0.013405024787419353;0.7178790933267635;1.0101861877820717
36.59638;1.0443909812916172;0.8331010452245446;0.797610684916774;6.199208485403658e-06;5.9842277879160555e-06;1.044879877498937;1.0097373755433932;9.999189436489951;0.8334920067407728;0.01556228078022045;0.015560915305472899;0.7177998392817146;-0.013405024184334506;0.717880042497948;1.0101876560840346
36.60638;1.044391662962373;0.8331022400549908;0.7976101529207724;6.198921515151193e-06;5.98463845849389e-06;1.0448817465302882;1.0097376323811131;9.999204499679463;0.8334938283173846;0.01556230952061156;0.015560886328462673;0.7177986938519378;-0.013405023590750197;0.71788101470887;1.010188977793956
36.61638;1.0443924103655806;0.8331034625802246;0.7976096791720803;6.198623804805314e-06;5.985026656364038e-06;1.044883610753899;1.0097379443140415;9.99921972063909;0.8334956836048607;0.015562338868285813;0.01556085794593399;0.7177975723795815;-0.013405023008665804;0.7178820089930017;1.010190152910086
36.62638;1.0443932270578327;0.8331047093368035;0.7976092605102717;6.19831733745081e-06;5.985392141665141e-06;1.0448854661962457;1.0097382988653019;9.999235078379915;0.8334975651929001;0.015562368725080046;0.015560830178286444;0.7177964768037431;-0.013405022439634559;0.7178830240535895;1.0101911810249498
36.63638;1.044394115685523;0.8331059734604096;0.7976088924631762;6.198004826194449e-06;5.985734633758187e-06;1.0448873091797186;1.0097386843938554;9.999250561018576;0.8334994632133046;0.015562398995219036;0.015560803043038463;0.71779540833834;-0.013405021884453626;0.7178840584981597;1.0101920614982856
36.64638;1.044395076491057;0.8331072452885316;0.7976085698630441;6.197689417214611e-06;5.986053813200642e-06;1.0448891370449696;1.0097390916375273;9.999266180169228;0.8335013658344749;0.015562429578511979;0.015560776563059599;0.717794367499569;-0.013405021343132225;0.7178851112839814;1.010192794420285
36.65638;1.044396107239736;0.8331085141660305;0.7976082877829572;6.197374148450051e-06;5.986349280689061e-06;1.0448909476947001;1.0097395136307747;9.999281968210093;0.8335032610533667;0.015562460364760231;0.015560750764134969;0.7177933550569124;-0.013405020815063515;0.7178861826738534;1.010193380984882
36.66638;1.0443972044773973;0.8331097695062843;0.7976080419229208;6.197061897727029e-06;5.986620582083221e-06;1.0448927392469405;1.0097399450767688;9.999297954966975;0.8335051384253933;0.015562491237696648;0.015560725677020652;0.7177923733290715;-0.013405020299313447;0.7178872741843023;1.0101938223920872
36.67638;1.0443983645356636;0.8331110008305888;0.7976078281728243;6.196755748002015e-06;5.986867254747429e-06;1.0448945106534115;1.009740382794478;9.99931415516211;0.8335069897353014;0.015562522103967547;0.01556070132826127;0.7177914260414379;-0.01340501979475664;0.717888387008219;1.0101941181397627
36.68638;1.0443995836367057;0.8331121981045522;0.7976076422249868;6.196459002022388e-06;5.987088793891279e-06;1.044896262366134;1.0097408260364333;9.999330572786816;0.833508808494167;0.015562552910547341;0.01556067771027144;0.7177905169514982;-0.013405019300059023;0.7178895210549563;1.0101942655569447
36.69638;1.0444008572056205;0.8331133525990867;0.7976074797563045;6.19617479992891e-06;5.987284710641763e-06;1.0448979959232343;1.0097412751255044;9.999347200806126;0.8335105890771652;0.015562583619646051;0.015560654770728476;0.7177896490167994;-0.013405018813733096;0.7178906754709509;1.0101942611325634
36.70638;1.0444021795509626;0.8331144582265657;0.797607336966209;6.195905957823743e-06;5.987454739280547e-06;1.0448997127710202;1.0097417296872557;9.999364020665391;0.8335123264711176;0.015562614172961066;0.015560632449542693;0.7177888243450006;-0.013405018334219414;0.7178918489567746;1.0101941026428387
