time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.71638;1.0444035448228668;0.8331155125100411;0.7976072113310833;6.1956552639769075e-06;5.987598872492901e-06;1.044901413494399;1.0097421881710005;9.99938101235336;0.8335140166899873;0.01556264447752703;0.015560610722038085;0.7177880439422216;-0.013405017860010169;0.7178930392386103;1.01019379070178
36.72638;1.0444049477151518;0.8331165154880482;0.7976071017686768;6.195425728784281e-06;5.987717154333739e-06;1.044903097764592;1.0097426485688523;9.999398163809698;0.8335156572894195;0.01556267441860548;0.015560589604247386;0.7177873069776719;-0.013405017389945904;0.7178942430335156;1.0101933289325242
36.73638;1.044406382959548;0.833117467721716;0.7976070075943802;6.195220284022006e-06;5.987809638010994e-06;1.044904765202606;1.0097431091030658;9.999415470131503;0.8335172472588839;0.015562703894507252;0.0155605691270596;0.7177866104259927;-0.013405016923267725;0.7178954568779813;1.0101927231221013
36.74638;1.0444078452781147;0.8331183696898119;0.7976069272155011;6.19504126132194e-06;5.987876449158045e-06;1.0449064166092694;1.0097435683180003;9.999432931173763;0.8335187859342967;0.015562732849720042;0.015560549306037322;0.7177859497698623;-0.013405016459076935;0.7178966775676706;1.0101919800232304
36.75638;1.0444093308920521;0.8331192218395364;0.7976068574409687;6.194890208124095e-06;5.987917622052684e-06;1.0449080538127828;1.0097440257212569;9.999450555568933;0.8335202722240144;0.015562761282680231;0.01556053012788114;0.7177853201336769;-0.013405015995920824;0.7178979020983054;1.0101911060460609
36.76638;1.044410838772217;0.8331200243078263;0.7976067936042528;6.194768033352208e-06;5.987933035766281e-06;1.0449096785894538;1.0097444829028726;9.999468362749553;0.8335217051367491;0.015562789232196159;0.015560511555040785;0.717784716939848;-0.013405015532170604;0.7178991281173299;1.0101901064602317
36.77638;1.0444123694162346;0.8331207769719174;0.7976067303304675;6.194675241686137e-06;5.987922598842527e-06;1.0449112920187265;1.009744943307855;9.99948637692354;0.8335230842580438;0.015562816759120999;0.015560493538141077;0.7177841361043291;-0.013405015066691577;0.7179003547217649;1.0101889857487254
36.78638;1.0444139226599607;0.8331214800500859;0.7976066623816926;6.194612135436985e-06;5.9878862015231455e-06;1.0449128940150125;1.0097454109504924;9.999504614279848;0.8335244090899182;0.015562843920883898;0.015560476029091382;0.7177835737447298;-0.013405014599167956;0.7179015826984646;1.010187748693642
36.79638;1.044415497464957;0.8331221349781933;0.797606585437523;6.194578943555964e-06;5.9878234740846354e-06;1.044914483347668;1.0097458895090163;9.999523068442913;0.8335256783593166;0.015562870742366173;0.015560458985313922;0.7177830251553685;-0.013405014130090095;0.7179028139944674;1.010186401417403
36.80638;1.0444170928458183;0.8331227448960395;0.7976064967922202;6.194575812421072e-06;5.987733869282222e-06;1.0449160585841077;1.009746381822414;9.999541704316442;0.8335268903230503;0.015562897210329838;0.015560442364017197;0.7177824839378387;-0.013405013660705982;0.7179040510354465;1.0101849516433499
36.81638;1.0444187079662686;0.8331233139349715;0.7976063954128536;6.194602624589996e-06;5.987617018764309e-06;1.04491761919284;1.0097468894399122;9.999560460719277;0.8335280431210528;0.015562923293948323;0.0155604261210359;0.7177819424169595;-0.013405013192916254;0.7179052963752524;1.0101834082640808
36.82638;1.044420341925098;0.8331238461753686;0.797606281242624;6.194658894281521e-06;5.987472787943499e-06;1.0449191656772496;1.009747412303289;9.999579260157443;0.8335291347615668;0.015562948969342216;0.015560410225313837;0.7177813929589704;-0.013405012728868553;0.7179065523026663;1.0101817812444611
36.83638;1.0444219936804218;0.8331243453168501;0.7976061546502541;6.194743793405353e-06;5.987300864599874e-06;1.0449206983635717;1.0097479491766057;9.999598027461078;0.8335301636879161;0.015562974229549626;0.015560394680130681;0.7177808287005278;-0.013405012270563307;0.7179078205969556;1.0101800812775596
36.84638;1.0444236619469829;0.8331248145855815;0.7976060162653131;6.194856047568559e-06;5.9871004229386996e-06;1.0449222167373893;1.0097484989888619;9.999616705808906;0.8335311293290205;0.015562999068988856;0.015560379530509488;0.7177802429605769;-0.01340501181986272;0.7179091030206479;1.010178317956953
36.85638;1.0444253453564398;0.8331252568321792;0.7976058666219632;6.194993846159757e-06;5.986870345433677e-06;1.0449237206713142;1.0097490616276585;9.999635257068237;0.8335320316198321;0.015563023461427272;0.01556036484828086;0.7177796284613814;-0.013405011378680238;0.7179104016413047;1.0101764978431589
36.86638;1.0444270423519255;0.8331256751844862;0.7976057059965037;6.195154850091417e-06;5.986609705034561e-06;1.0449252109063651;1.0097496370739882;9.99965365428357;0.8335328702538861;0.015563047362324505;0.015560350705564401;0.7177789777953291;-0.013405010949124784;0.7179117182863219;1.0101746248142998
36.87638;1.044428750436829;0.8331260738038145;0.797605534656947;6.195336164495368e-06;5.986317906803228e-06;1.0449266871955694;1.0097502243894663;9.999671881528586;0.8335336446048163;0.015563070729912167;0.015560337166581225;0.7177782849138147;-0.013405010533494523;0.7179130537082858;1.0101727018399236
36.88638;1.0444304657494874;0.8331264580618842;0.7976053529028838;6.195534588226251e-06;5.9859946222892805e-06;1.0449281472613792;1.009750822092103;9.99968993653313;0.8335343542023229;0.015563093534822112;0.015560324313013069;0.7177775465844396;-0.013405010134082435;0.7179144071072922;1.0101707315038222
36.89638;1.0444321833904426;0.8331268338695879;0.7976051612768211;6.19574709651576e-06;5.985639849041581e-06;1.0449295875952305;1.0097514284777882;9.999707824334111;0.8335349992165401;0.015563115751468716;0.01556031226085095;0.7177767630564515;-0.013405009752901778;0.7179157763492559;1.010168715676334
36.90638;1.0444338981419905;0.8331272066604488;0.7976049615644091;6.195971033200858e-06;5.985253920470975e-06;1.0449310028232772;1.009752040753385;9.999725545627019;0.8335355806615535;0.015563137353388512;0.015560301137530333;0.7177759372626716;-0.01340500939142872;0.7179171584707759;1.0101666558234095
36.91638;1.0444356055524235;0.833127580679347;0.7976047578407999;6.196204074594354e-06;5.984837390379952e-06;1.0449323843702583;1.0097526545542208;9.999743088586001;0.8335361001933976;0.01556315832055704;0.015560291056677543;0.7177750730335144;-0.013405009050424613;0.7179185501512244;1.0101645534836188
36.92638;1.0444373029184073;0.8331279587885433;0.7976045563756754;6.196444153045263e-06;5.984390861519281e-06;1.0449337220209158;1.0097532650866554;9.99976043053323;0.8335365598552715;0.01556317864610938;0.015560282118663582;0.7177741739215217;-0.01340500872982815;0.7179199482768889;1.0101624103498448
36.93638;1.044438989466388;0.8331283431136539;0.7976043642811788;6.1966893338283386e-06;5.983914859069886e-06;1.0449350065732472;1.009753868754642;9.99977755279561;0.8335369621419743;0.015563198339694998;0.015560274419266974;0.7177732427638975;-0.013405008428968758;0.7179213503186961;1.0101602277715336
36.94638;1.0444406655777447;0.8331287359493684;0.7976041881241273;6.196937846219633e-06;5.9834098844840785e-06;1.0449362301804217;1.0097544630961368;9.999794450430148;0.8335373096204218;0.01556321742539621;0.015560268052816116;0.7177722809807432;-0.013405008147176222;0.717922754197531;1.0101580058114101
36.95638;1.0444423315019298;0.8331291396391111;0.7976040333674034;6.197188383328179e-06;5.982876602233235e-06;1.0449373857246422;1.0097550449863315;9.999811115435536;0.8335376039027564;0.015563235932297725;0.015560263114990022;0.7177712882202691;-0.013405007884145469;0.7179241580622373;1.0101557430384338
36.96638;1.0444439870998852;0.833129556171992;0.7976039039750312;6.197440467907559e-06;5.9823162093427274e-06;1.044938467176122;1.0097556095667015;9.99982751425411;0.8335378455093926;0.015563253893895512;0.015560259707003572;0.7177702632753441;-0.013405007639711678;0.71792556095649;1.010153437344281
36.97638;1.044445632801055;0.8331299877082372;0.7976038018931944;6.197694422423193e-06;5.981730909791944e-06;1.0449394697843077;1.0097561515703917;9.999843588103117;0.8335380353590274;0.015563271356751562;0.015560257930405299;0.7177692052776906;-0.013405007413442766;0.7179269639336081;1.0101510863562781
36.98638;1.04444726933195;0.8331304370721051;0.797603727331296;6.197950893063659e-06;5.981123995170624e-06;1.0449403892603009;1.009756667312389;9.999859270557813;0.8335381762033242;0.015563288378938925;0.015560257873336612;0.7177681138457835;-0.013405007204496697;0.7179283699080184;1.010148687298624
36.99638;1.0444488962498728;0.8331309072111572;0.797603679671228;6.198210515059914e-06;5.980499379517688e-06;1.044941221094017;1.0097571543390227;9.999874509082794;0.8335382725781474;0.015563305021791101;0.015560259605594222;0.7177669882619405;-0.013405007011786601;0.7179297821197217;1.0101462371200687
37.00638;1.0444505118996814;0.8331313999414777;0.797603658167713;6.1984738658901685e-06;5.97986093451015e-06;1.0449419604667372;1.0097576097482266;9.99988927561842;0.8335383302473424;0.015563321346054922;0.015560263177796874;0.7177658270101667;-0.013405006834080637;0.717931202488761;1.0101437321011162
37.01638;1.0444521141460084;0.8331319144890329;0.7976036627357381;6.198741417911604e-06;5.979211821524861e-06;1.0449426018816255;1.0097580301797189;9.999903556015155;0.8335383558947255;0.015563337405081095;0.015560268613322447;0.7177646285705749;-0.013405006669848531;0.7179326309778902;1.0101411667656413
37.02638;1.0444537000040677;0.8331324468311331;0.7976036945667734;6.19901362216721e-06;5.978554014171377e-06;1.04494313880344;1.009758412739819;9.999917334094906;0.8335383563935386;0.015563353228937394;0.015560275911140228;0.7177633923194093;-0.013405006517141348;0.7179340664526466;1.0101385342460576
37.03638;1.0444552651975545;0.8331329908570596;0.797603755685216;6.199291216828658e-06;5.9778883877866135e-06;1.044943564590427;1.009758754722722;9.999930586031857;0.8335383381040485;0.015563368812645867;0.01556028505999291;0.7177621181813418;-0.01340500637365983;0.7179355080312783;1.0101358289048767
37.04638;1.0444568044280669;0.8331335402099858;0.7976038483181435;6.199575339393219e-06;5.977215484035975e-06;1.044943873920106;1.0097590525467004;9.999943285247886;0.8335383070286412;0.015563384128795835;0.015560296038304763;0.7177608060716951;-0.013405006236797091;0.7179369552594642;1.010133048321588
37.05638;1.044458311894249;0.8331340890036557;0.7976039748937549;6.19986722744773e-06;5.976536452952259e-06;1.0449440632689284;1.0097593014794586;9.999955411668724;0.8335382691300128;0.015563399163549553;0.015560308803439159;0.7177594564681531;-0.013405006103656905;0.7179384071231466;1.0101301923975037
37.06638;1.0444597823375112;0.8331346314971129;0.7976041372281351;6.200167895097411e-06;5.97585326968214e-06;1.0449441314933623;1.0097594965631498;9.99996694956249;0.8335382302475484;0.015563413939402434;0.015560323284253887;0.7177580713263777;-0.013405005971379827;0.7179398615461275;1.01012726171198
37.07638;1.0444612121261538;0.8331351616955833;0.7976043349342621;6.200478054508507e-06;5.975168034991272e-06;1.0449440812136028;1.0097596338413444;9.999977873845388;0.8335381957755037;0.015563428495405733;0.015560339379077056;0.7177566545448311;-0.013405005837689088;0.7179413157548884;1.0101242574211686
37.08638;1.0444625992775296;0.8331356734270703;0.7976045653786892;6.200797996528727e-06;5.9744824032998e-06;1.0449439190045287;1.0097597110426118;9.99998814567869;0.833538170451831;0.015563442850095354;0.015560356966479696;0.7177552120230423;-0.013405005701059137;0.7179427666317785;1.0101211816342355
37.09638;1.044463943013543;0.8331361607352812;0.7976048251937548;6.2011274214411916e-06;5.973797779398393e-06;1.044943653650849;1.0097597279196138;9.999997720610947;0.8335381584451506;0.01556345698838569;0.015560375929137045;0.7177537511141032;-0.0134050055604207;0.7179442111759865;1.0101180370307516
37.10638;1.0444652439242557;0.8331366180219777;0.7976051117553444;6.201465574339202e-06;5.973115609521975e-06;1.0449432941942425;1.0097596866748686;10.000006556751133;0.8335381632105507;0.015563470876575006;0.015560396171855156;0.7177522795368468;-0.013405005414909514;0.7179456468976485;1.0101148265034525
37.11638;1.0444665041132777;0.8331370396374913;0.7976054242351578;6.201811436416906e-06;5.972437280341674e-06;1.0449428486388206;1.009759592300761;10.000014615506954;0.8335381872817006;0.01556348447705509;0.015560417616070096;0.7177508039681352;-0.013405005263715752;0.7179470716129721;1.0101115534347447
37.12638;1.0444677266118916;0.8331374194539563;0.7976057635868918;6.202163743889593e-06;5.9717638915826305e-06;1.0449423235079516;1.0097594523106497;10.000021859918032;0.8335382325975851;0.015563497748549818;0.015560440186989733;0.7177493286899251;-0.013405005105947356;0.7179484829310743;1.0101082215904145
37.13638;1.0444689147283772;0.83313775144678;0.7976061309694755;6.2025212267270414e-06;5.971096228909356e-06;1.0449417241534085;1.0097592753774802;10.000028260914437;0.8335383011025422;0.015563510646634547;0.015560463815639223;0.717747855242518;-0.013405004940691367;0.7179498774817734;1.0101048345063655
37.14638;1.0444700717702282;0.8331380308730274;0.7976065259936417;6.202882969964136e-06;5.970435109410668e-06;1.0449410547421851;1.0097590694157328;10.000033806092937;0.8335383956155734;0.015563523125895602;0.015560488444543746;0.7177463834090367;-0.013405004767124806;0.7179512503357356;1.010101395745785
37.15638;1.0444712011638744;0.8331382543803909;0.7976069464814458;6.203248254931945e-06;5.969781697847842e-06;1.0449403178921928;1.0097588406271267;10.000038498854531;0.8335385205620107;0.015563535138510649;0.015560514033437169;0.7177449126582989;-0.013405004584470798;0.7179525954898991;1.0100979096362732
37.16638;1.0444723069870412;0.8331384188615395;0.7976073895232045;6.2036160973306855e-06;5.969137311722215e-06;1.044939514818497;1.0097585936114246;10.000042349343268;0.8335386816298377;0.015563546648195422;0.015560540573659763;0.7177434429437504;-0.013405004392007496;0.7179539070467806;1.0100943810989442
37.17638;1.0444733945073656;0.8331385206285628;0.7976078521416371;6.2039852811584745e-06;5.968503000133082e-06;1.044938646397517;1.0097583309957707;10.000045368905566;0.8335388851924835;0.015563557666097965;0.015560568085349238;0.7177419742305341;-0.013405004189214881;0.717955180138847;1.0100908155353214
37.18638;1.0444744701017157;0.8331385562720268;0.7976083310797077;6.2043546994123606e-06;5.967879346123672e-06;1.0449377145775138;1.0097580529279706;10.000047570403995;0.8335391383519455;0.015563568269903934;0.015560596580709482;0.7177405055830971;-0.013405003975827863;0.717956411107772;1.0100872198016049
37.19638;1.044475539913258;0.8331385245202304;0.7976088227212894;6.204723541431368e-06;5.967266562002862e-06;1.0449367222332189;1.0097577583120254;10.000048967806116;0.8335394484260621;0.01556357857425568;0.015560626032635763;0.7177390355382481;-0.013405003751788738;0.7179575969492249;1.0100836026106328
37.20638;1.044476608079352;0.8331384266877088;0.7976093235836486;6.205091532400869e-06;5.966664623689596e-06;1.0449356718191107;1.0097574471705912;10.000049575167585;0.8335398219962684;0.015563588678765838;0.015560656373856313;0.7177375634468571;-0.013405003517257867;0.7179587347066966;1.0100799737225554
37.21638;1.0444776766001322;0.8331382654168934;0.7976098308646238;6.205459076750251e-06;5.966073259241894e-06;1.0449345652237612;1.009757122274991;10.000049404795556;0.8335402652766952;0.015563598636386998;0.015560687501820531;0.7177360899388455;-0.013405003272598052;0.7179598214488089;1.010076343322785
37.22638;1.0444787470707506;0.8331380437014332;0.7976103419398798;6.205827062520036e-06;5.9654919946726774e-06;1.0449334044169192;1.0097567896426054;10.000048465521097;0.8335407852684464;0.015563608453879675;0.015560719282504168;0.7177346164892191;-0.013405003018417669;0.7179608546267633;1.0100727217205052
37.23638;1.0444798222504712;0.8331377648549653;0.7976108528553837;6.2061966477748685e-06;5.964920383083985e-06;1.0449321915059702;1.0097564580766218;10.000046765184075;0.8335413895571262;0.015563618109167884;0.015560751572179258;0.7177331451733296;-0.013405002755668128;0.7179618326424966;1.0100691191822275
37.24638;1.044480905966755;0.8331374329062874;0.7976113576229298;6.206569030978704e-06;5.9643581573457594e-06;1.0449309283216195;1.0097561380300342;10.000044318810627;0.8335420846055778;0.015563627564076758;0.015560784248015951;0.7177316782767255;-0.013405002485405255;0.7179627560196994;1.010065545776004
37.25638;1.0444820021858414;0.8331370525932279;0.797611848793856;6.206944937388182e-06;5.963805118803118e-06;1.0449296158654076;1.0097558403261617;10.000041156276367;0.8335428744665296;0.015563636770839316;0.015560817224784371;0.717730217213358;-0.01340500220832311;0.7179636285100157;1.0100620106166003
37.26638;1.044483113760605;0.8331366289502578;0.7976123184402514;6.2073242502620495e-06;5.963261124037022e-06;1.0449282545269822;1.0097555748004734;10.000037314697359;0.83354376088812;0.015563645685284235;0.015560850448336666;0.7177287616183983;-0.013405001924644526;0.7179644563810492;1.0100585217999047
37.27638;1.0444842402940995;0.8331361673502784;0.7976127591891139;6.207706260719685e-06;5.962726390229903e-06;1.0449268454843028;1.0097553488211755;10.000032820775605;0.8335447438371294;0.015563654282386454;0.015560883868290723;0.717727309404791;-0.013405001634431509;0.7179652460580234;1.0100550884228594
37.28638;1.0444853772844478;0.833135672955911;0.7976131650252122;6.208090112163788e-06;5.962201554027394e-06;1.0449253916392822;1.009755166422284;10.00002768070915;0.8335458218463135;0.015563662558348979;0.015560917409881105;0.7177258574375968;-0.01340500133781371;0.7179660022909332;1.0100517225570016
37.29638;1.0444865184415326;0.833135149539392;0.7976135318873964;6.2084750747937376e-06;5.961687357387919e-06;1.0449238970446273;1.009755028830683;10.000021878421585;0.8335469921254198;0.015563670518375167;0.015560950962785718;0.717724402329463;-0.013405001034872346;0.717966727824067;1.0100484380800052
37.30638;1.0444876583554712;0.8331346000048481;0.7976138578134567;6.208860721478953e-06;5.961184494058821e-06;1.0449223660567801;1.0097549363022664;10.000015381266666;0.8335482500046407;0.015563678157207925;0.015560984393886862;0.717722941222669;-0.013405000725304208;0.7179674238970725;1.010045247573976
37.31638;1.0444887930786548;0.8331340278465121;0.7976141423174641;6.2092468332489546e-06;5.960693507103067e-06;1.0449208031833357;1.009754889775645;10.000008150247075;0.8335495884058766;0.015563685437628191;0.015561017573544337;0.7177214723182359;-0.013405000408122432;0.7179680909057107;1.0100421612981199
37.32638;1.0444899198271664;0.8331334375740995;0.7976143858495497;6.2096330567692e-06;5.960214515977874e-06;1.044919213091743;1.009754890682757;10.000000141315773;0.8335509982665562;0.015563692285147063;0.015561050396001806;0.7177199948611904;-0.01340500008181992;0.7179687288005817;1.0100391882473319
37.33638;1.0444910367568658;0.8331328350104453;0.7976145896545876;6.210018578023379e-06;5.959747144190217e-06;1.044917600109339;1.009754939836155;9.999991300160238;0.8335524691820868;0.01556369861194482;0.01556108280092128;0.7177185089444372;-0.013404999744947414;0.7179693369655221;1.0100363364274518
37.34638;1.0444921426082485;0.8331322277643404;0.7976147556106923;6.210401986537533e-06;5.95929087156612e-06;1.0449159675352995;1.009755037233482;9.99998156682114;0.8335539896465352;0.015563704342697418;0.015561114788310732;0.7177170156873419;-0.013404999396441512;0.7179699139193972;1.0100336122077413
37.35638;1.044493236199022;0.8331316244813773;0.797614886100892;6.210781491298177e-06;5.958845566221918e-06;1.0449143178539926;1.0097551824848388;9.99997088768455;0.8335555472799411;0.015563709409621608;0.015561146402295757;0.7177155177094521;-0.013404999035593222;0.7179704573051094;1.010031020077242
37.36638;1.0444943155445492;0.8331310331256292;0.797614983763788;6.211155279801016e-06;5.958411736063624e-06;1.044912653651771;1.0097553753579223;9.999959223814358;0.8335571293175678;0.01556371373203537;0.015561177692846949;0.7177140194903741;-0.013404998662072197;0.7179709642065509;1.0100285627559467
37.37638;1.0444953774313814;0.8331304598695831;0.7976150511805485;6.211521763708078e-06;5.957990236720588e-06;1.04491097798796;1.0097556166416972;9.999946553983216;0.8335587231983049;0.015563717213841092;0.015561208681236338;0.7177125270426477;-0.01340499827588819;0.7179714315525649;1.0100262410741283
37.38638;1.0444964183398484;0.8331299091333481;0.7976150908650533;6.211879775922024e-06;5.957581767113918e-06;1.04490929457999;1.0097559085941754;9.999932871928227;0.8335603171153163;0.015563719755879156;0.015561239352851752;0.7177110468611165;-0.01340499787713978;0.7179718557715749;1.0100240538427507
37.39638;1.0444974352540883;0.83312938441011;0.7976151047615765;6.212228724391755e-06;5.9571867595749366e-06;1.0449076084505555;1.0097562545603151;9.999918182517954;0.83356190075294;0.015563721261593328;0.015561269671205377;0.7177095851257357;-0.013404997465867046;0.7179722315875686;1.0100219985023557
37.40638;1.0444984256128285;0.8331288890202325;0.7976150929408505;6.212568627590696e-06;5.9568056946517325e-06;1.0449059258854665;1.0097566580964783;9.999902501017601;0.8335634657478875;0.015563721638103092;0.015561299584558874;0.7177081473683118;-0.013404997042173286;0.7179725516687542;1.0100200722154722
37.41638;1.0444993875024013;0.8331284261786175;0.7976150534654752;6.212899900161166e-06;5.956439534365144e-06;1.0449042532275667;1.0097571218245;9.999885849014566;0.8335650052282495;0.015563720807801674;0.01556132902639699;0.7177067377653165;-0.01340499660629885;0.7179728077944186;1.0100182718330608
37.42638;1.0445003199625762;0.8331279985488286;0.7976149836864259;6.213222875189307e-06;5.956090120075352e-06;1.0449025962300384;1.0097576472564451;9.999868250748577;0.8335665131212942;0.015563718721748908;0.015561357926153683;0.7177053585646848;-0.013404996158560516;0.717972991967145;1.01001659267889
37.43638;1.044501222558088;0.8331276073895527;0.797614880618998;6.213537467759862e-06;5.955760039621506e-06;1.044900960767558;1.009758236264967;9.999849739071205;0.8335679841350307;0.01556371535184236;0.015561386228253446;0.7177040106964563;-0.013404995699445066;0.7179730964383053;1.010015028064897
37.44638;1.0445020942329213;0.8331272523063789;0.7976147402370243;6.213843243994201e-06;5.955451968777409e-06;1.044899353604356;1.0097588920114284;9.99983035922018;0.8335694142680832;0.015563710674108206;0.015561413907512846;0.7177026947484728;-0.013404995229775908;0.7179731135117063;1.0100135702628554
37.45638;1.0445029322376813;0.833126932729773;0.7976145573708747;6.214139627475181e-06;5.955168291637318e-06;1.0448977825004306;1.0097596176624288;9.999810162412736;0.8335708013488704;0.015563704669473955;0.01556144097242717;0.7177014112833351;-0.013404994750673782;0.7179730361379353;1.0100122112555117
37.46638;1.044503732490342;0.8331266495811293;0.7976143266144241;6.214426012385486e-06;5.954910988812842e-06;1.0448962559389847;1.0097604146193744;9.999789202452705;0.8335721455261621;0.01556369733092804;0.01556146745245814;0.717700160834873;-0.013404994263490753;0.7179728587156721;1.010010942326708
37.47638;1.0445044912883121;0.833126405034065;0.7976140434486116;6.21470182252293e-06;5.954681501720651e-06;1.0448947820827512;1.0097612823256725;9.999767541292673;0.8335734492873804;0.015563688664075433;0.015561493376071564;0.7176989441092121;-0.013404993769792988;0.7179725771859148;1.01000975446565
37.48638;1.0445052062328957;0.8331262006882194;0.7976137046927587;6.2149666207059954e-06;5.9544807998717306e-06;1.0448933666549753;1.0097622193696556;9.999745255523832;0.8335747165853777;0.015563678687201526;0.015561518753529999;0.7176977622089846;-0.013404993271332337;0.7179721887348061;1.010008640184647
37.49638;1.0445058761711619;0.8331260363861623;0.7976133082822869;6.2152200749421395e-06;5.954309436219545e-06;1.0448920115716573;1.0097632243976156;9.999722434593131;0.8335759516906879;0.01556366742543775;0.015561543571568564;0.7176966164355927;-0.01340499277017039;0.7179716917761175;1.0100075942682096
37.50638;1.0445065018431656;0.8331259110860152;0.7976128529523364;6.215461560818875e-06;5.954167407930121e-06;1.044890715771259;1.009764295934097;9.999699167572064;0.8335771582432533;0.015563654897800504;0.015561567804607022;0.7176955079133611;-0.013404992268771756;0.71797108633616;1.0100066131883991
37.51638;1.0445070866322583;0.8331258244521145;0.7976123376390406;6.215689989826906e-06;5.954054310304048e-06;1.044889476350477;1.0097654314090967;9.999675527786442;0.8335783384893823;0.015563641108087717;0.01556159144201509;0.7176944376591873;-0.013404991769790254;0.7179703742398338;1.0100056944599476
37.52638;1.0445076358722176;0.8331257774488751;0.7976117608821547;6.215904231470494e-06;5.953969863893848e-06;1.0448882887460382;1.0097666264531242;9.99965156887388;0.8335794932694767;0.015563626040295632;0.015561614511330406;0.7176934071898284;-0.013404991275836718;0.7179695584615418;1.0100048358590434
37.53638;1.0445081552837292;0.8331257721588226;0.7976111213438561;6.216103487815631e-06;5.9539141663040245e-06;1.0448871472959989;1.0097678749981476;9.999627333439843;0.833580623112166;0.015563609662630635;0.015561637075264383;0.7176924188232353;-0.013404990789463772;0.7179686421275482;1.0100040351934882
37.54638;1.044508650552339;0.8331258118115695;0.79761041846868;6.216287250329998e-06;5.953887510132629e-06;1.0448860465559386;1.0097691693824629;9.999602860771484;0.8335817290953469;0.015563591940185646;0.015561659210746774;0.7176914751219722;-0.013404990313128279;0.7179676278587024;1.0100032906447012
37.55638;1.0445091283718606;0.8331259006309465;0.7976096518736494;6.216455038096926e-06;5.953890329048961e-06;1.0448849825690931;1.0097705000705814;9.999578182287234;0.8335828122553407;0.015563572837798766;0.015561681002183685;0.7176905784272931;-0.013404989848926248;0.7179665176961836;1.0100026001750726
37.56638;1.0445095967368156;0.8331260425251249;0.797608820482657;6.216606238300285e-06;5.9539232287970545e-06;1.0448839539601589;1.009771856346021;9.999553316039457;0.8335838724859774;0.01556355231032415;0.015561702558060117;0.7176897308582757;-0.013404989398360448;0.7179653142392112;1.0100019609943216
37.57638;1.0445100639389653;0.8331262398532129;0.7976079223303567;6.2167402361750825e-06;5.953986450946056e-06;1.0448829625569278;1.0097732287866577;9.999528278144608;0.8335849083199501;0.015563530298969066;0.015561724020189861;0.7176889339680622;-0.01340498896247275;0.7179640223196215;1.0100013708979347
37.58638;1.0445105381615898;0.8331264934717814;0.7976069550639545;6.216856614590982e-06;5.954079107542816e-06;1.044882012335395;1.0097746118252104;9.9995030994285;0.8335859177825069;0.0155635067496865;0.0155617455453491;0.7176881884521675;-0.01340498854208822;0.717962649182594;1.0100008293586396
37.59638;1.0445110281753625;0.8331268030060616;0.79760591750417;6.216955256168882e-06;5.954199200204061e-06;1.0448811069324748;1.0097760041469044;9.99947782410042;0.8335868992279492;0.015563481642244456;0.015561767278857884;0.717687494646272;-0.0134049881379198;0.7179612033174404;1.0100003361119076
37.60638;1.0445115437591257;0.8331271671102743;0.7976048112351306;6.217036329776366e-06;5.954344310829534e-06;1.044880248392825;1.0097774070147905;9.999452498940528;0.8335878508884098;0.015563454993646584;0.015561789343621561;0.7176868527874808;-0.013404987750755765;0.7179596934509568;1.0099998893550624
37.61638;1.044512094706049;0.8331275841721494;0.7976036401178261;6.21710015069567e-06;5.954512088905133e-06;1.0448794380481892;1.0097788220700257;9.999427174129226;0.8335887696555877;0.015563426834236694;0.015561811842382098;0.7176862625426645;-0.013404987381494224;0.7179581280457811;1.0099994856755004
37.62638;1.0445126892204608;0.8331280530727001;0.7976024082604973;6.217147049298091e-06;5.9547003350692305e-06;1.0448786773276877;1.0097802495913801;9.999401908248029;0.8335896509345518;0.0155633971903692;0.01556183485541902;0.7176857228913457;-0.013404987030674055;0.717956515467567;1.0099991202762584
37.63638;1.044513333246108;0.83312857390605;0.7976011189032024;6.217177288333578e-06;5.95490712411455e-06;1.044877967862834;1.0097816879082129;9.999376758669774;0.8335904896862789;0.015563366082914386;0.015561858431499003;0.7176852322634384;-0.013404986698118158;0.7179548648085182;1.009998786903497
37.64638;1.0445140307034393;0.8331291478623524;0.7975997748331884;6.217191135289159e-06;5.955131084280281e-06;1.044877311849449;1.0097831339948227;9.999351760851916;0.833591280832207;0.015563333534364239;0.015561882588630747;0.7176847884473836;-0.013404986383279022;0.7179531862832361;1.0099984791065841
37.65638;1.0445147844274623;0.8331297760477933;0.7975983789975359;6.2171891105231894e-06;5.955371279092449e-06;1.0448767118095177;1.0097845843237727;9.999326915790386;0.8335920188870777;0.015563299585138902;0.015561907324534708;0.7176843891624874;-0.01340498608566889;0.7179514906218709;1.00999819184513
37.66638;1.0445155978420844;0.8331304591143127;0.7975969341571296;6.2171719659367534e-06;5.9556267148550555e-06;1.0448761691108526;1.0097860353318315;9.99930219572655;0.8335926984606742;0.015563264308739454;0.015561932623936426;0.7176840330770035;-0.01340498580481008;0.7179497882992337;1.0099979212764956
37.67638;1.0445164759592254;0.8331311976265535;0.7975954423159061;6.217140344087724e-06;5.9558963942683115e-06;1.0448756831185173;1.0097874831956664;9.999277560115337;0.8335933156855386;0.01556322781204781;0.015561958465157693;0.7176837195938518;-0.013404985540205602;0.7179480890458565;1.0099976636838106
37.68638;1.0445174244800668;0.8331319916942566;0.7975939049023174;6.2170946917788295e-06;5.956179902257472e-06;1.0448752521533051;1.0097889235021364;9.99925297181405;0.8335938689713064;0.015563190230689061;0.015561984829346625;0.7176834479677596;-0.01340498529144417;0.7179464013882135;1.0099974151831383
37.69638;1.0445184481573213;0.8331328405467688;0.7975923227642466;6.217035637318194e-06;5.956477696953032e-06;1.044874874323893;1.0097903520920308;9.999228407382434;0.8335943579359268;0.015563151725060086;0.015562011708757225;0.7176832176463352;-0.01340498505797926;0.7179447326220669;1.0099971720555798
37.70638;1.044519550174948;0.8331337428166758;0.7975906958085824;6.216964420004834e-06;5.956790943200365e-06;1.0448745468808898;1.0097917661116536;9.999203857415063;0.8335947815655302;0.015563112457911126;0.015562039119098448;0.7176830290478082;-0.01340498483886502;0.7179430892396654;1.00999693100271
37.71638;1.0445207322331787;0.8331346972544615;0.7975890234203199;6.2168829224915555e-06;5.957121000943643e-06;1.0448742656517132;1.009793163414854;9.999179319365094;0.8335951379896989;0.015563072567902583;0.015562067104535254;0.7176828833323445;-0.013404984632936982;0.7179414771150578;1.009996688925537
37.72638;1.0445219942574104;0.8331357037350229;0.7975873051758724;6.216793411121735e-06;5.95746886398576e-06;1.0448740258157623;1.0097945413903575;9.999154791585996;0.8335954257107007;0.015563032179291;0.015562095709911586;0.7176827818468194;-0.013404984439199637;0.717939901517737;1.0099964424869945
37.73638;1.0445233340802094;0.8331367638206568;0.7975855412032336;6.216698369162524e-06;5.957835079634394e-06;1.044873823266047;1.0097958970070262;9.999130281245085;0.8335956439124745;0.0155629914318585;0.015562124946587876;0.717682725631977;-0.01340498425708021;0.7179383672483692;1.0099961880220212
37.74638;1.0445247479213033;0.8331378800251608;0.7975837331044272;6.21660039486156e-06;5.958219931841901e-06;1.0448736552944695;1.009797227265774;9.999105818560302;0.8335957917647349;0.015562950488144158;0.015562154793064796;0.7176827145044349;-0.013404984086524949;0.7179368790043323;1.0099959212998026
37.75638;1.044526231193633;0.8331390544942283;0.7975818850500459;6.216502046272744e-06;5.958623404229475e-06;1.0448735203667452;1.0097985290183598;9.999081458233409;0.8335958684201676;0.01556290951884023;0.01556218521434444;0.717682746310998;-0.013404983927918468;0.7179354418393171;1.0099956368646001
37.76638;1.044527778638159;0.8331402881701356;0.7975800032260632;6.216405725479585e-06;5.9590452171204846e-06;1.0448734178735313;1.0097997989368899;9.999057272930749;0.8335958734936701;0.015562868693716831;0.01556221617248716;0.7176828170430347;-0.013404983781996402;0.7179340611328604;1.0099953282655423
37.77638;1.0445293847235388;0.8331415807190753;0.7975780940106788;6.216313551552679e-06;5.959485225464092e-06;1.044873348276552;1.009801034326562;9.99903334368274;0.8335958069540143;0.015562828183918815;0.015562247624045355;0.7176829214242915;-0.013404983650027251;0.7179327422475255;1.0099949894458282
37.78638;1.0445310452875782;0.8331429310351356;0.797576162732355;6.216227216805796e-06;5.959943713786874e-06;1.0448733130484573;1.0098022344533606;9.999009746162436;0.8335956689719969;0.015562788160757372;0.015562279512931789;0.717683053574659;-0.013404983534126275;0.7179314901953829;1.0099946154158397
37.79638;1.044532758792376;0.8331443374869768;0.797574213274527;6.216147956447874e-06;5.960421295185279e-06;1.0448733135676964;1.0098034007572194;9.998986549201748;0.8335954602565268;0.015562748789141363;0.015562311764949311;0.7176832077782077;-0.013404983437189929;0.7179303088966008;1.0099942015178303
37.80638;1.0445345258959629;0.8331457979458063;0.7975722480276365;6.216076695184484e-06;5.960918747238558e-06;1.0448733489216921;1.009804535023935;9.998963825328186;0.833595182070692;0.01556271022260392;0.015562344276157592;0.7176833790404366;-0.013404983362238053;0.7179292003373428;1.009993743020467
37.81638;1.0445363479887015;0.833147310295372;0.7975702685996421;6.216014285619962e-06;5.961436881932347e-06;1.0448734140688571;1.0098056380209577;9.998941647870506;0.8335948354638473;0.015562672605912362;0.015562376902815788;0.7176835631254762;-0.013404983311815256;0.7179281642050641;1.009993235712125
37.82638;1.044538225933082;0.8331488726716991;0.7975682768009867;6.21596152041489e-06;5.961976332327103e-06;1.0448734999943765;1.009806709992988;9.998920076715377;0.8335944204792215;0.01556263609491072;0.015562409466048935;0.7176837564300165;-0.013404983288080107;0.7179271979875277;1.009992676301844
37.83638;1.0445401595338784;0.8331504828867415;0.7975662743275653;6.215918950152264e-06;5.962537402521224e-06;1.0448735960691942;1.0098077511976153;9.99889915560324;0.8335939361492991;0.015562600879770697;0.015562441758354384;0.717683955661939;-0.013404983293135468;0.7179262978914867;1.009992062306872
37.84638;1.044542147080754;0.8331521377068304;0.7975642622671898;6.215886862291652e-06;5.963120077465383e-06;1.0448736923755764;1.009808762660449;9.998878919326714;0.8335933808514134;0.015562567183730934;0.01556247354677306;0.7176841571901023;-0.013404983328981195;0.7179254602961285;1.0099913920435224
37.85638;1.0445441849574324;0.8331538325479735;0.7975622420722343;6.215865288844337e-06;5.9637242151449464e-06;1.0448737800372006;1.0098097475204224;9.998859395617727;0.8335927525115687;0.01556253524167871;0.015562504587320327;0.7176843571734859;-0.01340498339722872;0.7179246822830554;1.0099906647876515
37.86638;1.0445462676516333;0.8331555619447308;0.7975602162138274;6.21585386885059e-06;5.964349947171622e-06;1.0448738511446045;1.0098107107516585;9.99884059978816;0.8335920493467487;0.015562505274709948;0.015562534644875847;0.7176845528283854;-0.013404983498962892;0.7179239612035402;1.0099898802955998
37.87638;1.044548387718234;0.8331573203396802;0.7975581875709843;6.215851751849352e-06;5.9649980771866905e-06;1.0448738992829958;1.0098116575991827;9.998822529204089;0.833591271202791;0.015562477466417025;0.015562563496704419;0.7176847430243265;-0.013404983634866216;0.7179232948506531;1.0099890376175176
37.88638;1.0445505362446845;0.8331591017978165;0.7975561589148819;6.21585760873633e-06;5.965670092949939e-06;1.0448739194429917;1.0098125930137432;9.998805161177085;0.8335904200308621;0.015562451958797923;0.015562590928674158;0.717684927438606;-0.013404983805412959;0.7179226821396633;1.0099881349417288
37.89638;1.0445527046490115;0.8331608989930809;0.7975541330168572;6.215869748284626e-06;5.966367663953115e-06;1.0448739073623121;1.009813521783744;9.998788456323648;0.8335894989380374;0.01556242886834038;0.015562616746467486;0.717685105690331;-0.013404984010919883;0.7179221225173983;1.0099871714450925
37.90638;1.0445548860534428;0.8331627034597628;0.7975521133010413;6.21588637228145e-06;5.967092025614242e-06;1.0448738593856908;1.0098144482947882;9.99877236347249;0.8335885113762694;0.01556240828353604;0.015562640796989905;0.7176852772333089;-0.013404984251529455;0.7179216142971897;1.0099861492882547
37.91638;1.044557074415764;0.8331645064855403;0.7975501042494236;6.215905872649461e-06;5.967843805337993e-06;1.044873772858134;1.0098153762991253;9.998756819509525;0.8335874612291195;0.015562390234498865;0.015562662984687552;0.717685441445954;-0.013404984527073383;0.7179211539067654;1.009985073286536
37.92638;1.0445592632727212;0.8331662990707872;0.7975481109263122;6.215926931683289e-06;5.968623396516813e-06;1.0448736455111558;1.0098163089083265;9.99874175333094;0.8335863525123482;0.015562374681881132;0.015562683273765424;0.7176855974731982;-0.013404984836902724;0.7179207362549184;1.0099839489373186
37.93638;1.0445614460994948;0.8331680720899333;0.7975461385751044;6.2159483476021475e-06;5.969431441780469e-06;1.0448734741182906;1.0098172478896839;9.998727096984226;0.8335851887269276;0.015562361548388864;0.015562701686364581;0.717685743972155;-0.013404985179891171;0.7179203549802986;1.009982781623271
37.94638;1.044563617425934;0.8331698169992396;0.7975441922310516;6.215968952969431e-06;5.970268879883448e-06;1.0448732550172515;1.0098181927923617;9.998712792143667;0.8335839728431115;0.015562350753996123;0.015562718302955744;0.7176858789343291;-0.013404985554325417;0.7179200026910959;1.0099815772907799
37.95638;1.044565773352158;0.8331715259521509;0.7975422754778471;6.215987861435172e-06;5.971136469164494e-06;1.0448729863169182;1.0098191412675894;9.998698795556486;0.8335827073496124;0.015562342224322684;0.015562733240538815;0.7176859996830239;-0.013404985957753046;0.7179196720762108;1.0099803428126501
37.96638;1.0445679110971726;0.8331731920435221;0.7975403897121676;6.216004593400028e-06;5.972034359712868e-06;1.0448726695245538;1.00982008979976;9.998685084989647;0.8335813942708238;0.015562335888279289;0.015562746612169852;0.7176861032080972;-0.01340498638712545;0.7179193574109712;1.009979085360396
37.97638;1.0445700277524352;0.833174810448112;0.7975385350579797;6.216018641176762e-06;5.972962116446067e-06;1.0448723093921897;1.0098210336567315;9.998671651713682;0.8335800354811908;0.015562331682416006;0.015562758504370692;0.7176861865717703;-0.013404986839002372;0.7179190549045856;1.009977811332417
37.98638;1.0445721190625086;0.8331763790935673;0.7975367115800601;6.216029045244299e-06;5.973918846112143e-06;1.0448719119371648;1.009821966202968;9.998658484763432;0.8335786324184122;0.015562329558571349;0.015562768985163938;0.7176862473265208;-0.013404987309725128;0.7179187616051729;1.009976525827118
37.99638;1.0445741794905805;0.8331778978396546;0.7975349200404337;6.216034654423807e-06;5.974903295391948e-06;1.0448714823755765;1.0098228789725034;9.998645568185403;0.8335771855422555;0.015562329481754275;0.01556277813326459;0.7176862844725611;-0.013404987795585448;0.7179184745038694;1.0099752329927902
38.00638;1.044576203221545;0.8331793674151592;0.797533162324176;6.216034490297911e-06;5.975914175666487e-06;1.0448710245564485;1.0098237629131275;9.99863289537153;0.8335756949428137;0.015562331415028502;0.015562786059639719;0.7176862990733268;-0.013404988292814786;0.717918190511077;1.0099739364845053
38.01638;1.044578184509056;0.8331807891826073;0.7975314411000526;6.216027627396384e-06;5.976950355993966e-06;1.0448705412839012;1.0098246088625955;9.99862047984932;0.833574161324351;0.015562335313236494;0.015562792890705278;0.7176862933109025;-0.013404988797631783;0.7179179065647909;1.0099726393881023
38.02638;1.0445801170388544;0.8331821647380394;0.7975297592433874;6.216013116254841e-06;5.978010526898636e-06;1.0448700346396906;1.0098254073510589;9.998608344982033;0.8335725860838186;0.015562341128778204;0.015562798737857276;0.717686269060879;-0.013404989306657298;0.7179176197565452;1.0099713437435502
38.03638;1.0445819937841;0.833183494902579;0.7975281197849664;6.215990323165302e-06;5.9790928625393285e-06;1.0448695065879259;1.0098261494790546;9.998596503932724;0.8335709711392586;0.015562348805336058;0.015562803704645082;0.7176862271623379;-0.013404989817357833;0.7179173273214898;1.0099700502622189
38.04638;1.044583808353496;0.8331847791914763;0.7975265257583729;6.215959081424238e-06;5.980195241528169e-06;1.044868960023446;1.0098268276775477;9.998584948374308;0.8335693189002288;0.015562358262730527;0.015562807909432244;0.7176861674966492;-0.01340499032794027;0.7179170269569678;1.0099687584915291
38.05638;1.044585555762242;0.8331860162489271;0.7975249795898206;6.2159192692910824e-06;5.981315782500299e-06;1.044868399163109;1.0098274349449268;9.998573651490595;0.833567631962164;0.015562369387858939;0.015562811468619153;0.71768608984752;-0.013404990836793657;0.7179167181054967;1.0099674670829064
38.06638;1.0445872310653035;0.8331872047986784;0.7975234826132217;6.2158704547658e-06;5.982452978925944e-06;1.0448678286931974;1.0098279639807848;9.99856258253374;0.8335659133454012;0.015562382033535962;0.015562814465986086;0.7176859945867616;-0.013404991342115214;0.7179164021915021;1.0099661739970351
38.07638;1.0445888277134605;0.8331883444169476;0.797522034934688;6.21581200481912e-06;5.983605142433138e-06;1.044867252702585;1.0098284074236508;9.998551720461203;0.8335641677541454;0.015562396030601878;0.015562816957039679;0.7176858824256083;-0.013404991841862538;0.7179160808589249;1.009964876678311
38.08638;1.0445903369819574;0.8331894358652208;0.7975206358738931;6.215743214233207e-06;5.98476991028564e-06;1.0448666740084167;1.0098287583001644;9.998541055495078;0.8335624022964189;0.01556241121352266;0.015562818994334263;0.7176857539556999;-0.013404992333802837;0.7179157547985868;1.0099635719598397
38.09638;1.0445917484039344;0.8331904813143209;0.7975192853136944;6.2156633799095566e-06;5.985944497885231e-06;1.0448660942519283;1.009829009782919;9.99853058687552;0.8335606257221418;0.015562427441696733;0.015562820640121192;0.717685609631353;-0.013404992815756777;0.7179154239811787;1.0099622559490922
38.10638;1.0445930509459416;0.8331914843629341;0.7975179852975185;6.215572193041276e-06;5.987126181730802e-06;1.0448655156238036;1.0098291549730494;9.998520326277378;0.8335588472127201;0.015562444598670813;0.01556282195636087;0.7176854498023019;-0.013404993285957628;0.7179150876949576;1.00996092460496
38.11638;1.044594234332303;0.8331924491526521;0.7975167402494496;6.215470032842141e-06;5.988312367590973e-06;1.0448649428071717;1.0098291875613419;9.99851029868254;0.8335570756926461;0.015562462579346105;0.01556282298571926;0.7176852744854894;-0.013404993743192362;0.7179147444566809;1.0099595746389567
38.12638;1.0445952904960403;0.833193378577926;0.7975155551836752;6.21535755176438e-06;5.989500502291081e-06;1.0448643824423627;1.0098291029838355;9.998500537322306;0.8335553200458786;0.015562481285175657;0.015562823739952023;0.7176850832129869;-0.01340499418663757;0.7179143927389329;1.0099582041666768
38.13638;1.0445962145053402;0.8331942730064458;0.7975144338581539;6.215235375533208e-06;5.990688205320411e-06;1.044863841216678;1.0098288996703861;9.998491080336898;0.8335535895862253;0.015562500625184232;0.015562824195636059;0.717684875050573;-0.013404994615496086;0.7179140319286753;1.0099568131474974
38.14638;1.0445970040643662;0.8331951309034701;0.7975133785748274;6.215104580370466e-06;5.991873456069691e-06;1.0448633255514026;1.009828579808939;9.998481967931717;0.8335518935011533;0.015562520511550819;0.01556282430580803;0.7176846486343802;-0.013404995028752592;0.7179136624675121;1.009955402902692
38.15638;1.0445976587329373;0.8331959509705436;0.7975123908170798;6.214966932796697e-06;5.993054548015713e-06;1.0448628421251638;1.0098281483174303;9.998473232739814;0.8335502401159361;0.015562540845212023;0.015562824036932604;0.7176844022864763;-0.013404995425473869;0.7179132854332004;1.009953974890383
38.16638;1.0445981794839458;0.8331967337924236;0.7975114715988809;6.214824552300483e-06;5.994229795830462e-06;1.0448623973373097;1.0098276104412482;9.998464890305687;0.8335486369452902;0.015562561502082099;0.015562823399590338;0.7176841343821682;-0.013404995805343007;0.7179129024829145;1.0099525300080423
38.17638;1.0445985673915161;0.8331974816631782;0.7975106214040995;6.214679771522884e-06;5.995397372580328e-06;1.0448619961372896;1.0098269701687923;9.998456946147629;0.8335470903736811;0.015562582336678808;0.01556282244157996;0.7176838440400922;-0.013404996168598002;0.7179125159131651;1.009951067906193
38.18638;1.0445988222598834;0.833198197356763;0.7975098399622845;6.214535190702224e-06;5.996555487590982e-06;1.0448616411809288;1.009826230444468;9.998449413117612;0.8335456047559117;0.015562603194642097;0.01556282122416918;0.7176835316662493;-0.01340499651541136;0.7179121283087064;1.0099495861881709
38.19638;1.0445989432857796;0.8331988831741841;0.7975091258301519;6.2143935377868884e-06;5.997702481230813e-06;1.0448613331073373;1.0098253942644275;9.99844231868233;0.8335441821274437;0.015562623917187069;0.015562819811025553;0.7176831989023452;-0.01340499684548973;0.717911742424901;1.0099480807118657
38.20638;1.0445989307021275;0.8331995407708173;0.7975084761369436;6.214257484629027e-06;5.998836648446026e-06;1.0448610714820405;1.009824465389237;9.998435703984038;0.8335428226903215;0.015562644340716244;0.015562818274031463;0.717682847753906;-0.013404997158189637;0.7179113612370487;1.00994654692759
38.21638;1.0445987865923985;0.833200171270957;0.7975078873406879;6.214129642074702e-06;5.999956287236434e-06;1.044860854850914;1.0098234485990742;9.99842962315608;0.8335415254930331;0.015562664307349611;0.015562816706539837;0.7176824791682118;-0.013404997452878724;0.7179109877377668;1.009944981666833
38.22638;1.0445985149207662;0.8332007749239718;0.7975073564597155;6.214012619227813e-06;6.001060138085716e-06;1.0448606799438378;1.0098223498563703;9.998424135809008;0.8335402890073208;0.015562683683142026;0.015562815221381579;0.7176820924387076;-0.013404997729239738;0.7179106248519126;1.0099433839975058
38.23638;1.0445981202780255;0.8332013506270626;0.7975068817098316;6.213909086880861e-06;6.002147669462657e-06;1.0448605409806833;1.0098211761951803;9.998419294387025;0.8335391114272157;0.015562702353341803;0.015562813929900969;0.7176816854154386;-0.013404997987202185;0.7179102748584938;1.0099417542147116
38.24638;1.044597605792025;0.8332018961698805;0.797506462948947;6.213821813241817e-06;6.003218859505597e-06;1.0448604298996151;1.009819935748635;9.998415140717297;0.8335379909838317;0.015562720202273924;0.015562812930902134;0.7176812544663985;-0.013404998226572623;0.7179099385956016;1.0099400930928077
38.25638;1.0445969724856492;0.833202409106381;0.7975061022892883;6.213753394170736e-06;6.004273890608109e-06;1.0448603381552573;1.009818638251178;9.998411708676938;0.8335369263175109;0.01556273711566558;0.01556281231723518;0.7176807949954088;-0.0134049984468451;0.7179096159075652;1.0099384021324538
38.26638;1.0445962206318016;0.8332028874981916;0.7975058039478753;6.213705779269993e-06;6.005313178070661e-06;1.0448602590289724;1.009817295077456;9.998409021585742;0.8335359160530282;0.015562752997559074;0.015562812175709036;0.7176803024658349;-0.013404998647273488;0.717909306689898;1.009936683057201
38.27638;1.0445953514412911;0.8332033303646078;0.7975055730570243;6.213680112753954e-06;6.006337319657173e-06;1.0448601886526498;1.009815918112934;9.998407086816615;0.8335349579519079;0.015562767772713816;0.015562812570937072;0.7176797726620285;-0.013404998827073694;0.7179090115883094;1.0099349374477355
