time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.28638;1.0445943677041079;0.8332037382602318;0.7975054148184014;6.213676945449219e-06;6.007346737491574e-06;1.0448601253411873;1.00981451811753;9.998405896205865;0.8335340489312726;0.015562781372025413;0.015562813534615668;0.7176792018950554;-0.013404998985713623;0.7179087323626944;1.0099331680164516
38.29638;1.0445932737042176;0.8332041137804266;0.79750533463278;6.213696535649221e-06;6.008341464360986e-06;1.0448600682204532;1.0098131037150386;9.998405435250548;0.8335331858987353;0.01556279371978254;0.01556281508013465;0.7176785880007336;-0.013404999123167734;0.7179084714638212;1.009931379908382
38.30638;1.044592074873569;0.8332044611145031;0.7975053381657261;6.213739173705357e-06;6.009321116965947e-06;1.044860016269304;1.0098116816049194;9.998405691762635;0.8335323664100169;0.015562804735610891;0.015562817229492846;0.7176779312325907;-0.013404999240055056;0.7179082314653777;1.0099295805791206
38.31638;1.0445907770357108;0.8332047844793875;0.7975054309726616;6.213805530212099e-06;6.010284897224392e-06;1.0448599679573396;1.009810257821661;9.998406653685153;0.8335315884227046;0.015562814338515502;0.015562820019782661;0.7176772339757113;-0.013404999337361006;0.7179080155534701;1.0099277787258394
38.32638;1.0445893859516324;0.8332050865513673;0.7975056182384461;6.213896764769008e-06;6.011231666340228e-06;1.0448599214928818;1.009808839155013;9.998408297120957;0.833530849376184;0.015562822441929967;0.015562823487803124;0.7176764994342775;-0.013404999415581171;0.7179078280034499;1.0099259827007885
38.33638;1.0445879077418314;0.8332053682899301;0.7975059043400027;6.214014021318896e-06;6.012160157834334e-06;1.044859875565273;1.0098074338849738;9.998410576857593;0.8335301452100167;0.015562828959086969;0.015562827659735542;0.7176757304317842;-0.013404999474197491;0.7179076732703006;1.0099241991479755
38.34638;1.044586349170202;0.8332056304826496;0.79750629189816;6.21415766581068e-06;6.013069413452685e-06;1.0448598300423089;1.0098060515841192;9.998413431214535;0.8335294699247042;0.015562833823968829;0.015562832547989382;0.7176749291706488;-0.013404999512158292;0.7179075547950784;1.0099224326409835
38.35638;1.0445847167305102;0.8332058753518966;0.7975067812690636;6.21432722352042e-06;6.013959123480331e-06;1.044859786504896;1.0098047022477699;9.99841678983513;0.8335288161827129;0.015562837001578626;0.015562838147146736;0.7176740975616557;-0.013404999528558375;0.7179074749571385;1.009920685785487
38.36638;1.0445830156747045;0.8332061063190962;0.7975073710065023;6.214521981594011e-06;6.0148295878433385e-06;1.0448597484016504;1.009803395473934;9.998420571929511;0.8335281762633272;0.015562838488279026;0.015562844434487747;0.7176732373551137;-0.013404999522961094;0.7179074355381785;1.0099189591549504
38.37638;1.0445812506790777;0.8332063269046094;0.7975080586170628;6.21474127634682e-06;6.015681596380366e-06;1.0448597197237361;1.0098021401089505;9.998424689104413;0.8335275423692122;0.015562838315702245;0.01556285136896095;0.7176723503750148;-0.013404999495489818;0.71790743738618;1.009917251277614
38.38638;1.044579426474068;0.8332065404528922;0.7975088408522171;6.2149842507684165e-06;6.016516252035803e-06;1.044859702278166;1.0098009438411175;9.998429062802392;0.8335269062130715;0.015562836545256;0.015562858884067865;0.7176714389618818;-0.013404999446620092;0.7179074799038828;1.0099155593206466
38.39638;1.0445775461002444;0.8332067503766635;0.7975097133239956;6.215249706501648e-06;6.0173345615060966e-06;1.0448596943965773;1.0097998121696288;9.998433638166771;0.8335262586279373;0.015562833252055984;0.015562866894363876;0.7176705058222521;-0.01340499937682598;0.7179075616881384;1.0099138809347996
38.40638;1.0445756092397218;0.8332069607237478;0.797510670383216;6.2155362796394184e-06;6.018137181704654e-06;1.04485969209447;1.0097987473591876;9.998438377446721;0.8335255901941696;0.015562828514058564;0.01556287532023239;0.7176695533536134;-0.013404999286401964;0.7179076812329528;1.0099122162831808
38.41638;1.0445736135515384;0.8332071769558049;0.7975117058842429;6.215842516902364e-06;6.0189245106901085e-06;1.0448596903763028;1.0097977484261438;9.998443247362488;0.8335248922872249;0.01556282240537197;0.01556288410503229;0.7176685832364385;-0.013404999175459531;0.7179078363620408;1.0099105682724117
38.42638;1.0445715568736456;0.83320740554023;0.7975128138569538;6.216166743512151e-06;6.019696722120114e-06;1.0448596840158908;1.0097968122626595;9.99844821459572;0.8335241572819322;0.015562814991039313;0.015562893213931887;0.7176675965654872;-0.01340499904414862;0.7179080236552485;1.0099089408515225
38.43638;1.0445694380293766;0.8332076514806432;0.7975139885956065;6.216507199942732e-06;6.0204536090333985e-06;1.0448596686050764;1.0097959354016197;9.99845323825729;0.8335233785313138;0.015562806324905367;0.01556290262731697;0.7176665944260955;-0.013404998893018332;0.7179082392468754;1.0099073373023892
38.44638;1.0445672573903069;0.8332079155937928;0.7975152249075039;6.2168624540880526e-06;6.0211944824654515e-06;1.0448596412655928;1.0097951153981197;9.998458259222566;0.8335225511013278;0.015562796448133616;0.015562912336334958;0.7176655784653042;-0.013404998723137405;0.717908479605109;1.0099057596068588
38.45638;1.0445650176231556;0.8332081942056645;0.7975165190745619;6.217231596850824e-06;6.021918215881603e-06;1.0448595997062466;1.0097943511375926;9.998463201883377;0.8335216727080065;0.015562785396894692;0.015562922335261613;0.7176645509655888;-0.013404998535841874;0.7179087406926747;1.009904208294588
38.46638;1.0445627232848471;0.8332084807791388;0.7975178698504894;6.217614039756065e-06;6.022623371569952e-06;1.0448595405446282;1.0097936430513212;9.998467986810397;0.8335207437300199;0.01556277321399077;0.015562932608865673;0.717663514832624;-0.013404998332442164;0.7179090169062703;1.0099026822416273
38.47638;1.0445603794842557;0.8332087675403724;0.7975192780159764;6.218009231739903e-06;6.023308390126652e-06;1.0448594596580179;1.00979299376061;9.99847254153077;0.8335197663245214;0.015562759944710547;0.015562943131624646;0.7176624738543725;-0.01340499811417163;0.71790930116596;1.0099011788905572
38.48638;1.0445579913536829;0.8332090467186907;0.7975207448664302;6.218416778425306e-06;6.023971718305046e-06;1.044859354104664;1.009792407981711;9.998476805319997;0.8335187436300326;0.015562745628841194;0.015562953882299065;0.7176614324719317;-0.013404997882285425;0.7179095855307692;1.0098996951584083
38.49638;1.0445555647542846;0.833209310965004;0.7975222714600946;6.218836739119674e-06;6.0246117983697245e-06;1.0448592225494113;1.0097918912921908;9.99848073102978;0.8335176794285815;0.01556273030465737;0.015562964847376516;0.7176603946922658;-0.013404997637945481;0.7179098620699106;1.0098982284972713
38.50638;1.0445531070624323;0.8332095530095849;0.7975238584067633;6.219269519592953e-06;6.025227131622225e-06;1.0448590638470368;1.0097914490171545;9.998484288703253;0.8335165781128303;0.015562714013169202;0.01556297601000715;0.7176593631836826;-0.013404997381861586;0.7179101239123881;1.0098967772008247
38.51638;1.044550626972323;0.8332097656749838;0.7975255052174637;6.219715597979401e-06;6.025816474160297e-06;1.044858875525812;1.0097910861974595;9.998487468697713;0.8335154449588098;0.015562696797362201;0.015562987348905788;0.7176583394391839;-0.013404997114260388;0.7179103655442309;1.009895339466774
38.52638;1.044548133473607;0.833209942075856;0.797527209919636;6.220175400952237e-06;6.026378932221083e-06;1.0448586526802488;1.0097908078154159;9.998490274983116;0.8335142865082364;0.015562678702507047;0.015562998854087932;0.7176573248164817;-0.013404996835321027;0.717910582426014;1.0098939124788462
38.53638;1.0445456348150557;0.8332100755776304;0.797528969685841;6.220649203405177e-06;6.026913853574743e-06;1.044858387441536;1.0097906181009884;9.998492712564337;0.8335131104749166;0.015562659775903327;0.015563010540453968;0.7176563217892042;-0.013404996545440405;0.7179107710590047;1.0098924928915243
38.54638;1.0445431379821726;0.8332101603354699;0.7975307819041982;6.221137103259631e-06;6.0274205738292775e-06;1.0448580699373613;1.0097905191389556;9.998494780120783;0.8335119251247929;0.015562640066287757;0.0155630224397086;0.7176553345138642;-0.013404996245221597;0.7179109290439525;1.009891077978688
38.55638;1.0445406492725795;0.8332101923358612;0.7975326446663277;6.221638906469523e-06;6.027898172634207e-06;1.0448576903781508;1.0097905099060038;9.998496466575041;0.8335107386078535;0.015562619620655213;0.01556303458332656;0.7176543682578063;-0.013404995935443503;0.7179110542718313;1.0098896661336874
38.56638;1.0445381753937897;0.8332101698054564;0.7975345566186608;6.222153845642771e-06;6.028345545954017e-06;1.044857240331605;1.0097905869818884;9.998497750309417;0.8335095583101702;0.015562598470943032;0.015563047004544958;0.7176534282659012;-0.013404995616821921;0.7179111442152238;1.0098882568937027
38.57638;1.0445357235806219;0.8332100926641776;0.7975365168749855;6.222680649423724e-06;6.028761846619271e-06;1.0448567126308155;1.0097907466128317;9.99849860725374;0.8335083906221575;0.015562576623501417;0.015563059757663134;0.7176525191599813;-0.013404995289693074;0.7179111962564293;1.0098868510566401
38.58638;1.0445333008870352;0.8332099613754821;0.7975385251283139;6.223218020435275e-06;6.029146734813513e-06;1.0448561012131385;1.0097909861614622;9.998499024992322;0.8335072414071814;0.01556255406903662;0.015563072923696932;0.7176516450372485;-0.013404994954111469;0.7179112086134125;1.0098854502348298
38.59638;1.0445309135206857;0.8332097759449636;0.7975405815390977;6.223764884274588e-06;6.029500022800465e-06;1.0448554011078781;1.0097913041818116;9.99849900857705;0.8335061159116781;0.015562530804657061;0.015563086588528558;0.717650809228373;-0.013404994610169155;0.7179111810761117;1.009884056004493
38.60638;1.0445285659893713;0.8332095359798752;0.7975426865697681;6.2243200297002595e-06;6.029821304134124e-06;1.044854607850632;1.0097916995431055;9.998498575979344;0.8335050176638166;0.015562506851008993;0.015563100818712478;0.7176500136948871;-0.013404994258119782;0.7179111151159617;1.0098826701687762
38.61638;1.0445262602384544;0.8332092416114657;0.7975448416264178;6.2248816232856596e-06;6.030110111316746e-06;1.0448537173608679;1.0097921702646429;9.998497754894423;0.8335039481540741;0.015562482260978156;0.015563115656129353;0.7176492592307038;-0.013404993898501331;0.7179110135939625;1.009881295780539
38.62638;1.0445239962756954;0.8332088940969316;0.797547049982694;6.225447338456197e-06;6.030366017344727e-06;1.0448527270753438;1.0097927129409818;9.99849658132584;0.8335029079669143;0.015562457125000774;0.015563131123112639;0.7176485465180488;-0.013404993532447554;0.7179108803501305;1.0098799372673948
38.63638;1.0445217739854549;0.8332084956131818;0.7975493165509185;6.226014885970098e-06;6.030588480409348e-06;1.0448516362811757;1.009793322592987;9.998495096732343;0.8335018978276965;0.015562431569308073;0.015563147219462213;0.7176478768173713;-0.013404993161686368;0.717910719827636;1.0098785998448252
38.64638;1.0445195935749156;0.8332080485804461;0.7975516467465128;6.2265822738980804e-06;6.030777153838381e-06;1.0448504448267402;1.0097939926344395;9.998493353066754;0.8335009183299646;0.015562405735618437;0.015563163906166503;0.7176472515259922;-0.013404992788100945;0.7179105372466265;1.0098772893222907
38.65638;1.0445174545940943;0.8332075550337691;0.7975540456751612;6.227147956284318e-06;6.0309324380845045e-06;1.0448491523597638;1.009794715556166;9.99849142396312;0.8334999688793285;0.015562379747094868;0.015563181102575095;0.717646671478502;-0.013404992413626467;0.7179103388055019;1.0098760117405288
38.66638;1.0445153558391347;0.8332070167665911;0.7975565179525846;6.227711175965041e-06;6.0310553969331035e-06;1.0448477591102003;1.009795484032564;9.998489402477091;0.8334990472941806;0.015562353682329236;0.015563198715526581;0.7176461372746432;-0.01340499204057234;0.7179101305570348;1.0098747718820624
38.67638;1.0445132961120362;0.8332064359093144;0.797559067321037;6.228272025845042e-06;6.0311472571241695e-06;1.0448462668170064;1.0097962910910816;9.998487383948136;0.8334981500384273;0.015562327569901741;0.015563216668321772;0.7176456501272465;-0.013404991671749336;0.7179099165027815;1.0098735720951224
38.68638;1.0445112743117873;0.8332058145800565;0.79756169601284;6.228830973771607e-06;6.031209155842711e-06;1.04484467798;1.0097971292925731;9.998485451269605;0.8334972724230568;0.015562301402442533;0.015563234903889896;0.7176452117075975;-0.013404991310339676;0.717909697814401;1.0098724132496055
38.69638;1.044509289242152;0.8332051537515781;0.7975644048856986;6.22938833939089e-06;6.0312420602382116e-06;1.044842994053411;1.0097979905098138;9.998483669902859;0.8334964091388407;0.0155622751654224;0.015563253379931058;0.7176448227795499;-0.013404990959566633;0.7179094735483026;1.009871296775199
38.70638;1.0445073400738738;0.8332044528042166;0.7975671942437969;6.229944086571524e-06;6.0312466911255794e-06;1.0448412147855262;1.0097988668595161;9.998482093213747;0.8334955547617217;0.015562248864878716;0.015563272073765469;0.7176444820989124;-0.013404990622200885;0.7179092417770472;1.009870225691386
38.71638;1.0445054267910334;0.8332037103704766;0.7975700647336785;6.230497845043971e-06;6.031223698002802e-06;1.0448393387719879;1.0097997517701396;9.998480774143813;0.833494703780041;0.015562222535096157;0.015563290989328212;0.717644186826673;-0.013404990300181926;0.7179090001571709;1.0098692042738138
38.72638;1.044503549705979;0.8332029256128028;0.7975730181408038;6.231049039666227e-06;6.031173960912261e-06;1.0448373643936475;1.0098006402721627;9.998479772064425;0.8334938508080039;0.015562196225150291;0.015563310152706802;0.7176439337893465;-0.013404989994532454;0.7179087458811171;1.0098682375238102
38.73638;1.0445017087640123;0.8332020987166028;0.7975760576515939;6.231597276713164e-06;6.0310984825315055e-06;1.0448352908292202;1.0098015281584771;9.998479150145654;0.8334929907425854;0.015562169974026917;0.015563329595209755;0.7176437202251592;-0.013404989705447063;0.7179084761338351;1.009867331175501
38.74638;1.0444999039276077;0.8332012307315495;0.7975791873877561;6.232142856552911e-06;6.030997937545056e-06;1.0448331181536494;1.0098024109729657;9.998478965922159;0.8334921184993906;0.015562143795044423;0.015563349332355187;0.7176435438654675;-0.013404989432440928;0.7179081891829692;1.0098664920663567
38.75638;1.0444981361449557;0.8332003238447876;0.7975824116769212;6.232686778929891e-06;6.030872395080507e-06;1.0448308468807477;1.0098032841135125;9.998479260504304;0.83349122914626;0.015562117691286945;0.015563369354208446;0.717643403054976;-0.013404989174523466;0.7179078848020164;1.0098657285900738
38.76638;1.044496407148066;0.8331993821275003;0.797585734047848;6.2332303385691354e-06;6.030721509541678e-06;1.0448284789418798;1.0098041435303016;9.998480055734428;0.8334903186391656;0.015562091680443363;0.015563389634151579;0.7176432969560229;-0.013404988930350787;0.7179075637041038;1.0098650500654474
38.77638;1.044494717880175;0.8331984116596709;0.7975891559440509;6.233774975250104e-06;6.0305450148202795e-06;1.0448260194748458;1.0098049863540726;9.9984813639392;0.8334893844415988;0.015562065795399349;0.015563410147297133;0.7176432252571373;-0.01340498869844278;0.7179072266667855;1.009864464812502
38.78638;1.0444930672984958;0.8331974197899822;0.797592676175595;6.234322232671055e-06;6.03034280779729e-06;1.0448234767077709;1.0098058114509207;9.998483198927923;0.8334884251783803;0.015562040077185786;0.015563430885445127;0.717643187679065;-0.013404988477440469;0.7179068740946108;1.0098639790838828
38.79638;1.044491452124779;0.8331964144676944;0.7975962911476383;6.234873554444604e-06;6.030114565129405e-06;1.044820859686499;1.009806619353773;9.998485574590351;0.8334874394724953;0.015562014582738596;0.015563451850794654;0.7176431840949856;-0.013404988266210656;0.7179065061790132;1.0098635974936594
38.80638;1.0444898668875788;0.833195403351417;0.7975999948315899;6.235430071276706e-06;6.029859648455525e-06;1.0448181759521429;1.0098074117889038;9.998488498956913;0.8334864254326771;0.01556198939220237;0.015563473030496053;0.7176432149956267;-0.013404988063917508;0.7179061228606474;1.0098633234735355
38.81638;1.0444883045050501;0.833194392399974;0.7976037786988651;6.235992321586043e-06;6.029577405023933e-06;1.044815430821987;1.009808191135414;9.9984919748622;0.8334853815073309;0.015561964594340966;0.01556349438107964;0.7176432810971112;-0.013404987870226034;0.7179057232179605;1.009863158923172
38.82638;1.0444867569598715;0.8331933860006188;0.7976076324973803;6.236560088001168e-06;6.0292675806686696e-06;1.0448126282533519;1.0098089591852732;9.998496002485526;0.833484307750119;0.015561940252106016;0.015563515837980886;0.7176433820819771;-0.013404987685364134;0.7179053049760206;1.009863103623994
38.83638;1.0444852152141115;0.8331923885150957;0.7976115458041072;6.237132638424707e-06;6.028930586205849e-06;1.0448097715392426;1.0098097160159119;9.99850058202807;0.8334832059223422;0.015561916381429933;0.015563537339034473;0.7176435162427925;-0.013404987509886076;0.7179048650490163;1.0098631554527258
38.84638;1.0444836692144672;0.8331914041058482;0.7976155093308763;6.237708927722427e-06;6.028567389385573e-06;1.0448068629056895;1.009810459888174;9.998505714286168;0.8334820785399348;0.015561892968791324;0.015563558838132787;0.7176436813954636;-0.013404987344287847;0.7179044012217991;1.0098633110940778
38.85638;1.0444821091641234;0.833190435061897;0.7976195150691482;6.238287383277177e-06;6.028179339895798e-06;1.044803904219401;1.0098111873115512;9.998511391774732;0.8334809287581815;0.015561870005139741;0.015563580298548886;0.7176438757262198;-0.01340498718869787;0.7179039133473247;1.0098635660336575
38.86638;1.044480527407888;0.8331894814036745;0.7976235554023774;6.2388657220205216e-06;6.027768000666745e-06;1.0448008996077547;1.009811893314059;9.998517594375611;0.8334797608408847;0.015561847501154883;0.015563601686827732;0.7176440980464319;-0.013404987042952772;0.7179034025299553;1.009863913888073
38.87638;1.0444789190743053;0.8331885418717061;0.7976276220539229;6.239441228998286e-06;6.02733467160325e-06;1.0447978565933103;1.0098125721247313;9.998524301433358;0.8334785793349717;0.015561825481454938;0.015563622980148418;0.7176443473596966;-0.013404986906955157;0.7179028695119805;1.0098643464570534
38.88638;1.0444772812346315;0.8331876146921564;0.7976317055531673;6.240011087249235e-06;6.0268799122285556e-06;1.0447947842958476;1.0098132176034105;9.998531501431485;0.8334773878725319;0.015561803970401775;0.015563644168845007;0.717644622136757;-0.013404986780710245;0.7179023142612855;1.0098648545873485
38.89638;1.044475612037375;0.8331866975877236;0.7976357951563701;6.240572280175649e-06;6.026403518051121e-06;1.0447916913179123;1.0098138241396633;9.998539191429543;0.833476189466173;0.015561782972145388;0.015563665248637283;0.717644919953206;-0.013404986664113102;0.7179017368689671;1.0098654283681392
38.90638;1.0444739104240426;0.8331857876167856;0.7976398789040579;6.24112162891973e-06;6.025905016501715e-06;1.0447885854532852;1.009814388250052;9.998547378421618;0.83347498735371;0.015561762457604345;0.015563686213531972;0.71764523740885;-0.013404986556991226;0.7179011387497111;1.0098660566560036
38.91638;1.0444721759467255;0.8331848818270939;0.7976439439476087;6.241656327807019e-06;6.025384409382726e-06;1.044785475098054;1.009814909196897;9.998556080253069;0.8334737849714711;0.015561742380500163;0.015563707046213023;0.7176455703202279;-0.013404986459183579;0.7179005232332607;1.0098667270721464
38.92638;1.044470408688016;0.8331839785568228;0.797647977086322;6.242174216379129e-06;6.024842574681691e-06;1.044782370651206;1.009815388163071;9.99856531540643;0.8334725856184999;0.015561722706156278;0.015563727707397907;0.7176459141489825;-0.013404986370506175;0.7178998953640546;1.0098674265407845
38.93638;1.044468609062334;0.8331830779531135;0.797651965145769;6.2426736150080935e-06;6.02428101447238e-06;1.0447792845066906;1.0098158270534738;9.998575089458145;0.8334713924605481;0.015561703413405042;0.01556374813322717;0.7176462643591938;-0.01340498629074937;0.7178992613320944;1.00986814180014
38.94638;1.0444667770337637;0.8331821814478958;0.7976558955280808;6.243153097128036e-06;6.02370109374298e-06;1.044776230193046;1.0098162273841191;9.998585393584127;0.8334702083437402;0.015561684479305954;0.015563768237883727;0.7176466165182246;-0.013404986219481291;0.7178986278446686;1.0098688593705265
38.95638;1.0444649122349952;0.8331812912639098;0.7976597567120716;6.243611027954746e-06;6.023103196892155e-06;1.044773221023227;1.0098165896134572;9.998596210940285;0.8334690349817139;0.01556166587697605;0.015563787910184264;0.7176469659682732;-0.013404986155964993;0.7178980017180903;1.0098695653124097
38.96638;1.0444630156146644;0.8331804104438864;0.7976635377798521;6.244045183944926e-06;6.022486397291557e-06;1.0447702680487052;1.0098169141139755;9.998607525924776;0.8334678720195574;0.015561647582385419;0.015563807000969217;0.7176473073955741;-0.013404986099535927;0.7178973899118878;1.0098702461401534
38.97638;1.0444610902715912;0.8331795425125003;0.7976672277727915;6.244453118788877e-06;6.021848833334872e-06;1.0447673794382177;1.0098172028279704;9.998619332000274;0.8334667170231232;0.015561629589614876;0.015563825323259091;0.7176476352822075;-0.013404986049694301;0.7178967996418737;1.009870891011335
38.98638;1.0444591406500703;0.8331786901584838;0.797670815794114;6.2448328505162635e-06;6.021188345548431e-06;1.044764562352456;1.0098174585489497;9.998631624467249;0.8334655667545644;0.015561611924348753;0.0155638426751017;0.7176479452434977;-0.013404986005677067;0.717896238192154;1.0098714928541803
38.99638;1.0444571716259097;0.8331778539444781;0.7976742914245739;6.245183063466664e-06;6.02050292692215e-06;1.0447618246836532;1.009817682691629;9.998644390298448;0.8334644184932719;0.015561594620577697;0.015563858861000325;0.7176482344922719;-0.013404985966303032;0.7178957125774456;1.009872046637496
39.00638;1.0444551885101583;0.8331770320127249;0.7976776454363658;6.245502911184165e-06;6.019790946019708e-06;1.0447591753743308;1.0098178749448627;9.998657617611698;0.833463270343008;0.01556157767987101;0.01556387370341771;0.7176485007812887;-0.01340498593035299;0.7178952288333167;1.0098725469208274
39.01638;1.0444531976305103;0.8331762209505456;0.7976808703565224;6.245791782132931e-06;6.01905111335221e-06;1.044756624281346;1.0098180342711176;9.998671313438663;0.8334621212117638;0.015561561060039576;0.015563887053127874;0.7176487413850591;-0.013404985896823098;0.7178947912541483;1.0098729876654233
39.02638;1.0444512058838864;0.8331754170203068;0.7976839597674812;6.246049158197667e-06;6.018282201102325e-06;1.044754181975208;1.0098181590618414;9.998685501326264;0.8334609712053916;0.015561544687541038;0.015563898793277096;0.7176489533077881;-0.013404985864651067;0.7178944028644645;1.0098733638322168
39.03638;1.044449218971735;0.8331746162670199;0.7976869069150204;6.246274588201295e-06;6.017482919968275e-06;1.0447518591151492;1.0098182468770929;9.998700199852752;0.8334598221211842;0.015561528481192162;0.015563908829823917;0.7176491344551389;-0.013404985832485894;0.7178940667456762;1.0098736728879973
39.04638;1.0444472404482001;0.8331738138912042;0.7976897042466334;6.246467428784864e-06;6.016652138559419e-06;1.044749665647303;1.0098182948632066;9.998715410610943;0.8334586774076786;0.015561512384875797;0.015563917072628086;0.7176492843279226;-0.0134049857988803;0.7178937868323765;1.0098739152534102
39.05638;1.044445272203245;0.8331730045561314;0.7976923442158067;6.24662637066106e-06;6.0157891502946894e-06;1.044747610598528;1.0098183006863735;9.998731125804989;0.8334575412826585;0.015561496382653318;0.015563923414839953;0.7176494033403097;-0.01340498576253937;0.7178935677463345;1.0098740934388268
39.06638;1.0444433151541905;0.8331721833745285;0.7976948203774176;6.246749496505076e-06;6.014893779357461e-06;1.044745701757616;1.0098182628657102;9.998747341809135;0.8334564176789855;0.015561480486700495;0.015563927719674846;0.7176494917434498;-0.013404985722347466;0.7178934139006127;1.0098742103398568
39.07638;1.0444413701673692;0.8331713462324428;0.7976971278816194;6.246834936936969e-06;6.01396637936935e-06;1.0447439448126987;1.0098181800060486;9.998764059015938;0.833455309850526;0.01556146471479469;0.015563929825147694;0.7176495494277839;-0.013404985677185543;0.7178933288004842;1.0098742681227313
39.08638;1.0444394392746583;0.8331704894728572;0.7976992636188036;6.246881326469064e-06;6.0130079760762245e-06;1.044742343186271;1.00981805064682;9.998781261895338;0.833454220251347;0.015561449064982651;0.015563929562652816;0.7176495768454294;-0.013404985625821575;0.7178933148482072;1.0098742690316158
39.09638;1.0444375261776873;0.8331696100461624;0.7977012262460497;6.2468876969729754e-06;6.012020514345072e-06;1.0447408985737519;1.0098178746934598;9.99879889868364;0.8334531506607677;0.015561433499091932;0.015563926773452577;0.7176495758765691;-0.01340498556713011;0.7178933730973417;1.009874216940304
39.10638;1.044435635733435;0.8331687065514035;0.7977030152855307;6.246853203997701e-06;6.01100676447859e-06;1.0447396115851546;1.0098176545514967;9.998816875710778;0.8334521031115413;0.015561417950053865;0.01556392131726485;0.7176495497305808;-0.013404985500333153;0.7178935035737003;1.009874117716737
39.11638;1.044433773326195;0.8331677800368259;0.7977046299439636;6.2467770978022786e-06;6.009969866308466e-06;1.0447384826271509;1.009817394727499;9.998835064054203;0.83345108056591;0.015561402349262258;0.015563913079340462;0.7176495026634258;-0.013404985424905976;0.7178937065962574;1.0098739787070565
39.12638;1.0444319448048973;0.8331668333803323;0.7977060696815064;6.246658784970963e-06;6.008913003872975e-06;1.044737512291137;1.0098171009681485;9.9988533141367;0.833450086206896;0.015561386646653247;0.015563901980766588;0.717649439770811;-0.013404985340265779;0.7178939835738155;1.0098738081051684
39.13638;1.0444301560782179;0.8331658696812635;0.7977073359116565;6.24649767982282e-06;6.007839410300316e-06;1.0447367008175756;1.0098167802391858;9.998871470887945;0.8334491220981927;0.015561370800606811;0.015563887988066811;0.7176493662884952;-0.013404985245574978;0.7178943363983921;1.0098736145596237
39.14638;1.0444284118177611;0.8331648908519597;0.797708432291225;6.246292915290371e-06;6.00675238191956e-06;1.0447360475592857;1.0098164412439339;9.99888938072617;0.8334481886261125;0.015561354760258383;0.015563871112501999;0.7176492864850407;-0.013404985139800516;0.7178947664300903;1.0098734068969004
39.15638;1.0444267149546282;0.8331638972099453;0.797709363600262;6.2460432379707845e-06;6.005655201585987e-06;1.044735550825676;1.00981609430618;9.99890689326331;0.8334472850075612;0.0155613384755055;0.015563851395065127;0.7176492030216414;-0.013404985021717563;0.7178952739320689;1.0098731934009446
39.16638;1.0444250678816944;0.8331628885435866;0.7977101351321394;6.245747304811468e-06;6.004551244280853e-06;1.0447352076817429;1.0098157506905803;9.998923869776306;0.8334464097863427;0.015561321922684232;0.015563828889057456;0.7176491176444648;-0.013404984889795421;0.7178958581357228;1.0098729814714162
39.17638;1.0444234738112466;0.8331618658661896;0.7977107525993217;6.245404042599001e-06;6.003444178639194e-06;1.0447350136562907;1.0098154217295316;9.998940198887103;0.8334455611204484;0.015561305110685653;0.015563803650814879;0.71764903238654;-0.013404984742291515;0.7178965175774402;1.0098727783058965
39.18638;1.0444219364655714;0.8331608318476734;0.7977112216265249;6.24501271874005e-06;6.002337954861543e-06;1.0447349626936668;1.0098151173591914;9.998955805933935;0.8334447378126703;0.015561288070287449;0.015563775737186598;0.7176489500035441;-0.013404984577460527;0.7178972504068185;1.0098725919945994
39.19638;1.0444204581047927;0.8331597899139029;0.7977115477952991;6.244572955104824e-06;6.001236643896978e-06;1.0447350471128725;1.0098148448720559;9.998970649049495;0.8334439404383415;0.015561270849991704;0.015563745214800388;0.7176488740811374;-0.013404984393694985;0.7178980550704738;1.0098724322819652
39.20638;1.0444190383574696;0.8331587436992521;0.7977117378652138;6.244084887234529e-06;6.000144278285291e-06;1.0447352570133694;1.0098146094720575;9.998984710676766;0.8334431709561047;0.015561253513274408;0.015563712174749096;0.7176488091377224;-0.013404984189725902;0.7178989309932665;1.009872309692003
39.21638;1.0444176752896626;0.833157696501237;0.7977118003967801;6.243549407106106e-06;5.999064723272858e-06;1.0447355799632418;1.0098144161669989;9.998997993425224;0.8334424312178124;0.015561236125210647;0.015563676723234254;0.7176487601242738;-0.013404983964781325;0.717899878276595;1.0098722333771604
39.22638;1.0444163670553563;0.8331566498657009;0.7977117448431089;6.242968147846843e-06;5.998001572828663e-06;1.0447360021569647;1.009814270790933;9.999010518000492;0.8334417220234779;0.015561218734497919;0.015563638952627084;0.7176487318838943;-0.013404983718541381;0.7179008969083588;1.009872210309052
39.23638;1.0444151129090204;0.8331556027123622;0.797711580646786;6.242342857157255e-06;5.996957991507858e-06;1.0447365097439945;1.0098141797707734;9.999022322231692;0.8334410430426714;0.015561201364892637;0.015563598931528894;0.7176487293346017;-0.013404983451105601;0.7179019865874517;1.0098722458927838
39.24638;1.0444139137218238;0.8331545520128937;0.7977113171996977;6.241674762340355e-06;5.995936917305224e-06;1.0447370884537752;1.0098141498125865;9.999033460835244;0.8334403930006793;0.015561184030279023;0.015563556713236022;0.7176487577645645;-0.013404983163166405;0.717903147020686;1.0098723433850365
39.25638;1.044412772130259;0.833153493821992;0.7977109636924252;6.240964635325446e-06;5.99494169894493e-06;1.0447377222693106;1.009814187230941;9.999043998997271;0.833439769905333;0.015561166763587602;0.015563512332085248;0.7176488226576233;-0.013404982856139516;0.7179043781875377;1.009872502593513
39.26638;1.0444116921553963;0.83315242373971;0.7977105282792574;6.2402131230886075e-06;5.993976029307809e-06;1.0447383927906455;1.009814297095665;9.99905400048941;0.8334391710176043;0.015561149623469323;0.015563465794710277;0.7176489290268657;-0.013404982532151279;0.71790568026595;1.0098727208243845
39.27638;1.044410677973426;0.8331513369524362;0.7977100168965322;6.239420994943282e-06;5.99304317044972e-06;1.044739079774144;1.0098144829656133;9.999063520533454;0.8334385923694578;0.015561132676933704;0.015563417093304353;0.71764908063931;-0.013404982194257878;0.7179070528461705;1.009872995234272
39.28638;1.044409732659699;0.8331502279616219;0.7977094324762067;6.238589593889885e-06;5.99214581203822e-06;1.0447397625406687;1.0098147469391363;9.999072604940096;0.8334380287727344;0.015561115992065572;0.015563366229728986;0.717649279805739;-0.013404981846621148;0.717908494410575;1.0098733237849238
39.29638;1.0444088582873507;0.8331490903184278;0.7977087751749069;6.237721223046677e-06;5.9912865181113765e-06;1.0447404218434264;1.00981509059912;9.999081290294832;0.833437475015562;0.015561099640570085;0.01556331322892047;0.7176495277172671;-0.013404981493934428;0.717910003093674;1.0098737047761466
39.30638;1.0444080567495342;0.8331479168971251;0.7977080431716075;6.236818883397794e-06;5.990467841254449e-06;1.0447410418012486;1.009815516865005;9.99908960823006;0.8334369270101535;0.0155610836930701;0.015563258146784739;0.7176498248283075;-0.01340498114059107;0.717911577356856;1.0098741360420587
39.31638;1.0444073293301974;0.8331467008113108;0.797707233604697;6.235885696047314e-06;5.989692081689967e-06;1.0447416108339167;1.0098160311196736;9.999097594123217;0.8334363817994783;0.015561068216876391;0.015563201073587834;0.7176501709862374;-0.013404980790411;0.717913215564667;1.00987461480033
39.32638;1.0444066754492098;0.8331454365468978;0.7977063437374359;6.23492474161663e-06;5.9889611123822864e-06;1.0447421211906998;1.009816640992214;9.999105294807743;0.8334358372130052;0.01556105327799616;0.015563142131685895;0.7176505650244056;-0.013404980446648885;0.7179149155655232;1.0098751385522275
39.33638;1.0444060928286432;0.8331441205087203;0.7977053723284027;6.233939172014447e-06;5.9882763812914925e-06;1.0447425684562266;1.0098173554101237;9.99911277302113;0.8334352919237049;0.015561038929759737;0.015563081481115473;0.717651004049589;-0.013404980111848496;0.7179166749235262;1.0098757061492216
39.34638;1.0444055791059101;0.8331427505419664;0.797704320811402;6.232932221528407e-06;5.987638980661798e-06;1.0447429515804347;1.0098181833244926;9.999120101488973;0.8334347457447115;0.015561025191379026;0.015563019325151216;0.7176514833136299;-0.01340497978780751;0.7179184913065063;1.0098763183064647
39.35638;1.0444051328976591;0.8331413249129873;0.7977031930637652;6.231907296698431e-06;5.987049781288733e-06;1.0447432721925738;1.0098191320067182;9.99912735301468;0.8334341996735446;0.015561012041465839;0.015562955890717909;0.7176519971184027;-0.01340497947565599;0.7179203628309705;1.0098769769788636
39.36638;1.0444047537544825;0.8331398415896916;0.7977019937970382;6.230868021855495e-06;5.986509560577319e-06;1.0447435330674273;1.0098202050933545;9.999134600816658;0.8334336550709849;0.01556099943546413;0.015562891391239135;0.7176525400594265;-0.013404979175752568;0.7179222883510575;1.0098776836033363
39.37638;1.0444044425109074;0.8331382984325955;0.7977007271000691;6.22981789434987e-06;5.986018978645358e-06;1.0447437368917187;1.0098214016983005;9.99914191485521;0.8334331126938955;0.015560987330593962;0.015562826000095429;0.7176531074431519;-0.013404978887758419;0.7179242672912837;1.0098784379905499
39.38638;1.0444042019825237;0.8331366940433196;0.7976993956283112;6.228759915349784e-06;5.985578415486673e-06;1.0447438859981937;1.0098227181573534;9.999149351151878;0.8334325728185015;0.01556097569506935;0.015562759844165485;0.717653694951215;-0.013404978611063809;0.7179262989601435;1.0098792390658784
39.39638;1.044404036151523;0.833135028043252;0.7976980006926544;6.227696652524902e-06;5.9851876397852695e-06;1.0447439832304082;1.0098241514170039;9.99915695696053;0.8334320356789952;0.015560964496476546;0.015562693024291155;0.7176542988632284;-0.013404978345038236;0.7179283816596768;1.0098800868832896
39.40638;1.0444039481411758;0.8331333005703433;0.797696543292012;6.226630502230191e-06;5.984845571274978e-06;1.0447440328595552;1.0098257006198612;9.999164782486417;0.8334315011678272;0.015560953690280939;0.015562625660013379;0.7176549171142539;-0.013404978089074523;0.7179305119163586;1.0098809847149655
39.41638;1.0444039396797922;0.8331315122391463;0.7976950251677147;6.225563829426052e-06;5.98455050017322e-06;1.0447440401892083;1.0098273656087002;9.999172879161545;0.8334309683316761;0.015560943224489025;0.015562557909611982;0.7176555498752238;-0.013404977842770373;0.7179326846042201;1.0098819392784613
39.42638;1.0444040127300982;0.8331296648452151;0.7976934495163085;6.224499032431796e-06;5.984300486879759e-06;1.0447440104785035;1.009829145118004;9.999181295803595;0.8334304352996476;0.015560933050381722;0.01556248993847326;0.7176561989867156;-0.013404977606173651;0.7179348938748091;1.0098829586762381
39.43638;1.0444041703487081;0.8331277616357483;0.7976918214566179;6.223438666442389e-06;5.984093568334883e-06;1.0447439486051866;1.0098310370159338;9.999190081237618;0.8334298995848045;0.01556092312542056;0.015562421886031323;0.7176568669247281;-0.013404977379896321;0.7179371333449701;1.0098840503122792
39.44638;1.0444044161020738;0.8331258062622529;0.7976901477480219;6.222385488138239e-06;5.983927760742346e-06;1.0447438592950475;1.009833039239076;9.999199284270345;0.83342935871578;0.015560913409378528;0.015562353862798552;0.7176575561256637;-0.013404977165017708;0.7179393951552183;1.0098852204021367
39.45638;1.0444047540172565;0.8331238015751244;0.7976884356483681;6.2213421509540715e-06;5.9838009476594375e-06;1.0447437469005514;1.0098351495032267;9.999208943427167;0.8334288110771592;0.015560903860204681;0.015562285950378693;0.7176582688514307;-0.013404976962733888;0.7179416693791227;1.0098864747802574
39.46638;1.044405188321573;0.8331217501805442;0.7976866919396826;6.2203108311716745e-06;5.983710863249404e-06;1.044743615266917;1.0098373644359968;9.999219071603687;0.833428256028476;0.015560894436956862;0.015562218195402594;0.717659007050672;-0.013404976774024127;0.7179439449622878;1.009887819709134
39.47638;1.0444057227122236;0.833119655984539;0.7976849224305388;6.219293168589028e-06;5.983655364707945e-06;1.0447434683444767;1.0098396794280418;9.999229653311037;0.8334276928770658;0.015560885113523954;0.015562150617102541;0.7176597721749431;-0.01340497659958772;0.7179462115271955;1.0098892618578434
39.48638;1.0444063605211507;0.8331175243867569;0.7976831314940537;6.218290198978923e-06;5.983632841577032e-06;1.0447433103629062;1.009842089043081;9.999240654568384;0.833427119996408;0.01556087589118958;0.015562083233633933;0.717660565093655;-0.013404976439688777;0.7179484602451883;1.009890808027134
39.49638;1.044407104711872;0.8331153612009843;0.7976813223677581;6.217302091769778e-06;5.9836424443621295e-06;1.0447431451594975;1.009844587448486;9.999252028736306;0.8334265352852875;0.015560866797814748;0.015562016086542198;0.7176613857683658;-0.013404976293831194;0.7179506836435771;1.0098924648804957
39.50638;1.0444079570068583;0.8331131721987315;0.7976794985810052;6.2163280947878784e-06;5.983683974778355e-06;1.0447429757083415;1.0098471688650215;9.999263718640938;0.8334259374650674;0.015560857871614455;0.015561949246827848;0.7176622329568069;-0.01340497616087312;0.7179528758449474;1.0098942379251739
39.51638;1.0444089176501485;0.8331109637606045;0.7976776649560423;6.215366849512463e-06;5.983757558178256e-06;1.0447428038949678;1.0098498277805703;9.999275658242277;0.8334253268717238;0.0155608491329804;0.015561882811029045;0.7176631041047296;-0.01340497603960552;0.7179550329084615;1.009896129980392
39.52638;1.0444099863853367;0.8331087436703536;0.797675827161215;6.214416780890148e-06;5.983863493563147e-06;1.0447426301022078;1.0098525585604599;9.999287775232425;0.8334247053991225;0.015560840565767247;0.015561816890175653;0.7176639952487155;-0.013404975929156009;0.7179571519971354;1.009898140733352
39.53638;1.0444111635787972;0.8331065212318103;0.7976739907349808;6.213476296331809e-06;5.984002336022756e-06;1.0447424531157765;1.0098553544777111;9.999300004568918;0.8334240764029133;0.01556083212758429;0.01556175159318998;0.7176649013296509;-0.013404975829011618;0.7179592306070274;1.0099002680538836
39.54638;1.0444124502085588;0.8331043067830584;0.7976721602130366;6.21254388758102e-06;5.984174781914488e-06;1.0447422709305965;1.0098582066131185;9.999312305311081;0.8334234444238939;0.015560823778250878;0.015561687022965006;0.7176658170012501;-0.013404975738939121;0.717961267110534;1.0099025097424918
39.55638;1.0444138471286821;0.8331021108853636;0.7976703382140016;6.211618335636911e-06;5.98438132265854e-06;1.0447420818364355;1.0098611035830434;9.999324661111569;0.8334228141040276;0.015560815500920382;0.01556162328390714;0.7176667371731845;-0.013404975658840712;0.7179632608816962;1.0099048640704071
39.56638;1.044415355464543;0.8330999430027269;0.7976685252607404;6.210698904177749e-06;5.9846220135155716e-06;1.0447418847513532;1.0098640321960073;9.999337063940057;0.8334221894322649;0.01556080729995285;0.015561560485386325;0.7176676567269556;-0.013404975588379744;0.7179652108798201;1.0099073290581582
39.57638;1.0444169779195949;0.8330978103363951;0.7976667209903446;6.2097853790404025e-06;5.984896595300944e-06;1.0447416791095496;1.0098669782487035;9.999349497475631;0.833421573838714;0.01556079918379245;0.015561498739786052;0.7176685699572075;-0.01340497552674805;0.7179671142458964;1.0099099013968547
39.58638;1.044418718663689;0.8330957177054862;0.7976649253039881;6.208878097206965e-06;5.985204834317663e-06;1.0447414650827214;1.0098699273413538;9.999361931972306;0.8334209698805848;0.015560791154478207;0.015561438156675744;0.7176694707828667;-0.013404975472938759;0.7179689663037959;1.0099125761454366
39.59638;1.0444205815933298;0.8330936681584555;0.7976631380729386;6.2079779875285905e-06;5.985546500071559e-06;1.0447412440692614;1.0098728655701832;9.999374328540469;0.8334203788487772;0.015560783213604629;0.015561378834142166;0.7176703537698728;-0.01340497542610357;0.7179707620572692;1.0099153477752472
39.60638;1.044422568786684;0.8330916636363592;0.7976613586058641;6.207086510308774e-06;5.985920884725566e-06;1.0447410185015302;1.0098757799566456;9.999386649237506;0.8334198015047607;0.015560775375855219;0.015561320850736244;0.7176712148386323;-0.013404975385585065;0.7179724982197846;1.0099182110447633
39.61638;1.0444246800038899;0.8330897054886323;0.7976595862355121;6.206205597054866e-06;5.98632652038994e-06;1.0447407902288313;1.0098786591888527;9.999398867273307;0.8334192392818971;0.015560767674358641;0.015561264262681692;0.7176720514877021;-0.01340497535079987;0.7179741741921507;1.0099211609338996
39.62638;1.0444269134481492;0.8330877951880123;0.797657821383621;6.205337561328844e-06;5.986761430763385e-06;1.0447405589816587;1.00988149429485;9.999410973366759;0.8334186948267057;0.015560760148045274;0.015561209112338562;0.7176728632710404;-0.01340497532131721;0.7179757914147404;1.009924192821591
39.63638;1.0444292670526292;0.8330859349152618;0.7976560659793418;6.204484775437547e-06;5.9872235122266175e-06;1.044740322574498;1.009884278031883;9.999422985447675;0.8334181720156968;0.0155607528172592;0.015561155447714256;0.7176736518086458;-0.0134049752970019;0.7179773518557782;1.0099273028359301
39.64638;1.0444317386606143;0.8330841271121483;0.7976543229647015;6.2036493361580754e-06;5.987710643659234e-06;1.0447400782503833;1.0098870039123602;9.999434954162165;0.8334176755828027;0.015560745671724805;0.015561103340500097;0.7176744199871811;-0.01340497527778568;0.7179788569151626;1.009930487791
39.65638;1.0444343255202049;0.8330823733838106;0.797652595725357;6.202833132797935e-06;5.988220668619043e-06;1.0447398239734158;1.009889666171162;9.999446951289778;0.8334172103193538;0.015560738673413845;0.015561052894217029;0.7176751712719022;-0.01340497526336136;0.7179803075135155;1.009933744632979
39.66638;1.04443702434619;0.8330806738699231;0.7976508879475986;6.202038147231003e-06;5.988751473700504e-06;1.0447395585725674;1.0098922593391286;9.999459051581765;0.8334167806788035;0.015560731751797589;0.015561004250954783;0.7176759087656988;-0.013404975253172588;0.7179817047552653;1.0099370695294652
39.67638;1.0444398312233034;0.8330790273071109;0.7976492028278224;6.201266576316282e-06;5.989301141444958e-06;1.0447392806629272;1.0098947773638778;9.999471317704655;0.8334163908527611;0.015560724796428307;0.015560957593584453;0.7176766340198519;-0.013404975246481226;0.7179830501319477;1.009940457781115
39.68638;1.0444427406452725;0.833077431202244;0.7976475417828872;6.2005207886175105e-06;5.989868181466836e-06;1.0447389875981086;1.0098972139975086;9.99948379446409;0.8334160442500668;0.015560717668103833;0.015560913129195057;0.7176773470207234;-0.013404975242640933;0.7179843450822213;1.009943904389106
39.69638;1.0444457446511672;0.8330758819789911;0.7976459043457214;6.199803095143086e-06;5.990451849172259e-06;1.0447386748882124;1.0098995637296888;9.999496521637928;0.8334157423967898;0.015560710229261544;0.015560871058504561;0.7176780471472064;-0.01340497524154987;0.7179855905846791;1.0099474034521054
39.70638;1.0444488331704191;0.8330743752158072;0.7976442888896257;6.19911530256799e-06;5.991052243211574e-06;1.0447383363901765;1.0099018220723295;9.999509548029758;0.8334154843731001;0.0155607023735877;0.015560831544142312;0.717678733663955;-0.013404975243630764;0.717986787522505;1.0099509473123318
39.71638;1.0444519957033676;0.8330729057590806;0.7976426930167456;6.198458626748139e-06;5.991669856008111e-06;1.0447379655579299;1.0099039862714119;9.999522924355903;0.8334152674429509;0.015560694036325436;0.015560794683897058;0.7176794055862656;-0.013404975249340399;0.717987937769297;1.0099545274380557
39.72638;1.04445522322412;0.8330714681521845;0.797641114010518;6.197834240302723e-06;5.99230488830501e-06;1.0447375562727363;1.0099060569789042;9.99953669173731;0.8334150883446961;0.015560685193050755;0.015560760499485968;0.7176800615880069;-0.013404975258911952;0.7179890449760372;1.0099581355358216
39.73638;1.0444585088227991;0.8330700576321228;0.797639549772497;6.197243724619541e-06;5.992956844536497e-06;1.044737102739512;1.009908038781671;9.99955088580092;0.8334149440795046;0.015560675856631647;0.015560728956173438;0.717680700185252;-0.013404975272494762;0.7179901140239399;1.0099617631446134
39.74638;1.0444618468850262;0.833068670893002;0.7976379998143187;6.196688979008567e-06;5.993624503098433e-06;1.0447365996406024;1.0099099386778017;9.999565546475909;0.8334148316464026;0.015560666069153814;0.015560699999092736;0.7176813199345026;-0.0134049752902901;0.7179911497349009;1.0099654010742773
39.75638;1.0444652317739018;0.8330673064911568;0.7976364658050122;6.196171945413205e-06;5.994306193908287e-06;1.0447360428064705;1.0099117644404365;9.999580721029352;0.8334147469263853;0.015560655891445388;0.015560673572270419;0.7176819194433154;-0.013404975312372452;0.717992156365524;1.0099690398777132
39.76638;1.0444686573701634;0.8330659650727213;0.7976349516369042;6.195694393415853e-06;5.995000177864029e-06;1.0447354299106741;1.0099135237515617;9.999596458677798;0.8334146834212387;0.015560645394775691;0.015560649620527604;0.7176824973779181;-0.013404975338337993;0.7179931379432033;1.009972670536074
39.77638;1.0444721175487315;0.8330646483990265;0.7976334632202895;6.1952577117796805e-06;5.995704879051206e-06;1.044734760185566;1.0099152237441922;9.99961280572404;0.8334146321081335;0.015560634661365836;0.015560628089871648;0.7176830526111927;-0.01340497536727322;0.7179940985131543;1.0099762847875717
39.78638;1.044475605796131;0.8330633571090487;0.7976320078917994;6.194862755474769e-06;5.9964190222563855e-06;1.0447340330422281;1.0099168711519644;9.999629810694485;0.8334145831079193;0.015560623785665832;0.015560608924476178;0.7176835842666942;-0.013404975398162152;0.7179950419530483;1.0099798754000981
39.79638;1.0444791135713554;0.8330620897554265;0.7976305933531451;6.194509969825041e-06;5.997141630876723e-06;1.044733247102205;1.0099184727070316;9.999647533394633;0.8334145280841424;0.015560612857000094;0.015560592057687284;0.717684091607657;-0.01340497543026394;0.7179959714882447;1.0099834364022398
39.80638;1.044482628913485;0.8330608447085094;0.7976292267803831;6.194199819867598e-06;5.997871646198966e-06;1.0447324002018152;1.0099200354130724;9.999666049810202;0.8334144613890746;0.015560601934377232;0.015560577401824262;0.7176845738653246;-0.013404975463064558;0.7179968893139371;1.0099869628987743
39.81638;1.0444861364624665;0.8330596227626598;0.7976279146993934;6.193933078819383e-06;5.998607446697355e-06;1.044731490286551;1.0099215670975086;9.9996854451259;0.8334143796624097;0.015560591033808864;0.015560564850358404;0.7176850300170083;-0.01340497549589621;0.7179977967029321;1.0099904505345454
39.82638;1.0444896190656836;0.8330584274555096;0.7976266631196045;6.193710652761926e-06;5.99934686116645e-06;1.0447305172262407;1.0099230763745481;9.999705796298485;0.8334142812963465;0.0155605801348869;0.015560554292372457;0.7176854590304259;-0.013404975527594294;0.7179986943528378;1.0099938955852101
39.83638;1.0444930599164435;0.8330572635000562;0.7976254771689949;6.1935332343264975e-06;6.0000875218471705e-06;1.0447294839673515;1.0099245708542288;9.999727164297829;0.8334141661406776;0.015560569205031547;0.015560545611564476;0.7176858607229284;-0.013404975556454327;0.717999582439763;1.009997295759034
39.84638;1.0444964441982587;0.8330561356278366;0.7976243602921249;6.193401190801766e-06;6.000827019760768e-06;1.0447283956339342;1.0099260550385538;9.999749599392661;0.8334140350152107;0.015560558221680554;0.015560538672875546;0.7176862360973786;-0.013404975580776697;0.7180004603383547;1.0100006499797944
39.85638;1.0444997597088292;0.8330550479913836;0.7976233136974731;6.19331482070182e-06;6.001562965881265e-06;1.0447272579061886;1.0099275301539299;9.999773147057468;0.8334138891665482;0.015560547173750192;0.015560533328407228;0.7176865866327129;-0.013404975599827673;0.7180013264432199;1.0100039564187777
