time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.86638;1.0445029961843635;0.8330540034824109;0.7976223365848071;6.1932747225557706e-06;6.002293225114739e-06;1.044726076181331;1.009928996060636;9.999797849590372;0.8334137297140004;0.015560536046359895;0.015560529434190642;0.7176869137386975;-0.013404975614139674;0.7180021785067818;1.0100072111307516
39.87638;1.0445061442264274;0.8330530038980132;0.7976214269471328;6.193281704200893e-06;6.003016151133843e-06;1.044724855094796;1.0099304532672844;9.999823744410293;0.8334135573466381;0.015560524811858498;0.015560526855863028;0.7176872188763447;-0.013404975624882676;0.7180030140204171;1.010010409712881
39.88638;1.0445091948543261;0.8330520510869704;0.7976205824015103;6.1933362047453976e-06;6.00373039524968e-06;1.044723597827804;1.0099319028792333;9.999850865819074;0.8334133728495767;0.015560513445353865;0.015560525463100083;0.7176875034638631;-0.01340497563341743;0.7180038301285308;1.010013550329154
39.89638;1.044512139843993;0.8330511473186164;0.7976198003330367;6.193437843855229e-06;6.004434226596718e-06;1.0447223056755954;1.0099333451991892;9.999879245549481;0.8334131778788493;0.015560501948467;0.015560525115912742;0.7176877687680868;-0.01340497564143861;0.7180046240905235;1.0100166348403685
39.90638;1.0445149725447012;0.8330502946801632;0.7976190772685948;6.19358533548967e-06;6.005125007137447e-06;1.0447209787335816;1.0099347794419298;9.999908906576238;0.833412974806761;0.0155604903515614;0.015560525661496067;0.7176880165091246;-0.013404975650971358;0.7180053944984087;1.010019667382128
39.91638;1.0445176883298646;0.833049495152833;0.7976184088598262;6.19377654906631e-06;6.005799379598006e-06;1.044719617363062;1.0099362046067502;9.999939866554923;0.83341276582316;0.015560478689569597;0.015560526951823602;0.7176882492995333;-0.013404975663859807;0.7180061417085195;1.0100226522551774
39.92638;1.0445202843871844;0.8330487510693796;0.7976177909152025;6.194008685459522e-06;6.0064540947941575e-06;1.0447182232050876;1.0099376205053112;9.999972149238895;0.8334125525174207;0.015560466978243755;0.015560528856487782;0.7176884699892186;-0.013404975681274765;0.7180068673426266;1.0100255930121405
39.93638;1.0445227591318103;0.8330480646915656;0.7976172201052367;6.1942785871406e-06;6.007086773448475e-06;1.0447167995373583;1.0099390281773644;10.000005779103164;0.8334123364891608;0.015560455217357638;0.015560531267021754;0.7176886808404117;-0.013404975703685394;0.7180075740444064;1.0100284923686413
39.94638;1.0445251111978782;0.8330474376589787;0.7976166939356012;6.194582922307526e-06;6.007696021348232e-06;1.044715350895718;1.0099404287381029;10.000040760383897;0.8334121200692484;0.015560443409867616;0.01556053410353697;0.7176888836031272;-0.013404975731133454;0.7180082652125854;1.0100313521664421
39.95638;1.0445273390747847;0.8330468712151179;0.7976162107506675;6.1949181063573225e-06;6.008281268304297e-06;1.0447138818455664;1.00994182153074;10.000077060850586;0.8334119059170905;0.015560431578776849;0.015560537302919055;0.7176890800256306;-0.013404975763611307;0.7180089440844047;1.010034173319001
39.96638;1.0445294419927647;0.8330463666960426;0.7976157696617231;6.195280233601827e-06;6.008842604440659e-06;1.0447123959308346;1.0099432030752549;10.000114609591211;0.8334116962932538;0.015560419778428071;0.015560540788825265;0.717689271982732;-0.01340497580146376;0.7180096131511786;1.0100369551688635
39.97638;1.0445314201961156;0.8330459258479416;0.7976153700077939;6.195665293303255e-06;6.00938051753299e-06;1.04471089586562;1.009944567757967;10.000153305205703;0.8334114935165322;0.015560408092473934;0.015560544465523045;0.7176894614285145;-0.013404975845581245;0.7180102742581438;1.010039694954681
39.98638;1.0445332740982802;0.8330455511190009;0.7976150108464152;6.196069611530127e-06;6.009895772592125e-06;1.0447093844054203;1.0099459101566524;10.000193024951272;0.8334113004814029;0.015560396627295452;0.015560548247823155;0.7176896506970084;-0.013404975897252352;0.7180109286951061;1.0100423887000436
39.99638;1.044535003633605;0.8330452455735561;0.7976146907889319;6.1964901667026934e-06;6.010389438046884e-06;1.0447078648298376;1.0099472265250296;10.000233634819784;0.8334111200194838;0.015560385521834672;0.01556055208475526;0.7176898429050739;-0.0134049759579235;0.7180115772371618;1.0100450326264456
40.00638;1.0445366083085748;0.8330450119288628;0.7976144082763542;6.196924529183855e-06;6.010862688326555e-06;1.0447063414071809;1.0099485143135831;10.000275005858326;0.8334109546237788;0.015560374959717082;0.015560555947506377;0.7176900422368693;-0.01340497602917603;0.7180122203426383;1.0100476238576843
40.01638;1.044538087836849;0.8330448517530941;0.7976141622255201;6.197370690553472e-06;6.0113162261753e-06;1.0447048195456332;1.0099497711632235;10.00031702544984;0.8334108073694567;0.015560365157760367;0.015560559801806163;0.7176902542255654;-0.013404976112831651;0.7180128585383432;1.010050160587187
40.02638;1.0445394422635925;0.8330447663561928;0.7976139520117052;6.197827094151709e-06;6.011749869953443e-06;1.0447033050155616;1.0099509944173135;10.000359591972092;0.8334106825388247;0.015560356338492742;0.015560563591802185;0.7176904852829763;-0.013404976210883495;0.7180134924336788;1.0100526415324584
40.03638;1.044540671007084;0.8330447582929218;0.7976137767535288;6.198292713332431e-06;6.012162815048935e-06;1.0447018033506474;1.009952181786676;10.000402602552025;0.8334105852340041;0.015560348698885508;0.015560567242939125;0.7176907410063933;-0.013404976325306685;0.7180141220382257;1.010055064876431
40.04638;1.0445417721632706;0.8330448309537516;0.7976136351112325;6.1987669458619014e-06;6.012554030138736e-06;1.0447003195392994;1.00995333253556;10.000445949026306;0.8334105208162426;0.015560342382717845;0.015560570679497742;0.7176910249853311;-0.013404976457837118;0.7180147461391635;1.0100574279748664
40.05638;1.0445427431067658;0.8330449867629265;0.79761352548405;6.199249378767312e-06;6.012922409524227e-06;1.0446988576272234;1.0099544472713429;10.00048952811506;0.8334104945362307;0.015560337477571327;0.015560573848070055;0.717691339353043;-0.013404976609752718;0.7180153622993726;1.01005972755826
40.06638;1.0445435816184028;0.8330452266642996;0.7976134459792039;6.199739643240295e-06;6.013266842232435e-06;1.0446974209369664;1.0099555264312718;10.000533254933782;0.8334105113029845;0.015560334039401899;0.01556057673441088;0.7176916851245428;-0.013404976781826722;0.7180159673840569;1.0100619594117033
40.07638;1.0445442859242517;0.8330455510453969;0.7976133945779268;6.2002374514530194e-06;6.013586124704158e-06;1.0446960122720936;1.0099565693196069;10.000577059982223;0.8334105755358899;0.015560332123875857;0.015560579356699319;0.7176920612566121;-0.013404976974411092;0.7180165580490284;1.0100641181073853
40.08638;1.0445448539599969;0.833045960361189;0.7976133698183521;6.200742756368187e-06;6.013878895420604e-06;1.0446946333316498;1.009957574212405;10.000620873384607;0.8334106906049926;0.015560331802417596;0.015560581736985497;0.7176924645404129;-0.013404977187538244;0.7180171307512341;1.0100661974831784
40.09638;1.0445452832718989;0.8330464554589865;0.7976133713665018;6.2012558665187e-06;6.014143804451158e-06;1.0446932843586187;1.009958538777296;10.000664615533086;0.8334108579196712;0.01556033315331869;0.015560583877490545;0.7176928908134822;-0.013404977420999388;0.7180176817783812;1.0100681916090126
40.10638;1.0445455711305631;0.8330470382168803;0.7976133996609144;6.201777386581255e-06;6.014379655316416e-06;1.0446919646404598;1.0099594602474147;10.000708197431136;0.8334110761984285;0.015560336244394138;0.01556058575154261;0.717693336177811;-0.013404977674385365;0.7180182075351148;1.010070095683385
40.11638;1.0445457144642099;0.8330477114053589;0.7976134551924571;6.202308156154351e-06;6.014585294719567e-06;1.0446906733324217;1.0099603350512416;10.00075152575221;0.8334113412789228;0.015560341127019433;0.015560587297379731;0.717693797984805;-0.013404977947221425;0.7180187043515406;1.010071906163931
40.12638;1.044545709665945;0.8330484776143346;0.7976135385469308;6.202849122503715e-06;6.014759430734357e-06;1.0446894102398483;1.0099611583502266;10.000794512184664;0.8334116468248929;0.015560347843038978;0.015560588422982927;0.7176942748685553;-0.01340497823909126;0.71801916772913;1.0100736200424167
40.13638;1.0445455521448612;0.8330493389470817;0.7976136503255097;6.203400869516532e-06;6.01490065676318e-06;1.0446881758592597;1.0099619244396274;10.000837087616603;0.8334119854675344;0.015560356431122569;0.015560589029075754;0.7176947654288763;-0.013404978549447282;0.7180195921846249;1.0100752341528374
40.14638;1.0445452369680879;0.8330502974003031;0.7976137903357808;6.203963096811973e-06;6.015007677783964e-06;1.0446869700078105;1.009962627483396;10.000879209964959;0.8334123498353144;0.015560366919011873;0.015560589024419829;0.7176952670364272;-0.013404978877292955;0.7180199722689858;1.0100767451661365
40.15638;1.0445447606869251;0.8330513549970529;0.7976139574945015;6.204534488547172e-06;6.015079585650489e-06;1.0446857906199372;1.009963261534113;10.000920853413433;0.8334127335870134;0.015560379310798648;0.01556058832426121;0.7176957758532144;-0.013404979221216987;0.7180203035749717;1.0100781503394682
40.16638;1.044544121987407;0.8330525136922144;0.7976141506933632;6.20511291913539e-06;6.015116022979828e-06;1.0446846341475589;1.0099638203949304;10.000961992415421;0.8334131319722751;0.015560393588217793;0.015560586855347813;0.7176962875765596;-0.013404979579715839;0.718020582644944;1.0100794484667492
40.17638;1.0445433210463433;0.8330537744511223;0.7976143692461599;6.205695784432581e-06;6.015117142343273e-06;1.044683496253016;1.0099642983674137;10.001002591860363;0.8334135413060233;0.015560409725707863;0.015560584570781702;0.7176967978189156;-0.013404979951203416;0.718020806403856;1.010080639767162
40.18638;1.0445423592180485;0.8330551364801843;0.7976146122578608;6.206280446590736e-06;6.015083362179536e-06;1.0446823716386535;1.0099646919596712;10.001042595642774;0.8334139575962441;0.01556042769904645;0.015560581458485902;0.7176973018785714;-0.013404980333745313;0.7180209719400306;1.0100817249214826
40.19638;1.0445412386035013;0.833056597904662;0.7976148780070563;6.20686469707958e-06;6.0150149413169274e-06;1.0446812536492942;1.0099650010903793;10.001081923148988;0.8334143755896835;0.01556044747595563;0.015560577538901738;0.7176977947854465;-0.013404980725172138;0.7180210765002313;1.010082704955224
40.20638;1.0445399610204724;0.8330581561800531;0.7976151644301853;6.207447034800761e-06;6.0149117379379114e-06;1.0446801346782983;1.009965228291079;10.001120483047066;0.8334147894970121;0.015560469008238471;0.015560572848038929;0.7176982719049618;-0.01340498112342611;0.7180211176593796;1.0100835817868015
40.21638;1.044538527758051;0.8330598080240985;0.7976154696498495;6.208026698905441e-06;6.0147735696752425e-06;1.04467900760833;1.0099653769637387;10.001158182694304;0.8334151943083462;0.01556049224128857;0.015560567410454385;0.7176987292696411;-0.013404981526580704;0.7180210940701203;1.0100843579881946
40.22638;1.0445369406903642;0.8330615500249611;0.7976157915134567;6.208603360427397e-06;6.0146007930844015e-06;1.0446778678663116;1.009965450363511;10.001194925179092;0.8334155860672989;0.015560517122123746;0.01556056123071164;0.717699163643924;-0.01340498193273574;0.7180210066741646;1.01008503623636
40.23638;1.0445352033055515;0.8330633788226849;0.7976161271568931;6.2091765498752935e-06;6.0143944423617275e-06;1.0446767152618448;1.0099654510596625;10.00123061333404;0.8334159618870419;0.015560543592733444;0.015560554310499814;0.7176995731183561;-0.013404982339995828;0.7180208595635632;1.0100856198674053
40.24638;1.0445333208152614;0.8330652902660933;0.7976164734910414;6.209745321574119e-06;6.014155882791739e-06;1.0446755545307527;1.009965380098313;10.001265162312903;0.83341632035015;0.01556057158638198;0.015560546668135979;0.7176999577087549;-0.013404982746511614;0.7180206598272936;1.0100861134464465
40.25638;1.0445313003474341;0.8330672787261137;0.7976168284428945;6.210308498364133e-06;6.013886324616297e-06;1.0446743946548964;1.0099652364359801;10.001298509745014;0.8334166615237646;0.015560601038687982;0.01556053835154573;0.7177003186276462;-0.013404983150666225;0.7180204165686443;1.0100865213442056
40.26638;1.0445291513094974;0.8330693374702162;0.7976171922999007;6.210865159129076e-06;6.013586506474661e-06;1.044673247829643;1.0099650180743953;10.001330619135668;0.8334169867237624;0.015560631899902427;0.015560529444932053;0.7177006564747922;-0.013404983551183006;0.7180201394973404;1.0100868462390193
40.27638;1.044526884683838;0.8330714596975215;0.7976175677802838;6.211414888648928e-06;6.0132566552204646e-06;1.0446721279017177;1.0099647239521772;10.0013614746372;0.8334172984249087;0.015560664141855411;0.01556052005881924;0.7177009700490948;-0.013404983947107285;0.7180198373694603;1.01008709003066
40.28638;1.0445245118245;0.8330736395579609;0.7976179584858232;6.2119577533121955e-06;6.01289665463276e-06;1.0446710481714792;1.0099643538444738;10.001391074638953;0.833417599852897;0.015560697768994679;0.015560510305276587;0.7177012566705006;-0.013404984337890119;0.7180195171128683;1.0100872548930961
40.29638;1.0445220444727488;0.8330758727899412;0.7976183672283835;6.212494003842369e-06;6.012506210223433e-06;1.0446700201644548;1.009963906464756;10.001419428373808;0.8334178943755362;0.015560732812719323;0.01556050027868777;0.7177015133373927;-0.013404984723399425;0.7180191839624976;1.0100873426515093
40.30638;1.044519495194114;0.8330781565401223;0.7976187953764308;6.213023677697693e-06;6.012084845641554e-06;1.0446690545322994;1.0099633787223272;10.001446556010059;0.8334181851977885;0.015560769289503666;0.015560490056260874;0.7177017376686058;-0.013404985103672912;0.7180188420301634;1.0100873541580377
40.31638;1.0445168765748338;0.833080488616436;0.7976192432800369;6.213546489913234e-06;6.011631898316254e-06;1.0446681625713603;1.009962767651837;10.001472493303076;0.8334184751277708;0.015560807171141378;0.01556047971543467;0.7177019285607471;-0.013404985478673163;0.7180184950475967;1.0100872891903625
40.32638;1.0445141997530465;0.8330828663181027;0.7976197109017537;6.2140618515422766e-06;6.0111465489830976e-06;1.0446673565438505;1.0099620731775198;10.001497287505089;0.8334187662458774;0.01556084640099098;0.015560469343354286;0.7177020868180772;-0.013404985848301855;0.718018146708784;1.0100871464915147
40.33638;1.0445114732563607;0.8330852849621938;0.79762019763927;6.214568828997976e-06;6.010627738004401e-06;1.0446666490407122;1.0099612989866036;10.001520983670623;0.8334190598581056;0.015560886918586814;0.015560459026244504;0.7177022150413792;-0.013404986212419657;0.7180178002018771;1.010086924624138
40.34638;1.0445087030693703;0.8330877378553455;0.7976207018284901;6.215066180348243e-06;6.010074204333883e-06;1.0446660519195308;1.00996045140842;10.00154361725292;0.833419357108062;0.015560928666191378;0.015560448842424317;0.7177023165836922;-0.013404986570568276;0.718017458130371;1.0100866231543388
40.35638;1.0445058945322425;0.8330902182808007;0.797621220477308;6.215552517725833e-06;6.009484872177302e-06;1.0446655753679488;1.009959538499141;10.001565216115528;0.8334196598724114;0.015560971589111548;0.015560438856422963;0.7177023948501781;-0.013404986921840542;0.7180171234778424;1.0100862427559687
40.36638;1.044503054479144;0.8330927208679083;0.7976217490042928;6.216026619651594e-06;6.008859300439193e-06;1.0446652281172908;1.0099585702979328;10.001585809320924;0.8334199712027737;0.015561015644284096;0.015560429094190626;0.7177024533753373;-0.013404987265306876;0.7180168003195188;1.0100857845293456
40.37638;1.0445001922269568;0.8330952408453275;0.7976222817137772;6.2164876198568354e-06;6.0081977134611976e-06;1.0446650180299302;1.009957558336901;10.001605436196003;0.8334202954568571;0.01556106081616819;0.015560419532462821;0.7177024958264299;-0.013404987600433758;0.7180164935190833;1.0100852494349262
40.38638;1.0444973194931744;0.8330977731839481;0.7976228129534979;6.216934888936662e-06;6.0075005644671366e-06;1.0446649516764406;1.0099565133408748;10.001624145448123;0.833420638081394;0.015561107116659088;0.015560410126530231;0.7177025257024998;-0.013404987926906925;0.7180162081856463;1.010084637620033
40.39638;1.0444944491988082;0.8331003129838517;0.7976233373220721;6.2173679057216915e-06;6.006768254926367e-06;1.0446650336958279;1.009955443509795;10.00164198800208;0.8334210047703777;0.015561154558496087;0.015560400836891303;0.717702545989231;-0.013404988244327736;0.7180159493475025;1.0100839475577132
40.40638;1.0444915938370234;0.8331028557874551;0.7976238492452283;6.217786188719898e-06;6.006001387971986e-06;1.0446652671908898;1.0099543547118093;10.001659014862378;0.8334214009806845;0.015561203132751911;0.015560391636101435;0.7177025588055486;-0.013404988552549292;0.7180157214272312;1.0100831755585302
40.41638;1.0444887645757295;0.833105397058993;0.7976243433384698;6.218189204203226e-06;6.005201082734364e-06;1.0446656546765003;1.0099532508773663;10.001675280364132;0.8334218321203811;0.015561252812309941;0.015560382511814177;0.7177025651425805;-0.013404988852255766;0.7180155277071588;1.0100823159907248
40.42638;1.0444859711863193;0.8331079317684373;0.7976248148157378;6.2185764102460764e-06;6.004369038408974e-06;1.0446661985571755;1.0099521341843911;10.001690840436474;0.8334223033361332;0.015561303567278523;0.015560373464799512;0.7177025651473243;-0.01340498914487241;0.7180153703164068;1.0100813622168852
40.43638;1.0444832222703704;0.8331104549477448;0.7976252595013026;6.218947345261869e-06;6.003507613870178e-06;1.0446669011567176;1.0099510055668377;10.001705739733481;0.8334228184885588;0.015561355378013801;0.015560364505390936;0.7177025587471084;-0.013404989432119043;0.7180152501385042;1.0100803079104097
40.44638;1.0444805249875855;0.8331129628364428;0.7976256743014523;6.219301541554516e-06;6.002619939087301e-06;1.0446677644338123;1.009949864799161;10.001719996251422;0.8334233792700106;0.015561408234995668;0.015560355647640205;0.7177025456297177;-0.013404989715769273;0.7180151663083636;1.0100791479804945
40.45638;1.0444778840795246;0.8331154535732427;0.7976260575485817;6.21963845364909e-06;6.001709757103525e-06;1.0446687894572815;1.0099487100929856;10.001733594218745;0.8334239857579779;0.015561462123444109;0.01556034689241001;0.7177025250049194;-0.013404989997370468;0.7180151163376841;1.0100778781939845
40.46638;1.0444753017354684;0.8331179272356519;0.7976264085536933;6.219957437200363e-06;6.000780981509966e-06;1.0446699759313787;1.009947538110136;10.00174649039079;0.8334246375358618;0.015561517013287897;0.015560338221131382;0.7177024959607867;-0.01340499027790551;0.7180150973262177;1.01007649384943
40.47638;1.0444727791481792;0.8331203851390369;0.7976267272087006;6.220257610318139e-06;5.999837294934988e-06;1.0446713216984145;1.0099463449549306;10.001758633521828;0.8334253337996937;0.015561572863070272;0.01556032960456901;0.717702457616697;-0.013404990557711336;0.7180151073172245;1.0100749896920564
40.48638;1.0444703178631722;0.8331228283674765;0.7976270141238343;6.220537757651446e-06;5.998882014068694e-06;1.0446728224724642;1.009945127558163;10.001769984543007;0.8334260733535612;0.015561629626425358;0.015560321004232965;0.717702408856294;-0.013404990836557053;0.7180151456832544;1.0100733618648212
40.49638;1.0444679195765867;0.8331252566072717;0.7976272705711605;6.220796320117086e-06;5.99791816322776e-06;1.044674472106693;1.0099438839212362;10.001780525551741;0.8334268550525495;0.015561687256244253;0.015560312377152899;0.7177023487833644;-0.013404991113728736;0.7180152126179115;1.0100716095567612
40.50638;1.0444655860273167;0.8331276676093816;0.7976274976997147;6.221031454772246e-06;5.9969486142493035e-06;1.0446762634446871;1.0099426118887338;10.001790257614935;0.8334276774560095;0.015561745705042571;0.01556030369257767;0.7177022776366422;-0.013404991388309079;0.7180153082909474;1.0100697346355394
40.51638;1.0444633198710866;0.833130057124483;0.797627696014626;6.2212414157033785e-06;5.995976166980763e-06;1.0446781893889843;1.0099413084819695;10.001799192713872;0.8334285380757973;0.015561804922222226;0.015560294943100638;0.7177021965868676;-0.013404991659513237;0.7180154317268793;1.0100677406052547
40.52638;1.044461125261223;0.8331324200776412;0.7976278664764371;6.221425074049279e-06;5.995003443747917e-06;1.0446802428725046;1.009939970958208;10.001807345470471;0.8334294337961494;0.015561864849712349;0.015560286147859969;0.7177021065861827;-0.013404991926673288;0.7180155803395274;1.010065632318775
40.53638;1.044459007755575;0.8331347522524559;0.7976280124904763;6.221581986382961e-06;5.994032564625963e-06;1.0446824158792358;1.0099385973174058;10.001814729664282;0.8334303620842357;0.015561925406774545;0.015560277354966076;0.717702007644234;-0.013404992189200925;0.7180157508867392;1.0100634161101878
40.54638;1.0444569736695757;0.8331370504343628;0.797628140392354;6.221712042545853e-06;5.993064876934153e-06;1.0446846995624302;1.0099371853112755;10.001821363000808;0.8334313214717126;0.01556198646663671;0.015560268638924842;0.7177018983450112;-0.01340499244682168;0.7180159407181914;1.0100610996525217
40.55638;1.044455029199946;0.8331393111986798;0.797628258136363;6.221815279562245e-06;5.992101117870177e-06;1.044687085737295;1.0099357323887583;10.001827275124073;0.8334323108892318;0.015562047856058473;0.015560260093960344;0.7177017750554593;-0.013404992699743368;0.7180161481042664;1.0100586915269913
40.56638;1.0444531803229413;0.8331415302092426;0.7976283740772656;6.221892053836308e-06;5.991141924288071e-06;1.0446895677980703;1.0099342369240802;10.00183251015817;0.8334333289007129;0.015562109391450148;0.015560251831344737;0.7177016318993185;-0.013404992948690731;0.7180163718653709;1.0100562014840004
40.57638;1.044451433227345;0.8331437028197726;0.797628496218134;6.221943226546698e-06;5.990188083138675e-06;1.0446921400640703;1.0099326985660786;10.001837123908933;0.8334343741333755;0.015562170920897454;0.015560243973021144;0.7177014619933286;-0.013404993194875372;0.7180166112146862;1.0100536409606333
40.58638;1.044449793876676;0.8331458252833687;0.797628631953243;6.221969975001543e-06;5.989240300002266e-06;1.044694796544174;1.0099311175608605;10.001841176440957;0.8334354462382189;0.015562232346172163;0.015560236633474557;0.717701258754478;-0.013404993439854025;0.7180168660781057;1.0100510215918312
40.59638;1.0444482672237223;0.8331478952302435;0.7976287888721305;6.221973337607057e-06;5.988299201644958e-06;1.044697530230059;1.0099294945704154;10.001844718963612;0.8334365457081491;0.015562293628896186;0.015560229902063924;0.7177010166544177;-0.013404993685308066;0.7180171375766208;1.0100483528248125
40.60638;1.044446858309386;0.8331499111136925;0.7976289752524192;6.221953938074843e-06;5.987365835965845e-06;1.0447003333744727;1.0099278314324842;10.001847787808057;0.8334376728508177;0.015562354778088146;0.015560223831922326;0.7177007315448137;-0.013404993932829908;0.7180174283485289;1.0100456421253141
40.61638;1.044445573905079;0.8331518715040993;0.7976291995843905;6.22191192730793e-06;5.986441919090558e-06;1.0447031984812716;1.009926132145718;10.00185041660777;0.8334388271885544;0.015562415816164828;0.015560218432373728;0.717700400700752;-0.0134049941838557;0.718017742031663;1.0100428974886408
40.62638;1.0444444216244626;0.8331537748610365;0.7976294704600037;6.221846970228008e-06;5.9855295622868045e-06;1.0447061189191449;1.0099244030576702;10.001852651596277;0.8334400073543679;0.015562476750152475;0.015560213672674203;0.7177000232528459;-0.013404994439672399;0.7180180818804288;1.0100401293330123
40.63638;1.0444434078250073;0.8331556200816217;0.7976297966301629;6.221758380939106e-06;5.984630937227585e-06;1.0447090889674995;1.0099226523295588;10.001854550074476;0.8334412109429336;0.01556253756228232;0.015560209499433927;0.7176996009714515;-0.01340499470121543;0.7180184500184823;1.0100373503464175
40.64638;1.0444425365645762;0.8331574074893859;0.7976301866907369;6.2216454905604e-06;5.983748193356353e-06;1.044712103878052;1.0099208896524838;10.001856168103782;0.8334424342638376;0.015562598205008295;0.015560205856276698;0.7176991381415987;-0.013404994968758426;0.7180188477534947;1.010034574289605
40.65638;1.0444418095087735;0.8331591393049226;0.7976306486534644;6.221508017340068e-06;5.9828836560253855e-06;1.0447151597928948;1.009919125851635;10.001857559199422;0.8334436720930801;0.015562658603486415;0.015560202699047237;0.7176986404691443;-0.013404995242005254;0.7180192756264175;1.0100318152188354
40.66638;1.0444412270320744;0.833160819134456;0.7976311889440991;6.221346281701061e-06;5.982040246163824e-06;1.044718253474282;1.0099173719073296;10.001858784419406;0.8334449176574935;0.015562718669078213;0.01556020000794743;0.7176981140232127;-0.013404995520603914;0.7180197331131318;1.010029086787901
40.67638;1.0444407904644624;0.8331624508538936;0.7976318113002807;6.22116134307605e-06;5.981221782645924e-06;1.0447213823474097;1.0099156380822571;10.001859914614151;0.833446163631446;0.015562778307683232;0.01556019779331467;0.7176975645865783;-0.013404995804499432;0.718020218673212;1.010026401369308
40.68638;1.044440503252993;0.8331640375885943;0.797632516622309;6.2209550248883535e-06;5.980432688531928e-06;1.044724544970224;1.009913933254979;10.001861020539357;0.8334474035500016;0.015562837429526914;0.015560196089037947;0.7176969977319506;-0.013404996093900973;0.7180207298739171;1.0100237696124985
40.69638;1.0444403697161315;0.833165581561737;0.797633303385428;6.220729867480165e-06;5.979677246765865e-06;1.0447277415791405;1.0099122642874558;10.001862160993761;0.833448632039249;0.015562895969812187;0.015560194941428424;0.71769641938508;-0.01340499638911423;0.7180212636289602;1.0100211998262334
40.70638;1.044440392803277;0.833167085175856;0.7976341679026491;6.220488979467061e-06;5.97895911140919e-06;1.0447309740413417;1.00991063548748;10.00186338357228;0.8334498441360049;0.015562953902661237;0.015560194404521069;0.7176958358014435;-0.013404996690285439;0.7180218168947808;1.010018696945832
40.71638;1.044440572229645;0.8331685521256479;0.7976351041590832;6.220235601224395e-06;5.978281367299004e-06;1.0447342448029664;1.0099090482431046;10.00186474666205;0.8334510345884123;0.015563011238955874;0.015560194530782587;0.7176952528907615;-0.013404996997143532;0.7180223874828412;1.0100162628355
40.72638;1.0444409038249187;0.8331699870421336;0.7976361036143128;6.219972769228827e-06;5.9776466615165155e-06;1.044737555763599;1.0099075016471843;10.001866338152173;0.833452197633559;0.015563068014861871;0.015560195353496035;0.7176946758177256;-0.01340499730908744;0.7180229742821628;1.0100138982492886
40.73638;1.0444413805591517;0.833171394142622;0.7976371560365477;6.219703451809488e-06;5.9770571542666546e-06;1.0447409078458083;1.0099059939030217;10.001868262620107;0.8334533275352389;0.015563124283874503;0.015560196883149082;0.7176941091138216;-0.01340499762542749;0.7180235765725191;1.0100116041358507
40.74638;1.0444419942940715;0.833172776452401;0.7976382513119048;6.219430631650742e-06;5.976514592363969e-06;1.044744300891164;1.0099045228424688;10.001870614022957;0.8334544192096646;0.015563180120550125;0.015560199119234406;0.7176935570265488;-0.013404997945240318;0.7180241934515235;1.0100093812489628
40.75638;1.0444427371754914;0.8331741360357717;0.7976393807567674;6.219157054043113e-06;5.976020467760407e-06;1.044747733995571;1.009903085602081;10.001873460587525;0.8334554684375796;0.015563235616258303;0.015560202060834784;0.7176930237959218;-0.013404998266921707;0.718024824147411;1.0100072292254405
40.76638;1.0444436021119925;0.8331754742289189;0.7976405370213876;6.218885036222046e-06;5.975576032014727e-06;1.0447512059179485;1.0099016785197894;10.001876843004345;0.8334564714538513;0.015563290853667486;0.01556020571441831;0.7176925132385814;-0.013404998587937566;0.7180254681891886;1.0100051466260367
40.77638;1.0444445822004258;0.8331767914551963;0.797641713387237;6.218616335936707e-06;5.975182121994374e-06;1.0447547145394678;1.0099002972185962;10.001880783106115;0.8334574240647596;0.015563345879937738;0.015560210102598565;0.7176920280192162;-0.013404998905016681;0.7180261251105451;1.010003132593389
40.78638;1.0444456698946;0.8331780870246088;0.7976429035457693;6.21835210359482e-06;5.974838953528584e-06;1.0447582561019184;1.009898937140715;10.00188529816805;0.8334583214450993;0.015563400689039697;0.01556021527290284;0.717691569735487;-0.0134049992145639;0.7180267947575031;1.0100011884493652
40.79638;1.0444468567267624;0.8331793589841263;0.7976441014797075;6.218093208051269e-06;5.97454619287532e-06;1.0447618251968396;1.0098975946770488;10.001890407357122;0.8334591588460009;0.015563455218966469;0.015560221300431876;0.7176911395008887;-0.013404999513068585;0.718027478102112;1.0099993171963546
40.80638;1.044448133358977;0.8331806045224741;0.7976453010642591;6.21784047275464e-06;5.974303176804185e-06;1.0447654148137515;1.0098962674001302;10.001896125688283;0.8334599319213764;0.015563509375194491;0.015560228275644954;0.7176907382238884;-0.0134049997974504;0.7180281772225634;1.0099975217153245
40.81638;1.0444494891787404;0.8331818209184079;0.7976464963112692;6.217594391026499e-06;5.9741089707735065e-06;1.0447690164400414;1.0098949530951336;10.001902453874298;0.8334606361016629;0.015563563062457347;0.01556023628227817;0.7176903666106994;-0.013405000065179418;0.7180288942119184;1.0099958034469767
40.82638;1.0444509116318488;0.8331830058185354;0.7976476820988317;6.217354779331126e-06;5.97396234125036e-06;1.0447726210613268;1.0098936498315727;10.001909374245539;0.8334612664381145;0.015563616202087637;0.015560245387669328;0.7176900248410868;-0.013405000314188292;0.7180296304956733;1.0099941621308874
40.83638;1.0444523865144475;0.8331841566054518;0.7976488540794687;6.2171207732315805e-06;5.973861857134218e-06;1.0447762203766913;1.0098923575854044;10.001916861183584;0.8334618187504252;0.01556366873370637;0.015560255648724895;0.717689712236822;-0.01340500054279648;0.7180303874521544;1.009992596303216
40.84638;1.0444538996194623;0.8331852700818365;0.7976500083387681;6.216891074821027e-06;5.973806078693362e-06;1.044779807445766;1.0098910787908617;10.00192489825397;0.8334622905414995;0.015563720601483555;0.015560267114826738;0.7176894275589455;-0.013405000749689254;0.7180311669474599;1.0099911033209006
40.85638;1.0444554390827487;0.8331863430566885;0.7976511415988768;6.21666421477929e-06;5.9737936813298225e-06;1.0447833771831132;1.0098898167611121;10.001933480646596;0.833462680895084;0.015563771732017766;0.015560279820326406;0.7176891695878762;-0.01340500093389881;0.7180319705653179;1.0099896785459401
40.86638;1.0444569969177848;0.8331873727715381;0.7976522512723704;6.216438752722979e-06;5.973823559752339e-06;1.044786926394186;1.0098885742937695;10.00194260501453;0.8334629899731433;0.015563822018211895;0.015560293775133825;0.7176889372272504;-0.01340500109464071;0.7180327982830697;1.0099883152562446
40.87638;1.044458568386679;0.8331883566723354;0.7976533353587585;6.216213455672974e-06;5.9738947221405065e-06;1.0447904527471443;1.0098873536777466;10.00195226379902;0.833463218708122;0.015563871321512117;0.015560308969620771;0.7176887287954087;-0.01340500123093136;0.7180336473057946;1.0099870055925955
40.88638;1.0444601499927386;0.8331892923896013;0.7976543924819253;6.2159873226676015e-06;5.974005895161429e-06;1.0447939533919222;1.0098861570041036;10.001962447272923;0.8334633694443401;0.015563919500449361;0.015560325395060996;0.7176885412805937;-0.013405001341348383;0.7180345116405901;1.0099857415260185
40.89638;1.0444617373633565;0.8331901784709853;0.7976554220125828;6.215759449754889e-06;5.974155357289616e-06;1.0447974242291793;1.0098849865285007;10.001973148194311;0.8334634467379615;0.015563966445579006;0.015560343061653107;0.7176883707623253;-0.013405001424199595;0.7180353831059145;1.009984515628138
40.90638;1.044463324218605;0.8331910154567315;0.7976564244927519;6.215529089146678e-06;5.97434111934344e-06;1.0448008599832939;1.0098838451508456;10.00198435927878;0.8334634566903566;0.015564012092292173;0.015560362003221574;0.7176882135522614;-0.013405001477872795;0.7180362529939196;1.0099833215747729
40.91638;1.044464903839037;0.8331918062532088;0.7976574019601804;6.215296081166949e-06;5.974561131547424e-06;1.044804254689935;1.0098827367907668;10.001996059900716;0.8334634054330907;0.015564056416626733;0.015560382270411267;0.7176880671537914;-0.013405001501224374;0.7180371134818102;1.0099821545729257
40.92638;1.044466471304513;0.8331925557559252;0.7976583576378524;6.215061312722029e-06;5.974813566419098e-06;1.0448076022607766;1.009881666751542;10.002008201955853;0.8334632980571905;0.01556409942954243;0.015560403920534163;0.7176879307775962;-0.013405001493879406;0.7180379587208172;1.009981011400657
40.93638;1.0444680235359514;0.8331932707635592;0.7976592955462487;6.21482664971105e-06;5.975097128764116e-06;1.0448108972968848;1.009880641441604;10.002020704283241;0.8334631379533446;0.015564141174575451;0.015560427007902332;0.7176878049521173;-0.013405001456194696;0.7180387850316012;1.0099798889662903
40.94638;1.0444695578200562;0.833193960095564;0.7976602204324206;6.214594169623255e-06;5.975411018542889e-06;1.0448141358619287;1.0098796673407628;10.002033460248747;0.8334629268454761;0.015564181730213738;0.015560451573769757;0.7176876909469174;-0.013405001389126595;0.7180395901343128;1.009978782437746
40.95638;1.044471071169237;0.8331946338063052;0.7976611373658149;6.214365232135225e-06;5.975754516855091e-06;1.0448173150326203;1.0098787498863526;10.002046353623196;0.8334626657329621;0.01556422120952857;0.01556047764130447;0.7176875912399424;-0.013405001294358539;0.7180403722501155;1.0099776850040632
40.96638;1.0444725607231835;0.8331953013672986;0.7976620513547755;6.214140185101124e-06;5.976126635541927e-06;1.0448204313261933;1.0098778928619156;10.002059267916309;0.8334623551159283;0.015564259757607859;0.01556050521536762;0.7176875099720351;-0.013405001174250088;0.7180411296602142;1.0099765891124342
40.97638;1.0444740237241787;0.8331959701735072;0.7976629681484668;6.213918749220974e-06;5.976526223340945e-06;1.0448234790713213;1.0098770994184083;10.002072088522349;0.8334619938749397;0.015564297552586268;0.015560534285349812;0.7176874522351432;-0.013405001031259254;0.7180418612200593;1.0099754877481986
40.98638;1.044475457251684;0.8331966452521508;0.7976638947285183;6.213700430887805e-06;5.976952284286987e-06;1.0448264493736872;1.009876373811933;10.002084711800247;0.8334615788929599;0.01556433479734064;0.015560564833989817;0.7176874234007913;-0.013405000867533835;0.7180425672887326;1.0099743747729477
40.99638;1.0444768586401962;0.8331973292368088;0.7976648378292942;6.213484726361345e-06;5.9774040718910784e-06;1.0448293310052224;1.0098757209986644;10.002097058253762;0.8334611063922323;0.015564371693506293;0.015560596835582785;0.717687429093075;-0.013405000685141197;0.7180432498034438;1.009973244647253
41.00638;1.0444782252522293;0.8331980223911052;0.7976658025072921;6.21327122518984e-06;5.977881017004125e-06;1.0448321127494398;1.0098751444861023;10.002109075455731;0.8334605733835662;0.015564408411831899;0.015560630235673858;0.7176874748479971;-0.013405000486311056;0.7180439116094339;1.009972092565414
41.01638;1.044479553673075;0.833198723912916;0.7976667920033184;6.2130594867377814e-06;5.978382610666687e-06;1.0448347846663857;1.0098746453727674;10.002120731220414;0.8334599776809143;0.015564445077930594;0.015560664947501525;0.7176875656200877;-0.013405000273225885;0.7180445555700989;1.009970914665519
41.02638;1.0444808400214367;0.8331994339500768;0.7976678078119873;6.212848687087152e-06;5.978908263968142e-06;1.0448373387729257;1.0098742231098234;10.002132004264027;0.8334593167499124;0.015564481776337714;0.015560700887619006;0.7176877058734334;-0.013405000047805286;0.7180451842399314;1.0099697076213356
41.03638;1.0444820803977026;0.8332001543450972;0.7976688502241968;6.2126373963967114e-06;5.9794572986639374e-06;1.0448397699376553;1.0098738761034003;10.002142875146097;0.8334585872487817;0.015564518560605901;0.015560738012684283;0.7176878998079472;-0.013404999811783638;0.7180458012269316;1.0099684686190764
41.04638;1.0444832706817588;0.8332008876759974;0.797669919484043;6.212423897167619e-06;5.980028960630675e-06;1.0448420753149643;1.0098736014958414;10.002153319155571;0.833457786266468;0.0155645554605018;0.01556077631526866;0.7176881515089635;-0.013404999566690065;0.7180464127577313;1.0099671960430139
41.05638;1.0444844062632392;0.8332016359393695;0.7976710164430051;6.212206996893942e-06;5.980622231915218e-06;1.0448442528190551;1.0098733954649777;10.002163301980005;0.8334569126892619;0.015564592483099158;0.015560815793305236;0.7176884652511711;-0.013404999313645164;0.7180470270036244;1.0099658895110846
41.06638;1.0444854812459645;0.833202400237939;0.7976721424384798;6.211986725726836e-06;5.981235800200342e-06;1.04484630081828;1.0098732540034334;10.002172779690612;0.8334559671185994;0.01556462960900171;0.015560856426706926;0.717688845137331;-0.013404999053396833;0.7180476517767773;1.0099645496733558
41.07638;1.0444864873473736;0.8332031811631423;0.7976732986190107;6.211764430532723e-06;5.981868472299239e-06;1.0448482194916076;1.0098731732034354;10.00218170364049;0.8334549512407881;0.015564666792468188;0.015560898173203887;0.717689294268547;-0.01340499878655738;0.7180482928971599;1.0099631790250798
41.08638;1.0444874141454372;0.8332039786530406;0.7976744852242743;6.211542379343723e-06;5.9825195455634615e-06;1.0448500124959748;1.0098731496610105;10.002190025999818;0.8334538682921653;0.015564703971582685;0.015560940986746291;0.7176898147911449;-0.013404998513485158;0.718048954316457;1.009961782688619
41.09638;1.0444882512352713;0.8332047916380395;0.7976757018134609;6.211323258786138e-06;5.983188630279969e-06;1.044851687359281;1.0098731803962124;10.00219770238907;0.8334527243095526;0.015564741080338685;0.015560984840373372;0.7176904084754133;-0.013404998233820343;0.7180496389645836;1.009960368332566
41.10638;1.0444889900440093;0.833205618026486;0.7976769479108968;6.211109778835845e-06;5.983875189762394e-06;1.04485325435177;1.0098732615592696;10.002204692652262;0.833451528488767;0.015564778056979247;0.015561029721971705;0.7176910771480758;-0.013404997946325515;0.7180503490814737;1.00995894583824
41.11638;1.0444896233851368;0.8332064539686502;0.7976782229777457;6.210904567608872e-06;5.984578440167907e-06;1.0448547247077147;1.0098733879711814;10.002210959403948;0.8334502919615766;0.015564814850951151;0.01556107561646284;0.7176918230616444;-0.013404997649324697;0.7180510861853647;1.009957526673061
41.12638;1.044490144124085;0.8332072933629942;0.7976795265874899;6.2107104791288186e-06;5.985297475512871e-06;1.0448561093659166;1.0098735539818595;10.00221646586235;0.8334490259684729;0.015564851419598558;0.01556112250567671;0.7176926486679823;-0.01340499734136714;0.7180518509442883;1.0099561227728615
41.13638;1.0444905443193775;0.8332081296427366;0.7976808592465859;6.210530835003897e-06;5.986031078063253e-06;1.044857418718284;1.0098737535038853;10.002221179222431;0.8334477407921915;0.015564887711639023;0.01556117036883709;0.7176935554620827;-0.013404997021508278;0.7180526430258588;1.0099547454244306
41.14638;1.0444908150914087;0.8332089577454818;0.7976822226577988;6.210369157107363e-06;5.986777412483571e-06;1.0448586626471508;1.009873979054327;10.002225075557119;0.8334464455750399;0.015564923654232848;0.015561219173676437;0.7176945431585467;-0.013404996689126255;0.7180534611862768;1.009953404895018
41.15638;1.0444909477102664;0.8332097737648865;0.7976836192881602;6.210228895321982e-06;5.9875340477639545e-06;1.0448598500494115;1.0098742218730914;10.002228137759976;0.8334451485713057;0.015564959155306321;0.015561268879731105;0.7176956104545053;-0.013404996343797208;0.7180543038779607;1.0099521106724303
41.16638;1.0444909348279139;0.8332105737128815;0.7976850520115825;6.210113497529412e-06;5.988298302586394e-06;1.044860987996849;1.0098744737785055;10.002230349385634;0.8334438574601689;0.015564994115647247;0.015561319437808451;0.717696756508176;-0.01340499598538437;0.718055170099674;1.009950871693438
41.17638;1.0444907707832776;0.8332113533238884;0.7976865238203282;6.210026390690004e-06;5.989067587888427e-06;1.0448620811777896;1.009874729298773;10.002231688244757;0.8334425792927902;0.015565028436195623;0.015561370776492951;0.7176979815702513;-0.013404995613981157;0.7180560594011347;1.0099496967876658
41.18638;1.044490451712104;0.833212108071047;0.7976880372882144;6.209970782801447e-06;5.989839428041914e-06;1.0448631323832294;1.0098749865810797;10.002232121814219;0.8334413207137827;0.015565062018872781;0.015561422806339494;0.7176992866926424;-0.013404995229641826;0.7180569710730613;1.0099485946699238
41.19638;1.0444899754616592;0.8332128321358298;0.7976895939700592;6.209949605361967e-06;5.990611344951775e-06;1.0448641439084494;1.0098752467834782;10.002231608292927;0.833440088497676;0.015565094775984457;0.015561475434239793;0.7177006734599201;-0.013404994832243406;0.7180579037122452;1.0099475724858895
41.20638;1.0444893409673732;0.8332135176942715;0.7976911941660644;6.209965483294083e-06;5.991381017141146e-06;1.0448651182465052;1.009875512929575;10.002230103788154;0.8334388891763899;0.01556512664844923;0.01556152856865357;0.7177021438783039;-0.013404994421691123;0.7180588555555178;1.0099466342407228
41.21638;1.0444885474219896;0.833214155458677;0.7976928371802051;6.2100203765285215e-06;5.992146572202781e-06;1.0448660579928621;1.0098757892522754;10.00222756895005;0.8334377283703444;0.01556515761278024;0.0155615821309742;0.7177036997670003;-0.013404993998194246;0.7180598253435234;1.0099457807637555
41.22638;1.0444875935166087;0.8332147354541954;0.7976945220783335;6.210115102755477e-06;5.992906748357942e-06;1.0448669658397216;1.0098760809081289;10.002223966217626;0.8334366111933159;0.01556518766795662;0.015561636070935421;0.7177053419677919;-0.013404993562294196;0.7180608129075295;1.0099450110042776
41.23638;1.0444864774758222;0.8332152480891687;0.7976962482743803;6.210249300902785e-06;5.9936609687782545e-06;1.0448678438664958;1.0098763936224708;10.002219254765201;0.8334355430368345;0.015565216821015576;0.015561690363048357;0.7177070704051705;-0.013404993114790544;0.7180618188166441;1.0099443237392147
41.24638;1.044485198028059;0.8332156856378087;0.7976980150383701;6.210421841114639e-06;5.9944091705699445e-06;1.0448686924003387;1.0098767332039766;10.002213395262755;0.8334345295391391;0.015565245084398749;0.01556174498443246;0.7177088848946188;-0.013404992656697805;0.7180628437834821;1.0099437186549873
41.25638;1.0444837548032264;0.833216043483267;0.7976998210273707;6.2106313109030385e-06;5.99515134688652e-06;1.0448695097702183;1.009877104904364;10.00220635110717;0.8334335758747186;0.015565272471007243;0.015561799904103214;0.717710785554359;-0.013404992189245063;0.7180638884211367;1.0099431958437577
41.26638;1.0444821470889833;0.8332163208596403;0.7977016648305006;6.210876333260884e-06;5.995887321248899e-06;1.044870293270323;1.0098775126659243;10.002198074217011;0.8334326858181271;0.01556529898471343;0.015561855102921586;0.7177127726833109;-0.013404991714112186;0.7180649531156627;1.009942754447938
41.27638;1.0444803725660436;0.8332165200700102;0.7977035451086734;6.2111554570763545e-06;5.996616945580378e-06;1.044871041078127;1.0098779586723778;10.002188498871552;0.8334318608087894;0.015565324620720727;0.015561910591464945;0.7177148465578578;-0.01340499123361616;0.7180660379463716;1.0099423921041775
41.28638;1.0444784286251139;0.8332166443736486;0.7977054596911164;6.211466790742735e-06;5.997340299980802e-06;1.0448717534366543;1.0098784438091615;10.002177556357486;0.8334310999139416;0.015565349365625506;0.015561966389041794;0.7177170067756142;-0.013404990750332914;0.7180671424917501;1.0099421050235105
41.29638;1.0444763156387575;0.8332166969971636;0.7977074051057976;6.211807989161503e-06;5.998057742368056e-06;1.044872431389924;1.009878968473863;10.002165189660872;0.8334304011271725;0.015565373187913964;0.01556202248386692;0.7177192513921469;-0.013404990266449097;0.7180682654237766;1.0099418875438764
41.30638;1.044474038888161;0.8332166811262531;0.7977093773239818;6.2121763267177e-06;5.998769863464843e-06;1.0448730748257402;1.0098795325075178;10.002151361604932;0.8334297628250172;0.015565396044025733;0.015562078817604536;0.7177215767076803;-0.013404989783498234;0.7180694047220689;1.0099417318627149
41.31638;1.0444716081944052;0.8332165991252606;0.7977113726591712;6.212568376240818e-06;5.999477184865113e-06;1.0448736825830742;1.0098801348485265;10.002136061502766;0.8334291847892512;0.015565417900997004;0.015562135299502192;0.7177239778001185;-0.013404989302632824;0.7180705587800318;1.0099416296468295
41.32638;1.0444690368185734;0.8332164522263633;0.7977133881905306;6.212980005567256e-06;6.0001798047562765e-06;1.0448742536776277;1.0098807743705085;10.002119303491307;0.8334286692543522;0.01556543873942076;0.015562191816726917;0.7177264491926676;-0.01340498882502466;0.7180717271942014;1.009941574441965
41.33638;1.0444663399403555;0.8332162418505561;0.7977154223032079;6.213406908085343e-06;6.000877454829379e-06;1.0448747874656654;1.009881451206601;10.002101120127334;0.8334282213925248;0.015565458535374766;0.015562248233614852;0.7177289846596561;-0.013404988351921436;0.7180729103380656;1.0099415622686099
41.34638;1.0444635325126295;0.8332159709835556;0.7977174752112174;6.213844825428914e-06;6.0015697628674656e-06;1.0448752831804287;1.0098821668928895;10.002081561721344;0.8334278483429521;0.015565477253108797;0.015562304402319148;0.7177315763137768;-0.013404987884522285;0.718074108077955;1.0099415904891147
41.35638;1.0444606275389192;0.8332156440989402;0.7977195489844882;6.21428934939375e-06;6.0022563146889815e-06;1.0448757404445548;1.0098829234596824;10.00206069481687;0.833427557752579;0.015565494852076695;0.015562360180875107;0.7177342147055639;-0.01340498742409466;0.7180753187846712;1.0099416565305492
41.36638;1.0444576352500283;0.8332152659631692;0.7977216471271993;6.21473570502899e-06;6.0029366028156234e-06;1.0448761608918777;1.0098837224355401;10.002038593192907;0.8334273570883654;0.015565511291275773;0.015562415441278258;0.7177368903249142;-0.013404986972184861;0.71807653906976;1.0099417570879146
41.37638;1.0444545632272642;0.8332148408606292;0.7977237733163405;6.2151787175673986e-06;6.003610049885729e-06;1.0448765488071257;1.0098845647035986;10.002015329589858;0.8334272532024369;0.015565526532953827;0.015562470063596656;0.7177395946120899;-0.013404986530592373;0.7180777636435215;1.0099418880844309
41.38638;1.0444514180144073;0.8332143726168045;0.7977259297224846;6.2156131009015504e-06;6.004276007654158e-06;1.0448769095080088;1.0098854515236286;10.001990974280233;0.8334272522890162;0.015565540548561841;0.015562523926589002;0.7177423196369321;-0.013404986101106122;0.7180789852253534;1.009942045207268
41.39638;1.0444482071206462;0.8332138644177282;0.7977281165219069;6.216033941093412e-06;6.004933553079969e-06;1.0448772473070138;1.0098863852971218;10.001965595448246;0.8334273607440903;0.015565553317944994;0.015562576908259297;0.7177450576299628;-0.013404985685197312;0.7180801948022645;1.0099422243216272
41.40638;1.044444939532678;0.8332133187051501;0.7977303323742654;6.216436986869825e-06;6.005581312873988e-06;1.0448775645073975;1.0098873696501294;10.001939258292904;0.833427585821944;0.015565564824331397;0.015562628890321508;0.7177478012737021;-0.013404985283947514;0.7180813825056204;1.0099424221318476
41.41638;1.04444162475846;0.8332127375011185;0.7977325745623504;6.21681853124857e-06;6.006217533761665e-06;1.0448778610130498;1.0098884097212244;10.001912028237932;0.8334279357852775;0.015565575052497168;0.015562679764399718;0.7177505443613578;-0.01340498489814511;0.7180825391318717;1.0099426373858118
41.42638;1.0444382715287723;0.8332121222498592;0.7977348393166581;6.217175202866873e-06;6.006840368482326e-06;1.044878134617229;1.0098895119951348;10.001883974763086;0.8334284195297237;0.015565583989086501;0.015562729448994015;0.7177532815145664;-0.013404984528230302;0.7180836571039177;1.0099428707320404
