time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.43638;1.0444348875678604;0.8332114736331793;0.7977371228926114;6.217503956431327e-06;6.007448467451982e-06;1.0448783820091203;1.009890683353491;10.001855165764733;0.8334290447510971;0.015565591628464983;0.015562777906621453;0.7177560067842736;-0.013404984174277813;0.7180847298327369;1.0099431227031317
41.44638;1.0444314806806567;0.8332107923535637;0.797739422355655;6.217802149535551e-06;6.008041600108924e-06;1.044878599950067;1.0098919300772935;10.001825658705638;0.8334298158107706;0.015565597990654252;0.015562825147664255;0.7177587127307706;-0.013404983836236452;0.7180857505438066;1.0099433928642927
41.45638;1.044428059134316;0.8332100798462225;0.7977417351663392;6.218067667264332e-06;6.008620939428718e-06;1.0448787858837008;1.0098932567815646;10.00179549945802;0.8334307338914839;0.0155656031333756;0.01556287121916037;0.7177613907662156;-0.013404983514163553;0.718086711865315;1.0099436808707138
41.46638;1.04442463035428;0.8332093382560053;0.7977440580693136;6.218298921588819e-06;6.009188997276874e-06;1.044878937103158;1.009894666121372;10.001764725102614;0.8334317989244154;0.015565607133164865;0.015562916179865507;0.7177640323324841;-0.013404983208337475;0.7180876058615511;1.0099439864909767
41.47638;1.0444212000051003;0.8332085705221006;0.7977463863382728;6.218494534617787e-06;6.009749058134057e-06;1.0448790493499707;1.0098961603338235;10.001733366571157;0.83343301059352;0.015565610057562474;0.015562960078820081;0.7177666302770239;-0.01340498291928487;0.7180884242970484;1.0099443084550368
41.48638;1.044417772935771;0.8332077805115762;0.7977487137462673;6.218652965472962e-06;6.010304387295511e-06;1.044879116512959;1.0098977430357725;10.00170145251727;0.8334343683981112;0.015565611963110949;0.015563002955403896;0.7177691792460709;-0.01340498264762968;0.7180891594946954;1.0099446444662323
41.49638;1.0444143542958015;0.8332069727494702;0.7977510333228757;6.218772484714918e-06;6.010857932558882e-06;1.0448791317824497;1.0098994194782085;10.001669010102695;0.8334358723896471;0.015565612907425832;0.015563044844719456;0.717771674775338;-0.01340498239378722;0.7180898052418532;1.009944992309209
41.50638;1.0444109493873248;0.8332061519545377;0.7977533385940966;6.21885158451653e-06;6.011412452871663e-06;1.0448790898840212;1.009901195896399;10.001636060230098;0.8334375240895526;0.01556561295073146;0.015563085767453777;0.7177741124886036;-0.013404982157531055;0.7180903570173481;1.0099453507805007
41.51638;1.0444075630918568;0.833205322581316;0.7977556242905524;6.218889263757183e-06;6.011970539953645e-06;1.044878988684912;1.009903078881792;10.001602610315494;0.8334393262608073;0.015565612148919689;0.015563125718267009;0.7177764882581844;-0.013404981937599147;0.7180908123251487;1.0099457203353508
41.52638;1.0444041995088793;0.8332044886833155;0.7977578864235982;6.218884817642698e-06;6.012534492683291e-06;1.0448788289971944;1.0099050744078237;10.001568648651215;0.8334412821250993;0.01556561054571631;0.015563164666614207;0.7177787986526492;-0.013404981731863028;0.7180911714729907;1.0099461034872728
41.53638;1.044400861649871;0.8332036542587715;0.7977601223736941;6.218837619799879e-06;6.013106363166679e-06;1.0448786134033072;1.0099071864167286;10.001534147432725;0.8334433950424489;0.015565608157405314;0.015563202561331663;0.7177810410796595;-0.013404981537751347;0.7180914369700638;1.0099465044449787
41.54638;1.044397551473042;0.833202823795652;0.7977623305943037;6.218747169769515e-06;6.01368812111105e-06;1.044878344178743;1.0099094160357749;10.001499077474005;0.8334456677978743;0.015565604957626022;0.015563239333810902;0.717783213695245;-0.01340498135233621;0.7180916117525376;1.009946928262491
41.55638;1.044394270629291;0.8332020026367832;0.7977645097894659;6.21861314159848e-06;6.014281478843116e-06;1.0448780209612782;1.009911761785006;10.00146342661859;0.8334481012020039;0.015565600879844065;0.015563274897396208;0.717785315050287;-0.013404981172604047;0.7180916987628464;1.0099473805724228
41.56638;1.0443910212657748;0.833201196570244;0.7977666582886865;6.218435379120131e-06;6.0148875891332455e-06;1.0448776401903161;1.0099142200997777;10.001427205447596;0.8334506935581694;0.01556559582890766;0.015563309143721178;0.7177873434114764;-0.013404980996022173;0.7180917017279679;1.0099478677065035
41.57638;1.0443878063427794;0.8332004108253387;0.7977687738949844;6.218213980973318e-06;6.015507181439581e-06;1.0448771966197514;1.0099167861311729;10.001390436289334;0.83345344095217;0.01556558969243908;0.015563341947046037;0.7177892959444476;-0.013404980820581051;0.7180916254095696;1.0099483958110966
41.58638;1.0443846302626063;0.8331996497210119;0.7977708545778502;6.217949383599733e-06;6.016140681452571e-06;1.0448766855280414;1.0099194547549124;10.00135314606618;0.8334563370248989;0.015565582357667675;0.01556337317283289;0.7177911685284493;-0.013404980644326322;0.7180914750021304;1.0099489695048285
41.59638;1.0443814999373553;0.8331989170464354;0.7977728997424065;6.217642373736101e-06;6.0167879092594985e-06;1.0448761033535119;1.0099222208757372;10.00131537351447;0.833459372820124;0.015565573729942033;0.01556340267217191;0.7177929566730651;-0.013404980465197775;0.7180912555873078;1.0099495921878476
41.60638;1.0443784248064323;0.8331982162231062;0.7977749103460713;6.217294204282834e-06;6.017448106706405e-06;1.0448754462142946;1.0099250788070009;10.001277175094726;0.8334625375904164;0.01556556374266625;0.01556343026987246;0.7177946561550042;-0.013404980281264495;0.7180909725916307;1.0099502675745504
41.61638;1.0443754152279763;0.8331975503291729;0.7977768876996847;6.216906571590961e-06;6.018120521665786e-06;1.044874709052767;1.009928021855052;10.001238618812637;0.8334658196324233;0.015565552347820526;0.01556345578140398;0.717796262409607;-0.013404980090774081;0.7180906325267913;1.0099510007269215
41.62638;1.0443724809173607;0.8331969224755642;0.7977788328275107;6.2164810925904795e-06;6.018804783838463e-06;1.0448738858235527;1.0099310425146812;10.00119977756143;0.833469207084389;0.015565539484549425;0.015563479057514434;0.7177977700329439;-0.013404979892070047;0.7180902428253396;1.009951798373383
41.63638;1.0443696305025207;0.833196336045168;0.7977807467393303;6.216018843652612e-06;6.019500732802104e-06;1.0448729692016685;1.0099341325041602;10.001160736667607;0.8334726893698512;0.015565525058841342;0.015563499999861773;0.7177991733743451;-0.013404979683715935;0.718089811112053;1.009952668639702
41.64638;1.0443668713360759;0.8331957940900925;0.7977826308019929;6.215520459527203e-06;6.020207872323576e-06;1.0448719510988929;1.009937282975096;10.001121603531654;0.8334762576246907;0.015565508965973683;0.015563518525863976;0.7178004673312794;-0.013404979464617665;0.7180893448587939;1.0099536205209887
41.65638;1.0443642095340802;0.833195298545293;0.7977844870622524;6.214986406106534e-06;6.02092491001961e-06;1.0448708241294282;1.0099404858018324;10.001082499754629;0.8334799035069216;0.015565491127601912;0.015563534536369049;0.7178016479483988;-0.01340497923405678;0.7180888519854027;1.009954663683659
41.66638;1.0443616507245042;0.8331948504455563;0.7977863181876839;6.214417291488219e-06;6.021649849804454e-06;1.0448695821474634;1.0099437348905467;10.001043548961972;0.8334836185657184;0.015565471504411812;0.015563547923347174;0.7178027131232856;-0.013404978991806562;0.7180883418032968;1.0099558085302291
41.67638;1.0443592006253248;0.8331944507442687;0.7977881271416484;6.213814114426213e-06;6.022380377231867e-06;1.0448682204017847;1.0099470258490566;10.001004877439462;0.8334873940906626;0.015565450086780069;0.015563558589659583;0.7178036625422797;-0.013404978738282496;0.718087824988584;1.0099570658840937
41.68638;1.0443568644735959;0.8331941006026164;0.7977899168673384;6.213178112950623e-06;6.023114038795613e-06;1.0448667363789803;1.0099503546895836;10.000966614239433;0.8334912202204046;0.01556542688130949;0.01556356645378883;0.7178044965664374;-0.013404978474603637;0.718087312690371;1.009958445747241
41.69638;1.0443546460927877;0.8331938007656489;0.7977916895392805;6.21251056862496e-06;6.0238481363858e-06;1.0448651307800723;1.0099537174083755;10.000928881784683;0.8334950858393637;0.015565401905893915;0.015563571454346753;0.7178052151028361;-0.013404978202382817;0.7180868155607272;1.0099599560231285
41.70638;1.0443525482973208;0.8331935502682803;0.7977934460204208;6.211812802372957e-06;6.024579624970884e-06;1.0448634074630498;1.0099571110594916;10.000891791881294;0.8334989803092443;0.015565375196925068;0.015563573561487716;0.7178058171015962;-0.01340497792309329;0.7180863427928292;1.0099616025997116
41.71638;1.0443505742966976;0.8331933458299947;0.797795186052193;6.211086059876362e-06;6.025305294466179e-06;1.0448615714109166;1.0099605345830516;10.000855454155953;0.8335028951613804;0.015565346815040583;0.015563572773497443;0.7178063006964499;-0.013404977637442311;0.7180859014734469;1.0099633894977926
41.72638;1.0443487281920734;0.8331931831815954;0.7977969080589249;6.210331409292766e-06;6.026022119556688e-06;1.0448596263228624;1.0099639874247397;10.000819984480081;0.8335068241723921;0.015565316839358544;0.015563569110279288;0.7178066632829561;-0.013404977345440229;0.71808549665467;1.0099653175960281
41.73638;1.044347014399333;0.8331930592239252;0.7977986084446334;6.209549702793686e-06;6.026727589889523e-06;1.0448575741711068;1.0099674675393397;10.000785501372565;0.8335107622623731;0.015565285369016494;0.015563562630801346;0.7178069015201017;-0.013404977046981147;0.7180851319263918;1.0099673838722245
41.74638;1.0443454379775794;0.8331929729972036;0.797800281673537;6.208741257857039e-06;6.02741978381121e-06;1.0448554159103072;1.0099709713308156;10.000752114811316;0.8335147042081249;0.0155652525406307;0.01556355344070738;0.7178070119826273;-0.013404976742005376;0.7180848101603808;1.0099695821104626
41.75638;1.0443440058927556;0.8331929251429745;0.7978019212139162;6.207905540890843e-06;6.028097078182987e-06;1.0448531518112825;1.0099744952685945;10.000719917783137;0.8335186440034495;0.015565218533809575;0.015563541657027431;0.7178069918969023;-0.013404976430220206;0.7180845344682588;1.0099719035039507
41.76638;1.0443427264063656;0.8331929171961239;0.7978035202323468;6.207041561550683e-06;6.02875791654559e-06;1.0448507815102461;1.0099780368427687;10.000688979792693;0.8335225753067168;0.015565183554483775;0.015563527372277407;0.7178068391130787;-0.01340497611112429;0.7180843088617752;1.009974337250565
41.77638;1.0443416065852338;0.8331929515076735;0.7978050718554281;6.206148758306571e-06;6.029400877253729e-06;1.0448483042328556;1.0099815933740508;10.000659344098109;0.8335264923994633;0.015565147818547695;0.015563510663356844;0.7178065517092204;-0.013404975784372854;0.7180841375147187;1.0099768720318614
41.78638;1.0443406505362232;0.8331930310404886;0.7978065692777742;6.205227461867653e-06;6.030024779139167e-06;1.0448457190446625;1.009985160415874;10.000631032781817;0.8335303906872331;0.015565111543511024;0.015563491623164828;0.7178061283074383;-0.013404975449991325;0.7180840234959255;1.0099794974734482
41.79638;1.044339858987048;0.8331931582879273;0.7978080056124306;6.2042786983877984e-06;6.0306284851899745e-06;1.044843025014893;1.0099887318215564;10.000604048094692;0.833534266832812;0.015565074938786618;0.015563470376250587;0.7178055690037958;-0.013404975108194434;0.7180839689333158;1.009982204409743
41.80638;1.0443392294128935;0.8331933339715422;0.7978093739958817;6.203303761631033e-06;6.031210500919061e-06;1.0448402220970596;1.0099923010843848;10.000578366150485;0.8335381188775136;0.01556503819495504;0.015563447074829932;0.7178048757897039;-0.013404974758839644;0.7180839758933083;1.0099849845357702
41.81638;1.0443387559296546;0.8331935566944724;0.7978106681956887;6.202303987684696e-06;6.031768935814242e-06;1.0448373123647317;1.0099958626672707;10.000553939134376;0.8335419458790244;0.015565001478402233;0.015563421879511503;0.7178040524065955;-0.013404974400961321;0.7180840462841689;1.0099878303817726
41.82638;1.044338429647519;0.8331938234597588;0.7978118829311384;6.201280812616167e-06;6.032301904908543e-06;1.04483429982075;1.0099994124805565;10.000530708523126;0.8335457472448669;0.015564964932170388;0.015563394933416283;0.717803103818645;-0.01340497403302751;0.718084181218046;1.009990735638506
41.83638;1.0443382407716362;0.8331941303097561;0.7978130136027547;6.200235647146164e-06;6.032807787385797e-06;1.044831188680731;1.0100029476325043;10.00050861243901;0.8335495223898849;0.015564928681994284;0.015563366358434404;0.717802035238087;-0.013404973653714637;0.7180843808880529;1.009993695711945
41.84638;1.0443381806851326;0.8331944728823777;0.797814056176806;6.199169485605582e-06;6.033285128603505e-06;1.0448279814563601;1.0100064663527537;10.000487584855803;0.8335532705643037;0.01556489283951968;0.01556333627874575;0.7178008512718866;-0.013404973262314508;0.7180846450602361;1.0099967079326848
41.85638;1.044338242051252;0.8331948466584687;0.7978150074445486;6.198082947237603e-06;6.033732642040418e-06;1.0448246781603534;1.0100099682348291;10.000467563301823;0.8335569908742237;0.015564857494524771;0.015563304845011653;0.7177995555982614;-0.013404972858783911;0.7180849734020633;1.0099997710312845
41.86638;1.0443384178652395;0.8331952468389782;0.7978158648839675;6.196976864258533e-06;6.0341494499692205e-06;1.044821277707517;1.010013454012556;10.000448505883826;0.8335606828052345;0.015564822710815034;0.015563272244381251;0.7177981512885518;-0.013404972443910907;0.7180853648323313;1.0100028841818356
41.87638;1.0443387002720637;0.8331956681564567;0.7978166262103344;6.1958527524646086e-06;6.034535143455796e-06;1.04481778071245;1.0100169248348174;10.000430400428936;0.8335643469043755;0.0155647885319122;0.015563238692674512;0.7177966414997664;-0.013404972019357175;0.7180858165590914;1.0100060456376152
41.88638;1.044339079965147;0.8331961053549105;0.7978172891803467;6.19471282751515e-06;6.034889618608476e-06;1.0448141915814468;1.0100203816004563;10.000413261248967;0.8335679847918183;0.015564754981651512;0.015563204412452597;0.7177950295503865;-0.013404971587415368;0.7180863239323668;1.0100092519333141
41.89638;1.0443395475390143;0.8331965544852705;0.7978178513187;6.193559624671136e-06;6.035213019228572e-06;1.0448105189014742;1.0100238246216744;10.00039711992025;0.8335715980020847;0.015564722062062927;0.015563169605673268;0.7177933181794597;-0.013404971150579204;0.7180868811787241;1.0100124989130825
41.90638;1.0443400957042444;0.8331970130766341;0.797818309592959;6.192395532717779e-06;6.035505798018467e-06;1.044806774078409;1.0100272538768922;10.000382008917388;0.8335751861721986;0.01556468975629921;0.015563134430749699;0.7177915088978438;-0.013404970711122635;0.7180874824966869;1.0100157830819152
41.91638;1.0443407201005446;0.8331974788882537;0.7978186610542624;6.191222739591066e-06;6.035768619632135e-06;1.044802969288877;1.010030669645934;10.000367940343958;0.8335787462208257;0.015564658031212347;0.01556309900099881;0.7177896020259582;-0.01340497027104241;0.7180881225111406;1.0100191015012971
41.92638;1.044341418477517;0.8331979495101398;0.7978189044293221;6.190043501788773e-06;6.03600228307772e-06;1.0447991165800363;1.0100340727404322;10.000354894063895;0.8335822731757158;0.015564626835711226;0.015563063402474826;0.7177875971951118;-0.013404969832251364;0.7180887958096649;1.0100224512449012
41.93638;1.0443421891098679;0.8331984223313751;0.7978190407905902;6.1888602605283635e-06;6.03620796649391e-06;1.0447952276748125;1.0100374639918936;10.000342822962718;0.8335857610205264;0.015564596098309742;0.015563027709048986;0.7177854935102017;-0.013404969396779156;0.7180894967596221;1.0100258295063056
41.94638;1.0443430293685898;0.8331988934744715;0.7978190725389205;6.187675506318555e-06;6.036387289537788e-06;1.044791312117245;1.0100408436848278;10.00033166853968;0.8335892023970769;0.01556456573264647;0.015562991985507339;0.7177832893127798;-0.013404968966969159;0.7180902202100197;1.0100292340615202
41.95638;1.0443439352230195;0.833199357465544;0.7978190018223422;6.186491442821296e-06;6.036541921788892e-06;1.0447873746215208;1.0100442115621244;10.000321377290199;0.8335925880252567;0.015564535658404155;0.015562956283085723;0.7177809827309918;-0.013404968545398634;0.7180909622346278;1.0100326635070083
41.96638;1.0443449017774082;0.8331998089131121;0.7978188292163589;6.185309782669558e-06;6.0366733026517614e-06;1.0447834157873506;1.0100475666723974;10.000311913447986;0.8335959070918926;0.015564505825334932;0.015562920633912245;0.7177785731008767;-0.01340496813448137;0.7180917198677867;1.0100361166141292
41.97638;1.044345924778664;0.8332002446582667;0.7978185531697843;6.184132147461689e-06;6.03678267631297e-06;1.0447794361701457;1.010050906590878;10.00030325884105;0.8335991483888555;0.015564476214132683;0.015562885046906163;0.7177760617880279;-0.013404967736207057;0.7180924900414006;1.0100395913422517
41.98638;1.044347002286961;0.8332006645224062;0.7978181704363694;6.182960715515806e-06;6.036871200984704e-06;1.0447754392586026;1.010054226946186;10.000295394948814;0.8336023010205559;0.015564446810810536;0.01556284950908484;0.7177734520188102;-0.013404967352026042;0.718093269084099;1.0100430847713164
41.99638;1.044348134717484;0.8332010699778483;0.7978176769993139;6.181798372348453e-06;6.0369400644708404e-06;1.0447714316431806;1.0100575216375054;10.000288289767276;0.833605354951465;0.015564417581450777;0.015562814002464401;0.7177707485169819;-0.01340496698274136;0.7180940525319195;1.010046593532115
42.00638;1.0443493228021432;0.8332014620685395;0.7978170687860626;6.180648269871246e-06;6.036990651193696e-06;1.0447674214267968;1.010060783370957;10.000281907087219;0.8336083022162307;0.01556438847003649;0.015562778522053452;0.7177679573053484;-0.013404966628797149;0.7180948337107481;1.0100501138559275
42.01638;1.044350565443457;0.833201840734573;0.7978163422547219;6.179513259421456e-06;6.0370247664353345e-06;1.0447634164516015;1.0100640039978286;10.000276220197211;0.8336111377748433;0.015564359412613296;0.015562743073085186;0.7177650858070035;-0.013404966290801198;0.7180956023290316;1.0100536417905974
42.02638;1.0443518599458745;0.833202205522578;0.79781549559449;6.178395632102252e-06;6.037044724285171e-06;1.044759424423807;1.0100671741984717;10.00027121339903;0.8336138587496209;0.015564330345419018;0.015562707663138812;0.7177621429996996;-0.013404965969670451;0.7180963454668651;1.0100571738415323
42.03638;1.044353204316739;0.8332025561325654;0.7978145299248076;6.177297214438634e-06;6.037053101321591e-06;1.04475545446292;1.0100702836566327;10.0002668776651;0.8336164632338606;0.015564301201159108;0.015562672300822885;0.7177591389384788;-0.013404965666522418;0.7180970499597457;1.0100607068949172
42.04638;1.0443545983930478;0.8332028922052066;0.7978134490066828;6.176219637835867e-06;6.037052377616989e-06;1.044751517560429;1.0100733223104066;10.000263204062943;0.8336189504757651;0.015564271910656268;0.015562636988641703;0.7177560838956824;-0.013404965382615947;0.7180977040733877;1.0100642372097564
42.05638;1.0443560427410363;0.8332032125009902;0.797812258028748;6.1751645712415764e-06;6.0370448610696345e-06;1.0447476261328976;1.0100762810081854;10.000260177299353;0.8336213215701074;0.015564242419637987;0.015562601716016936;0.7177529879526078;-0.013404965119187422;0.7180982985309041;1.0100677597854715
42.06638;1.0443575378787302;0.8332035140638963;0.7978109631643395;6.174133700103862e-06;6.037032811170979e-06;1.0447437941343898;1.0100791515698064;10.000257775352718;0.8336235790246964;0.015564212707678946;0.015562566472521083;0.7177498612659661;-0.013404964877214478;0.7180988269641045;1.010071268757802
42.07638;1.044359084831163;0.8332037926714604;0.7978095718207714;6.173128475864815e-06;6.037018332506639e-06;1.0447400368576927;1.0100819276638031;10.000255970272596;0.8336257256155438;0.015564182794446938;0.015562531273329079;0.7177467145916131;-0.013404964657540793;0.7180992851535245;1.010074757752411
42.08638;1.0443606854316239;0.8332040448285465;0.7978080927909127;6.172149999118353e-06;6.037003165103968e-06;1.0447363699694596;1.0100846060223199;10.000254730253044;0.8336277638650152;0.015564152731061267;0.015562496169254177;0.7177435589162542;-0.013404964461231697;0.7180996699719657;1.0100782192255227
42.09638;1.0443623417972177;0.8332042695980916;0.797806535831864;6.171199191982164e-06;6.036988790884271e-06;1.0447328093775425;1.0100871865009284;10.000254023621023;0.8336296964633765;0.015564122587525986;0.015562461241942374;0.7177404038978912;-0.013404964289585148;0.7180999790795286;1.0100816440681457
42.10638;1.0443640558462102;0.8332044689196658;0.7978049103899477;6.170276865306295e-06;6.036976650149805e-06;1.0447293715425297;1.010089670315769;10.000253809348095;0.8336315270706142;0.01556409244972943;0.015562426605425624;0.7177372570894854;-0.013404964143930144;0.7181002108281314;1.0100850221681845
42.11638;1.0443658291380622;0.833204646784792;0.7978032245483059;6.169383485968033e-06;6.0369679786738796e-06;1.0447260724955272;1.010092057752118;10.000254018987995;0.8336332609548313;0.015564062418560905;0.01556239241193688;0.717734124943673;-0.013404964025724215;0.7181003644001737;1.0100883424997464
42.12638;1.044367662933149;0.8332048079442117;0.7978014849964559;6.168518997977246e-06;6.036963320970569e-06;1.0447229262109592;1.0100943471393349;10.000254559850212;0.8336349046357999;0.015564032590743421;0.015562358845235335;0.7177310140086692;-0.013404963936809662;0.7181004400754115;1.0100915924319367
42.13638;1.0443695589507989;0.8332049568734078;0.7977996975356854;6.1676827438404015e-06;6.036962405041446e-06;1.0447199434904786;1.0100965350700621;10.000255339553279;0.8336364648019304;0.015564003032053894;0.015562326099892967;0.7177279313924979;-0.013404963879157046;0.7181004385354276;1.0100947577789057
42.14638;1.0443715199320156;0.8332050975608957;0.7977978677558809;6.166873355699457e-06;6.036964620624555e-06;1.0447171318073498;1.0100986174153583;10.000256281318215;0.8336379481045484;0.015563973776424505;0.015562294359681521;0.7177248848129634;-0.013404963854163782;0.71810036003122;1.0100978246387529
42.15638;1.0443735484919885;0.8332052331715843;0.7977960011850981;6.166089039761624e-06;6.036969363070499e-06;1.0447144964665724;1.0101005908115215;10.000257320790835;0.8336393615973139;0.01556394484718996;0.015562263796337062;0.7177218824641644;-0.013404963862336328;0.7181002044455385;1.010100781488742
42.16638;1.0443756459735944;0.8332053651217896;0.7977941028215133;6.165328230741647e-06;6.036975861915595e-06;1.0447120415767361;1.010102453456609;10.00025840608496;0.8336407127665072;0.015563916265182864;0.015562234588855344;0.717718933018964;-0.013404963903559657;0.7180999715267771;1.010103619364089
42.17638;1.0443778130526193;0.8332054927119704;0.7977921775198784;6.164589841842074e-06;6.036983003530131e-06;1.0447097699081096;1.010104204794262;10.000259512194946;0.83364200931082;0.01556388803640599;0.01556220692702135;0.7177160455026104;-0.013404963977395172;0.7180996610087884;1.0101063306981568
42.18638;1.0443800504483984;0.8332056134370378;0.7977902312426995;6.163873024472576e-06;6.036989606703897e-06;1.044707683791126;1.0101058449795932;10.000260648942916;0.8336432586155145;0.015563860145110128;0.015562180984046565;0.717713228534874;-0.013404964083119787;0.7180992724071532;1.0101089087068782
42.19638;1.04438235887203;0.8332057235103418;0.7977882711377486;6.163176948753076e-06;6.036995013849779e-06;1.044705786981404;1.0101073747201048;10.000261847983088;0.8336444670821566;0.015563832563680501;0.015562156892288322;0.7177104896202368;-0.013404964219732826;0.7180988043311848;1.0101113477995527
42.20638;1.0443847391893621;0.8332058188034335;0.7977863043794973;6.162500882490365e-06;6.036999270113909e-06;1.0447040846518205;1.0101087955607255;10.000263143286507;0.8336456399719003;0.015563805257790029;0.015562134747067002;0.7177078351820257;-0.013404964386074004;0.7180982541235214;1.01011364381891
42.21638;1.0443871924439825;0.8332058957252219;0.7977843378126709;6.161844520746918e-06;6.037002573121397e-06;1.044702581724454;1.0101101099637118;10.000264557234466;0.8336467812696319;0.015563778176949443;0.015562114622464027;0.717705271002481;-0.013404964580907544;0.718097618287931;1.010115793306754
42.22638;1.0443897189719915;0.8332059513245686;0.7977823783655325;6.161208141694285e-06;6.037004700458145e-06;1.0447012817136636;1.0101113201686989;10.000266098082147;0.8336478932372052;0.015563751248204919;0.015562096580365494;0.7177028026701178;-0.013404964802900172;0.7180968932870825;1.0101177930929068
42.23638;1.0443923175269996;0.8332059828363038;0.7977804327962571;6.160592252385337e-06;6.037004840998515e-06;1.0447001866373735;1.0101124271021023;10.000267773605236;0.833648977071763;0.015563724377903054;0.015562080672572033;0.7177004355980756;-0.013404965050575765;0.7180960764686863;1.010119641327592
42.24638;1.0443949851227752;0.8332059872009622;0.797778507258487;6.159997099138847e-06;6.037001559073238e-06;1.0446992975826201;1.0101134308387087;10.000269604111622;0.8336500348960608;0.015563697461334628;0.0155620669375499;0.7176981743080381;-0.013404965322382745;0.7180951670817468;1.0101213385731045
42.25638;1.0443977169093408;0.8332059609018462;0.7977766076149357;6.159422641579964e-06;6.036992906091025e-06;1.0446986149664808;1.010114331133094;10.00027161799427;0.8336510710067443;0.015563670408263537;0.015562055391631767;0.7176960216932472;-0.013404965616793987;0.7180941664967445;1.0101228870721957
42.26638;1.0444005063167965;0.8332059000211449;0.7977747398843711;6.158868718583152e-06;6.036976833125955e-06;1.0446981372749116;1.0101151272654303;10.000273842192938;0.8336520917097914;0.015563643174826013;0.01556204602224657;0.7176939789488999;-0.013404965932269582;0.7180930770929217;1.010124289283423
42.27638;1.0444033459893254;0.833205799959315;0.7977729097167994;6.158334904476134e-06;6.036951751688837e-06;1.0446978594822798;1.0101158179470475;10.00027630223959;0.8336531046783322;0.015563615773720967;0.015562038794066861;0.7176920459255872;-0.013404966267130357;0.7180919009260934;1.01012554786847
42.28638;1.0444062282957915;0.8332056552503013;0.7977711212035837;6.1578204531965296e-06;6.036916858058511e-06;1.04469777384494;1.0101164008876709;10.00027902443798;0.8336541179459165;0.015563588246913135;0.015562033663357485;0.7176902218095247;-0.013404966619342425;0.7180906392968307;1.010126665977684
42.29638;1.0444091451522226;0.8332054601512857;0.7977693767756935;6.157324640891548e-06;6.036871768001548e-06;1.0446978721843636;1.0101168723247251;10.000282029432546;0.833655138700814;0.015563560630631726;0.015562030585716162;0.7176885058366868;-0.013404966986231032;0.7180892930946852;1.0101276463097912
42.30638;1.04441208839309;0.833205208890885;0.7977676780592146;6.156847068780309e-06;6.036815852456404e-06;1.0446981464513665;1.01011722805711;10.00028532322304;0.8336561726472036;0.015563532950811625;0.015562029515402438;0.717686897160707;-0.013404967364360207;0.7180878629627114;1.010128490779707
42.31638;1.0444150501686371;0.8332048952529066;0.7977660257933927;6.1563876816610725e-06;6.036748337481129e-06;1.0446985873864034;1.0101174652914144;10.000288894849273;0.8336572239338649;0.015563505235844082;0.015562030398110214;0.7176853944170261;-0.013404967749720206;0.7180863488948579;1.0101292019225498
42.32638;1.044418022280146;0.8332045130760805;0.7977644190076723;6.155946762770429e-06;6.0366689648380474e-06;1.0446991838814983;1.0101175828363103;10.00029272171618;0.8336582950466653;0.015563477512614042;0.015562033155741489;0.7176839960813012;-0.013404968138112473;0.7180847500973702;1.010129783623789
42.33638;1.0444209952992738;0.8332040577446583;0.7977628549376763;6.155524863332845e-06;6.036578052400625e-06;1.0446999239277175;1.010117579844549;10.000296778035068;0.8336593869300063;0.015563449788620051;0.015562037682779448;0.7176827012138651;-0.013404968525497316;0.7180830656106654;1.0101302399044763
42.34638;1.0444239589064996;0.8332035270287363;0.7977613300912149;6.1551223289018515e-06;6.036476048844428e-06;1.0447007953440546;1.0101174547719167;10.000301038289605;0.8336604996860124;0.015563422051269175;0.015562043869198515;0.7176815101441393;-0.013404968908126407;0.7180812951305734;1.0101305742218587
42.35638;1.044426903131385;0.8332029202041795;0.7977598416682388;6.1547388822569525e-06;6.03636337188012e-06;1.0447017856671013;1.010117205019254;10.000305478093498;0.8336616329625186;0.015563394286606757;0.015562051620867946;0.717680424590527;-0.013404969282505974;0.7180794394974986;1.0101307902057342
42.36638;1.0444298190734134;0.8332022363576832;0.7977583881285369;6.1543737832105455e-06;6.036240408969473e-06;1.0447028822830278;1.0101168274424128;10.000310078286157;0.8336627856013379;0.015563366485590478;0.015562060859570818;0.7176794464480389;-0.01340496964550035;0.7180775009186653;1.0101308918428324
42.37638;1.0444326991222777;0.8332014737056036;0.797756968822229;6.154025987475148e-06;6.036107415219447e-06;1.0447040731536255;1.010116319112653;10.000314826266267;0.8336639555467404;0.015563338629760863;0.015562071524033383;0.7176785770524761;-0.013404969994618559;0.7180754833133455;1.0101308830047977
42.38638;1.0444355372345042;0.8332006296225394;0.7977555835498651;6.153694029377163e-06;6.035964471737849e-06;1.0447053472657264;1.0101156773706772;10.000319715606706;0.8336651403995191;0.015563310680551673;0.015562083568723092;0.717677818717641;-0.013404970328172885;0.7180733927234555;1.01013076728941
42.39638;1.0444383286794239;0.8331997005373537;0.7977542327314504;6.153376140204328e-06;6.035811513470995e-06;1.044706694439233;1.0101148994086848;10.000324747949206;0.8336663377555834;0.015563282586190696;0.015562096937696486;0.717677176127334;-0.013404970645223254;0.7180712369483356;1.0101305478690563
42.40638;1.0444410693517938;0.8331986825179;0.797752917852768;6.1530706526117495e-06;6.035648310710339e-06;1.0447081055826066;1.0101139818234066;10.000329928043234;0.8336675453070871;0.015563254301373595;0.015562111539053514;0.7176766558569311;-0.01340497094539157;0.7180690243380519;1.0101302278639466
42.41638;1.0444437561871864;0.8331975718518569;0.7977516410410861;6.152776394456136e-06;6.035474420058608e-06;1.0447095730305591;1.0101129202425378;10.000335251299383;0.833668760902607;0.015563225803156335;0.015562127252883043;0.7176762653572196;-0.013404971228496133;0.7180667630334492;1.010129811199773
42.42638;1.0444463888451374;0.8331963643984069;0.7977504039580235;6.15249286644865e-06;6.035289271549466e-06;1.0447110903337025;1.0101117097146102;10.000340695438235;0.8336699819542482;0.015563197087328132;0.015562143941855525;0.7176760115796325;-0.013404971494091988;0.7180644611308102;1.0101293021360542
42.43638;1.0444489703516553;0.8331950555049576;0.7977492073450647;6.152220103756678e-06;6.035092453238337e-06;1.0447126526152712;1.0101103463667744;10.000346221380784;0.8336712049901758;0.015563168150769165;0.015562161439276644;0.7176758992886508;-0.013404971741183228;0.7180621266795645;1.010128704030236
42.44638;1.044451505431594;0.8331936412997604;0.7977480514344835;6.151958492068185e-06;6.034883901200891e-06;1.0447142569263466;1.010108829087052;10.000351782379104;0.8336724264184434;0.015563138975465471;0.015562179549453308;0.7176759303620787;-0.01340497196828906;0.7180597668020121;1.0101280195728577
42.45638;1.0444539983313286;0.8331921192444673;0.797746936413258;6.15170872905134e-06;6.034663809936358e-06;1.0447159015073695;1.0101071594109465;10.000357336683056;0.8336736432191144;0.015563109520429674;0.01556219807619565;0.7176761042420509;-0.013404972173898355;0.7180573865812069;1.010127252301923
42.46638;1.044456451856618;0.8331904876436139;0.797745862074218;6.151471705950303e-06;6.03443256930701e-06;1.04471758483834;1.0101053401194662;10.000362850213977;0.833674852366569;0.015563079715501901;0.015562216844563118;0.717676418778597;-0.013404972357123937;0.7180549885824749;1.010126407614428
42.47638;1.0444588671871622;0.8331887454384105;0.7977448268207905;6.151248313480895e-06;6.034190922942778e-06;1.044719305336733;1.0101033748062647;10.000368281899894;0.8336760501912461;0.015563049460837789;0.015562235696647256;0.7176768711154075;-0.013404972518009664;0.7180525734731649;1.0101254923448153
42.48638;1.0444612436478633;0.8331868921616326;0.79774382740298;6.15103929765609e-06;6.033940080943309e-06;1.044721061304401;1.0101012677903007;10.000373572596725;0.8336772324476871;0.015563018642161003;0.015562254478388108;0.7176774584317612;-0.013404972657136844;0.718050141515298;1.0101245136468786
42.49638;1.0444635782440252;0.8331849276533958;0.7977428596245311;6.1508448554196636e-06;6.033681631392272e-06;1.0447228506420936;1.010099022357125;10.000378652607964;0.8336783943697257;0.015562987151951204;0.01556227302950971;0.7176781782237196;-0.013404972775032675;0.7180476937851437;1.0101234786294195
42.50638;1.044465865514822;0.8331828518025794;0.7977419189559215;6.150664005372355e-06;6.033417467721598e-06;1.044724671140347;1.0100966395554811;10.000383447978813;0.833679531161047;0.015562954908209942;0.015562291175419685;0.7176790281076337;-0.013404972871925429;0.7180452321989742;1.0101223949082645
42.51638;1.0444680988779507;0.8331806646383139;0.7977410005580168;6.1504945471644595e-06;6.033149857037652e-06;1.0447265215537413;1.0100941196392472;10.000387881875445;0.8336806388462493;0.015562921864731296;0.0155623087260199;0.7176800055466597;-0.013404972947729854;0.7180427587609405;1.0101212708092706
42.52638;1.0444702726933888;0.8331783673381469;0.7977400987869065;6.15033375816595e-06;6.032881300099858e-06;1.0447284023409111;1.0100914636274596;10.000391884909261;0.8336817137671944;0.015562887994992326;0.015562325491686948;0.7176811073673325;-0.013404973002071077;0.7180402752817411;1.010120114702416
42.53638;1.044472382798223;0.8331759637164012;0.7977392069577601;6.150179033423168e-06;6.03261397652415e-06;1.0447303156407806;1.0100886730590524;10.00039540236968;0.8336827510373038;0.01556285325743191;0.01556234130746807;0.7176823288981857;-0.01340497303435088;0.7180377836140539;1.0101189346096915
42.54638;1.0444744256198306;0.8331734602620227;0.797738318193677;6.150028114493974e-06;6.0323494086034164e-06;1.044732264060717;1.010085749091769;10.000398392456667;0.833683743939396;0.015562817576774678;0.015562356036123026;0.7176836637427746;-0.013404973043838754;0.7180352856144959;1.0101177385749467
42.55638;1.0444763971838;0.8331708644071901;0.7977374266715868;6.149879057240922e-06;6.0320887958151484e-06;1.0447342487605877;1.0100826927076285;10.000400821800392;0.8336846845371273;0.015562780849095743;0.01556236955047493;0.7176851048345623;-0.013404973029831308;0.7180327829604841;1.0101165346306
42.56638;1.04447829247134;0.8331681829021923;0.7977365282307561;6.1497301254314605e-06;6.031833412928921e-06;1.0447362687731094;1.0100795061691372;10.000402655978812;0.8336855646698363;0.01556274295551985;0.015562381726594366;0.7176866457080784;-0.01340497299196257;0.7180302766904867;1.0101153305739219
42.57638;1.0444801058797117;0.8331654212492664;0.7977356204479087;6.149579737924684e-06;6.031584632250673e-06;1.044738321047611;1.0100761938800908;10.000403854981448;0.8336863771392001;0.015562703778432215;0.015562392455786223;0.7176882811517339;-0.013404972930485967;0.7180277666732311;1.0101141347684308
42.58638;1.04448183280849;0.8331625837831792;0.7977347022092122;6.149426449967852e-06;6.031343957382337e-06;1.044740399550769;1.010072761636585;10.000404376282562;0.8336871165573508;0.015562663210916738;0.01556240165501221;0.7176900074311497;-0.013404972846354434;0.7180252521531578;1.0101129565887084
42.59638;1.0444834704860144;0.8331596742261688;0.7977337724519445;6.149269053704069e-06;6.031113246617919e-06;1.0447424946325614;1.0100692152017166;10.000404172490997;0.8336877789548551;0.015562621160694002;0.015562409262361751;0.7176918219531687;-0.013404972741165075;0.7180227328018706;1.0101118047887483
42.60638;1.044485017165092;0.8331566964595759;0.7977328289596047;6.149106790516499e-06;6.0308947093065585e-06;1.0447445943397742;1.0100655592471237;10.000403188259593;0.8336883606312779;0.01556257756615027;0.015562415232071547;0.7176937224466953;-0.013404972617006784;0.7180202090448624;1.0101106851202066
42.61638;1.0444864713094622;0.8331536547516584;0.7977318683712741;6.148939348170431e-06;6.030690422403976e-06;1.0447466870560804;1.0100617971424841;10.000401363727015;0.8336888577448549;0.015562532416915827;0.015562419540346041;0.7176957062440025;-0.013404972476157058;0.7180176817309467;1.0101095996524474
42.62638;1.0444878318890785;0.8331505536592886;0.797730887554255;6.14876653025691e-06;6.030501829364622e-06;1.0447487631110763;1.0100579315748133;10.000398640029596;0.8336892671231847;0.015562485760641044;0.01556242218865199;0.7176977700410967;-0.013404972320804042;0.7180151513862532;1.0101085487312194
42.63638;1.0444890992549383;0.833147398405732;0.7977298853149134;6.148587978013675e-06;6.030329662201958e-06;1.044750814121271;1.0100539654281702;10.000394966653262;0.8336895870414136;0.015562437699503677;0.015562423204632247;0.7176999101611632;-0.01340497215299387;0.718012617839041;1.0101075338062382
42.64638;1.0444902759125771;0.8331441953345692;0.7977288627408877;6.148403267002893e-06;6.030173985769294e-06;1.04475283222258;1.0100499023903187;10.000390305994742;0.8336898169417657;0.015562388379796748;0.01556242264154386;0.7177021223531728;-0.013404971974755965;0.7180100809635006;1.0101065583605333
42.65638;1.044491366623958;0.8331409517195474;0.797727822290697;6.14821222011887e-06;6.030034137576607e-06;1.0447548110346214;1.0100457472871929;10.00038462765961;0.8336899566165865;0.015562337972990498;0.015562420563533345;0.7177044007042066;-0.01340497178835463;0.7180075415968328;1.0101056269181736
42.66638;1.0444923776938724;0.8331376750222864;0.7977267672329016;6.148015165251294e-06;6.029908817314899e-06;1.0447567467053749;1.010041506575414;10.000377900668331;0.8336900051877835;0.015562286661156144;0.015562417033195861;0.7177067374012092;-0.013404971596446734;0.7180050016164294;1.010104744278822
42.67638;1.044493316191641;0.8331343722946299;0.7977257019076471;6.147813007845884e-06;6.0297963281426705e-06;1.0447586374573423;1.0100371889391364;10.000370092467806;0.8336899600178728;0.015562234626207724;0.015562412119939738;0.7177091237476724;-0.013404971401864469;0.7180024634939571;1.0101039158780802
42.68638;1.0444941897876487;0.8331310500224404;0.7977246318423776;6.147607001149947e-06;6.029694706979397e-06;1.0447604827439219;1.0100328047120837;10.000361170945885;0.833689816798057;0.015562182032229484;0.015562405913282031;0.7177115505228931;-0.013404971207228805;0.7179999297437692;1.0101031480163232
42.69638;1.0444950070988688;0.8331277140942904;0.7977235628755438;6.147398368045285e-06;6.029601796903132e-06;1.0447622827690513;1.0100283638932939;10.000351106400636;0.8336895711442721;0.015562129024183005;0.015562398524361816;0.7177140077401565;-0.013404971014827302;0.7179974024161946;1.0101024467340018
42.70638;1.044495777780481;0.8331243700612488;0.7977225002111819;6.1471882839295206e-06;6.029515368875936e-06;1.0447640380604788;1.0100238749961299;10.000339872247396;0.8336892197849222;0.015562075752127444;0.01556239007523546;0.7177164852893235;-0.01340497082682289;0.7179948831639317;1.0101018161878574
42.71638;1.0444965114808022;0.8331210236942123;0.7977214483245874;6.146978348915528e-06;6.029433091695202e-06;1.0447657497804361;1.010019346016204;10.000327443682357;0.8336887602456236;0.015562022390907829;0.01556238068223846;0.7177189741428138;-0.013404970645418637;0.7179923737884638;1.010101258031472
42.72638;1.0444972167876854;0.8331176816700677;0.7977204110715963;6.1467709318480035e-06;6.029352499308974e-06;1.0447674205395279;1.0100147859723323;10.000313796671021;0.8336881904914786;0.015561969138299611;0.015562370443403443;0.7177214671719714;-0.013404970472914075;0.7179898764373983;1.0101007719185988
42.73638;1.0444979015222016;0.8331143525689445;0.7977193920255768;6.146568895004838e-06;6.029271331218771e-06;1.0447690545787742;1.0100102050476976;10.0002989094873;0.8336875092454729;0.015561916194531402;0.015562359432966015;0.7177239594038207;-0.013404970311738297;0.7179873934358534;1.0101003563943713
42.74638;1.0444985725401779;0.8331110471297994;0.7977183953366608;6.1463750362594595e-06;6.029187899350306e-06;1.0447706572445108;1.010005613457727;10.000282774410351;0.8336867157706495;0.015561863742936834;0.01556234769285556;0.7177264478585459;-0.013404970164133142;0.7179849271001915;1.0101000096346389
42.75638;1.0444992343646815;0.8331077765202938;0.7977174262717373;6.146191809327927e-06;6.029101027343831e-06;1.0447722340302756;1.0100010209429782;10.00026541382766;0.8336858094385814;0.015561811952626955;0.015562335223137285;0.7177289312252523;-0.013404970031731224;0.7179824791788049;1.0100997301452714
42.76638;1.0444998885747856;0.8331045500591854;0.7977164911206154;6.146021424648657e-06;6.0290097540012416e-06;1.0447737897999905;1.0099964373450105;10.000246876028147;0.8336847904801294;0.015561760996345667;0.015562321987382024;0.7177314095690525;-0.013404969915601748;0.7179800497793678;1.0100995179099506
42.77638;1.0445005344437215;0.8331013750184612;0.7977155968302159;6.145866035144741e-06;6.028913061028003e-06;1.044775328480101;1.0099918727908634;10.000227214916844;0.8336836609791679;0.01556171106278345;0.015562307929174582;0.7177338838288154;-0.013404969816648973;0.7179776370181613;1.010099375272881
42.78638;1.0445011701091462;0.833098258397909;0.7977147505515121;6.145727705792707e-06;6.028809741478566e-06;1.044776852444079;1.0099873374140944;10.000206482065778;0.8336824242210458;0.01556166235056743;0.015562292988672623;0.7177363548758646;-0.013404969735878776;0.7179752382560921;1.0100993061056422
42.79638;1.0445017935740328;0.83309520781446;0.7977139590855244;6.1456082105218595e-06;6.028698422129352e-06;1.044778361518306;1.009982841646702;10.00018473452019;0.8336810829534304;0.015561615046652093;0.015562277120120508;0.717738822522777;-0.013404969674219261;0.7179728515386531;1.0100993134042227
42.80638;1.0445024033350903;0.8330922301040344;0.7977132281263976;6.145508915372876e-06;6.0285774138219365e-06;1.0447798529215668;1.0099783962765136;10.000162042080007;0.8336796387320283;0.015561569304372648;0.015562260299549978;0.7177412851178954;-0.0134049696321619;0.7179704759274205;1.0100993972531538
42.81638;1.044502998744344;0.8330893297999027;0.7977125616434243;6.145430782697638e-06;6.02844430792292e-06;1.044781322347474;1.0099740113598303;10.000138483987373;0.8336780926341147;0.015561525235355048;0.015562242514765609;0.7177437397667408;-0.013404969609611687;0.7179681113294777;1.010099555178525
42.82638;1.0445035798687077;0.8330865096092359;0.7977119616746149;6.145374340297767e-06;6.0282958705889505e-06;1.0447827645505703;1.0099696951944497;10.000114138346852;0.8336764459324456;0.015561482919212402;0.015562223752647219;0.7177461823265743;-0.01340496960601827;0.7179657583501642;1.010099784422703
42.83638;1.044504146799668;0.8330837718821537;0.7977114283777788;6.145339794440207e-06;6.028128540444119e-06;1.0447841732955478;1.0099654542735659;10.000089078627582;0.833674700440946;0.01556144242742904;0.015562203996615124;0.7177486072624334;-0.013404969620809896;0.7179634182270962;1.010100083148696
42.84638;1.04450469919003;0.8330811196212642;0.7977109605892543;6.145327432181286e-06;6.02793911149116e-06;1.0447855419504526;1.009961293719227;10.000063378350239;0.8336728590173832;0.015561403841746766;0.015562183229051972;0.7177510084139462;-0.013404969653758106;0.7179610932309334;1.0101004492328167
42.85638;1.0445052366154746;0.8330785566978824;0.7977105566997854;6.145337810466827e-06;6.027725089710362e-06;1.0447868639905378;1.0099572179753056;10.000037108289913;0.8336709258992078;0.01556136724641908;0.01556216142628064;0.7177533800394073;-0.013404969704917846;0.7179587866713955;1.0101008789855521
42.86638;1.0445057593207494;0.8330760867603031;0.7977102148083582;6.1453714589901325e-06;6.027484696869115e-06;1.0447881322216723;1.0099532320359446;10.000010325674042;0.8336689062603517;0.015561332714689496;0.01556213855983764;0.7177557171475315;-0.013404969774350376;0.7179565019771966;1.010101367565472
42.87638;1.0445062690067426;0.8330737112528133;0.7977099322203656;6.145428526881829e-06;6.027216720908954e-06;1.0447893377480644;1.009949342517692;9.99998307020374;0.8336668054451282;0.015561300310789165;0.015562114618180106;0.7177580154757712;-0.013404969861919701;0.7179542421670745;1.0101019093035581
42.88638;1.0445067691161638;0.8330714283785245;0.7977097055080825;6.145508810460632e-06;6.026920278005881e-06;1.0447904703824034;1.0099455574803722;9.999955371473215;0.8336646292733713;0.015561270092599628;0.015562089622874158;0.7177602715246245;-0.0134049699673015;0.7179520097488487;1.0101024971682304
42.89638;1.0445072639111481;0.8330692340959992;0.797709531198266;6.145612336158657e-06;6.0265945585280064e-06;1.0447915205645937;1.0099418853456184;9.999927257443915;0.8336623855350511;0.015561242110883791;0.015562063623022395;0.7177624825781695;-0.013404970090275912;0.7179498061607642;1.010103123363024
42.90638;1.0445077569066785;0.8330671240413487;0.7977094058849148;6.145740113257793e-06;6.026238662584474e-06;1.0447924806596778;1.009938333194011;9.999898760045994;0.8336600848268634;0.015561216410653283;0.015562036682054312;0.7177646464635193;-0.01340497023101757;0.7179476313287696;1.0101037810721691
42.91638;1.0445082498902099;0.8330650946391187;0.7977093258238128;6.145894204993628e-06;6.025851569303254e-06;1.04479334411697;1.009934904572539;9.99986992425327;0.833657739437489;0.015561193028034133;0.015562008869420918;0.7177667611171588;-0.013404970390006038;0.7179454841819928;1.0101044652641906
42.92638;1.044508742972507;0.8330631434221161;0.7977092867197783;6.146076974667512e-06;6.025432176702e-06;1.0447941041069801;1.0099315992164608;9.999840815528682;0.83365536162606;0.015561171986428547;0.015561980260795003;0.7177688243339924;-0.013404970567754602;0.7179433636344282;1.0101051718995657
42.93638;1.0445092352603695;0.8330612693746872;0.7977092834337295;6.146290415921542e-06;6.0249793953309026e-06;1.04479475380513;1.009928416173805;9.999811513832656;0.833652963174449;0.015561153299206995;0.015561950942756732;0.7177708340803618;-0.01340497076478781;0.7179412688273966;1.0101058967051133
42.94638;1.0445097255471492;0.8330594728417219;0.7977093100170769;6.146536163029836e-06;6.02449236091349e-06;1.0447952883608251;1.0099253573595055;9.999782096747332;0.8336505557193435;0.01556113697214453;0.015561921011644927;0.7177727890128313;-0.013404970981729403;0.7179391984853573;1.0101066347518888
42.95638;1.0445102122231589;0.8330577542981286;0.7977093604539873;6.146815752183826e-06;6.023970628031291e-06;1.0447957069351497;1.0099224282194434;9.999752627505078;0.8336481508057508;0.01556112300148207;0.015561890565589908;0.717774688158076;-0.013404971219112464;0.7179371507495264;1.01010738075008
42.96638;1.0445106927848353;0.8330561128091971;0.7977094291173954;6.147130760444937e-06;6.023414324003502e-06;1.044796012604693;1.0099196356881004;9.999723159638602;0.8336457596304723;0.01556111137013023;0.015561859699946005;0.7177765301760247;-0.013404971476923115;0.7179351242304974;1.010108129419182
42.97638;1.0445111643865324;0.8330545457435687;0.7977095105329626;6.147482791243096e-06;6.0228244616900725e-06;1.0447962096538184;1.009916985453058;9.99969374780961;0.8336433921456643;0.015561102038148807;0.015561828503402722;0.7177783133953551;-0.013404971754337306;0.7179331187883883;1.0101088760255907
42.98638;1.044511624673601;0.8330530498443067;0.797709599167038;6.147873205056623e-06;6.022203202087217e-06;1.0447963007921086;1.0099144802888522;9.999664445671653;0.8336410556860516;0.015561094926090048;0.015561797055354423;0.7177800363910029;-0.013404972049899069;0.7179311351013394;1.010109616742596
42.99638;1.0445120713754592;0.8330516218250688;0.7977096898309947;6.148302922094978e-06;6.021553715328067e-06;1.0447962864616889;1.0099121199773096;9.999635301580458;0.833638754636117;0.01556108990689787;0.015561765441689383;0.7177816984851967;-0.013404972361759786;0.7179291740820276;1.0101103480883098
