time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.00638;1.0445125019362798;0.8330502576635535;0.7977097785533577;6.148772618985778e-06;6.0208797798837474e-06;1.0447961655337594;1.0099099023224754;9.999606365060375;0.8336364914204426;0.015561086819174638;0.015561733777925751;0.7177832999044731;-0.013404972687890196;0.7179272364937606;1.0101110664743778
43.01638;1.0445129144905971;0.8330489519377275;0.7977098630697336;6.1492829126190434e-06;6.0201854461264175e-06;1.0447959356627718;1.0099078245371003;9.99957768436261;0.8336342672044351;0.015561085485943612;0.015561702205336194;0.7177848413758144;-0.013404973026478648;0.7179253226004284;1.010111769089255
43.02638;1.0445133082397335;0.8330476982985963;0.797709942260839;6.149834295587914e-06;6.019474880503133e-06;1.044795592968774;1.0099058839365238;9.999549294561676;0.8336320815792757;0.015561085722486415;0.015561670861080006;0.7177863239698654;-0.013404973376103389;0.7179234322069058;1.0101124549853484
43.03638;1.0445136825167387;0.8330464909502067;0.7977100152597542;6.150427105427629e-06;6.018752223152536e-06;1.0447951321724163;1.009904077639132;9.999521221876314;0.8336299320126226;0.015561087344979279;0.015561639857084263;0.7177877499293372;-0.013404973735343327;0.7179215650210169;1.0101131249012851
43.04638;1.0445140368344066;0.8330453259331894;0.7977100815517336;6.151061459959036e-06;6.018021328604235e-06;1.0447945476357239;1.0099024021995073;9.999493502394941;0.8336278141001852;0.015561090190198542;0.015561609282025803;0.7177891228498104;-0.013404974102499887;0.7179197212793643;1.0101137801076607
43.05638;1.04451437166263;0.8330442012085858;0.7977101415726855;6.151736952329091e-06;6.017285681486691e-06;1.044793834573832;1.009900853717176;9.999466190260407;0.8336257227290824;0.015561094131269661;0.015561579211149581;0.7177904460205029;-0.013404974475822413;0.7179179023521962;1.010114421109005
43.06638;1.0445146885734187;0.8330431162105681;0.7977101966754538;6.152452372278982e-06;6.016548668911961e-06;1.044792989569871;1.0098994280122826;9.99943934925247;0.8336236530913687;0.015561099074641985;0.01556154971898841;0.7177917208883786;-0.01340497485344488;0.7179161105572551;1.0101150465243032
43.07638;1.0445149901910749;0.8330420716495698;0.7977102488614274;6.153205668572183e-06;6.015814007479461e-06;1.0447920100325283;1.009898120545521;9.999413044267081;0.8336216008259906;0.015561104948445802;0.015561520895210146;0.7177929474041735;-0.01340497523295094;0.7179143483053619;1.0101156524940649
43.08638;1.0445152796717658;0.8330410689339774;0.7977103002584212;6.153994120463154e-06;6.015085940167543e-06;1.044790893802149;1.0098969270785563;9.999387338187839;0.8336195615312149;0.015561111699088177;0.015561492841787632;0.7177941252799689;-0.013404975611631544;0.7179126177445917;1.0101162328840865
43.09638;1.0445155598648082;0.8330401090185683;0.7977103518358004;6.154814696401825e-06;6.014368784085428e-06;1.0447896401328889;1.0098958452378517;9.999362290089715;0.833617530059686;0.015561119295807209;0.015561465642002807;0.7177952547867862;-0.013404975987335756;0.7179109213642342;1.0101167801977033
43.10638;1.044515833374864;0.8330391920970968;0.7977104024199682;6.1556643992623205e-06;6.013666284800082e-06;1.0447882505054134;1.0098948746284138;9.99933795860914;0.8336155002230526;0.015561127726603908;0.01556143933131455;0.7177963371875852;-0.013404976358804357;0.7179092621708678;1.0101172870370547
43.11638;1.0445161031827637;0.8330383185716761;0.7977104493517968;6.156540486379163e-06;6.012981642825868e-06;1.0447867281523264;1.0098940151369327;9.999314406819387;0.8336134652899221;0.015561136975916559;0.01556141389998485;0.7177973748885076;-0.013404976725166894;0.7179076428692072;1.010117747614664
43.12638;1.044516372237431;0.8330374896747766;0.7977104904287765;6.157440562509342e-06;6.012317810604122e-06;1.044785077930773;1.009893265757155;9.999291703376905;0.8336114181516687;0.01556114700672908;0.015561389318876418;0.717798371196224;-0.013404977085195682;0.717906065226829;1.0101181588592154
43.13638;1.044516641953901;0.8330367069838317;0.7977105251708773;6.158362336120952e-06;6.011677395983702e-06;1.044783306412197;1.0098926246508495;9.999269923559867;0.8336093505175508;0.01556115776680155;0.015561365557547557;0.7177993301482644;-0.01340497743717178;0.7179045298091347;1.0101185209984107
43.14638;1.0445169115659436;0.8330359719290344;0.7977105542885058;6.1593032471191785e-06;6.011062513521554e-06;1.044781420928607;1.00989208976456;9.999249148222285;0.8336072526526629;0.015561169201211152;0.015561342585672523;0.7178002561901127;-0.013404977779409244;0.7179030358210208;1.0101188371631733
43.15638;1.0445171790986618;0.833035286041615;0.7977105785569744;6.160260523730696e-06;6.010474809493874e-06;1.04477942914058;1.0098916590040348;9.999229456280522;0.833605114787043;0.015561181262403141;0.015561320372247436;0.7178011532828632;-0.013404978110663107;0.7179015812711907;1.0101191119451065
43.16638;1.044517442396763;0.8330346515528545;0.7977105982619074;6.161231581708401e-06;6.009915580149134e-06;1.0447773396195705;1.0098913294033713;9.999210911275462;0.8336029294846388;0.015561193926106161;0.015561298888349668;0.7178020238968049;-0.013404978430295207;0.7179001633648066;1.0101193497101089
43.17638;1.0445176989768614;0.8330340714386356;0.7977106133933813;6.1622142581195865e-06;6.0093860916859985e-06;1.0447751619444017;1.0098910968401393;9.999193554427;0.833600693301914;0.015561207195747256;0.015561278112630228;0.7178028684771948;-0.013404978738511016;0.7178987788708731;1.0101195534353704
43.18638;1.0445179450733304;0.8330335486462942;0.797710624356894;6.163206640632556e-06;6.00888780888908e-06;1.0447729073237013;1.0098909571998105;9.999177420714352;0.8335984067683164;0.01556122108101637;0.015561258038991038;0.7178036855982369;-0.013404979036385316;0.7178974244211389;1.0101197245339373
43.19638;1.0445181754927775;0.8330330853284394;0.7977106322314724;6.164206673656621e-06;6.008422167521363e-06;1.044770589936576;1.0098909072582385;9.999162560851111;0.8335960731599878;0.0155612355720513;0.015561238680236072;0.7178044724935638;-0.01340497932541159;0.7178960969794722;1.0101198635181867
43.20638;1.044518385588684;0.8330326824874491;0.797710638371707;6.165211990118459e-06;6.007990258064354e-06;1.0447682262632474;1.0098909445295876;9.999149035788207;0.8335936968906705;0.015561250629320704;0.0155612200639845;0.7178052255939696;-0.013404979607050284;0.7178947944912925;1.0101199707746322
43.21638;1.0445185734750673;0.833032340014588;0.7977106446454748;6.166219984209482e-06;6.0075928745862705e-06;1.0447658326603457;1.0098910672917298;9.999136894594471;0.8335912824683878;0.01556126618742318;0.015561202223892748;0.7178059409718702;-0.013404979882592804;0.7178935162517696;1.0101200468165707
43.22638;1.0445187394342685;0.8330320573727632;0.7977106547044405;6.167227838976359e-06;6.0072307607876335e-06;1.0447634241376431;1.0098912747832496;9.999126169460432;0.8335888346341859;0.015561282164601316;0.015561185194647064;0.7178066146972572;-0.01340498015295235;0.71789226265296;1.0101200916643784
43.23638;1.044518883857187;0.8330318342411467;0.7977106745896713;6.168232674825254e-06;6.006904689670311e-06;1.04476101474664;1.0098915665867458;9.999116885832189;0.8335863588162152;0.015561298472504677;0.015561169015778285;0.7178072431083369;-0.013404980418277194;0.7178910346845719;1.010120104243713
43.24638;1.044519006843507;0.8330316698917676;0.7977107113394702;6.169231799658557e-06;6.006615376593578e-06;1.0447586182788744;1.0098919415205252;9.999109067637496;0.8335838610499542;0.015561315027169809;0.015561153738938021;0.7178078229900395;-0.013404980677718179;0.7178898336885382;1.010120083138046
43.25638;1.0445191085916234;0.8330315619346363;0.7977107707291263;6.170222599352433e-06;6.006363496257612e-06;1.04475624880428;1.0098923965328155;9.999102735356434;0.8335813482513165;0.015561331757933589;0.015561139430170613;0.7178083517271094;-0.01340498092948944;0.7178886613163157;1.0101200278744782
43.26638;1.0445191882424363;0.8330315061928557;0.7977108562305754;6.1712021745063766e-06;6.0061497477196e-06;1.0447539203504812;1.009892925814743;9.999097902522065;0.8335788291383267;0.01556134860451128;0.01556112616106468;0.7178088273722935;-0.01340498117110472;0.7178875199120832;1.010119939410377
43.27638;1.044519242129406;0.8330314976209167;0.797710969451469;6.172167286372568e-06;6.005974524020667e-06;1.0447516450926195;1.0098935208226356;9.999094571757448;0.8335763141207108;0.015561365501576182;0.015561114001910977;0.7178092484934645;-0.013404981399582966;0.7178864132158966;1.0101198199616774
43.28638;1.0445192645437285;0.8330315309705693;0.7977111106686151;6.173114745126515e-06;6.005837389602171e-06;1.044749431486578;1.009894170877326;9.999092734764876;0.8335738136820826;0.015561382360065153;0.015561103032524707;0.7178096135056163;-0.013404981611609289;0.7178853460580081;1.0101196721722212
43.29638;1.0445192509614742;0.8330316010796627;0.7977112788791461;6.174041880030448e-06;6.005737172296557e-06;1.044747284459159;1.0098948633561666;9.999092381852416;0.8335713369030107;0.015561399063823284;0.015561093344124309;0.7178099198469693;-0.013404981803891314;0.7178843227163938;1.01011949765532
43.30638;1.0445191998031023;0.8330317033324482;0.7977114715260601;6.17494662953649e-06;6.005672661123565e-06;1.0447452073129542;1.0098955842662114;9.999093509393537;0.8335688910811337;0.015561415489721302;0.015561085015295949;0.7178101641873796;-0.013404981973839346;0.717883345368434;1.0101192960672527
43.31638;1.0445191114624477;0.8330318339599166;0.7977116843190449;6.175827263497174e-06;6.005643264076656e-06;1.0447432030684793;1.0098963202482685;9.99909611337615;0.833566482114149;0.015561431524946606;0.015561078099205787;0.717810343362725;-0.013404982120184275;0.717882413843088;1.0101190653965229
43.32638;1.0445189877181296;0.8330319897085661;0.7977119118715477;6.176682315048356e-06;6.005649274657224e-06;1.0447412746281035;1.0098970605050988;9.999100179388586;0.8335641153225047;0.015561447064377619;0.01556107263738675;0.7178104549829122;-0.013404982243048213;0.7178815265993318;1.0101188028830783
43.33638;1.0445188322158314;0.8330321673800491;0.7977121487214957;6.177510825527616e-06;6.005691619636448e-06;1.0447394248732251;1.0098977970400644;9.999105680702776;0.8335617963520399;0.015561462004069536;0.015561068669854806;0.7178104982931451;-0.013404982343635111;0.7178806819073965;1.0101185055677269
43.34638;1.044518649692638;0.8330323638020286;0.7977123901104484;6.178312345923691e-06;6.0057711482285304e-06;1.044737656720645;1.0098985242336664;9.999112587767037;0.8335595314502133;0.015561476235995136;0.01556106622897337;0.7178104754690652;-0.013404982423985242;0.717879878517307;1.0101181697222767
43.35638;1.0445184444260964;0.8330325763690644;0.7977126327916191;6.179086660290916e-06;6.005887796202463e-06;1.0447359729850714;1.0098992391194364;9.999120881364286;0.8335573270860566;0.015561489644950952;0.015561065331801714;0.7178103917510775;-0.013404982486915488;0.717879115424089;1.0101177898605822
43.36638;1.0445182200456824;0.8330328040323262;0.7977128754459956;6.179833673011845e-06;6.006040302021221e-06;1.044734377128039;1.00989994138543;9.999130553605722;0.8335551897855594;0.015561502121012658;0.015561065982257732;0.7178102538224235;-0.013404982536011701;0.717878390696196;1.0101173587627532
43.37638;1.0445179808584941;0.8330330480316123;0.7977131180930261;6.180553477660988e-06;6.006226860737631e-06;1.0447328744247522;1.0099006317887405;9.999141597485163;0.8335531262688364;0.015561513572922457;0.015561068179754495;0.7178100676096973;-0.013404982575423599;0.7178777008651865;1.0101168687552713
43.38638;1.0445177330261595;0.8330333116188349;0.7977133610203802;6.181246404479954e-06;6.006445827325925e-06;1.0447314711371598;1.0099013098842025;9.999153994699661;0.8335511431942458;0.015561523922730896;0.015561071915893147;0.7178098367973382;-0.01340498260950269;0.7178770417109892;1.0101163134113815
43.39638;1.0445174842516662;0.8330335986463275;0.7977136039662276;6.181913104595238e-06;6.006695502609052e-06;1.044730171707734;1.0099019724825058;9.99916770900363;0.8335492464501298;0.015561533098928174;0.01556107715684531;0.717809563009646;-0.013404982642593726;0.7178764091432428;1.0101156886595877
43.40638;1.0445172425882885;0.8330339119732688;0.7977138459680654;6.182554810629435e-06;6.006973526705428e-06;1.0447289770549697;1.0099026136394649;9.999182693777561;0.8335474400074702;0.015561541033854908;0.015561083838217948;0.7178092471106335;-0.01340498267897706;0.7178757997640002;1.0101149928469217
43.41638;1.0445170155610963;0.8330342530057872;0.7977140860598164;6.183173476313886e-06;6.007276717152427e-06;1.0447278855145952;1.0099032265386299;9.99919890638513;0.8335457250422639;0.015561547655625282;0.01556109187285491;0.7178088895819148;-0.013404982722709045;0.7178752115249889;1.0101142261872698
43.42638;1.0445168098928554;0.8330346219779855;0.797714324390014;6.183771348405158e-06;6.007601295095153e-06;1.0447268946258383;1.0099038061210284;9.9992163119582;0.8335441009717249;0.015561552889764307;0.015561101150755418;0.7178084897465343;-0.013404982777156087;0.7178746440043587;1.0101133906142217
43.43638;1.044516630831877;0.833035018100411;0.7977145629802268;6.184350422249226e-06;6.007943297117432e-06;1.0447260020799352;1.0099043503858807;9.999234877861067;0.8335425669663302;0.015561556680036209;0.01556111154109798;0.7178080455662492;-0.01340498284455637;0.7178740981221573;1.010112490635591
43.44638;1.0445164808140395;0.833035440035168;0.7977148052682389;6.184912438798683e-06;6.008299035867126e-06;1.0447252059867036;1.00990485988914;9.99925457052242;0.8335411210311768;0.015561559004507779;0.01556112290363628;0.717807554399069;-0.01340498292627503;0.7178735757108572;1.010111534098031
43.45638;1.0445163598138738;0.8330358867541284;0.7977150544573864;6.185459054939014e-06;6.008665229183196e-06;1.044724504529803;1.009905336719522;9.999275353240833;0.8335397584556965;0.015561559867777793;0.015561135094375868;0.7178070139359471;-0.01340498302359748;0.7178730794257451;1.0101105313795153
43.46638;1.044516268115396;0.833036358315166;0.7977153126326608;6.185991746773606e-06;6.009038679805945e-06;1.0447238952243096;1.009905783366595;9.99929717869036;0.8335384726394054;0.01556155929118926;0.015561147966874848;0.7178064228096094;-0.013404983138317119;0.7178726126223746;1.0101094938639308
43.47638;1.0445162085232185;0.8330368563359554;0.7977155817011831;6.186511563672744e-06;6.009416038941317e-06;1.0447233744758593;1.009906201145982;9.999319983577472;0.8335372567379178;0.015561557319394681;0.015561161376801861;0.7178057806847467;-0.013404983272804906;0.7178721784222615;1.0101084330129217
43.48638;1.0445161857099783;0.8330373835215056;0.7977158642761214;6.187018823128991e-06;6.0097941308575405e-06;1.0447229370868054;1.0099065892991868;9.999343694864963;0.8335361036162056;0.015561554023029797;0.015561175181237428;0.7178050884824961;-0.01340498342981564;0.7178717790749772;1.0101073598611305
43.49638;1.0445162036180695;0.8330379425339899;0.7977161634290911;6.187512947711109e-06;6.010170379007725e-06;1.0447225756280312;1.0099069459607044;9.999368242156816;0.8335350050053972;0.015561549490997474;0.015561189228902506;0.7178043488545273;-0.013404983612294493;0.7178714164593303;1.0101062853356442
43.50638;1.0445162635776257;0.8330385356560263;0.7977164822129715;6.187992762178565e-06;6.010542672999411e-06;1.0447222806726069;1.0099072697539642;9.999393564104105;0.8335339519826396;0.015561543826540012;0.015561203354360056;0.7178035658545565;-0.013404983823140641;0.7178710926561104;1.0101052206553862
43.51638;1.044516364905901;0.8330391651693034;0.7977168233491214;6.188457080197293e-06;6.010908903948968e-06;1.0447220419104704;1.0099075605419474;9.99941960469572;0.8335329366216704;0.015561537141463046;0.015561217381937277;0.717802744005161;-0.01340498406485006;0.7178708102505305;1.0101041759528924
43.52638;1.0445165069124853;0.8330398331503108;0.7977171891039748;6.188905056971466e-06;6.011266841746921e-06;1.0447218491961696;1.0099078195513782;9.999446305164728;0.8335319529957234;0.015561529543079516;0.015561231127173659;0.7178018876756753;-0.013404984339201351;0.7178705723827968;1.0101031589991065
43.53638;1.0445166895400957;0.8330405410366332;0.7977175812949517;6.1893362703347345e-06;6.0116143635109225e-06;1.0447216931778802;1.0099080486409933;9.999473597827087;0.8335309966275039;0.015561521128159657;0.015561244398151682;0.7178010006428894;-0.013404984647253882;0.7178703825061424;1.0101021763561444
43.54638;1.0445169127299443;0.8330412898659534;0.7977180011060229;6.189750754638486e-06;6.011949511344423e-06;1.0447215658330848;1.0099082491502838;9.999501402746144;0.8335300631960872;0.015561511989504978;0.015561257008183517;0.7178000857671355;-0.013404984989620292;0.7178702444148093;1.0101012347202158
43.55638;1.044517176832608;0.8330420804095766;0.797718448627178;6.190148767073955e-06;6.012270402458622e-06;1.0447214611790274;1.009908422739969;9.99952962626609;0.8335291479617809;0.015561502214643235;0.015561268783146344;0.7177991452895294;-0.013404985366683088;0.7178701621812;1.0101003405025615
43.56638;1.0445174834093223;0.8330429127787506;0.7977189226036424;6.190530427596391e-06;6.0125754721081625e-06;1.044721376005902;1.009908573363407;9.999558162198001;0.8335282458730107;0.015561491870734879;0.015561279548631925;0.717798181912518;-0.013404985778601388;0.7178701392756099;1.0100994994328458
43.57638;1.044517834608857;0.8330437861588532;0.7977194208673553;6.190895843020446e-06;6.012864002660968e-06;1.0447213096358083;1.0099087068175554;9.999586893730564;0.8335273514775089;0.015561481000778924;0.015561289116843412;0.7177971997004683;-0.013404986225247275;0.7178701775737117;1.0100987171139686
43.58638;1.044518232243592;0.8330446989583116;0.7977199408443955;6.191245439555883e-06;6.0131362300427536e-06;1.044721262316034;1.0099088286025313;9.999615691358322;0.8335264591126537;0.015561469627615218;0.01556129729369579;0.7177962034796667;-0.013404986706131975;0.7178702772800362;1.010097998911102
43.59638;1.0445186781758578;0.8330456491847249;0.7977204797303092;6.191579891551415e-06;6.013392891477206e-06;1.0447212339845575;1.0099089422797278;9.999644411933255;0.8335255636371609;0.015561457749132774;0.01556130389833716;0.7177951973308976;-0.01340498722043133;0.7178704373638357;1.0100973486737512
43.60638;1.0445191747779343;0.8330466348348883;0.7977210345273044;6.191899860749215e-06;6.013634872373011e-06;1.044721224474149;1.0099090485477105;9.99967291293249;0.8335246608832546;0.015561445345131137;0.015561308781303348;0.717794184042889;-0.013404987767317019;0.717870655817367;1.010096767593707
43.61638;1.0445197241892634;0.8330476547927007;0.797721601606002;6.192205929293004e-06;6.013863119395341e-06;1.0447212342177565;1.0099091456262952;9.999701075036734;0.8335237475075667;0.015561432402971235;0.015561311839271277;0.7177931657572707;-0.013404988346267275;0.7178709298564592;1.0100962540546286
43.62638;1.0445203280551432;0.8330487097895092;0.7977221762093284;6.192498829627365e-06;6.014078655704927e-06;1.0447212646568154;1.0099092303845656;9.999728802043004;0.8335228210991787;0.01556141893571359;0.015561313022535777;0.7177921446517641;-0.013404988957011924;0.7178712560091675;1.0100958043218868
43.63638;1.0445209887489066;0.8330498017850376;0.7977227530494772;6.192779787922192e-06;6.014282641629889e-06;1.0447213176386612;1.0099092998294013;9.999755998092905;0.8335218813034917;0.01556140497989494;0.015561312327921318;0.71779112295376;-0.01340498959934897;0.7178716302385744;1.010095413904729
43.64638;1.044521710229898;0.8330509322946573;0.7977233277498174;6.19305054842686e-06;6.014476319122547e-06;1.0447213943413343;1.0099093540317547;9.999782560241824;0.8335209303190622;0.01556139058401394;0.015561309780200525;0.7177901022584985;-0.013404990272923176;0.7178720486519096;1.0100950793067351
43.65638;1.0445224976045517;0.8330521014751984;0.7977238977752178;6.193313160632886e-06;6.014660994143544e-06;1.0447214960861368;1.0099093979813978;9.99980839545977;0.8335199712581117;0.015561375803178481;0.01556130541385084;0.7177890827958927;-0.01340499097702963;0.7178725082420037;1.0100947989981557
43.66638;1.0445233564317231;0.8330533082717116;0.7977244620328823;6.193569803408052e-06;6.0148382222342685e-06;1.0447216264870776;1.0099094394247925;9.999833432201228;0.833519006744137;0.01556136070028444;0.01556129926334421;0.7177880633950922;-0.013404991710742761;0.7178730069329105;1.0100945729052153
43.67638;1.044524292459457;0.8330545510517533;0.7977250195903703;6.193822614737448e-06;6.015009970289629e-06;1.0447217916632436;1.009909485767566;9.999857613666258;0.8335180398267709;0.015561345345613743;0.015561291371693108;0.7177870420135751;-0.013404992473044832;0.7178735434705573;1.0100944012955206
43.68638;1.0445253114328654;0.8330558280178435;0.7977255687769151;6.194073795628718e-06;6.015178617226186e-06;1.0447219981923703;1.0099095434639835;9.999880888030871;0.833517075107104;0.015561329816593961;0.015561281812273491;0.7177860162857643;-0.01340499326259593;0.7178741173274662;1.0100942842350848
43.69638;1.0445264182008898;0.8330571369761286;0.7977261069771481;6.194325887107965e-06;6.01534681704592e-06;1.0447222515580785;1.0099096188237489;9.999903203276295;0.8335161183282946;0.015561314192762377;0.015561270689651954;0.7177849840569575;-0.01340499407753257;0.7178747282837389;1.0100942219004156
43.70638;1.0445276157975827;0.8330584750105253;0.7977266304362614;6.1945816452459896e-06;6.01551720208099e-06;1.0447225561865994;1.009909718959997;9.999924504940763;0.83351517571371;0.015561298537225404;0.015561258119787364;0.7177839437991148;-0.013404994915638044;0.7178753758435603;1.0100942144314442
43.71638;1.0445289063557186;0.8330598387258642;0.797727134125333;6.1948437395118196e-06;6.015691942213182e-06;1.044722915678223;1.0099098525994321;9.99994473960152;0.833514253650997;0.015561282881928576;0.01556124422774329;0.7177828942926404;-0.013404995774639696;0.7178760586184225;1.0100942603278515
43.72638;1.0445302930080267;0.8330612248345697;0.7977276119949251;6.195114651862311e-06;6.015872476077247e-06;1.0447233325712681;1.0099100297278343;9.999963861746982;0.8335133584246733;0.015561267233325246;0.01556122915674108;0.7177818337521135;-0.013404996652182515;0.7178767741219176;1.010094355625315
43.73638;1.0445317804051533;0.8330626305012021;0.7977280577538225;6.1953965278667085e-06;6.016059754098932e-06;1.044723808034759;1.0099102602535346;9.999981839077941;0.8335124965611972;0.01556125158676801;0.01556121306111558;0.7177807592996485;-0.013404997545548596;0.7178775192823834;1.0100944953347981
43.74638;1.0445333739308533;0.833064053026683;0.7977284661366612;6.195690893585939e-06;6.0162547918867e-06;1.0447243423575416;1.009910552962914;9.999998658695612;0.8335116754784979;0.015561235939177494;0.015561196091997975;0.7177796671256901;-0.013404998451836951;0.7178782910752786;1.0100946748465014
43.75638;1.044535078402121;0.8330654892139883;0.797728833717823;6.1959985334835755e-06;6.016458898029306e-06;1.044724936607886;1.0099109147288208;10.000014334009242;0.8335109033032583;0.015561220300015425;0.015561178385293072;0.7177785528258726;-0.013404999368598243;0.7178790867998012;1.010094889796378
43.76638;1.0445368968323314;0.8330669358172105;0.7977291588415454;6.196319668760381e-06;6.016673310526114e-06;1.0447255935707351;1.0099113500948287;10.000028902867419;0.8335101874993995;0.015561204693190129;0.015561160049719214;0.7177774115852751;-0.01340500029408917;0.7178799040123914;1.0100951354830408
43.77638;1.0445388300280614;0.8330683908573423;0.7977294414626221;6.196654157237883e-06;6.016898886783945e-06;1.0447263166118148;1.0099118617191636;10.000042413778859;0.8335095335777722;0.015561189148032183;0.015561141172483993;0.717776239073247;-0.013405001227006705;0.7178807404877652;1.0100954068382035
43.78638;1.0445408770117501;0.8330698535423786;0.7977296831820152;6.197001503387031e-06;6.0171362403132604e-06;1.0447271077432185;1.0099124509426238;10.0000549095353;0.8335089456995914;0.015561173687717061;0.015561121846885519;0.7177750326402764;-0.01340500216623056;0.717881594315671;1.010095698715525
43.79638;1.0445430362114365;0.8330713228323742;0.7977298871093625;6.197360943627236e-06;6.017385771957073e-06;1.0447279660366249;1.0099131183053778;10.000066418523089;0.8335084282278082;0.015561158316490645;0.015561102191178514;0.7177737910700239;-0.013405003110731282;0.7178824636239105;1.01009600619981
43.80638;1.0445453067408355;0.8330727969256961;0.7977300574454464;6.197731733405556e-06;6.0176475119679485e-06;1.0447288866529967;1.0099138648506736;10.00007695903313;0.8335079858272837;0.015561143018798141;0.015561082340767219;0.7177725134832112;-0.013405004059569271;0.7178833460554837;1.01009632499063
43.81638;1.044547688480997;0.8330742742895662;0.7977301986891338;6.19811337489695e-06;6.017921297344325e-06;1.0447298614216673;1.0099146934010776;10.000086551072485;0.8335076223978903;0.015561127777756163;0.01556106242152514;0.7177711988969723;-0.013405005012008048;0.7178842385751348;1.0100966515056862
43.82638;1.0445501810057396;0.8330757550298105;0.7977303144843674;6.1985056617142005e-06;6.018207165101538e-06;1.044730880991044;1.0099156080981335;10.000095221029543;0.8335073405381663;0.015561112582236903;0.015561042524902643;0.7177698459582904;-0.013405005967540129;0.7178851378889726;1.0100969822848629
43.83638;1.0445527827510046;0.8330772411165769;0.7977304070503349;6.198908531155806e-06;6.018505588846978e-06;1.0447319366682297;1.0099166128172319;10.000102999082115;0.8335071412691114;0.015561097417699047;0.015561022708979324;0.7177684523271752;-0.013405006925577872;0.7178860412195391;1.0100973132215736
43.84638;1.0445554912945847;0.8330787346986074;0.7977304776840519;6.199321817475844e-06;6.018817566869421e-06;1.044733020930501;1.0099177102875805;10.000109919745015;0.8335070236758013;0.015561082276494997;0.015561003023020234;0.7177670149795908;-0.013405007885160612;0.717886946600771;1.0100976393761043
43.85638;1.0445583037305881;0.8330802359783777;0.7977305276464811;6.199745141798576e-06;6.01914439504841e-06;1.0447341270924921;1.0099189022338186;10.00011601587883;0.8335069857347783;0.015561067183680295;0.015560983528790921;0.7177655318386571;-0.013405008845074033;0.7178878528038937;1.0100979548864149
43.86638;1.0445612164588767;0.8330817432981606;0.7977305591934842;6.200177892003559e-06;6.019487061428756e-06;1.0447352488951949;1.0099201895755585;10.000121301521682;0.8335070255090388;0.01556105219525563;0.01556096430303724;0.71776400295743;-0.013405009804112918;0.7178887594492758;1.010098252998136
43.87638;1.044564225433574;0.8330832549117381;0.7977305763522997;6.200619180807386e-06;6.019845800159321e-06;1.0447363805588539;1.0099215725437176;10.000125765024196;0.8335071407467177;0.0155610373709483;0.015560945425167184;0.717762430258118;-0.013405010760990595;0.7178896668926615;1.0100985273177563
43.88638;1.0445673269324243;0.8330847693336062;0.7977305847681982;6.201067800162555e-06;6.020220143089244e-06;1.0447375170999869;1.0099230508484889;10.000129380146687;0.8335073280670943;0.015561022767803148;0.015560926965982413;0.7177608168849331;-0.013405011713935164;0.7178905757314384;1.0100987736418243
43.89638;1.0445705175663895;0.8330862843451191;0.7977305910416319;6.201522134383521e-06;6.020609168276046e-06;1.0447386538710925;1.0099246230324583;10.000132120641485;0.833507583245972;0.015561008460141338;0.015560908994161411;0.717759167407657;-0.013405012660619824;0.7178914861956419;1.0100989904991846
43.90638;1.0445737932572368;0.833087797144369;0.7977306020517484;6.201980167528283e-06;6.021011497470911e-06;1.044739784911723;1.0099262858510347;10.000133968968699;0.8335079017783862;0.015560994554916042;0.015560891592348927;0.7177574884164974;-0.013405013598612597;0.7178923976003153;1.0100991782713546
43.91638;1.044577148664225;0.833089305416847;0.7977306240738028;6.202439794618841e-06;6.021424980788849e-06;1.0447409021394969;1.0099280348822226;10.000134923604662;0.8335082792177138;0.015560981184753814;0.015560874859083097;0.7177557882075043;-0.01340501452581133;0.7178933084583946;1.0100993386500654
43.92638;1.0445805780750723;0.8330908078941204;0.7977306617558797;6.2028993360200845e-06;6.02184659159254e-06;1.0447419966851712;1.0099298653068327;10.000135008365472;0.8335087113632554;0.015560968487897408;0.015560858892705873;0.7177540754663966;-0.01340501544075999;0.7178942174329954;1.0100994751651706
43.93638;1.0445840759612905;0.8330923046435689;0.7977307178605949;6.203357930388181e-06;6.022272911922391e-06;1.0447430603755712;1.0099317726919357;10.000134269761055;0.8335091938825515;0.01556095660768625;0.01556084376691504;0.717752358012801;-0.01340501634287369;0.7178951242489817;1.0100995930188166
43.94638;1.0445876354781427;0.833093797256625;0.7977307940028434;6.203815630375951e-06;6.022700750829312e-06;1.044744085511815;1.0099337541407643;10.000132759918133;0.8335097221684657;0.015560945709872447;0.01556082951165765;0.7177506423363335;-0.013405017232052577;0.717896029928185;1.010099697609001
43.95638;1.0445912468173195;0.833095288370228;0.7977308909109295;6.204273156014999e-06;6.023127471657041e-06;1.044745063539846;1.0099358086911054;10.000130530482593;0.8335102924210498;0.015560935972820674;0.01556081611577836;0.7177489333511763;-0.013405018107763404;0.717896936521901;1.010099793482386
43.96638;1.0445948976817159;0.8330967806054755;0.7977310078320176;6.204731466131578e-06;6.023551307682226e-06;1.0447459843869271;1.0099379363746175;10.000127645872665;0.8335109024029368;0.015560927547549282;0.015560803541770796;0.717747234071948;-0.013405018968673488;0.7178978464318256;1.0100998841583497
43.97638;1.0445985751519122;0.8330982756922807;0.7977311424774164;6.2051915484321585e-06;6.0239716880755825e-06;1.0447468372811146;1.0099401367721512;10.000124194774616;0.8335115503815513;0.015560920529019084;0.01556079172621458;0.717745546220136;-0.013405019813205197;0.7178987614735817;1.010099972503025
43.98638;1.044602267302835;0.833099774610867;0.7977312915791872;6.205654407161292e-06;6.0243891263698705e-06;1.0447476125443118;1.009942408679415;10.000120282406572;0.8335122334071258;0.015560914954406995;0.01556078057022097;0.7177438716031852;-0.013405020639998795;0.7178996823201138;1.0101000618442928
43.99638;1.044605963411175;0.8331012787388751;0.7977314509939287;6.2061210477600075e-06;6.024804614154471e-06;1.044748302980328;1.0099447513567281;10.000116010878166;0.8335129465905299;0.015560910820692685;0.01556076994485254;0.7177422126003794;-0.013405021447795243;0.7179006084469279;1.0101001566289627
44.00638;1.0446096531499618;0.8331027905820098;0.797731615711446;6.206592635667503e-06;6.025218841595661e-06;1.0447489035590478;1.009947165247204;10.00011146938454;0.8335136838395436;0.015560908107901684;0.015560759715818866;0.7177405713778096;-0.013405022235369197;0.7179015382236892;1.0101002615820434
44.01638;1.044613326359752;0.8331043131858242;0.7977317802484006;6.207070795421723e-06;6.025631732648196e-06;1.0447494101476602;1.0099496509140862;10.000106735892;0.8335144390170905;0.015560906790888682;0.015560749770878365;0.7177389490962773;-0.013405023001659222;0.7179024694636984;1.0101003805887157
44.02638;1.0446169726417656;0.8331058490890924;0.7977319383674201;6.207557651897162e-06;6.026042708337472e-06;1.0447498191393134;1.009952207804742;10.000101874314982;0.8335152064880009;0.015560906837300232;0.015560740030486643;0.7177373460008099;-0.013405023745700505;0.7179034001832536;1.010100516802343
44.03638;1.0446205802261384;0.8331073994734977;0.7977320823339293;6.2080554017036805e-06;6.026451253463802e-06;1.0447501282280205;1.0099548341671363;10.000096925108044;0.8335159815757996;0.015560908195656498;0.015560730434961196;0.7177357622571633;-0.013405024466479157;0.7179043283203294;1.0101006732597733
44.04638;1.0446241363872626;0.8331089635284086;0.7977322034264005;6.208565875772384e-06;6.0268570217343036e-06;1.044750336840271;1.0099575276348904;10.000091902995324;0.8335167610319072;0.015560910793540631;0.015560720926757182;0.7177341989188399;-0.0134050251628896;0.7179052507395987;1.0101008523276362
44.05638;1.0446276296494386;0.8331105384955203;0.7977322931965671;6.209090719173344e-06;6.02725958342578e-06;1.0447504454329948;1.0099602855286727;10.000086814628036;0.8335175430048043;0.015560914559291227;0.015560711451412931;0.7177326582495506;-0.013405025833683401;0.7179061628470581;1.010101055011565
44.06638;1.0446310515380723;0.8331121206194221;0.7977323435506136;6.209631741744396e-06;6.027658314815206e-06;1.044750454426172;1.0099631047345663;10.000081683890208;0.8335183269788121;0.01556091943329162;0.01556070197608399;0.7177311433792027;-0.013405026477510648;0.7179070586734592;1.0101012817883679
44.07638;1.0446343970352296;0.8331137066302754;0.7977323459198778;6.210190790184223e-06;6.02805256073573e-06;1.0447503634196316;1.0099659816144886;10.000076557066272;0.8335191135784498;0.01556092535715642;0.015560692498151975;0.7177296582525162;-0.013405027093068858;0.7179079309346115;1.0101015336634636
44.08638;1.044637663944976;0.8331152951101451;0.7977322912418049;6.210769507614026e-06;6.028441945293908e-06;1.0447501708558482;1.0099689120850541;10.000071494105294;0.8335199037243741;0.015560932265216819;0.015560683021866117;0.717728207717605;-0.013405027679140206;0.7179087716236253;1.0101018122012395
44.09638;1.0446408511046719;0.8331168865781473;0.7977321710691694;6.211369258358667e-06;6.028826422415143e-06;1.044749874006125;1.0099718917052616;10.000066566494482;0.8335206983473067;0.015560940079893518;0.015560673525857164;0.7177267965842085;-0.013405028234593466;0.7179095734864034;1.01010211915829
44.10638;1.044643956328048;0.8331184819844294;0.7977319786183676;6.2119909501802075e-06;6.029205879334775e-06;1.0447494692164465;1.009974916045413;10.000061855112973;0.8335214995096071;0.015560948718067751;0.015560663959573381;0.7177254286698498;-0.013405028758480682;0.7179103314944447;1.0101024562937062
44.11638;1.0446469758936232;0.8331200812367694;0.7977317084243093;6.21263478988058e-06;6.029579758457796e-06;1.0447489529182037;1.00997798131941;10.0000574442393;0.8335223112007217;0.015560958116796355;0.015560654264492789;0.7177241072404297;-0.013405029250125433;0.7179110433503484;1.0101028251307804
44.12638;1.0446499055963694;0.8331216830436687;0.7977313550442017;6.213300207761557e-06;6.029946981124511e-06;1.0447483227996475;1.0099810841074344;10.000053416769342;0.8335231387401703;0.015560968249131167;0.015560644391352694;0.7177228355784748;-0.013405029709079445;0.7179117089439323;1.010103226517776
44.13638;1.044652741663355;0.8331232858396714;0.7977309132875842;6.213986032589281e-06;6.030305976426492e-06;1.0447475779147206;1.0099842204977847;10.000049850227507;0.833523988491228;0.015560979107872559;0.015560634304895075;0.7177216167105145;-0.013405030135050152;0.7179123292022003;1.010103660706478
44.14638;1.0446554807654391;0.8331248887017957;0.7977303799314934;6.214690772054088e-06;6.030654767416125e-06;1.04474671847618;1.0099873863740567;10.00004681999458;0.8335248685942112;0.0155609906731626;0.015560623991444655;0.7177204531442695;-0.013405030528001185;0.7179129051662138;1.0101041283034375
44.15638;1.0446581194026772;0.8331264911689487;0.7977297539221828;6.21541268582079e-06;6.030991230213016e-06;1.0447457460734721;1.0099905783682268;10.000044407693261;0.833525788769276;0.015561002891207298;0.015560613473594801;0.7177193473365983;-0.013405030888187725;0.7179134378126543;1.0101046312045698
44.16638;1.0446606532234488;0.833128092829843;0.7977290351061372;6.216149743939581e-06;6.031313465892107e-06;1.0447446636658264;1.0099937941372399;10.00004270064424;0.8335267584619895;0.015561015682533683;0.0155606028010076;0.7177183025810657;-0.01340503121592697;0.7179139282166985;1.0101051727061996
44.17638;1.044663076967309;0.8331296938354079;0.7977282234167414;6.216899711807606e-06;6.031620052377235e-06;1.0447434753227847;1.0099970317774194;10.000041783803653;0.8335277855779555;0.01556102897204782;0.01556059200607989;0.7177173235111125;-0.013405031511343733;0.7179143778228548;1.0101057569081766
44.18638;1.0446653849453007;0.8331312950253581;0.7977273180634717;6.217660355877068e-06;6.031909839155927e-06;1.0447421858006427;1.0100002887372594;10.000041734380355;0.8335288767075266;0.015561042709066655;0.015560581072236344;0.7177164159318046;-0.013405031774325157;0.7179147887945343;1.0101063878661645
44.19638;1.0446675713908586;0.8331328966609243;0.7977263166470959;6.218429806391765e-06;6.0321813158521055e-06;1.0447407997029623;1.0100035612077596;10.000042618937096;0.8335300370101021;0.015561056865718277;0.015560569947794596;0.7177155859745026;-0.013405032004904598;0.7179151637327329;1.0101070685886222
44.20638;1.044669630502477;0.8331344973052438;0.7977252155010409;6.219206817543986e-06;6.032432164250246e-06;1.0447393210602312;1.0100068447728534;10.000044493566934;0.8335312699268073;0.015561071432957787;0.015560558574535;0.7177148388817702;-0.01340503220365182;0.7179155047146945;1.0101077998299381
44.21638;1.0446715561615099;0.8331360942771773;0.7977240110068178;6.219990571219047e-06;6.032659246270358e-06;1.0447377542162342;1.0100101357521452;10.000047412059798;0.8335325776034602;0.015561086418051715;0.015560546899859185;0.7177141782717009;-0.013405032371464919;0.7179158128022601;1.0101085791033615
44.22638;1.0446733415571612;0.8331376847230841;0.7977227006961282;6.220780296694305e-06;6.032858861832893e-06;1.0447361050239534;1.0100134318331089;10.000051433703351;0.8335339606317322;0.015561101832197846;0.015560534884894863;0.7177136065110477;-0.013405032509194273;0.7179160882506849;1.0101094004154634
44.23638;1.0446749793513488;0.8331392658575951;0.7977212834730141;6.22157524096519e-06;6.033027250397111e-06;1.044734381324089;1.0100167312540311;10.00005662051392;0.833535417311661;0.015561117677933577;0.01556052251628061;0.7177131262837954;-0.013405032617521545;0.7179163305474794;1.0101102548467475
44.24638;1.044676462191686;0.8331408346885224;0.7977197590363143;6.222374999967189e-06;6.033161090946289e-06;1.0447325928372142;1.0100200316139156;10.00006302877612;0.8335369438016268;0.015561133948001142;0.015560509814534279;0.7177127420637838;-0.01340503269694483;0.7179165380457475;1.0101111320887584
44.25638;1.0446777830738838;0.833142387917419;0.7977181276789844;6.223179741331799e-06;6.033257684624877e-06;1.0447307501686374;1.0100233299468162;10.000070701771786;0.8335385345632923;0.015561150631598849;0.015560496839901924;0.7177124595531312;-0.013405032747981296;0.7179167077593237;1.0101120224988773
44.26638;1.044678935840387;0.8331439219946354;0.7977163906309193;6.223990140531088e-06;6.033314890515796e-06;1.0447288637872194;1.0100266236369642;10.00007966727753;0.8335401828330782;0.015561167727398253;0.01556048368180259;0.7177122838392247;-0.013405032771703079;0.7179168356764852;1.0101129181166404
44.27638;1.0446799156963136;0.8331454335073643;0.7977145495849897;6.224807150518134e-06;6.033331059221225e-06;1.044726944257032;1.0100299102100814;10.0000899410281;0.8335418818399519;0.01556118525790972;0.015560470430557645;0.7177122186578551;-0.013405032770096591;0.71791691729744;1.0101138119378983
44.28638;1.0446807194497245;0.8331469194920494;0.7977126056288129;6.225631641941195e-06;6.033305160140406e-06;1.0447250022154293;1.0100331856751505;10.000101533879688;0.8335436264310633;0.015561203267688603;0.015560457161697357;0.7177122668541189;-0.013405032745805236;0.7179169481845317;1.0101146968688672
44.29638;1.0446813460009576;0.8331483769202979;0.7977105591379146;6.226464073903496e-06;6.03323699195854e-06;1.0447230472484073;1.0100364436106808;10.000114459995872;0.8335454140300167;0.015561221807749123;0.015560443945011696;0.7177124308537747;-0.013405032701507513;0.7179169245079714;1.0101155655646112
44.30638;1.044681796614762;0.8331498022446451;0.7977084107598774;6.227304329164496e-06;6.033127002533253e-06;1.044721087390175;1.0100396762330253;10.000128741178424;0.8335472442040266;0.015561240926324832;0.015560430862637864;0.7177127127901315;-0.013405032639329703;0.7179168432778393;1.0101164110043892
44.31638;1.0446820737815574;0.8331511921065232;0.7977061621426064;6.228151711964657e-06;6.0329757757545755e-06;1.0447191296438743;1.0100428752432657;10.000144403008187;0.8335491169970508;0.015561260661468374;0.015560418012776734;0.7177131142121108;-0.013405032560647852;0.7179167021617985;1.0101172271594265
44.32638;1.044682179818702;0.8331525446256672;0.7977038152535109;6.229005138871794e-06;6.032783831043182e-06;1.0447171804329156;1.0100460312238875;10.00016146356247;0.833551031502256;0.01556128103013648;0.015560405499488353;0.7177136354669655;-0.013405032466517558;0.7179164991080004;1.0101180088876505
44.33638;1.044682117123968;0.8331538604320722;0.7977013710537273;6.229863357839677e-06;6.032551806229379e-06;1.0447152455394149;1.0100491336179107;10.000179923575097;0.8335529856539877;0.015561302028754335;0.015560393422479024;0.7177142752764537;-0.01340503235813605;0.7179162321601453;1.0101187512631034
44.34638;1.0446818895285879;0.8331551429146747;0.7976988295609168;6.23072503797708e-06;6.032280658635554e-06;1.0447133295923183;1.0100521715927369;10.00019976793027;0.8335549762739585;0.015561323636354624;0.01556038185590409;0.7177150307218024;-0.013405032236730067;0.7179158995050724;1.0101194494407815
44.35638;1.0446815028442293;0.8331563972756189;0.7976961913173426;6.231588780919333e-06;6.031971738849364e-06;1.0447114358351253;1.0100551341715025;10.00022097109067;0.8335569988488993;0.015561345808879945;0.01556037083329972;0.7177158973262665;-0.013405032103337603;0.7179154993095522;1.010120099023082
44.36638;1.0446809642189467;0.8331576292212693;0.7976934584270177;6.23245309527413e-06;6.031626754670077e-06;1.044709566315007;1.0100580099861276;10.000243495571496;0.8335590477722378;0.015561368482334062;0.015560360372628774;0.7177168693051106;-0.013405031958934934;0.7179150298986228;1.010120696233356
44.37638;1.044680282160451;0.8331588444233733;0.797690634091717;6.233316586281202e-06;6.031247770730275e-06;1.0447077214682217;1.0100607877585437;10.000267294734527;0.8335611169745735;0.015561391597941183;0.015560350507192264;0.7177179400392079;-0.013405031804569196;0.7179144907331451;1.010121237498733
44.38638;1.044679467121925;0.8331600485420715;0.7976877212401764;6.234178355199923e-06;6.030837261799432e-06;1.0447058994847835;1.0100634568899982;10.000292326928035;0.8335632003011401;0.015561415135399048;0.015560341278196846;0.7177191023327383;-0.013405031641323008;0.7179138827415669;1.0101217187248845
44.39638;1.0446785304074433;0.8331612467070995;0.797684722018984;6.235038082612583e-06;6.030397980908441e-06;1.044704096579484;1.0100660073893917;10.00031856234193;0.8335652918674294;0.015561439123200637;0.015560332712234682;0.7177203487904219;-0.013405031470258778;0.7179132072423111;1.010122135543966
44.40638;1.0446774825804654;0.8331624425196564;0.7976816384185526;6.235895876821897e-06;6.029932646938609e-06;1.044702308185327;1.010068430144732;10.000345970877039;0.8335673865652754;0.01556146361349453;0.015560324822780722;0.7177216727943642;-0.01340503129241228;0.7179124645725508;1.0101224843531222
44.41638;1.044676333721332;0.8331636382868212;0.7976784726809795;6.236752164146106e-06;6.029443829588849e-06;1.0447005302656898;1.0100707179537394;10.000374503367082;0.8335694801512253;0.015561488640244791;0.015560317628040886;0.7177230692530455;-0.013405031108790542;0.7179116531309465;1.0101227627005278
44.42638;1.0446750949706938;0.833164836435796;0.7976752273105088;6.237607299227834e-06;6.028934155355604e-06;1.0446987597791504;1.0100728662386436;10.000404085080564;0.8335715691311406;0.01556151419117915;0.01556031116436202;0.7177245345166767;-0.013405030920246124;0.7179107692526997;1.010122968979004
44.43638;1.0446737797193169;0.8331660399466589;0.7976719051316896;6.238460977722774e-06;6.028406481065797e-06;1.0446969945726794;1.010074873391578;10.00043462116853;0.833573650943276;0.015561540213469435;0.015560305495401045;0.7177260660120193;-0.013405030727289989;0.7179098083944618;1.0101231013721061
44.44638;1.0446724033047978;0.8331672511371654;0.7976685095102772;6.239311975903681e-06;6.027863821150822e-06;1.0446952337014221;1.0100767408023554;10.00046599875821;0.833575723699525;0.015561566641862826;0.015560300705989655;0.7177276619562595;-0.013405030530194796;0.7179087670245405;1.0101231565626525
44.45638;1.044670981375033;0.8331684703718979;0.7976650448116731;6.240158368031529e-06;6.027309122407445e-06;1.0446934782195512;1.0100784718345373;10.000498090351615;0.8335777850966398;0.015561593422779674;0.015560296879510627;0.7177293209106784;-0.013405030329352648;0.7179076441671013;1.0101231299158906
44.46638;1.044669527998226;0.833169696305694;0.7976615165390276;6.240997944661054e-06;6.026744920044165e-06;1.0446917314861868;1.0100800706195276;10.00053076497593;0.8335798317505762;0.015561620525839662;0.01556029407699979;0.7177310413694208;-0.013405030125289902;0.7179064417115099;1.0101230169725763
44.47638;1.0446680543194102;0.8331709271116361;0.7976579309950331;6.241828454289621e-06;6.0261729862557955e-06;1.0446899982001865;1.010081542016365;10.000563894748126;0.833581860002111;0.015561647944145813;0.01556029231856812;0.7177328220282043;-0.013405029918352199;0.7179051631537947;1.0101228147815668
44.48638;1.0446665685131724;0.8331721608644821;0.7976542953054776;6.242647739294154e-06;6.025594246478034e-06;1.0446882830643185;1.010082891882721;10.000597358129715;0.8335838671263301;0.015561675681808105;0.015560291582771724;0.7177346622195465;-0.013405029708628932;0.7179038121637503;1.0101225222322912
44.49638;1.0446650770027643;0.833173394917643;0.7976506177394013;6.243453932553957e-06;6.025009135542616e-06;1.0446865904122404;1.0100841265719738;10.000631048960072;0.833585851262837;0.015561703738409483;0.015560291833710774;0.7177365615301725;-0.013405029496067483;0.7179023925413153;1.0101221390931943
44.50638;1.0446635855396975;0.8331746257791652;0.7976469075615175;6.244245493815393e-06;6.024418104310869e-06;1.044684924257768;1.0100852520949877;10.000664885493276;0.8335878109385862;0.0155617320994818;0.015560293037235998;0.7177385192157354;-0.013405029280518491;0.717900908889496;1.0101216647702376
44.51638;1.0446620993301785;0.8331758501297558;0.7976431743518935;6.245021162700491e-06;6.02382168011047e-06;1.0446832878796883;1.0100862736208702;10.000698811464993;0.8335897457963211;0.015561760730878062;0.015560295150838234;0.7177405344132644;-0.013405029061744662;0.7178993670230616;1.0101210985057694
44.52638;1.0446606227334236;0.8331770660258698;0.7976394276381248;6.245779935928105e-06;6.023220179197246e-06;1.0446816837743904;1.0100871955471298;10.00073279016798;0.8335916575024871;0.015561789577044738;0.015560298118002282;0.7177426065520467;-0.013405028839400784;0.7178977744964503;1.010120440509079
44.53638;1.0446591593221264;0.8331782731985862;0.7976356776668589;6.2465208187299655e-06;6.022613753074811e-06;1.044680114826722;1.0100880220893167;10.000766800364989;0.8335935497803367;0.015561818565829322;0.01556030187892982;0.7177447346954255;-0.013405028613032242;0.7178961409605499;1.010119691627322
44.54638;1.0446577127326404;0.8331794726726967;0.7976319363934816;6.247242688028842e-06;6.022002873723122e-06;1.0446785853029987;1.010088758176624;10.000800839106118;0.8335954280470935;0.015561847618788219;0.015560306380412357;0.7177469162997212;-0.013405028382224246;0.7178944775242295;1.0101188520995952
44.55638;1.0446562876219132;0.8331806665572097;0.7976282177310615;6.247944689684391e-06;6.021388667895918e-06;1.0446770996812722;1.0100894102894942;10.000834925211409;0.8335972983967087;0.015561876652497489;0.015560311578029186;0.7177491469239282;-0.013405028146719225;0.7178927954287426;1.0101179221771681
44.56638;1.0446548900433552;0.8331818580002341;0.7976245371976058;6.248626523680995e-06;6.020772649563064e-06;1.0446756604792722;1.0100899867047164;10.000869089882958;0.8335991660234432;0.01556190556966219;0.015560317435581542;0.7177514209565405;-0.01340502790630452;0.7178911048942318;1.0101169034598443
