time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.57638;1.0446535272510489;0.8331830510756023;0.7976209104915128;6.249288034534949e-06;6.020156211541192e-06;1.0446742680575924;1.0100904964472683;10.000903351012342;0.833601034493763;0.015561934262933539;0.015560323923126649;0.7177537324906317;-0.01340502766061847;0.7178894146980122;1.0101157983893898
44.58638;1.0446522067061286;0.833184250271387;0.797617351617533;6.249928772137315e-06;6.019540386637919e-06;1.0446729218970447;1.0100909470001456;10.00093769086474;0.833602905952669;0.015561962629413718;0.015560331016323228;0.7177560755883722;-0.013405027408931411;0.7178877323464664;1.0101146090221693
44.59638;1.0446509349996043;0.8331854593728336;0.7976138723260724;6.250548205992273e-06;6.018925756169843e-06;1.0446716205020692;1.0100913427459188;10.000972054167272;0.833604781075058;0.015561990574310899;0.015560338692183706;0.7177584439670666;-0.01340502714996059;0.7178860645327999;1.010113336857932
44.60638;1.0446497173244906;0.8331866805537128;0.7976104829650901;6.2511462182259874e-06;6.018312447379628e-06;1.0446703603501841;1.0100916857790259;10.00100636312654;0.8336066586216458;0.015562018001491177;0.015560346917748253;0.7177608310524705;-0.01340502688195131;0.717884417635571;1.0101119836976509
44.61638;1.0446485568144526;0.8331879140008902;0.797607193530706;6.251723335399542e-06;6.017700299986315e-06;1.044669136562042;1.0100919779011164;10.00104053710027;0.8336085352297113;0.015562044803437036;0.015560355647084917;0.7177632304559722;-0.013405026602992533;0.7178827975998479;1.0101105526312055
44.62638;1.044647454581338;0.8331891577314513;0.7976040136972687;6.2522805978926745e-06;6.017089055560101e-06;1.0446679449166887;1.0100922216042316;10.001074503275227;0.833610405786608;0.015562070857798793;0.01556036482790632;0.717765635982633;-0.013405026311328673;0.7178812092092254;1.0101090480739248
44.63638;1.0446464114558456;0.8331904077124853;0.797600952111559;6.252819155871063e-06;6.016478617019551e-06;1.0446667822274613;1.0100924196362941;10.001108194642708;0.8336122644903405;0.015562096026171748;0.015560374400687195;0.7177680409998748;-0.013405026005661399;0.7178796557522026;1.010107474510051
44.64638;1.0446454290695895;0.8331916583331286;0.7975980162928381;6.253339920815146e-06;6.0158691986898445e-06;1.0446656449465512;1.0100925743961418;10.00114154872738;0.8336141060254457;0.015562120155986762;0.015560384295691733;0.7177704380468489;-0.0134050256854868;0.7178781396862861;1.010105834915832
44.65638;1.0446445086318723;0.833192903147339;0.7975952127029611;6.253843499706022e-06;6.0152610883442385e-06;1.0446645288814886;1.0100926878283663;10.001174515801015;0.8336159257351009;0.015562143095381339;0.015560394437058516;0.7177728197777404;-0.013405025351145936;0.7178766637591081;1.0101041301764795
44.66638;1.044643649781346;0.8331941358363527;0.7975925463474718;6.254330212526162e-06;6.014654484805739e-06;1.044663430188989;1.0100927618435047;10.00120706584869;0.833617719050367;0.015562164712227823;0.015560404738679139;0.7177751809524667;-0.013405025003435682;0.7178752314219632;1.0101023597873668
44.67638;1.044642850731595;0.8331953509601513;0.7975900209663203;6.254800220377911e-06;6.014049657052554e-06;1.0446623453324404;1.010092798675096;10.001239184822028;0.8336194812516292;0.015562184897165567;0.015560415091447453;0.7177775192082377;-0.01340502464324259;0.7178738461715208;1.010100522934307
44.68638;1.0446421084267017;0.8331965440997943;0.7975876398044288;6.255254007127093e-06;6.01344698273146e-06;1.0446612705118006;1.0100927997951694;10.00127086448052;0.8336212073322377;0.015562203559307538;0.015560425367168345;0.7177798336626594;-0.013405024271474608;0.717872510704575;1.0100986190294146
44.69638;1.0446414190376982;0.8331977117900368;0.7975854059045303;6.2556927827451285e-06;6.012846879161774e-06;1.0446602026668192;1.0100927643496969;10.001302096884913;0.8336228921299331;0.015562220631332706;0.015560435438888591;0.7177821230549778;-0.013405023889029389;0.7178712265474846;1.0100966480208204
44.70638;1.0446407793119705;0.8331988520822986;0.7975833218595394;6.256118213279739e-06;6.012249894268449e-06;1.0446591408423636;1.0100926891484057;10.001332879274182;0.8336245315580771;0.015562236074159254;0.015560445193230537;0.7177843846255889;-0.013405023496676553;0.7178699939573945;1.0100946109238194
44.71638;1.0446401870113295;0.8331999656340912;0.797581389441152;6.256531746303822e-06;6.011656824072935e-06;1.0446580855766108;1.0100925699515249;10.001363218686945;0.8336261238087624;0.01556224987367175;0.015560454531313217;0.7177866145267435;-0.013405023094992852;0.7178688117676215;1.0100925099339193
44.72638;1.0446396397045823;0.8332010552530816;0.7975796098167869;6.256933994865908e-06;6.011068918082919e-06;1.044657037784712;1.01009240345014;10.001393127669411;0.8336276690269069;0.015562262036930995;0.01556046336470577;0.7177888099264832;-0.013405022684444797;0.7178676772312642;1.0100903479881518
44.73638;1.0446391342122774;0.8332021234231087;0.7975779844698822;6.257324474386123e-06;6.010488171881402e-06;1.0446559990016078;1.010092188526218;10.001422619718692;0.8336291680667082;0.0155622725924181;0.01556047160728694;0.7177909708375516;-0.01340502226573039;0.717866586334396;1.0100881284647987
44.74638;1.0446386676238233;0.8332031711599791;0.7975765156231509;6.2577020905557815e-06;6.0099171770178535e-06;1.0446549713857403;1.0100919250319889;10.001451710166062;0.8336306216106858;0.01556228159383735;0.015560479166536304;0.7177931004904297;-0.013405021840142554;0.7178655346292813;1.0100858549052432
44.75638;1.0446382377615027;0.8332041990811271;0.7975752055133792;6.258065908437135e-06;6.009358399503691e-06;1.0446539560381054;1.010091612174164;10.001480415970224;0.8336320299889965;0.01556228911957448;0.01556048593215973;0.7177952045946258;-0.013405021409444308;0.7178645181701493;1.0100835305977045
44.76638;1.0446378427595528;0.8332052073895756;0.7975740556244356;6.2584151737804316e-06;6.008813433049034e-06;1.0446529511514937;1.0100912490654588;10.001508748387655;0.8336333933444015;0.01556229526920961;0.015560491768193194;0.7177972895716145;-0.013405020975255902;0.717863534281592;1.0100811587014271
44.77638;1.044637481518822;0.8332061939783135;0.7975730669442778;6.258748741611751e-06;6.0082827039014745e-06;1.0446519523374322;1.0100908358368532;10.001536705070066;0.8336347117767052;0.015562300166960424;0.015560496522555003;0.7177993603728539;-0.01340502053846834;0.7178625814666192;1.0100787427299212
44.78638;1.0446371542758692;0.8332071535780226;0.7975722405040386;6.259064793848929e-06;6.007765624682576e-06;1.044650954870877;1.010090373520478;10.0015642717497;0.8336359854571415;0.015562303959364655;0.015560500044573754;0.7178014192765106;-0.013405020099210949;0.7178616581361076;1.010076286415664
44.79638;1.0446368611524262;0.8332080791207499;0.797571577676845;6.2593610342650345e-06;6.007261030358387e-06;1.0446499558800515;1.0100898638117082;10.0015914286652;0.8336372146688142;0.015562306800340863;0.015560502197009598;0.7178034664637092;-0.013405019657397052;0.7178607615607372;1.0100737931139498
44.80638;1.044636599884134;0.83320896333578;0.7975710805796219;6.2596350792327384e-06;6.006767853336207e-06;1.0446489553779421;1.0100893096283567;10.001618155220601;0.8336383992790585;0.015562308840404668;0.015560502865723172;0.7178055015711842;-0.013405019213206667;0.717859888322769;1.010071265290916
44.81638;1.0446363654148818;0.8332097993600978;0.7975707521280475;6.259884805138909e-06;6.006285646743593e-06;1.0446479555988764;1.0100887151123945;10.001644435327325;0.8336395379930682;0.015562310219552294;0.015560501964966075;0.7178075245292471;-0.013405018767020823;0.7178590355469711;1.010068704278029
44.82638;1.0446361511249282;0.8332105810132513;0.7975705956933941;6.260108495481586e-06;6.005814528084981e-06;1.0446469592716017;1.0100880843864841;10.001670262256141;0.8336406284107865;0.015562311061802888;0.01556049943452627;0.7178095353936411;-0.013405018319168913;0.7178582016997339;1.0100661106967541
44.83638;1.0446359501407327;0.8332113035372388;0.7975706145263007;6.260304986998157e-06;6.005354890684076e-06;1.0446459683185736;1.0100874209917639;10.001695641261826;0.8336416671974455;0.015562311487497;0.015560495245067743;0.7178115343058322;-0.0134050178699493;0.7178573865671638;1.0100634854479338
44.84638;1.0446357559511787;0.8332119646337701;0.797570810326869;6.260474042597345e-06;6.004907259510328e-06;1.0446449838366056;1.0100867291319011;10.001720589043806;0.8336426497004932;0.015562311629620802;0.015560489421091462;0.7178135216752558;-0.013405017419682204;0.7178565900582713;1.0100608306578698
44.85638;1.0446355622504555;0.8332125643585456;0.7975711815246621;6.26061642573167e-06;6.004471988937411e-06;1.044644007626747;1.010086015442466;10.00174513042609;0.8336435702231737;0.015562311624538925;0.015560482053665498;0.7178154978123585;-0.01340501696860345;0.7178558103567563;1.0100581498212697
44.86638;1.044635363041518;0.8332131033062321;0.7975717230124814;6.260733196812387e-06;6.004048692906904e-06;1.0446430437673138;1.0100852898059254;10.001769300149473;0.8336444230011288;0.015562311584381332;0.015560473286600271;0.717817462208635;-0.01340501651691777;0.7178550433540474;1.0100554468728633
44.87638;1.0446351532209668;0.8332135808128023;0.7975724277222601;6.26082489507284e-06;6.003635994170126e-06;1.0446420981244138;1.0100845647059598;10.001793145203774;0.8336452025529978;0.015562311573325719;0.015560463293874323;0.717819413449634;-0.013405016064962418;0.717854283822595;1.010052725215062
44.88638;1.0446349286780237;0.8332139947618087;0.797573288512847;6.260891384717525e-06;6.003231902206644e-06;1.0446411763603254;1.0100838535519576;10.001816714639812;0.8336459035539882;0.015562311603707081;0.015560452261443114;0.7178213498567032;-0.013405015613242616;0.7178535267572614;1.0100499874779387
44.89638;1.0446346862757154;0.8332143426918301;0.7975742988229759;6.260932206288196e-06;6.002834344297761e-06;1.0446402822786116;1.010083168883114;10.001840044001804;0.8336465208213963;0.01556231165102421;0.015560440377199166;0.7178232699027941;-0.013405015162313653;0.7178527678079847;1.0100472361876376
44.90638;1.044634424214393;0.8332146228377689;0.7975754522564753;6.260946826675934e-06;6.002441458874648e-06;1.0446394170083304;1.0100825209208424;10.001863148526322;0.8336470489978892;0.015562311663141641;0.015560427823769011;0.7178251722944747;-0.013405014712518697;0.7178520029410671;1.0100444751237325
44.91638;1.0446341416841822;0.8332148339975047;0.7975767424093276;6.260934528377171e-06;6.002051686854272e-06;1.0446385788757053;1.01008191649524;10.001886027147968;0.8336474822307063;0.015562311561380854;0.015560414763765894;0.7178270561190842;-0.013405014263852748;0.7178512281169015;1.0100417099101322
44.92638;1.0446338371327195;0.8332149748139351;0.7975781632485233;6.260894154450143e-06;6.001663786182711e-06;1.044637764186143;1.0100813592301292;10.001908670743221;0.8336478146145229;0.015562311250838639;0.015560401326120155;0.7178289208824447;-0.013405013816092921;0.717850439326129;1.0100389468808704
44.93638;1.0446335065619394;0.833215043832351;0.7975797091263117;6.260823982100636e-06;6.00127691014225e-06;1.0446369685020436;1.01008085108358;10.001931068910846;0.8336480409269523;0.015562310634504004;0.015560387611483569;0.7178307663006595;-0.013405013368971002;0.7178496325808931;1.0100361913623657
44.94638;1.0446331437076743;0.8332150400629564;0.7975813745382543;6.260721872888387e-06;6.0008906040462105e-06;1.0446361875744172;1.0100803931535212;10.001953214520151;0.8336481569271933;0.015562309625818409;0.015560373712810915;0.7178325921189131;-0.013405012922205271;0.7178488040131407;1.010033447269124
44.95638;1.0446327415852683;0.833214962978177;0.7975831543251488;6.260585472643794e-06;6.0005044502341955e-06;1.0446354179385622;1.0100799852694464;10.001975102962739;0.8336481594033842;0.015562308154369025;0.015560359726333402;0.7178343982506092;-0.013405012475279816;0.7178479503412;1.0100307185523747
44.96638;1.044632293614911;0.8332148121323157;0.7975850435958745;6.260412087110876e-06;6.000117719480213e-06;1.0446346570087635;1.0100796265255034;10.001996724723126;0.8336480460023625;0.015562306152208754;0.01556034574069533;0.7178361845111977;-0.013405012027130013;0.717847069177206;1.010028010871903
44.97638;1.0446317945935921;0.8332145870702067;0.797587036994598;6.260198477276235e-06;5.999729612473374e-06;1.0446339022235438;1.010079317107669;10.002018060603183;0.8336478145355655;0.015562303542334465;0.015560331824135434;0.7178379495604965;-0.013405011576085547;0.7178461591668339;1.0100253312339054
44.98638;1.04463124164304;0.8332142872166166;0.7975891281729685;6.259941020859869e-06;5.999339869350136e-06;1.0446331499061001;1.0100790587157111;10.002039085870768;0.8336474625507522;0.015562300251707909;0.015560318029524192;0.7178396904287089;-0.013405011120060551;0.7178452204462215;1.010022686113124
44.99638;1.0446306338228608;0.8332139115549774;0.7975913097142205;6.259636156622713e-06;5.998949039428134e-06;1.0446323951604841;1.0100788529168496;10.00205977588665;0.8336469877379689;0.015562296227398966;0.015560304410894496;0.7178414030787056;-0.013405010656745762;0.7178442546494788;1.0100200807882918
45.00638;1.0446299714979483;0.8332134587545612;0.7975935732629643;6.259280800765923e-06;5.998558253896121e-06;1.044631633220053;1.0100787002015787;10.002080106368162;0.8336463884756039;0.015562291432310105;0.015560291040796355;0.7178430830222301;-0.01340501018377919;0.7178432640138472;1.0100175201855097
45.01638;1.0446292566124176;0.8332129277191757;0.7975959100584249;6.258872567167224e-06;5.998169030837497e-06;1.0446308610592698;1.010078600073865;10.002100050069066;0.8336456640488475;0.015562285831780856;0.0155602780176217;0.7178447256729908;-0.013405009698845205;0.7178422506047787;1.0100150096200322
45.02638;1.0446284920056859;0.8332123177857096;0.7975983117132127;6.258409674497309e-06;5.997783476759031e-06;1.0446300780076463;1.010078550284664;10.00211957515403;0.833644814186323;0.015562279399808424;0.015560265452173776;0.7178463264104592;-0.013405009199671667;0.7178412159285343;1.0100125544203007
45.03638;1.0446276792165918;0.8332116287702702;0.7976007703415399;6.257890635604822e-06;5.997404413270663e-06;1.0446292847921521;1.0100785463572326;10.002138647349321;0.8336438382795651;0.015562272138085942;0.015560253450123933;0.717847880590397;-0.01340500868405668;0.7178401611896221;1.0100101582323215
45.04638;1.0446268170486288;0.8332108614241178;0.7976032781219211;6.257314060836432e-06;5.9970348511100734e-06;1.0446284811980113;1.0100785830708279;10.002157228484872;0.8336427356308621;0.015562264073909794;0.015560242116545131;0.7178493836815583;-0.013405008149982751;0.7178390884579338;1.0100078216948323
45.05638;1.0446259021955784;0.8332100175724999;0.7976058266285869;6.256678683216903e-06;5.996677191890866e-06;1.044627665093046;1.0100786563289714;10.002175270294568;0.8336415063841799;0.015562255238686323;0.015560231568249053;0.7178508308907775;-0.013405007595779722;0.7178380011359696;1.010005543020719
45.06638;1.0446249308915423;0.833209099399042;0.7976084058988219;6.255983350005987e-06;5.99633298502957e-06;1.0446268343677911;1.0100787638091986;10.002192717098533;0.8336401515565737;0.015562245660707788;0.01556022193152471;0.7178522167556173;-0.013405007020200031;0.7178369030741568;1.0100033196402634
45.07638;1.04462389988154;0.833208108750947;0.7976110046694433;6.2552268666702314e-06;5.996003313739693e-06;1.044625988864072;1.010078904891357;10.002209517666588;0.8336386721933599;0.015562235385070363;0.015560213341094819;0.717853535725988;-0.013405006422271616;0.7178357981083389;1.010001149825248
45.08638;1.04462280598603;0.8332070472106162;0.7976136120707579;6.254408007017845e-06;5.995689221692934e-06;1.0446251307477963;1.0100790800315775;10.002225630321103;0.8336370687004399;0.015562224494334191;0.015560205942520462;0.7178547829912771;-0.013405005801071351;0.7178346906162563;1.0099990338048117
45.09638;1.0446216456506165;0.8332059170759079;0.7976162187051328;6.253525748677041e-06;5.99539174014999e-06;1.0446242644732155;1.0100792893796333;10.002241017380824;0.8336353408436592;0.015562213104623631;0.015560199875324665;0.7178559545218277;-0.013405005155763651;0.7178335857512267;1.0099969741995667
45.10638;1.044620415838018;0.8332047226293092;0.7976188163047012;6.252579508646668e-06;5.995111512297518e-06;1.0446233964023426;1.0100795318461888;10.002255637041594;0.8336334883389612;0.015562201345013129;0.015560195249518927;0.7178570466065788;-0.013405004485961736;0.7178324888906827;1.0099949762103997
45.11638;1.0446191150691129;0.8332034703858172;0.7976213967888738;6.251569349273823e-06;5.994848385775735e-06;1.0446225338370947;1.0100798051757196;10.002269439231675;0.8336315119758263;0.015562189343887412;0.015560192144863587;0.7178580555618339;-0.013405003791882891;0.7178314048391533;1.009993047641997
45.12638;1.0446177433662625;0.8332021680280381;0.7976239516949606;6.250496054186783e-06;5.994601342727042e-06;1.0446216837644677;1.0100801056678386;10.002282371525641;0.8336294148474682;0.015562177227600915;0.015560190629062122;0.7178589776892553;-0.013405003073970682;0.7178303374623145;1.009991198006919
45.13638;1.0446163014777508;0.8332008230333836;0.7976264727548417;6.249360984447276e-06;5.9943688130404916e-06;1.0446208521204403;1.0100804273763206;10.002294391408878;0.8336272023996804;0.01556216511921163;0.015560190774916898;0.7178598095140764;-0.01340500233263837;0.7178292905137122;1.0099894362951938
45.14638;1.044614790106621;0.8331994421190971;0.7976289535183176;6.248165900026938e-06;5.994149130256226e-06;1.0446200438575037;1.0100807621644876;10.002305469227785;0.8336248812126889;0.015562153138558629;0.015560192663803152;0.7178605483049606;-0.013405001568519521;0.7178282689847534;1.0099877691372328
45.15638;1.0446132096556047;0.8331980313685978;0.7976313906304877;6.2469129214202885e-06;5.993940849003538e-06;1.0446192625344053;1.0100811007455295;10.00231557592997;0.8336224576197158;0.015562141404334472;0.015560196371351701;0.7178611924019643;-0.013405000782674183;0.717827279274414;1.0099862011657808
45.16638;1.0446115605942503;0.8331965960424387;0.7976337835294683;6.245604514532923e-06;5.993742943311116e-06;1.0446185094053564;1.0100814334702655;10.002324668524242;0.8336199364791624;0.015562130024781327;0.015560201947020954;0.7178617413219907;-0.013404999976493057;0.7178263279830586;1.0099847359478045
45.17638;1.0446098443257068;0.8331951403574018;0.7976361334826229;6.244243341257049e-06;5.993554955897929e-06;1.044617783473741;1.0100817503987045;10.002332697069585;0.8336173210590332;0.015562119074323887;0.01556020940837111;0.7178621957434771;-0.013404999151470413;0.7178254206067914;1.0099833759522763
45.18638;1.0446080636624662;0.8331936680087212;0.7976384430965;6.242832004388064e-06;5.993376941308639e-06;1.0446170827118546;1.010082041388005;10.002339631347805;0.8336146148349283;0.015562108568178768;0.01556021875267381;0.7178625570063555;-0.013404998309097558;0.7178245608625708;1.0099821226430625
45.19638;1.0446062216621699;0.8331921827276024;0.7976407159133306;6.241372911149943e-06;5.993209204440085e-06;1.0446164054209328;1.010082296323384;10.00234546964927;0.8336118234204957;0.015562098451891628;0.015560229966325787;0.7178628267337704;-0.01340499745102053;0.7178237504686606;1.0099809770652184
45.20638;1.0446043195926664;0.8331906881880922;0.7976429560721824;6.239868442429161e-06;5.993052016494833e-06;1.0446157505356228;1.010082505141915;10.002350219774911;0.8336089547482622;0.01556208861435331;0.015560243021579745;0.7178630072174595;-0.013404996579160618;0.7178229891116211;1.0099799400147589
45.21638;1.044602356364416;0.8331891880957232;0.7976451681502695;6.238321161669989e-06;5.992905451568912e-06;1.044615116666344;1.0100826576111184;10.00235387989078;0.833606017805734;0.015562078924393215;0.015560257869671178;0.7178631014547887;-0.013404995695530634;0.7178222743395318;1.0099790115983016
45.22638;1.0446003298218975;0.8331876866673203;0.7976473569684315;6.236733783385992e-06;5.992769432935528e-06;1.0446145012259507;1.0100827426719472;10.002356437975926;0.8336030211043347;0.015562069281466495;0.015560274440634363;0.7178631124756594;-0.01340499480200985;0.7178216016710386;1.0099781912582575
45.23638;1.044598237553568;0.8331861885971307;0.7976495274080224;6.235109088118216e-06;5.992643970828459e-06;1.0446139007316821;1.0100827481154993;10.002357891884552;0.8335999718439934;0.01556205964308033;0.015560292652590629;0.7178630430800841;-0.013404993900458101;0.7178209656932489;1.0099774786909712
45.24638;1.0445960768281446;0.8331846983264661;0.7976516839260798;6.233450038027766e-06;5.992529488384159e-06;1.0446133113317604;1.0100826619490513;10.002358273119237;0.8335968762993844;0.0155620500058916;0.01556031242809027;0.7178628961269016;-0.013404992993029318;0.7178203616641732;1.0099768747655937
45.25638;1.044593845444772;0.8331832191885061;0.7976538300792451;6.2317599329435635e-06;5.992426875938915e-06;1.0446127285369762;1.0100824745733206;10.002357653369083;0.8335937409198997;0.015562040368354086;0.015560333708489407;0.7178626749102884;-0.01340499208222403;0.7178197860433525;1.009976382104831
45.26638;1.0445915424655414;0.8331817531331247;0.7976559687086234;6.230042305672624e-06;5.9923370092261435e-06;1.0446121470263199;1.0100821796828485;10.002356135842016;0.8335905729906333;0.01556203070502671;0.015560356450286437;0.7178623835789391;-0.013404991170732168;0.7178192357887655;1.0099760051755835
45.27638;1.0445891675600267;0.8331803009616965;0.7976581022165488;6.2283007015448514e-06;5.992260152954054e-06;1.044611561393579;1.0100817735622012;10.002353839313807;0.8335873804365501;0.015562020959562453;0.015560380605293527;0.7178620272079846;-0.013404990261351678;0.7178187079954073;1.0099757496318016
45.28638;1.0445867205401098;0.833178862324535;0.7976602324355931;6.2265385004570614e-06;5.99219568822243e-06;1.0446109671987267;1.0100812541269253;10.002350876325083;0.8335841710580586;0.015562011051125242;0.015560406109778116;0.7178616110235032;-0.013404989356858701;0.717818200858335;1.0099756218122682
45.29638;1.0445842019436533;0.8331774355630043;0.7976623602706148;6.224758679521775e-06;5.992142182489355e-06;1.0446103609703328;1.0100806206923472;10.002347334736841;0.8335809518450041;0.015562000877867382;0.015560432889941803;0.7178611395424325;-0.013404988459745254;0.7178177146392384;1.0099756289622017
45.30638;1.0445816135940396;0.8331760182048568;0.7976644857089573;6.222963640988839e-06;5.992097782508158e-06;1.0446097389110618;1.0100798736504437;10.002343273811114;0.8335777293509581;0.015561990315477418;0.015560460871435686;0.7178606166008239;-0.013404987572030245;0.7178172507440137;1.0099757788544337
45.31638;1.0445789579827116;0.8331746082724847;0.7976666085348835;6.221155299106801e-06;5.9920606563790415e-06;1.044609096076347;1.0100790142301523;10.002338731228813;0.8335745108301553;0.015561979227004976;0.015560489991295848;0.7178600460345993;-0.013404986695236697;0.7178168101686547;1.0099760784146166
45.32638;1.044576236706267;0.8331732054602752;0.7976687287992826;6.2193352895965445e-06;5.992029235646399e-06;1.0446084276629473;1.0100780452005282;10.002333733995034;0.8335713046026958;0.01556196747958328;0.015560520215795482;0.7178594325931821;-0.013404985830526996;0.7178163935588867;1.0099765329591763
45.33638;1.0445734496932932;0.8331718115432097;0.797670846617989;6.217504910858969e-06;5.992002404374761e-06;1.0446077314338666;1.0100769711276574;10.002328311230942;0.8335681192216756;0.015561954951590054;0.015560551549069868;0.7178587823935973;-0.013404984978981046;0.7178160021126478;1.00997714670459
45.34638;1.0445705960855907;0.8331704303487358;0.7976729622610073;6.215664899963151e-06;5.991979575872506e-06;1.0446070089764707;1.0100757984263602;10.002322500529107;0.8335649626337888;0.015561941533195163;0.015560584013297941;0.7178581022895678;-0.013404984142011656;0.7178156382180371;1.0099779235613968
45.35638;1.0445676757654954;0.8331690672397137;0.7976750767876167;6.213815579259573e-06;5.991960606359828e-06;1.0446062646111984;1.0100745360128058;10.002316349572503;0.8335618421125007;0.015561927130481339;0.015560617620687967;0.7178573988460751;-0.013404983321575149;0.7178153057625616;1.009978867088046
45.36638;1.0445646902328087;0.8331677278409388;0.7976771923635515;6.211957281469916e-06;5.991945667387399e-06;1.0446055024864027;1.0100731948313895;10.002309917983027;0.8335587639141906;0.015561911673196566;0.015560652364916437;0.7178566775920037;-0.01340498251979474;0.7178150095339503;1.0099799799166835
45.37638;1.0445616425305841;0.8331664165291351;0.7976793120238078;6.210090756114366e-06;5.991935079318922e-06;1.0446047242616159;1.0100717863833364;10.002303270953185;0.8335557325305224;0.015561895113561416;0.015560688221075517;0.7178559427158806;-0.013404981738563438;0.7178147539287048;1.0099812639307046
45.38638;1.0445585369131287;0.8331651355372713;0.7976814395809436;6.208217413693871e-06;5.991929287465832e-06;1.0446039288224285;1.010070321849385;10.002296473294503;0.8335527509947255;0.015561877405368248;0.01556072514705072;0.7178551976264836;-0.013404980979675372;0.7178145423719672;1.0099827209689773
45.39638;1.044555378548127;0.8331638849199355;0.7976835797243349;6.2063391267682776e-06;5.991928966997026e-06;1.0446031127846127;1.0100688117974748;10.002289590182206;0.8335498218574771;0.015561858478894528;0.01556076309020902;0.7178544459807206;-0.013404980244971311;0.7178143778235093;1.0099843527460142
45.40638;1.0445521731854073;0.8331626630400214;0.7976857373554046;6.204457831197212e-06;5.991934991942478e-06;1.044602271482514;1.010067265885126;10.002282676015907;0.833546947693529;0.015561838231648464;0.0155608019904936;0.7178536919901327;-0.013404979536134164;0.7178142629987004;1.0099861600071454
45.41638;1.0445489271508013;0.8331614676139214;0.7976879161212027;6.202575345118414e-06;5.991948299478324e-06;1.04460140055363;1.0100656927062686;10.002275756772894;0.8335441314243675;0.01556181653244371;0.015560841781630705;0.7178529399501066;-0.013404978854555473;0.7178141996374177;1.0099881420861263
45.42638;1.0445456470841399;0.8331602970136568;0.79769011745295;6.200693244923712e-06;5.99196983146027e-06;1.0446004968597893;1.0100641009181779;10.002268831390777;0.833541376744881;0.015561793232784412;0.015560882393484384;0.7178521937574479;-0.013404978201553654;0.7178141880826563;1.0099902974400534
45.43638;1.044542338409287;0.8331591505680106;0.7976923406423831;6.198812713480995e-06;5.992000547979258e-06;1.0445995586150696;1.010062500808184;10.002261884713338;0.8335386884845332;0.015561768185967035;0.015560923746086188;0.7178514564925985;-0.013404977578730916;0.7178142279675758;1.0099926243682122
45.44638;1.0445390040850735;0.8331580275924175;0.7976945837006001;6.1969346535929105e-06;5.992041156166895e-06;1.0445985850528297;1.0100609040265698;10.002254889435548;0.833536072622499;0.015561741272327689;0.015560965740739676;0.7178507298724549;-0.013404976987905586;0.7178143192181535;1.0099951207495788
45.45638;1.0445356458117137;0.8331569260254958;0.7976968447350274;6.195060038367069e-06;5.992091615362392e-06;1.0445975760547312;1.0100593226033832;10.002247803105377;0.8335335354282433;0.015561712414573466;0.015561008262672782;0.7178500139194012;-0.013404976430316354;0.7178144622581192;1.0099977832717901
45.46638;1.044532266208332;0.8331558417447297;0.797699122731979;6.193190030676248e-06;5.992151091644928e-06;1.0445965329837346;1.0100577682242216;10.002240569004735;0.8335310822708559;0.015561681566932871;0.01556105118751737;0.7178493072423103;-0.01340497590589729;0.7178146574608826;1.010000607052663
45.47638;1.04452886932889;0.8331547693627465;0.7977014170467212;6.191325936358781e-06;5.9922182371398875e-06;1.0445954597643348;1.0100562505328103;10.002233114617306;0.8335287175919154;0.015561648696976498;0.015561094377135428;0.7178486074458466;-0.013404975413649446;0.7178149051596693;1.0100035851488975
45.48638;1.0445254598900837;0.8331537035860078;0.7977037266371232;6.189469376285453e-06;5.992291278969897e-06;1.0445943624298306;1.0100547762251442;10.002225356500668;0.8335264459020306;0.015561613786778965;0.015561137672619902;0.717847911226198;-0.013404974952761887;0.7178152060241704;1.010006708232938
45.49638;1.0445220428201714;0.833152640120506;0.7977060501538392;6.1876222780038044e-06;5.99236825241463e-06;1.0445932477318607;1.0100533506091116;10.002217216519764;0.8335242726251408;0.015561576839183333;0.015561180898881746;0.71784721466264;-0.013404974523185245;0.7178155604653201;1.0100099657008352
45.50638;1.0445186232153028;0.8331515764071321;0.7977083864891382;6.185786540356742e-06;5.992447442848171e-06;1.0445921218493084;1.0100519795185554;10.002208633096666;0.8335222041348497;0.015561537864285081;0.015561223883010756;0.7178465139370196;-0.013404974125339102;0.7178159679947929;1.0100133473012693
45.51638;1.0445152067741694;0.8331505118469311;0.797710735011647;6.183964074811173e-06;5.992527390976606e-06;1.0445909899210362;1.0100506700717409;10.002199563899156;0.8335202467251374;0.015561496860930496;0.015561266472919742;0.7178458059164184;-0.013404973759873562;0.7178164275822478;1.0100168432829595
45.52638;1.0445118012539092;0.8331494475401617;0.7977130955244331;6.182157199095975e-06;5.992606523289078e-06;1.0445898567832321;1.0100494302291128;10.002189984500136;0.8335184055314012;0.015561453822752274;0.015561308538054187;0.7178450878899992;-0.013404973427889466;0.7178169379930077;1.0100204434554976
45.53638;1.0445084175065824;0.8331483861629493;0.7977154676523864;6.180368651076972e-06;5.992683091418524e-06;1.0445887280142492;1.010048267126398;10.002179879952264;0.833516684554578;0.015561408768214768;0.01556134995814758;0.7178443569682242;-0.013404973131075243;0.717817497824133;1.010024136537803
45.54638;1.0445050687361457;0.8331473313815352;0.797717849936752;6.178601153988629e-06;5.992755478650867e-06;1.0445876103705587;1.0100471854638169;10.00216923512566;0.8335150872851615;0.015561361763902522;0.015561390623446622;0.7178436107778386;-0.013404972871373957;0.7178181061383447;1.0100279103168517
45.55638;1.044501769444021;0.8331462872289752;0.7977202398318314;6.176857051865442e-06;5.99282237618708e-06;1.0445865116583581;1.0100461871595692;10.002158034101338;0.8335136168346026;0.01556131291683296;0.015561430447373235;0.7178428489197044;-0.013404972650527359;0.7178187633155342;1.010031752975806
45.56638;1.0444985345752018;0.8331452587213309;0.7977226342316026;6.175138283310556e-06;5.992882652344796e-06;1.0445854400678036;1.0100452717360109;10.002146268779981;0.8335122758602123;0.015561262351430877;0.015561469371934694;0.7178420729999162;-0.013404972469846487;0.7178194707041402;1.0100356545356468
45.57638;1.0444953777996908;0.8331442525784756;0.7977250295107726;6.17344646811079e-06;5.9929352507759936e-06;1.0445844026159858;1.010044437056529;10.002133946548323;0.833511067532528;0.015561210195430771;0.015561507361518272;0.7178412855197819;-0.013404972329994552;0.7178202293504453;1.0100396070524136
45.58638;1.0444923102182646;0.8331432765970088;0.7977274211107096;6.171782886617884e-06;5.992979349422324e-06;1.0445834033770858;1.010043680402354;10.002121084622733;0.833509996360547;0.015561156578841431;0.015561544394860261;0.7178404892490509;-0.013404972230815779;0.7178210397794332;1.0100436048350498
45.59638;1.0444893404334723;0.8331423384079424;0.7977298033028226;6.170148651297095e-06;5.993014398522907e-06;1.0445824434678923;1.0100429993332156;10.002107694595326;0.8335090665577688;0.015561101644243971;0.015561580462934944;0.7178396872139934;-0.01340497217162014;0.717821903372865;1.0100476454819132
45.60638;1.0444864751293534;0.8331414449189163;0.79773216966025;6.168545221814191e-06;5.993039768856603e-06;1.044581523211238;1.0100423919893557;10.002093774885491;0.8335082794737707;0.015561045549201714;0.015561615569621342;0.7178388827188259;-0.013404972151623253;0.7178228236403776;1.010051729637191
45.61638;1.0444837203596693;0.8331406025036133;0.7977345135933249;6.166974759041675e-06;5.993054420341168e-06;1.0445806441330459;1.0100418568545897;10.002079317464476;0.8335076330264239;0.015560988444890622;0.015561649723601429;0.717838079034326;-0.013404972169971805;0.7178238059330354;1.0100558591620115
45.62638;1.0444810832775209;0.8331398173461716;0.7977368282216286;6.165439989039713e-06;5.9930568134164355e-06;1.0445798088718137;1.0100413922770008;10.00206431412733;0.8335071230227616;0.015560930462895977;0.015561682931002225;0.7178372790206349;-0.013404972225503388;0.7178248561519297;1.0100600359130554
45.63638;1.0444785731689206;0.8331390956749758;0.7977391063381511;6.163943738655963e-06;5.993044882477125e-06;1.0445790198845277;1.0100409960854706;10.002048751352353;0.833506744960584;0.015560871732291972;0.015561715200046773;0.717836485309938;-0.013404972316543971;0.7178259796462354;1.0100642608868966
45.64638;1.0444762009192223;0.8331384435094458;0.7977413413780923;6.162488505936767e-06;5.993016162824424e-06;1.044578279320198;1.010040665381102;10.002032607732247;0.8335064950947245;0.0155608123937801;0.015561746543960746;0.7178357005974259;-0.013404972440828219;0.7178271804548282;1.0100685328795964
45.65638;1.0444739768469724;0.8331378662035341;0.7977435288314016;6.1610763109618525e-06;5.992968381835222e-06;1.0445775908118373;1.0100403964971103;10.002015863854094;0.8335063699159565;0.015560752596283017;0.015561776974284316;0.7178349270777233;-0.013404972595807517;0.7178284610462567;1.010072847787514
45.66638;1.0444719088546746;0.833137368496932;0.797745666502917;6.159708763104049e-06;5.992900284521578e-06;1.0445769610004687;1.0100401849254281;10.001998510678328;0.8335063648629693;0.015560692495031147;0.015561806490751113;0.7178341653825836;-0.01340497277923355;0.7178298231031737;1.0100771989360038
45.67638;1.0444700024572082;0.8331369545916913;0.7977477531237631;6.158387330863521e-06;5.992811862364217e-06;1.044576399465104;1.0100400253484096;10.0019805475581;0.8335064738364013;0.01556063224679247;0.015561835086163244;0.7178334143119586;-0.013404972989279703;0.7178312684754817;1.0100815784086288
45.68638;1.0444682615556964;0.8331366279411575;0.79774978672631;6.157113764426122e-06;5.99270382778655e-06;1.0445759186457617;1.0100399123610557;10.00196197488177;0.833506689949299;0.015560571994763323;0.015561862776339459;0.717832671570234;-0.013404973224079533;0.7178327991085356;1.0100859786559537
45.69638;1.0444666886709824;0.8331363913823213;0.7977517643421641;6.155890454442387e-06;5.992577153885843e-06;1.044575533710567;1.0100398415245844;10.001942789372428;0.8335070068293008;0.015560511859594192;0.015561889618012343;0.7178319341568036;-0.013404973481344305;0.7178344163883663;1.0100903923783726
45.70638;1.0444652850876164;0.8331362476122705;0.7977536826402283;6.154720493558931e-06;5.992433091550055e-06;1.0445752608372252;1.0100398090124296;10.001922990584232;0.8335074196578119;0.01556045194394015;0.015561915688624778;0.7178311979351812;-0.013404973758235622;0.7178361203804431;1.0100948112060117
45.71638;1.0444640515305954;0.8331361995015263;0.7977555378389605;6.153607251518613e-06;5.992273140061368e-06;1.0445751154284661;1.010039809466757;10.001902588098812;0.8335079253498692;0.015560392334969704;0.015561941061425432;0.717830457832923;-0.013404974051300407;0.7178379091305996;1.0100992253635932
45.72638;1.0444629886165757;0.8331362501098449;0.7977573251641803;6.152553863400557e-06;5.992098607114765e-06;1.0445751119076763;1.010039834804273;10.001881594348928;0.8335085220461486;0.015560333099593721;0.015561965793697426;0.7178297088166418;-0.01340497435659913;0.7178397786621792;1.010103623916703
45.73638;1.044462096465214;0.833136402407249;0.7977590394429547;6.151563192396835e-06;5.99191020814166e-06;1.0445752636642212;1.0100398756052404;10.001860015792378;0.8335092086688785;0.015560274285016632;0.015561989910459909;0.7178289458511394;-0.01340497467008328;0.7178417236598648;1.010107994398389
45.74638;1.044461374586769;0.8331366584344698;0.7977606763968319;6.150637869332778e-06;5.9917081368595475e-06;1.0445755816175875;1.0100399229484078;10.001837850357765;0.8335099848874581;0.01556021592381204;0.015562013391527137;0.7178281630460441;-0.013404974987972431;0.7178437382541281;1.0101123228024342
45.75638;1.044460822069349;0.8331370177465569;0.7977622333869756;6.1497800067511815e-06;5.991492426298718e-06;1.0445760719152404;1.010039968773845;10.001815082231916;0.8335108520702406;0.01556015804174484;0.015562036186528065;0.7178273538286158;-0.013404975306834972;0.7178458165208955;1.0101165945932382
45.76638;1.0444604373041264;0.8331374763540701;0.7977637092003417;6.148991006532845e-06;5.991263110028726e-06;1.0445767350902093;1.0100400055085779;10.001791679062858;0.833511814536417;0.01556010067451946;0.015562058248582459;0.7178265118904643;-0.013404975623455932;0.7178479523688791;1.0101207955729345
45.77638;1.0444602185000444;0.8331380276302381;0.7977651028418836;6.148271590377972e-06;5.991019978012745e-06;1.0445775676577282;1.0100400259891869;10.00176759774472;0.8335128786213352;0.01556004387684317;0.015562079547836954;0.7178256315108184;-0.013404975934879033;0.7178501390196236;1.010124912193976
45.78638;1.0444601649393228;0.8331386643392593;0.7977664124384554;6.147621814408056e-06;5.990762502910035e-06;1.0445785639357221;1.010040023170961;10.001742791361233;0.8335140495908473;0.015559987710121426;0.015562100053912457;0.7178247073268842;-0.013404976238730628;0.7178523692553586;1.0101289316366364
45.79638;1.0444602772779126;0.8331393800620491;0.7977676351053765;6.147041007556492e-06;5.990490298083304e-06;1.0445797170614655;1.0100399894409178;10.00171721817968;0.8335153294502488;0.015559932221172915;0.015562119715876907;0.717823734306943;-0.01340497653352397;0.7178546365375337;1.010132841932897
45.80638;1.0444605570460697;0.8331401698316393;0.7977687672075342;6.146527715688551e-06;5.99020336010901e-06;1.044581020248125;1.010039916594915;10.00169085289195;0.833516717286534;0.015559877430862758;0.01556213845682915;0.7178227081610828;-0.013404976818664613;0.7178569353621854;1.010136632679157
45.81638;1.0444610060479207;0.8331410302869396;0.7977698049355727;6.1460799501580324e-06;5.989901729817327e-06;1.0445824677174738;1.0100397964359669;10.001663686600184;0.8335182106407256;0.015559823350313;0.015562156180736942;0.7178216258048407;-0.013404977094181677;0.7178592606592304;1.010140295657043
45.82638;1.0444616258722341;0.8331419590550052;0.7977707450615408;6.14569576337876e-06;5.989585195010877e-06;1.044584054360638;1.0100396215310294;10.0016357210652;0.8335198060929644;0.015559770007560864;0.015562172791262962;0.7178204855020398;-0.013404977360518424;0.7178616072576223;1.010143823871208
45.83638;1.0444624181630147;0.8331429535837187;0.7977715851192256;6.145373764256739e-06;5.989253347855901e-06;1.044585775227767;1.0100393861328174;10.001606970354278;0.8335214991854746;0.015559717447714972;0.01556218821131302;0.7178192868864212;-0.013404977618480297;0.7178639696111084;1.0101472096516346
45.84638;1.044463385749409;0.8331440105686787;0.7977723234641346;6.1451132995523865e-06;5.988905728337814e-06;1.0445876258020304;1.0100390861882622;10.001577460969632;0.8335232845864989;0.01555966571235619;0.015562202384589904;0.7178180305506671;-0.013404977869207553;0.7178663421766224;1.010150444219271
45.85638;1.0444645334520848;0.833145126261906;0.7977729597287271;6.144914210734608e-06;5.98854186434212e-06;1.0445896022922483;1.0100387182706472;10.001547227189691;0.8335251567192408;0.015559614826401844;0.015562215264876405;0.7178167169257136;-0.013404978114195176;0.7178687202635121;1.0101535192792823
45.86638;1.0444658675219767;0.8331462965645487;0.7977734947709617;6.144776447390376e-06;5.988161252063662e-06;1.0445917006919467;1.010038279233112;10.001516312045215;0.833527110215793;0.015559564800924604;0.015562226814297846;0.7178153454340847;-0.013404978355230005;0.7178710999203183;1.0101564287662612
45.87638;1.0444673944160092;0.8331475165269708;0.7977739302344408;6.14469980053872e-06;5.9877632464784605e-06;1.0445939146918035;1.0100377672614673;10.001484776865142;0.833529139608074;0.01555951564745053;0.015562237008389013;0.7178139147505215;-0.013404978594172168;0.7178734770518667;1.0101591699325154
45.88638;1.0444691199845582;0.8331487797625432;0.7977742687087335;6.14468356283596e-06;5.987346842924409e-06;1.0445962351272737;1.0100371828675818;10.001452708781992;0.8335312384959017;0.015559467401629175;0.015562245829264375;0.7178124238726511;-0.013404978832861897;0.7178758472314216;1.0101617442643294
45.89638;1.0444710487491873;0.8331500777755013;0.7977745138890414;6.144726366100393e-06;5.9869104738697635e-06;1.0445986522398405;1.0100365285686284;10.0014202073307;0.8335333990487885;0.015559420142265612;0.0155622532509118;0.7178108730709271;-0.013404979073164857;0.7178782060335575;1.0101641570730524
45.90638;1.044473182692873;0.8331513994575662;0.7977746704735538;6.144826466968712e-06;5.986451954960044e-06;1.0446011580046815;1.0100358083390115;10.00138735873872;0.83353561231462;0.015559373982317418;0.015562259233849763;0.7178092640751087;-0.013404979316869152;0.7178805495113826;1.0101664153380825
45.91638;1.0444755199510107;0.8331527317037211;0.7977747442257146;6.144981993764493e-06;5.985968763129653e-06;1.044603746661539;1.010035028182475;10.001354230040157;0.8335378689747158;0.01555932904406159;0.015562263730019364;0.7178075997144957;-0.013404979565528621;0.7178828747748145;1.010168525647918
45.92638;1.0444780546884365;0.833154061176756;0.7977747412655657;6.145191157580342e-06;5.985458655994323e-06;1.044606413850679;1.010034196182241;10.001320878208105;0.8335401603993404;0.015559285439937596;0.015562266694030392;0.7178058834529049;-0.013404979820440276;0.7178851799554176;1.010170493068223
45.93638;1.044480778299055;0.8331553757589096;0.7977746664634127;6.145452628758654e-06;5.984920129659917e-06;1.0446091545926355;1.0100333205643945;10.001287351228958;0.8335424796015609;0.015559243250408156;0.015562268090544937;0.7178041190392447;-0.013404980082583604;0.7178874636812071;1.0101723211341551
45.94638;1.0444836804336355;0.8331566646987247;0.7977745223358218;6.145765555588478e-06;5.984352288026698e-06;1.0446119610977438;1.0100324076522385;10.001253687267146;0.8335448213002891;0.015559202505641093;0.01556226788117602;0.7178023105299041;-0.013404980352391191;0.717889724427031;1.0101740128826058
45.95638;1.0444867496248547;0.8331579178990524;0.7977743090680373;6.146129149285608e-06;5.9837545841985435e-06;1.0446148221691431;1.0100314612463708;10.001219919331586;0.8335471814539743;0.015559163182684127;0.015562266002214317;0.7178004626795174;-0.013404980629621085;0.7178919599265133;1.010175571651468
45.96638;1.0444899743046983;0.8331591250426204;0.7977740252265161;6.146542364092942e-06;5.983126899278024e-06;1.0446177244830015;1.0100304831807123;10.001186074329922;0.8335495567497958;0.015559125209819774;0.015562262360274064;0.7177985810945765;-0.013404980913537283;0.7178941672793481;1.0101770014257965
45.97638;1.0444933436807455;0.8331602752794854;0.7977736685094724;6.147003783182478e-06;5.9824696070309305e-06;1.0446206544098409;1.0100294746803824;10.001152165041995;0.8335519438426903;0.015559088485666018;0.015562256850275728;0.7177966716297063;-0.013404981203148031;0.7178963436098991;1.010178306938373
45.98638;1.0444968472362874;0.8331613581897639;0.7977732366579479;6.147511629974904e-06;5.981783390125574e-06;1.0446235994582158;1.0100284377003168;10.001118186684414;0.8335543386176274;0.015559052916908149;0.015562249378056921;0.7177947395876086;-0.013404981497499873;0.7178984867835558;1.0101794934606851
45.99638;1.044500473387178;0.8331623651340461;0.797772728664496;6.148064025871653e-06;5.981068927278092e-06;1.0446265493530051;1.0100273750516868;10.001084119793612;0.8335567360140702;0.015559018449811439;0.015562239876299094;0.7177927896754076;-0.013404981796041446;0.7179005961650172;1.010180566830641
46.00638;1.0445042093616437;0.83316328926774;0.7977721451268973;6.148659335666568e-06;5.980326635432894e-06;1.0446294962577374;1.0100262886488904;10.00104993615793;0.8335591305690866;0.015558985072807174;0.01556222831869661;0.7177908266879118;-0.013404982098526193;0.7179026731822812;1.0101815327618606
46.01638;1.0445080424843232;0.8331641244867639;0.7977714873717063;6.149296349282561e-06;5.9795568063709645e-06;1.0446324335673827;1.01002517720978;10.001015608636893;0.8335615169861856;0.015558952798426872;0.015562214724846576;0.717788856330025;-0.013404982404552979;0.7179047211489349;1.010182395328196
46.02638;1.04451196094571;0.8331648645400028;0.7977707568502354;6.1499742165529525e-06;5.978759936312266e-06;1.0446353541839843;1.0100240360072463;10.000981119012335;0.8335638896929901;0.015558921643960442;0.015562199145298876;0.7177868852947613;-0.01340498271350855;0.7179067444217447;1.0101831568330328
46.03638;1.044515953414053;0.8331655030382101;0.7977699553920142;6.150691957898077e-06;5.977936696913252e-06;1.0446382503294753;1.0100228588790081;10.000946458834974;0.833566242039621;0.01555889161418987;0.015562181645219482;0.7177849202420059;-0.013404983024811384;0.7179087477345885;1.010183819250639
46.04638;1.044520008434263;0.8331660347689458;0.7977690856068221;6.151448056566415e-06;5.9770877080307445e-06;1.044641115751892;1.0100216399588486;10.000911628223033;0.8335685663369908;0.015558862695211166;0.015562162301732612;0.717782967240182;-0.013404983337873459;0.7179107358649658;1.0101843861125335
46.05638;1.0445241141021024;0.8331664568488363;0.7977681513616595;6.152240777717243e-06;5.976213660580362e-06;1.0446439478827385;1.0100203738126812;10.000876634481541;0.833570854171772;0.015558834865568907;0.015562141199886376;0.7177810324203545;-0.013404983651944619;0.7179127130734421;1.0101848632505166
46.06638;1.0445282582853719;0.8331667680020688;0.7977671580863797;6.153068565209222e-06;5.975315750881484e-06;1.044646747438835;1.010019055408484;10.000841491150132;0.8335730961030348;0.015558808102714884;0.015562118416436704;0.7177791221579652;-0.013404983966232568;0.717914682269092;1.0101852570313856
46.07638;1.0445324291667086;0.8331669670841373;0.7977661123688766;6.15392998636029e-06;5.974395863156066e-06;1.044649516749362;1.0100176808815249;10.000806219791956;0.833575281429091;0.015558782371912041;0.015562094005532372;0.7177772421957554;-0.013404984280190824;0.7179166443773461;1.010185572370303
46.08638;1.0445366153687938;0.8331670527399749;0.7977650209665405;6.154823670252279e-06;5.973456461525852e-06;1.0446522590739937;1.010016248223596;10.000770852844537;0.8335773989433561;0.015558757615468438;0.015562068002687855;0.7177753971957552;-0.01340498459377406;0.7179185985721949;1.0101858125554513
46.09638;1.0445408064935666;0.8331670246016667;0.7977638896514581;6.155748356335044e-06;5.972500483831817e-06;1.044654978637747;1.0100147572754756;10.0007354328362;0.8335794378856467;0.015558733755222104;0.015562040442145226;0.7177735913374907;-0.013404984907510296;0.717920543449469;1.0101859793386672
46.10638;1.044544994325008;0.833166885093453;0.7977627226202653;6.156702921980308e-06;5.971531118157395e-06;1.0446576799014524;1.0100132098202959;10.000700002065967;0.8335813882487827;0.01555871069676295;0.01556201136789447;0.7177718290243034;-0.01340498522239873;0.7179224784322608;1.0101860724795328
46.11638;1.0445491729586787;0.8331666401200306;0.7977615225608;6.15768647782067e-06;5.970551536153367e-06;1.0446603667404013;1.0100116103474366;10.000664593557708;0.8335832405853573;0.015558688325656636;0.015561980834169589;0.7177701150257492;-0.013404985539784439;0.7179244048573084;1.0101860902118769
46.12638;1.0445533376605212;0.8331662980478968;0.7977602906557032;6.158698331455526e-06;5.969564732656362e-06;1.0446630426716144;1.0100099660905184;10.000629240926617;0.8335849859769693;0.015558666510545315;0.015561948910488198;0.7177684541012546;-0.013404985861103147;0.7179263261606466;1.0101860310795194
46.13638;1.044557483678732;0.8331658682108224;0.7977590265738532;6.159737621184948e-06;5.968573220093942e-06;1.0446657108726927;1.0100082856459274;10.00059399333038;0.833586616947224;0.015558645127327438;0.015561915696457268;0.7177668503556391;-0.013404986187491983;0.7179282468959747;1.0101858948363522
