time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.72638;1.0447622767558198;0.8333625127462471;0.7977759708051707;6.290904471750709e-06;5.984732654751047e-06;1.0447077232054833;1.0100239155611672;9.999017803968634;0.8335550501363828;0.015564603261476174;0.015562124056951078;0.7177379812201568;-0.013405004233820985;0.7178541880079783;1.0098936002216046
47.73638;1.0447595343529679;0.8333650116592056;0.7977735838148613;6.290071921109787e-06;5.9851357676699e-06;1.0447088791598687;1.0100231038002607;9.999020168368999;0.833552762203687;0.015564631226740136;0.015562137299336518;0.7177364208859695;-0.013405003717205695;0.7178543279996326;1.0098921359083277
47.74638;1.0447566567622346;0.8333674683619989;0.7977711866082561;6.2892330753016366e-06;5.985511568075639e-06;1.0447100193855743;1.0100223142809204;9.999022148606494;0.8335504499188459;0.015564658897372116;0.015562150035905295;0.7177349263445625;-0.013405003198562913;0.7178545256634397;1.0098907831493427
47.75638;1.0447536468595768;0.833369879946797;0.7977687777550282;6.2883908340313455e-06;5.985861339147963e-06;1.0447111434153276;1.0100215447131482;9.999023748103612;0.833548110945681;0.015564686349264799;0.015562162155567933;0.7177334983411385;-0.013405002681482583;0.7178547755266846;1.0098895452216279
47.76638;1.0447505098464962;0.8333722415349951;0.7977663574915417;6.287547829242787e-06;5.986186168615971e-06;1.0447122536279465;1.0100207909331125;9.999024973341987;0.8335457410067528;0.015564713638563103;0.015562173571735363;0.7177321386042868;-0.01340500216974137;0.7178550730513431;1.0098884238986852
47.77638;1.0447472521105907;0.8333745476367257;0.7977639260832811;6.286706628264097e-06;5.986486612771486e-06;1.0447133552422325;1.0100200478109396;9.999025824369323;0.8335433349444035;0.015564740784579856;0.015562184246192181;0.7177308498530727;-0.013405001666959173;0.7178554148271225;1.0098874190976261
47.78638;1.0447438802524334;0.8333767945648719;0.7977614827145706;6.285869970127816e-06;5.986762354088694e-06;1.0447144547849816;1.0100193106665707;9.999026296863113;0.8335408887475059;0.015564767768895989;0.015562194190395107;0.717729634976689;-0.013405001176266368;0.7178557980472877;1.0098865288589545
47.79638;1.0447404006912606;0.8333789817166443;0.7977590258833782;6.2850408676732405e-06;5.987011961356538e-06;1.0447155579012515;1.0100185759570979;9.999026387211842;0.8335384006531734;0.015564794549815688;0.01556220344621294;0.7177284969780345;-0.0134050006999469;0.7178562201342618;1.0098857500122036
47.80638;1.0447368195578646;0.8333811103179792;0.7977565542210528;6.2842224027379635e-06;5.98723294953178e-06;1.0447166678297635;1.0100178410567116;9.999026092786583;0.8335358707598729;0.015564821076204561;0.015562212063974954;0.7177274394145059;-0.013405000239240673;0.7178566783536435;1.009885079072738
47.81638;1.0447331425653885;0.8333831815605194;0.7977540670894455;6.283417131646708e-06;5.987422118939964e-06;1.0447177853351899;1.010017104281526;9.999025411907652;0.8335333001219812;0.015564847288860761;0.01556222009026898;0.7177264658081003;-0.013404999794532125;0.7178571693746081;1.0098845127975458
47.82638;1.044729374493072;0.8333851957273111;0.7977515651006812;6.282626502318872e-06;5.987575947651835e-06;1.044718909843073;1.01001636525412;9.999024340465342;0.8335306906092973;0.015564873113998571;0.01556222756884303;0.7177255785530376;-0.013404999365636026;0.7178576892914217;1.0098840483938805
47.83638;1.0447255185847297;0.8333871518737447;0.7977490499291041;6.281850873340472e-06;5.98769100854349e-06;1.0447200406899273;1.0100156245649574;9.999022866521472;0.8335280452632086;0.015564898464595973;0.01556223454953217;0.7177247785885704;-0.013404998951964089;0.7178582338453788;1.009883682796547
47.84638;1.0447215764337456;0.8333890482637637;0.7977465233161851;6.2810900236493895e-06;5.9877643314726435e-06;1.044721178337499;1.010014883015168;9.99902097280951;0.833525368068353;0.015564923250551988;0.015562241091958697;0.7177240654522502;-0.013404998552825731;0.7178587987250714;1.009883411559378
47.85638;1.0447175487221614;0.8333908831909999;0.7977439863930225;6.280343461022261e-06;5.987793450077236e-06;1.044722325251024;1.0100141410189254;9.999018638909876;0.83352266343514;0.015564947377450315;0.01556224725971412;0.7177234372917258;-0.013404998167777899;0.7178593802137151;1.009883229844278
47.86638;1.0447134363928228;0.8333926547893395;0.7977414396187505;6.279610378222871e-06;5.987776375869109e-06;1.0447234857043421;1.010013397817266;9.999015837372388;0.8335199363384753;0.015564970732799008;0.015562253108293612;0.717722891192067;-0.013404997796664589;0.7178599755492495;1.0098831347384039
47.87638;1.0447092411112333;0.8333943606404515;0.797738883231811;6.2788896448509296e-06;5.987711818439461e-06;1.0447246655051874;1.010012650958676;9.999012535425633;0.8335171930381767;0.0155649931841026;0.015562258673610288;0.7177224235905572;-0.01340499743939328;0.7178605823845315;1.0098831251892544
47.88638;1.044704965714206;0.8333959982722544;0.7977363178482793;6.2781799750905285e-06;5.987599404346302e-06;1.0447258723520194;1.0100118969985679;9.999008698871352;0.8335144410077701;0.015565014598026056;0.015562263972801464;0.7177220307977844;-0.013404997095679848;0.7178611982939853;1.009883199897224
47.89638;1.044700615546976;0.8333975655681165;0.7977337442827857;6.277480168850991e-06;5.987439519992895e-06;1.0447271152369781;1.0100111331487878;9.999004291032499;0.8335116872773102;0.015565034866689862;0.015562269010711739;0.7177217096979892;-0.013404996764954992;0.7178618214346363;1.0098833569402688
47.90638;1.044696199183042;0.8333990602239786;0.7977311631772231;6.2767891082120095e-06;5.98723291504576e-06;1.0447284024222105;1.0100103584381253;9.998999273217686;0.8335089369015464;0.015565053923030994;0.015562273779134972;0.7177214576794314;-0.01340499644644001;0.7178624516070088;1.0098835952141425
47.91638;1.044691727789688;0.8334004790327859;0.7977285753438548;6.276105465287906e-06;5.9869805476588005e-06;1.0447297398516138;1.0100095731488827;9.998993608861833;0.833506193747192;0.015565071742774874;0.015562278259381565;0.7177212721212037;-0.013404996139228381;0.7178630901632599;1.0098839148213257
47.92638;1.0446872137981909;0.8334018183525195;0.7977259819339703;6.275427593676981e-06;5.986683564171908e-06;1.0447311309509968;1.010008776961516;9.998987267710165;0.8335034626936787;0.015565088340948338;0.015562282437967602;0.7177211509950601;-0.013404995842327341;0.7178637387279208;1.0098843161300568
47.93638;1.044682669336256;0.8334030748939446;0.7977233836671507;6.274753578738605e-06;5.986343046182477e-06;1.044732577061976;1.0100079672640583;9.998980232088243;0.8335007506238231;0.015565103757664903;0.015562286325217244;0.7177210937469056;-0.013404995554677099;0.7178643982731183;1.0098847984963955
47.94638;1.0446781052653649;0.8334042456418788;0.7977207799651768;6.274081263518532e-06;5.985959694193664e-06;1.0447340781214118;1.0100071387980303;9.998972505456557;0.8334980656507455;0.01556511803384515;0.015562289960074225;0.717721100319404;-0.013404995275254664;0.7178650691357663;1.009885359190434
47.95638;1.0446735316588498;0.8334053281838864;0.7977181691944147;6.273408544121889e-06;5.985533660239995e-06;1.0447356333357816;1.0100062846004465;9.998964110962143;0.8334954158324239;0.015565131199227356;0.01556229339926809;0.7177211696331999;-0.01340499500336173;0.7178657510958143;1.0098859933045057
47.96638;1.0446689589253977;0.8334063213294814;0.7977155497515136;6.27273379283429e-06;5.985064648400926e-06;1.0447372410252362;1.0100053968542524;9.998955077973575;0.8334928084139284;0.015565143279690668;0.015562296704453468;0.717721300197546;-0.013404994738796774;0.7178664435314885;1.009886694434217
47.97638;1.044664397158375;0.8334072248536892;0.7977129206911989;6.2720559091369945e-06;5.984552433827501e-06;1.044738897984456;1.0100044675229263;9.998945431322946;0.8334902499949932;0.015565154304251873;0.015562299929896366;0.7177214915979283;-0.013404994481719083;0.7178671459894831;1.0098874551468946
47.98638;1.0446598540018093;0.8334080393091662;0.7977102816064553;6.271374073956631e-06;5.983997450582486e-06;1.0447405993445094;1.0100034892252245;9.998935187263289;0.8334877474466696;0.015565164304046588;0.015562303110375474;0.7177217444884852;-0.01340499423250781;0.717867858546581;1.0098882671407914
47.99638;1.044655334354659;0.8334087662857136;0.7977076322180442;6.270687472548849e-06;5.983400862671189e-06;1.0447423385322148;1.0100024549947735;9.998924358186688;0.8334853085733175;0.01556517331529521;0.015562306258921002;0.7177220594464785;-0.013404993991682226;0.7178685814545238;1.0098891217050363
48.00638;1.044650842132516;0.833409408216993;0.797704972302542;6.269994924765937e-06;5.982764155230067e-06;1.0447441070981607;1.0100013573444062;9.99891297140506;0.8334829414982393;0.015565181383525235;0.015562309375880743;0.7177224359023386;-0.013404993759702616;0.7178693145284651;1.0098900103071944
48.01638;1.0446463816089597;0.8334099681148462;0.7977023026357012;6.269294605741557e-06;5.982088816143656e-06;1.0447458950826456;1.0100001887912753;9.998901082345968;0.8334806533677649;0.015565188558309032;0.015562312456527389;0.7177228719330894;-0.013404993536735832;0.71787005745468;1.0098909249312404
48.02638;1.044641957509621;0.8334104501975378;0.7976996259468708;6.26858426359187e-06;5.981376426601096e-06;1.0447476916017377;1.0099989428242293;9.998888761506654;0.8334784501281894;0.015565194882424001;0.015562315490091726;0.7177233651855047;-0.013404993322654057;0.717870811036566;1.0098918583980612
48.03638;1.0446375745539271;0.8334108605093871;0.7976969463771807;6.267861822367837e-06;5.98062893755805e-06;1.0447494852352082;1.0099976135808815;9.998876072322151;0.8334763375357002;0.01556520038074634;0.015562318467320667;0.7177239140188655;-0.013404993117319127;0.7178715778132455;1.0098928041828346
48.04638;1.0446332376725753;0.8334112060895638;0.7976942681291952;6.267125908265397e-06;5.979848818885686e-06;1.0447512645249226;1.009996195143852;9.998863064102817;0.8334743216588204;0.015565205062506773;0.015562321398408708;0.7177245179491168;-0.01340499292074986;0.7178723612698152;1.0098937559937535
48.05638;1.0446289531402093;0.8334114934466382;0.7976915947020585;6.266375926380196e-06;5.979038992615636e-06;1.044753018326807;1.0099946812762617;9.998849777565695;0.8334724082598237;0.015565208942954729;0.015562324311373742;0.7177251772777206;-0.013404992732957512;0.717873164794291;1.009894708766645
48.06638;1.0446247288391493;0.8334117275940905;0.7976889286323905;6.265611595220843e-06;5.978202629875907e-06;1.0447547356830555;1.0099930655612364;9.99883624899334;0.833470601720827;0.015565212053420534;0.015562327234378576;0.7177258920840001;-0.013404992553667706;0.7178739916063863;1.009895660292377
48.07638;1.0446205731675744;0.8334119117748354;0.7976862715038364;6.2648323596709635e-06;5.977342987899171e-06;1.0447564056739354;1.0099913419726678;9.998822507816064;0.8334689041493232;0.015565214424092267;0.015562330193645899;0.7177266613971959;-0.01340499238212143;0.7178748451641441;1.0098966111122734
48.08638;1.0446164945291048;0.8334120480902626;0.7976836250302773;6.264037249332203e-06;5.976463353884828e-06;1.044758017755364;1.009989505230924;9.998808572576083;0.8334673155745219;0.015565216068883543;0.015562333221061308;0.717727483303453;-0.013404992217144609;0.7178757290750131;1.0098975625491942
48.09638;1.0446125016256138;0.8334121386874507;0.797680992539725;6.26322528265391e-06;5.975566943791365e-06;1.0447595624184585;1.009987550418119;9.99879445172173;0.8334658349692793;0.015565216997378702;0.01556233634572506;0.7177283559203388;-0.013404992057582419;0.7178766463899321;1.0098985149225672
48.10638;1.0446086028493193;0.8334121863056482;0.7976783787824523;6.2623959469453615e-06;5.9746567693351006e-06;1.0447610318913194;1.0099854727128235;9.998780148794198;0.8334644610080616;0.015565217238686398;0.015562339576801188;0.7177292783695696;-0.013404991902766814;0.7178775988159003;1.009899467753116
48.11638;1.0446048050034697;0.8334121937597192;0.797675788310229;6.261549398888818e-06;5.973735545736023e-06;1.044762420597357;1.0099832683617491;9.99876566707679;0.8334631924146189;0.015565216839366536;0.015562342902485387;0.7177302504812744;-0.013404991752536044;0.7178785866074887;1.0099004208450926
48.12638;1.0446011128269737;0.8334121628959441;0.7976732242564495;6.260686489015923e-06;5.972805413420995e-06;1.044763724585863;1.0099809362159802;9.998751012151432;0.8334620278767453;0.015565215838894662;0.015562346301357903;0.7177312716568074;-0.013404991606950713;0.7178796093903246;1.0099013740858873
48.13638;1.044597529298599;0.8334120941951836;0.7976706881926177;6.259808541147355e-06;5.971867598713701e-06;1.0447649399195122;1.0099784784475019;9.998736189371638;0.8334609658874079;0.015565214262554788;0.015562349758293702;0.7177323403048044;-0.01340499146628536;0.7178806671708029;1.0099023267981246
48.14638;1.044594056072548;0.8334119876746608;0.7976681806706096;6.258916969495021e-06;5.970922504530642e-06;1.0447660615699879;1.0099759004596685;9.998721194337922;0.8334600047538777;0.01556521212532148;0.015562353294482596;0.717733453991886;-0.013404991331206918;0.7178817603437161;1.0099032781933173
48.15638;1.0445906939122742;0.833411843929706;0.7976657018764857;6.258013126214321e-06;5.9699702677989234e-06;1.0447670841271566;1.009973210371917;9.998706008053178;0.8334591422445552;0.015565209423221406;0.015562356987104342;0.71773461006916;-0.013404991202548585;0.7178828888651123;1.00990422797108
48.16638;1.0445874434407296;0.8334116642672692;0.7976632521047338;6.257098262261232e-06;5.969011261206511e-06;1.0447680037825686;1.0099704181226805;9.998690602631786;0.833458375136905;0.015565206133514463;0.015562360945449556;0.7177358066751475;-0.013404991080811252;0.7178840520638728;1.0099051764127416
48.17638;1.0445843063629014;0.8334114501849954;0.7976608320277442;6.256173452280177e-06;5.968045983536681e-06;1.0447688198603626;1.0099675343230077;9.998674947246203;0.8334576993601198;0.015565202233045904;0.015562365263577356;0.717737043681795;-0.013404990966030495;0.7178852491918903;1.009906124399734
48.18638;1.0445812859054147;0.833411202555785;0.797658442606045;6.255239684682047e-06;5.967074590090728e-06;1.044769535091414;1.0099645687702112;9.998659007539125;0.8334571106510871;0.015565197706500732;0.015562369982827062;0.7177383228781271;-0.013404990858118533;0.7178864794441805;1.0099070725843058
48.19638;1.044578385346292;0.8334109212351484;0.7976560847351535;6.25429800974811e-06;5.966096837814788e-06;1.0447701554004567;1.009961528975855;9.998642740827796;0.8334566053074927;0.015565192535288513;0.015562375077786251;0.7177396468422941;-0.013404990757357618;0.7178877412560261;1.0099080198504093
48.20638;1.0445756059907578;0.8334106056878268;0.7976537592749717;6.253349605421939e-06;5.965112448543605e-06;1.0447706896859479;1.0099584197087441;9.998626102273958;0.8334561806909588;0.015565186693505062;0.015562380473980767;0.717741017310784;-0.013404990664694312;0.7178890319129886;1.0099089629674827
48.21638;1.0445729464125373;0.8334102555914713;0.7976514674953433;6.252395932032779e-06;5.964121253242033e-06;1.044771149121269;1.0099552435645929;9.998609067946967;0.8334558348323527;0.01556518016314723;0.015562386087529571;0.717742434686874;-0.013404990581494006;0.7178903479987696;1.0099098979345633
48.22638;1.044570402835491;0.833409870646121;0.7976492114370068;6.251438848045157e-06;5.963122953689764e-06;1.0447715458609714;1.0099520018061254;9.998591647743691;0.8334555656513458;0.015565172940054234;0.01556239184942439;0.7177438986550247;-0.013404990508986596;0.71789168613679;1.0099108216207664
48.23638;1.0445679697882673;0.8334094505376856;0.7976469939498546;6.2504806157538545e-06;5.9621168055990555e-06;1.044771891860304;1.0099486955731352;9.998573872741254;0.8334553713751569;0.01556516502110931;0.01556239769360947;0.7177454086116584;-0.0134049904479681;0.7178930436878356;1.0099117323894107
48.24638;1.0445656405393882;0.8334089953386002;0.7976448181630066;6.249524142197222e-06;5.961101550758067e-06;1.0447721985990708;1.0099453273392454;9.99855577592534;0.8334552517275047;0.01556515639935127;0.01556240354582606;0.7177469634770107;-0.013404990398873787;0.7178944194899778;1.0099126301811756
48.25638;1.0445634073977215;0.8334085055517075;0.797642686667466;6.248573159708771e-06;5.9600758313645876e-06;1.0447724774482343;1.0099419011257678;9.998537381576053;0.8334552084792813;0.015565147072577902;0.015562409344176685;0.7177485610991111;-0.013404990361947653;0.7178958139590876;1.0099135171307578
48.26638;1.0445612621946865;0.8334079817383885;0.7976406009286949;6.24763188444869e-06;5.9590387308576265e-06;1.0447727392503154;1.0099384208711213;9.998518702853923;0.8334552451347742;0.015565137049999858;0.015562415057542831;0.7177501978123947;-0.01340499033726384;0.7178972279709245;1.0099143979644256
48.27638;1.044559196172734;0.8334074243018795;0.7976385610578478;6.246704581595982e-06;5.95798984866169e-06;1.0447729925078446;1.00993488880987;9.998499746890953;0.8334553659316586;0.015565126351408467;0.01556242067902399;0.7177518686689598;-0.013404990324730784;0.717898661731316;1.0099152795567319
48.28638;1.0445571987685773;0.8334068335406246;0.7976365660811697;6.24579538667326e-06;5.956929080884465e-06;1.0447732418676408;1.0099313058255017;9.998480527049384;0.83345557490527;0.015565115006169326;0.015562426214311632;0.7177535680338528;-0.013404990324255434;0.7179001149722153;1.0099161702825994
48.29638;1.0445552571655095;0.8334062094615036;0.7976346144095676;6.2449081742038905e-06;5.9558566047098735e-06;1.0447734888655968;1.0099276734690854;9.99846107140239;0.8334558759702537;0.015565103056122012;0.015562431670576603;0.7177552903053993;-0.013404990335939268;0.7179015877213472;1.0099170791641945
48.30638;1.0445533584130087;0.8334055514040924;0.7976327038857638;6.244046334988245e-06;5.9547730354014105e-06;1.044773734273124;1.0099239958380462;9.998441420371275;0.833456272930155;0.015565090553852265;0.015562437043575855;0.7177570305125909;-0.013404990360164517;0.7179030805636172;1.0099180150288387
48.31638;1.0445514916987695;0.8334048584771409;0.7976308312725683;6.243212611385476e-06;5.953679371918339e-06;1.0447739797374445;1.0099202801460592;9.998421621696977;0.8334567682004884;0.015565077557082176;0.015562442313339404;0.7177587837997819;-0.013404990397524755;0.7179045945488679;1.009918986266403
48.32638;1.044549647525432;0.8334041306820235;0.7976289921770261;6.242409195926669e-06;5.9525767499704006e-06;1.0447742281077492;1.0099165361235138;9.998401728247496;0.8334573617441827;0.015565064124730108;0.015562447454682536;0.7177605440023765;-0.013404990448796394;0.7179061308536285;1.0099200004105766
48.33638;1.04454781625832;0.833403369317309;0.7976271823031713;6.241637902989559e-06;5.9514664618782934e-06;1.0447744832022008;1.0099127751210593;9.99838180451803;0.8334580513924001;0.015565050304683366;0.015562452455882036;0.7177623032442919;-0.013404990515158609;0.7179076903231137;1.0099210629763153
48.34638;1.044545989026097;0.8334025764615707;0.7976253983335609;6.2409001953568e-06;5.950350145787396e-06;1.0447747495357878;1.0099090094370013;9.998361939750101;0.8334588338175286;0.01556503612007633;0.015562457329371613;0.7177640531357466;-0.013404990598358988;0.717909273595207;1.0099221769703168
48.35638;1.0445441584084683;0.8334017545860097;0.7976236374257558;6.240197175176729e-06;5.949229605033538e-06;1.0447750327925882;1.009905251278013;9.998342247861185;0.8334597055574137;0.015565021575263332;0.015562462099450376;0.7177657862215548;-0.013404990700569502;0.7179108815267293;1.009923344262982
48.36638;1.044542316944174;0.8334009066095925;0.7976218977331948;6.2395295764456036e-06;5.948106363331e-06;1.0447753404536089;1.0099015114945755;9.998322856647112;0.8334606635760786;0.015565006673957242;0.015562466772585727;0.7177674967405188;-0.013404990824001413;0.7179125150154662;1.0099245677305035
48.37638;1.0445404554201216;0.833400035336117;0.7976201801612428;6.238897693730039e-06;5.946981455619988e-06;1.0447756813431652;1.0098977994096394;9.998303904823883;0.8334617049773554;0.015564991431430742;0.01556247131401876;0.7177691806535395;-0.013404990970574392;0.7179141746042454;1.0099258519013445
48.38638;1.0445385625472066;0.8333991420983125;0.7976184886681129;6.238301121327618e-06;5.945855616693223e-06;1.0447760652601885;1.0098941236694456;9.998285536301974;0.8334628265786014;0.015564975874613807;0.015562475647283103;0.7177708352235327;-0.013404991141940934;0.7179158601362663;1.0099272014344352
48.39638;1.0445366259398816;0.8333982262310319;0.7976168290679726;6.237738552922098e-06;5.944729715678444e-06;1.0447765030756444;1.009890493100598;9.998267881483994;0.8334640248985747;0.015564960027466527;0.015562479683346503;0.7177724582713549;-0.013404991339679007;0.7179175701404689;1.0099286195091224
48.40638;1.0445346337930352;0.8333972857818824;0.7976152080937643;6.237208003839335e-06;5.943605165525327e-06;1.0447770057638257;1.0098869173201117;9.998251045601522;0.8334652963903932;0.015564943886647543;0.01556248336104909;0.7177740472939548;-0.013404991565258331;0.7179193017526011;1.009930107944325
48.41638;1.0445325763912006;0.8333963185934118;0.7976136333762565;6.2367070167915895e-06;5.942483997525488e-06;1.0447775828756347;1.0098834068910163;9.998235116673934;0.8334666377080319;0.015564927408514579;0.015562486656922572;0.7177755991472214;-0.013404991819656329;0.7179210516205543;1.0099316680323018
48.42638;1.0445304468197467;0.8333953234012359;0.7976121137074423;6.236232654110424e-06;5.941368512355882e-06;1.0447782418264882;1.0098799726820038;9.998220179934023;0.833468045366678;0.015564910525181084;0.015562489567249238;0.717777110392648;-0.013404992102863516;0.7179228167121307;1.0099333004967797
48.43638;1.044528241172991;0.833394299976899;0.7976106584363323;6.235781763575585e-06;5.9402608042408574e-06;1.0447789879695162;1.0098766246912263;9.998206318636617;0.8334695147149697;0.015564893168303154;0.015562492099924807;0.7177785779767106;-0.013404992413692234;0.7179245944805165;1.0099350050434872
48.44638;1.0445259586410487;0.8333932477985665;0.7976092762959686;6.235351492771649e-06;5.939162419230192e-06;1.04477982505769;1.0098733709666494;9.99819359976109;0.8334710393442357;0.015564875275469688;0.015562494271456557;0.7177800000319923;-0.013404992750045688;0.7179263827420972;1.0099367804990478
48.45638;1.0445236010283594;0.8333921649552667;0.7976079749365613;6.234939604839341e-06;5.938074144649441e-06;1.0447807555714168;1.0098702170141964;9.998182065824022;0.8334726118510419;0.015564856796816089;0.015562496097631818;0.7177813760245144;-0.013404993109451587;0.7179281792315618;1.0099386251594988
48.46638;1.0445211713617026;0.8333910482590039;0.7976067613227452;6.234544395482362e-06;5.936995910322406e-06;1.044781780810225;1.0098671658391898;9.99817174402675;0.8334742256032003;0.015564837707338172;0.01556249759943449;0.7177827063512654;-0.013404993489515116;0.7179299810583416;1.0099405369028032
48.47638;1.0445186719870339;0.8333898935456661;0.7976056419111139;6.234164345973633e-06;5.935927050768769e-06;1.0447829013312382;1.0098642187306033;9.99816266374678;0.8334758760532915;0.015564818003707943;0.015562498819180289;0.7177839923165952;-0.013404993888127378;0.7179317847914984;1.0099425132522766
48.48638;1.044516102980531;0.8333886958697143;0.7976046220190833;6.233797826554871e-06;5.934867101435803e-06;1.044784117818093;1.0098613761000688;9.998154862115616;0.8334775605899335;0.01556479769735665;0.015562499815586854;0.717785236059203;-0.013404994303501434;0.7179335871464563;1.0099445513779939
48.49638;1.044513461580804;0.8333874499750187;0.7976037054940782;6.233442985435853e-06;5.933816531363801e-06;1.0447854317296572;1.0098586373269829;9.998148363511447;0.8334792774872878;0.015564776821402268;0.01556250064189257;0.7177864401623978;-0.013404994733989076;0.7179353854747982;1.0099466482669717
48.50638;1.0445107428990732;0.8333861506794963;0.7976028950887263;6.233097668919887e-06;5.932776807131171e-06;1.0447868450654885;1.0098560001919272;9.998143155264327;0.8334810247756385;0.01556475543348737;0.015562501341397167;0.7177876078478226;-0.013404995177695665;0.7179371774154112;1.009948801300337
48.51638;1.0445079418829843;0.8333847928740084;0.7976021926962967;6.2327593619806695e-06;5.9317499950228696e-06;1.0447883595174066;1.0098534606714358;9.998139188686167;0.8334827992906099;0.015564733602848836;0.015562501967400156;0.7177887437636824;-0.013404995632422657;0.7179389600110717;1.009951008628263
48.52638;1.0445050556790982;0.8333833717262394;0.7976015996147346;6.2324252969378435e-06;5.930738301379434e-06;1.0447899760823613;1.0098510125474274;9.998136395120754;0.8334845965453234;0.01556471139628474;0.015562502593739312;0.717789854549858;-0.013404996096174857;0.7179407293218956;1.0099532691124484
48.53638;1.0445020845350947;0.8333818833844462;0.7976011169326228;6.232092586936363e-06;5.92974381840977e-06;1.044791695620437;1.009848647499256;9.998134697859031;0.8334864110716185;0.015564688873385085;0.015562503300445228;0.7177909484098967;-0.01340499656754412;0.7179424811568862;1.0099555817956016
48.54638;1.0444990304701218;0.8333803252228413;0.7976007455760054;6.23175840353959e-06;5.928768432933476e-06;1.0447935193299962;1.009846356612468;9.99813401998886;0.8334882358677719;0.015564666083751035;0.015562504156045966;0.7177920334428392;-0.013404997045584758;0.7179442125410291;1.009957944483637
48.55638;1.0444958954877712;0.8333786952106369;0.7976004863263666;6.231420438964175e-06;5.927813696936108e-06;1.0447954482428299;1.0098441319171825;9.998134287030737;0.833490061948641;0.015564643063207428;0.015562505215558511;0.7177931159382085;-0.013404997529683051;0.7179459224468175;1.0099603526063619
48.56638;1.044492681867957;0.8333769914937619;0.7976003399751012;6.231077255389758e-06;5.926881003788763e-06;1.0447974824958748;1.0098419671637946;9.998135426925852;0.8334918794360725;0.015564619838852285;0.015562506531668152;0.7177941998496375;-0.013404998019663201;0.7179476108881396;1.0099627997467546
48.57638;1.0444893945163074;0.8333752129806502;0.7976003069984493;6.230728070838657e-06;5.925972133304257e-06;1.044799620990967;1.0098398582971466;9.998137373029982;0.8334936790199038;0.015564596440406914;0.015562508166489918;0.7177952872241768;-0.013404998515822338;0.7179492775751931;1.0099652788508406
48.58638;1.0444860421347466;0.8333733602389392;0.7976003866601525;6.230372359096015e-06;5.925089296817909e-06;1.0448018611304992;1.0098378031999073;9.998140064146225;0.8334954527169113;0.015564572908116489;0.015562510197382144;0.7177963792094304;-0.013404999018779834;0.7179509214343466;1.0099677828760587
48.59638;1.0444826353678598;0.8333714354183305;0.7976005767201899;6.230009792294961e-06;5.924234422025722e-06;1.0448041988357955;1.009835801050361;9.998143443457352;0.8334971943369162;0.015564549297426124;0.01556251270783764;0.7177974774567092;-0.01340499952932137;0.7179525406432904;1.0099703050897928
48.60638;1.0444791844803136;0.8333694413452195;0.7976008746293538;6.229640460037895e-06;5.923408616446531e-06;1.0448066296503327;1.0098338520666528;9.998147457982546;0.8334988999706832;0.015564525679594125;0.015562515769388342;0.7177985849817635;-0.013405000048397082;0.7179541323122369;1.009972839382722
48.61638;1.0444756989849322;0.8333673812481939;0.7976012788601959;6.229265028912719e-06;5.922612332052557e-06;1.044809149953405;1.0098319571050407;9.99815205316225;0.8335005680749055;0.015564502134986833;0.015562519440806898;0.7177997057117262;-0.013405000577169719;0.7179556922407627;1.0099753804702212
48.62638;1.0444721880889378;0.8333652591100839;0.7976017886267578;6.228884793507125e-06;5.921845816899209e-06;1.0448117560184325;1.0098301166736385;9.998157171967115;0.8335021987365184;0.015564478741974102;0.015562523777338287;0.7178008434600547;-0.013405001116934101;0.7179572157798159;1.0099779239183444
48.63638;1.0444686603481723;0.8333630797139512;0.7976024029386943;6.228501608457925e-06;5.921109425044397e-06;1.044814441998541;1.0098283295686492;9.998162765413282;0.8335037924661979;0.015564455571565177;0.01556252882684694;0.7178020014063632;-0.013405001668916483;0.7179586991473688;1.009980466509962
48.64638;1.0444651230500144;0.8333608487391222;0.7976031205246608;6.228117594825147e-06;5.920403592380971e-06;1.044817199890246;1.0098265919263583;9.998168805299384;0.8335053491549221;0.015564432684881177;0.015562534620292029;0.7178031823455805;-0.013405002234053977;0.717960140108828;1.0099830064277482
48.65638;1.0444615826043593;0.8333585729725147;0.7976039396968596;6.2277348813279825e-06;5.919728706863826e-06;1.044820021177657;1.009824897410789;9.99817528967527;0.8335068679891323;0.015564410116738833;0.015562541173222512;0.7178043893903477;-0.01340500281286717;0.7179615382176493;1.0099855415091274
48.66638;1.0444580455483803;0.8333562603310704;0.7976048575489918;6.227355632718803e-06;5.919085148551323e-06;1.044822898156008;1.0098232381260437;9.998182239606034;0.8335083484507734;0.015564387854876474;0.015562548501871061;0.7178056260986497;-0.013405003405429878;0.7179628946685113;1.0099880667967909
48.67638;1.044454518809202;0.8333539202699313;0.7976058699842432;6.226982052270731e-06;5.9184732062357095e-06;1.0448258243174906;1.009821605937777;9.998189686659323;0.8335097909131514;0.015564365843423076;0.015562556636512393;0.717806895788278;-0.013405004011371265;0.7179642117688267;1.0099905747536926
48.68638;1.044451009525388;0.8333515640242359;0.7976069726326251;6.226616204120279e-06;5.917892862178266e-06;1.0448287936068943;1.0098199939994457;9.998197655902205;0.8335111960992655;0.015564344010824243;0.0155625656110319;0.7178082012269779;-0.013405004629939817;0.7179654923419849;1.009993057820595
48.69638;1.0444475255426076;0.8333492036749632;0.7976081614942939;6.226259997741169e-06;5.9173437495690734e-06;1.0448317994896037;1.0098183972868375;9.998206162951794;0.8335125648001144;0.01556432229828664;0.015562575437130483;0.7178095445941568;-0.013405005260281527;0.717966738621422;1.0099955100142266
48.70638;1.0444440763575036;0.8333468507293668;0.7976094336782883;6.22591527644509e-06;5.916825107116937e-06;1.0448348355236883;1.009816812019125;9.998215223424257;0.8335138981956648;0.015564300676745201;0.015562586096267015;0.7178109268419726;-0.013405005901846675;0.7179679511428603;1.0099979260793681
48.71638;1.044440673395607;0.8333445150567764;0.7976107881290884;6.225583743015639e-06;5.916335636286632e-06;1.0448378963644844;1.0098152354547512;9.998224851346311;0.8335151972264274;0.015564279150251418;0.015562597554485295;0.7178123470060782;-0.013405006554508912;0.7179691291158597;1.0100002995721036
48.72638;1.0444373288965287;0.8333422042205781;0.7976122252766513;6.225266913582269e-06;5.9158734683354076e-06;1.0448409772170741;1.0098136656485628;9.998235046404623;0.8335164615523389;0.015564257747540323;0.015562609762649232;0.717813801820583;-0.013405007218250813;0.7179702717551271;1.0100026221302594
48.73638;1.0444340541698807;0.8333399231051628;0.7976137458445233;6.224966191101402e-06;5.915436242527266e-06;1.044844072877427;1.0098121002346963;9.998245784281309;0.8335176898959303;0.015564236516040674;0.015562622637013518;0.7178152854052943;-0.013405007892765629;0.7179713792080145;1.0100048841974019
48.74638;1.0444308585268924;0.8333376740567784;0.7976153500774034;6.224682927051776e-06;5.9150213210834555e-06;1.0448471777616009;1.0098105360991156;9.998257014659075;0.8335188811164528;0.01556421552367376;0.015562636058911224;0.7178167893698535;-0.013405008577257169;0.7179724528837486;1.0100070755652226
48.75638;1.0444277484751094;0.8333354576632346;0.7976170379839074;6.224418334890594e-06;5.914626160182108e-06;1.0448502855060617;1.0098089706901168;9.99826867010095;0.8335200345830497;0.015564194855721964;0.015562649899773852;0.7178183033343012;-0.013405009270517803;0.717973495168463;1.0100091852506687
48.76638;1.044424726758773;0.8333332736188639;0.7976188094837817;6.2241733264500935e-06;5.914248450763759e-06;1.0448533876874009;1.0098074028231312;9.998280683958434;0.8335211496488732;0.015564174604755858;0.015562664038109408;0.7178198156232278;-0.013405009971272917;0.7179745085061987;1.0100112017907983
48.77638;1.0444217926629469;0.8333311216289855;0.7976206637619845;6.223948779359248e-06;5.913885952242255e-06;1.0448564736616215;1.0098058319028171;9.998293004876892;0.8335222254592006;0.015564154871250378;0.015562678354590558;0.7178213142777171;-0.013405010678470495;0.717975494617694;1.0100131145328253
48.78638;1.0444189443686296;0.8333290022159737;0.7976225986635207;6.2237461337055486e-06;5.913536400937859e-06;1.0448595318660725;1.009804256452868;9.998305598665063;0.8335232619822183;0.01556413578044373;0.015562692729476519;0.7178227879852651;-0.013405011391383911;0.7179764545889488;1.0100149147057205
48.79638;1.0444161814166826;0.8333269163258213;0.797624610339422;6.223567444553682e-06;5.9131975160840675e-06;1.044862550894686;1.0098026735903272;9.99831843885438;0.8335242607958573;0.015564117490147166;0.015562707057561695;0.717824226122597;-0.013405012109774954;0.7179773893105564;1.0100165950647488
48.80638;1.0444135047443281;0.8333248640956985;0.7976266932846882;6.223414770926761e-06;5.9128670707861795e-06;1.0448655196704724;1.009801080336147;9.998331497035766;0.8335252245352326;0.015564100166688159;0.015562721257922435;0.7178256181937213;-0.013405012833846675;0.7179782995264756;1.010018149246332
48.81638;1.04441091504323;0.8333228440188917;0.7976288410700131;6.223289613544537e-06;5.912543073013939e-06;1.0448684272926176;1.0097994752217443;9.998344743650039;0.8335261556800657;0.015564083947079825;0.015562735260447557;0.7178269539713766;-0.013405013563825032;0.7179791853474906;1.0100195723277796
48.82638;1.0444084118808155;0.83332085266008;0.7976310472812851;6.2231927266543135e-06;5.912223848279065e-06;1.0448712630175578;1.0097978579578648;9.998358148662804;0.8335270555761161;0.01556406892439758;0.015562748988844547;0.7178282246266505;-0.013405014299686439;0.7179800457348917;1.0100208618024678
48.83638;1.044405993389487;0.8333188854090307;0.7976333063595302;6.223124135635788e-06;5.91190794101237e-06;1.0448740164885424;1.0097962278701464;9.99837167037888;0.8335279244139724;0.015564055161708352;0.015562762363029647;0.7178294236100732;-0.013405015041162838;0.7179808788851387;1.0100220173579697
48.84638;1.0444036555333462;0.8333169383132761;0.7976356139253173;6.22308331819548e-06;5.911593958276217e-06;1.0448766778559813;1.00979458387151;9.998385252286388;0.8335287620339491;0.015564042709871023;0.015562775312386217;0.7178305465437582;-0.013405015787842289;0.7179816830580388;1.010023039945577
48.85638;1.0444013919499668;0.8333150093138892;0.7976379662123608;6.223069490126046e-06;5.91128050768201e-06;1.044879237645516;1.0097929258708502;9.998398841276996;0.8335295686597983;0.015564031602220495;0.0155627877768145;0.7178315908083928;-0.01340501653931574;0.7179824568651936;1.0100239315726691
48.86638;1.0443991951117482;0.8333130982540832;0.7976403592533883;6.223081749129143e-06;5.910966248430865e-06;1.04488168750517;1.0097912548258883;9.998412401926728;0.8335303447423468;0.015564021826698447;0.0155627996937916;0.7178325551585328;-0.013405017295202673;0.7179831993734707;1.0100246952573988
48.87638;1.044397057855993;0.8333112064919765;0.7976427884739815;6.223118976666321e-06;5.9106499015863775e-06;1.0448840226130232;1.009789571540693;9.99842590827301;0.8335310902127074;0.015564013317304573;0.015562810991153034;0.7178334389360241;-0.013405018055125131;0.7179839102895842;1.0100253345717387
48.88638;1.0443949743101695;0.8333093360992605;0.7976452488114391;6.2231795324890335e-06;5.9103303834439645e-06;1.0448862439670434;1.0097878765266484;9.998439327109292;0.8335318050310033;0.015564005976163395;0.015562821593401301;0.7178342414180926;-0.013405018818768795;0.7179845898415764;1.0100258538041305
48.89638;1.0443929401990593;0.8333074886873159;0.7976477352790243;6.223260896164209e-06;5.9100071167858985e-06;1.0448883579267751;1.0097861705024689;9.99845260921624;0.8335324910406932;0.015563999685217446;0.015562831432333987;0.7178349619822479;-0.013405019585979783;0.7179852384396163;1.0100262581901758
48.90638;1.0443909529055972;0.8333056645307422;0.7976502433424717;6.223359700818329e-06;5.909680078975619e-06;1.0448903736465538;1.0097844545379782;9.998465692991868;0.8335331526085654;0.01556399430957375;0.015562840458342771;0.7178356002763123;-0.013405020356845722;0.7179858565250713;1.0100265523734457
48.91638;1.044389011263243;0.8333038622355459;0.7976527684509398;6.223472395904996e-06;5.9093494492422044e-06;1.0448923006435407;1.0097827309077068;9.99847851815923;0.8335337957101302;0.015563989723061885;0.015562848653115918;0.7178361554439835;-0.013405021131606912;0.7179864447768624;1.0100267383349137
48.92638;1.0443871152574096;0.8333020789932958;0.7976553054055182;6.223595916747754e-06;5.909015014997263e-06;1.0448941471711455;1.0097810048290385;9.998491037511702;0.8335344268362548;0.01556398583149411;0.015562856035569492;0.717836625229454;-0.013405021910370291;0.7179870047516128;1.010026815554284
48.93638;1.0443852659068713;0.833300310966236;0.7976578486536563;6.223727701347202e-06;5.908675840731297e-06;1.0448959206094672;1.0097792854097585;9.998503212439543;0.8335350520470769;0.015563982564672514;0.015562862651654472;0.7178370060252351;-0.013405022692835136;0.7179875394828453;1.0100267830113863
48.94638;1.0443834643224756;0.8332985536565128;0.7976603927870383;6.223865358310983e-06;5.908330816972528e-06;1.0448976294889112;1.009777584589934;9.998514993028978;0.8335356765412456;0.015563979854549735;0.015562868555575671;0.7178372932593183;-0.013405023478132947;0.7179880533299874;1.010026640401634
48.95638;1.0443817099553334;0.8332968028081006;0.7976629322929661;6.224006469283448e-06;5.9079795690015525e-06;1.04489928411113;1.0097759146143463;9.998526302735664;0.8335363049096821;0.01556397761523342;0.015562873795416965;0.7178374814074673;-0.013405024264827467;0.7179885515147081;1.0100263874748991
48.96638;1.0443800001144334;0.8332950553293433;0.7976654616065588;6.2241486480188004e-06;5.907622692652817e-06;1.0449008960434631;1.0097742854545324;9.998537045919791;0.8335369412524318;0.01556397573484539;0.015562878399773505;0.7178375638807374;-0.013405025051115084;0.7179890400445851;1.0100260232453024
48.97638;1.0443783311888204;0.8332933095756545;0.7976679762090957;6.224289891772689e-06;5.907261246385677e-06;1.0449024778506297;1.0097727036689264;9.99854713100501;0.8335375887911051;0.015563974094263829;0.015562882368459437;0.7178375337413584;-0.013405025835061354;0.7179895256120287;1.010025546535738
48.98638;1.0443767000181075;0.833291564951699;0.7976704737364069;6.224428910139371e-06;5.90689634728146e-06;1.0449040417323392;1.009771172765564;9.998556489244038;0.8335382494339607;0.01556397259115476;0.01556288568111122;0.7178373855361687;-0.013405026614674244;0.7179900148557165;1.010024956796354
48.99638;1.0443751043494292;0.8332898207658589;0.7976729540279975;6.224565025423471e-06;5.906529346505548e-06;1.0449055979709343;1.0097696936180058;9.99856507977269;0.8335389234545715;0.015563971143443704;0.015562888318087071;0.7178371165751455;-0.01340502738799762;0.7179905136413424;1.0100242545126716
49.00638;1.0443735426887824;0.8332880750055305;0.7976754182813387;6.2246977869934435e-06;5.906161806663317e-06;1.0449071553041116;1.0097682650269333;9.998572884813974;0.8335396093217154;0.015563969684725907;0.015562890276844021;0.7178367269764243;-0.013405028153525749;0.7179910273532719;1.0100234417057254
49.01638;1.0443720144792599;0.8332863241296735;0.7976778679135232;6.224826775863267e-06;5.905794851549774e-06;1.0449087220216084;1.0097668851515789;9.998579909238297;0.8335403042173717;0.015563968156889435;0.01556289156940355;0.7178362196253307;-0.013405028910587846;0.7179915616558884;1.0100225220729937
49.02638;1.0443705202637654;0.8332845644817538;0.7976803032613416;6.224951854609342e-06;5.905428787205561e-06;1.0449103058688844;1.0097655527111224;9.998586187947234;0.8335410053281742;0.015563966500264077;0.015562892202663091;0.7178355999819147;-0.013405029659247973;0.7179921225462451;1.010021500291693
49.03638;1.0443690608440606;0.8332827942085057;0.7976827228986902;6.2250735581109985e-06;5.905063525878006e-06;1.044911913225046;1.009764267146907;9.998591780408498;0.8335417106117298;0.01556396465628088;0.01556289216712681;0.7178348754337042;-0.013405030400096739;0.717992715328099;1.0100203810750783
49.04638;1.04436763600372;0.8332810133291593;0.7976851242660038;6.225192977036737e-06;5.904699288969817e-06;1.0449135493504522;1.0097630285488235;9.998596746382281;0.8335424179927593;0.015563962578219402;0.015562891442597478;0.7178340547745208;-0.01340503113419007;0.717993343230104;1.0100191683143231
49.05638;1.044366244055277;0.8332792221880173;0.797687504560582;6.2253110842053855e-06;5.904336861998081e-06;1.044915219670755;1.0097618377574449;9.998601124329277;0.8335431244404337;0.01556396023417565;0.015562889998303308;0.717833147675583;-0.013405031862719767;0.7179940068588595;1.0100178642500874
49.06638;1.0443648821650537;0.8332774207832622;0.7976898608855285;6.22542823116049e-06;5.903977240538575e-06;1.0449169304285586;1.0097606961888133;9.998604932093489;0.8335438264455969;0.01556395760764449;0.015562887782304226;0.717832163736741;-0.013405032586591458;0.7179947047790023;1.0100164691943772
49.07638;1.0443635467493613;0.8332756094417758;0.7976921900181946;6.225544271093314e-06;5.903621245888438e-06;1.044918688279806;1.0097596049917223;9.998608193837782;0.8335445209228882;0.015563954704524733;0.015562884722911709;0.7178311111577915;-0.013405033306458447;0.7179954346577737;1.0100149821932354
49.08638;1.0443622338080845;0.8332737892039915;0.797694488447259;6.22565904554355e-06;5.903269538757867e-06;1.0449204993224146;1.0097585638614737;9.998610965977145;0.833545205564044;0.015563951553812261;0.015562880751296339;0.717829995728747;-0.013405034023035254;0.717996193988757;1.0100134018097762
49.09638;1.0443609389373654;0.8332719614772968;0.7976967526121135;6.22577261306976e-06;5.9029229397779084e-06;1.0449223683381321;1.0097575710689133;9.99861333366627;0.8335458786289943;0.015563948197244867;0.015562875835125245;0.7178288213973396;-0.01340503473732846;0.7179969796657739;1.010011726133923
49.10638;1.044359657125291;0.83327012817232;0.7976989787074868;6.225884949300443e-06;5.902582820045509e-06;1.0449242992759276;1.0097566251024057;9.998615396909944;0.8335465383722422;0.015563944682650497;0.015562870007139516;0.7178275917878798;-0.013405035450696942;0.717997787339009;1.0100099523413242
49.11638;1.0443583829500223;0.8332682923385456;0.7977011620887237;6.225995783300178e-06;5.902251077654756e-06;1.044926296496408;1.009755726301503;9.998617269774618;0.8335471826221921;0.01556394105579666;0.015562863367893608;0.7178263106294255;-0.0134050361648082;0.7179986117369125;1.0100080764371344
49.12638;1.044357111006556;0.8332664577562283;0.7977032972150501;6.226105020076023e-06;5.901929676093181e-06;1.044928365525394;1.0097548775606044;9.998619078864001;0.8335478087459917;0.015563937344913634;0.015562856054586807;0.7178249812718916;-0.01340503688150574;0.717999447371228;1.0100060933979182
49.13638;1.0443558366642864;0.8332646274699278;0.7977053784525223;6.226213019808696e-06;5.90162038135719e-06;1.0449305126029576;1.0097540837478647;9.998620951720026;0.8335484141947176;0.015563933557356871;0.015562848199484312;0.7178236065227861;-0.01340503760243497;0.718000288871162;1.010003997882582
49.14638;1.0443545570730488;0.8332628032922448;0.7977074010431884;6.226320274981115e-06;5.9013247284890206e-06;1.0449327427990884;1.00975335009831;9.998623008440353;0.8335489973046242;0.015563929692031204;0.015562839911468021;0.7178221888164634;-0.013405038328610237;0.7180011310223093;1.0100017854792893
49.15638;1.0443532710878891;0.8332609865034903;0.7977093616118969;6.226427062508327e-06;5.901043911888817e-06;1.0449350584010133;1.0097526813324929;9.998625359979298;0.8335495572171794;0.015563925751021198;0.015562831280152272;0.7178207308951027;-0.013405039060404756;0.7180019684312084;1.0099994534115364
49.16638;1.044351978172686;0.8332591777536776;0.7977112581225335;6.22653360361346e-06;5.900778813871373e-06;1.0449374590346112;1.0097520823466404;9.998628105402206;0.8335500930773422;0.015563921741970584;0.015562822379981236;0.7178192367638485;-0.013405039798010047;0.718002795130484;1.0099969998383265
49.17638;1.0443506779815495;0.8332573764939727;0.7977130898588152;6.226640470551158e-06;5.900530196795552e-06;1.0449399421449819;1.009751559033179;9.998631327607399;0.8335506036566704;0.015563917674292875;0.015562813270841863;0.7178177114914177;-0.013405040541735153;0.7180036046685309;1.009994423199503
49.18638;1.0443493709791714;0.8332555816099666;0.7977148576840263;6.226748543732366e-06;5.900298624140217e-06;1.0449425031625201;1.0097511177187248;9.998635091852131;0.8335510873247843;0.01556391355283211;0.015562804008563285;0.7178161600254691;-0.013405041291877348;0.7180043903274118;1.009991722971398
49.19638;1.0443480585589984;0.83325379246075;0.7977165641111599;6.226858606546595e-06;5.90008422508526e-06;1.0449451360740014;1.009750763926143;9.998639451957558;0.8335515419314632;0.015563909365928951;0.015562794665902782;0.7178145867410067;-0.013405042048622997;0.7180051451813825;1.0099889005519451
49.20638;1.0443467418336203;0.8332520093926645;0.7977182132379245;6.226971368473857e-06;5.899886909986516e-06;1.0449478340488776;1.0097505022767088;9.998644461855525;0.8335519650556794;0.015563905070098924;0.015562785338107668;0.7178129960982776;-0.013405042811906121;0.7180058622258895;1.009985958880097
49.21638;1.0443454204924263;0.8332502338945195;0.7977198105573309;6.227087849021643e-06;5.899706966424334e-06;1.0449505902677856;1.0097503375508456;9.998650176590399;0.8335523546490115;0.015563900577076517;0.015562776121691699;0.7178113932905046;-0.013405043581038277;0.7180065348651951;1.0099829017869408
49.22638;1.0443440933816472;0.8332484681298672;0.7977213622347356;6.227209366645741e-06;5.899545274398348e-06;1.044953399342232;1.009750275274115;9.998656641491804;0.8335527090568352;0.01556389575067634;0.015562767096249498;0.7178097841137305;-0.0134050443547076;0.7180071581432723;1.0099797345036925
49.23638;1.0443427605691797;0.8332467144687037;0.7977228741077141;6.227337096832952e-06;5.8994028655949495e-06;1.0449562581081644;1.0097503209223821;9.99866388596975;0.8335530262069188;0.015563890425972454;0.01556275833095005;0.717808174557543;-0.01340504513150707;0.7180077300064606;1.0099764644976459
49.24638;1.0443414245338078;0.8332449755811576;0.7977243511763535;6.227471865997755e-06;5.899280460266604e-06;1.0449591648321233;1.0097504781739146;9.998671922101202;0.8335533031110242;0.015563884443856937;0.015562749899059685;0.7178065705558485;-0.013405045910238528;0.7180082511877506;1.009973101310291
49.25638;1.0443400886574277;0.8332432539190577;0.7977257975910448;6.2276144127796986e-06;5.899178411946684e-06;1.0449621174282453;1.0097507478271193;9.9986807454546;0.8335535360055172;0.015563877673447548;0.01556274187785671;0.7178049776034723;-0.013405046689681241;0.7180087240552356;1.0099696556950086
49.26638;1.0443387546591159;0.8332415501970594;0.7977272161925676;6.227765610167957e-06;5.899096799944255e-06;1.0449651123390358;1.0097511287627754;9.998690344661743;0.8335537205161265;0.015563870011179568;0.015562734334329621;0.7178034002431226;-0.013405047468238819;0.718009151606613;1.0099661389931267
49.27638;1.044337421821148;0.8332398623228684;0.7977286078387391;6.227926417041309e-06;5.899035506446421e-06;1.0449681451764972;1.009751619479877;9.998700714471576;0.8335538518342849;0.015563861370325626;0.015562727312922034;0.7178018418557457;-0.013405048243715597;0.7180095365808027;1.00996256356747
49.28638;1.044336087609866;0.8332381860184301;0.7977299719340288;6.228097812809394e-06;5.898994317951267e-06;1.0449712120061658;1.0097522183790328;9.99871185957615;0.8335539248629359;0.015563851671138704;0.01556272083658745;0.7178003051237832;-0.013405049013151961;0.718009880632383;1.009958943593813
