time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.29638;1.0443347478079836;0.8332365168339053;0.7977313076532881;6.228280741452824e-06;5.898972971234917e-06;1.0449743098138553;1.009752923588721;9.99872378567968;0.8335539340440615;0.015563840834508675;0.015562714918940929;0.7177987928369157;-0.013405049772813898;0.7180101842005983;1.009955294523566
49.30638;1.0443333973352609;0.8332348518019236;0.797732614300578;6.228475983028339e-06;5.898971017979308e-06;1.0449774360897055;1.0097537330412483;9.99873648653325;0.8335538730516628;0.015563828781871942;0.015562709578637474;0.717797308287799;-0.01340505051853418;0.7180104473057836;1.0099516321333408
49.31638;1.0443320326117265;0.8332331891908389;0.7977338909113821;6.228683993106173e-06;5.898987639743488e-06;1.0449805880985727;1.0097546446283872;9.998749938002907;0.8335537349589329;0.015563815434114158;0.015562704847643083;0.7177958553558763;-0.0134050512463618;0.7180106705650853;1.009947972708209
49.32638;1.0443306528821519;0.833231527247811;0.7977351357756478;6.228904905707754e-06;5.89902188022595e-06;1.044983762783212;1.0097556565446335;9.998764101110131;0.8335535132786002;0.01556380071098517;0.015562700774511402;0.7177944385844869;-0.013405051953066929;0.7180108552398266;1.0099443333001212
49.33638;1.0443292595417653;0.8332298638973936;0.7977363464900313;6.229138858636991e-06;5.899073155016698e-06;1.0449869572127077;1.0097567670955612;9.998778924025242;0.833553203194433;0.015563784541468433;0.01556269742822484;0.7177930629500444;-0.013405052636048157;0.7180110022799479;1.009940731218293
49.34638;1.044327855579286;0.8332281975279423;0.797737520910042;6.229386444869586e-06;5.8991412362664275e-06;1.0449901684466751;1.0097579732977437;9.998794344052751;0.833552802150617;0.01556376687164513;0.015562694896698167;0.7177917336079741;-0.013405053293062977;0.7180111115125991;1.0099371832313
49.35638;1.0443264459463706;0.8332265278942099;0.7977386578115371;6.229649050956738e-06;5.899225749770358e-06;1.0449933931248119;1.0097592695894106;9.998810304208543;0.8335523097084341;0.015563747649499965;0.015562693277198236;0.7177904560859243;-0.013405053922260372;0.7180111814185499;1.0099337046004888
49.36638;1.044325037212735;0.8332248562614597;0.7977397566032682;6.22992882790627e-06;5.899325872149314e-06;1.044996627609094;1.0097606485763528;9.998826769488725;0.8335517268039756;0.01556372679987113;0.015562692660151955;0.7177892363371222;-0.013405054522171706;0.7180112091192108;1.0099303082606208
49.37638;1.0443236358310928;0.8332231845758632;0.7977408172885274;6.23022815120331e-06;5.8994404556274995e-06;1.044999868400464;1.0097621029790584;9.998843722023514;0.8335510549114136;0.015563704225815744;0.015562693107780483;0.7177880799850956;-0.013405055091429698;0.7180111906683664;1.0099270047717277
49.38638;1.0443222468938809;0.8332215149972738;0.7977418405959722;6.230549055135403e-06;5.899568375961682e-06;1.0450031121893748;1.0097636260733973;9.998861150680275;0.8335502957516565;0.015563679832327267;0.015562694648286645;0.7177869910249339;-0.01340505562856148;0.718011121891998;1.009923802788828
49.39638;1.044320874811853;0.8332198507164719;0.7977428273082827;6.230893199962238e-06;5.899708717101183e-06;1.0450063552633877;1.0097652111860784;9.998879045926387;0.833549451229079;0.0155636535425044;0.015562697300845977;0.7177859712714844;-0.013405056132104572;0.7180109991123664;1.0099207095088707
49.40638;1.0443195253017943;0.8332181968125124;0.7977437775627239;6.231262149600918e-06;5.899860766290442e-06;1.045009592705427;1.009766852668719;9.998897392114682;0.8335485225551731;0.015563625319609302;0.015562701109156274;0.7177850212397401;-0.013405056600883578;0.7180108196667286;1.0099177313782022
49.41638;1.044318207125922;0.833216559865456;0.7977446910184001;6.2316574137879824e-06;5.900024105415074e-06;1.045012818287754;1.0097685474309737;9.998916161871364;0.833547509292515;0.01556359519240831;0.015562706145724116;0.717784140795944;-0.013405057034147197;0.7180105827565456;1.0099148747090965
49.42638;1.0443169316589755;0.8332149471603968;0.7977455674169072;6.232080350916097e-06;5.900198796714942e-06;1.0450160248250444;1.0097702953335739;9.998935320144628;0.8335464102931331;0.015563563240517499;0.015562712485859989;0.7177833283607847;-0.013405057431400897;0.718010289561471;1.009912144821121
49.43638;1.044315709999126;0.8332133666018526;0.7977464067229343;6.2325322896281535e-06;5.9003856171755155e-06;1.0450192039594368;1.0097720988999372;9.998954830389337;0.8335452255837612;0.015563529552222859;0.015562720186058459;0.7177825804723936;-0.013405057792119509;0.7180099419497562;1.0099095443278456
49.44638;1.0443145502063627;0.8332118267342131;0.7977472088894064;6.2330146267842235e-06;5.900586089564144e-06;1.0450223459999084;1.0097739622797612;9.998974655401177;0.8335439565983366;0.015563494203021989;0.015562729274213696;0.717781893188756;-0.01340505811575925;0.7180095414986332;1.009907073144329
49.45638;1.0443134569974328;0.8332103365390391;0.7977479739650983;6.233528640652624e-06;5.900802035274826e-06;1.0450254406847626;1.0097758889215434;9.998994757618316;0.8335426050520193;0.015563457256882256;0.015562739741868371;0.7177812636596764;-0.013405058402013375;0.7180090902355014;1.0099047304916926
49.46638;1.0443124334491092;0.8332089050254983;0.7977487021912333;6.234075315655427e-06;5.901035190727046e-06;1.0450284779889027;1.0097778792194325;9.999015103170663;0.8335411724233467;0.01556341876529475;0.015562751549892388;0.7177806901450897;-0.013405058650922527;0.7180085920415656;1.0099025163441995
49.47638;1.044311483116274;0.8332075401328055;0.7977493933323604;6.2346554514329e-06;5.9012872895775745e-06;1.0450314482425074;1.0097799295185599;9.999035663237352;0.8335396603501433;0.015563378763325756;0.015562764653935697;0.7177801711697723;-0.01340505886294931;0.7180080525950442;1.0099004311282078
49.48638;1.0443106115782128;0.8332062477888588;0.7977500460749344;6.235269832986498e-06;5.901560177880578e-06;1.0450343421168828;1.0097820323572386;9.999056399980775;0.8335380710535696;0.01556333728080514;0.015562779031916803;0.7177797050992833;-0.013405059039034006;0.7180074779784806;1.0098984747726145
49.49638;1.0443098267620112;0.833205032011623;0.7977506582912394;6.23591904885289e-06;5.901855727789183e-06;1.0450371508903777;1.0097841777870251;9.999077242348005;0.8335364069797792;0.015563294365316976;0.015562794694401989;0.7177792906361556;-0.013405059180324684;0.7180068742756766;1.0098966457796321
49.50638;1.0443091384877026;0.8332038953383228;0.7977512273645103;6.236603142242643e-06;5.902175713168525e-06;1.0450398667265808;1.0097863551491033;9.99909808168009;0.833534669799585;0.015563250093594543;0.015562811684639901;0.7177789277035389;-0.013405059287883384;0.7180062483877433;1.0098949409243037
49.51638;1.0443085583757363;0.8332028385858844;0.7977517501149339;6.2373215282191e-06;5.9025217088320695e-06;1.045042482870111;1.0097885536648479;9.999118796677397;0.8335328600290883;0.015563204564672651;0.015562830073367714;0.7177786175786423;-0.013405059362593756;0.7180056077726645;1.009893356420883
49.52638;1.044308099342433;0.8332018602646454;0.7977522231715407;6.23807304784015e-06;5.902894983832285e-06;1.0450449940317978;1.009790762014823;9.999139281912834;0.8335309776566633;0.015563157893983772;0.015562849932414646;0.7177783624451151;-0.013405059404852246;0.7180049587983948;1.0098918891012005
49.53638;1.0443077737397768;0.83320095685355;0.7977526443252367;6.238856023215206e-06;5.903296555716203e-06;1.045047396432636;1.0097929688363974;9.999159455224191;0.8335290232906057;0.01556311022390627;0.015562871300601896;0.7177781653864231;-0.01340505941440877;0.7180043058316039;1.0098905358309662
49.54638;1.0443075918912967;0.8332001235135935;0.7977530139142628;6.23966838827691e-06;5.903727467270973e-06;1.0450496870633075;1.0097951641774654;9.99917924380085;0.8335269997070591;0.01556306173302131;0.015562894173755611;0.7177780303923116;-0.013405059390863084;0.718003651781826;1.0098892925399607
49.55638;1.0443075627404401;0.8331993544701751;0.7977533344972597;6.2405078350999376e-06;5.904188832366448e-06;1.0450518636885826;1.0097973401451312;9.99919856866504;0.833524912886292;0.015563012621092715;0.015562918512318589;0.7177779617576426;-0.013405059334073675;0.7180029990218669;1.0098881549073344
49.56638;1.0443076953724348;0.8331986433932362;0.7977536086970289;6.241371886909468e-06;5.904681622983601e-06;1.0450539256509481;1.009799490449201;9.999217344131425;0.8335227713323847;0.015562963083700088;0.01556294424923633;0.7177779635335144;-0.013405059244138585;0.7180023501283175;1.0098871200368085
49.57638;1.0443079988303872;0.83319798354527;0.7977538374728482;6.242257809447172e-06;5.905206712317735e-06;1.0450558733893553;1.0098016102135159;9.999235493473881;0.8335205844932041;0.015562913302895129;0.0155629713051808;0.7177780392413244;-0.01340505912145785;0.7180017084689727;1.0098861869064664
49.58638;1.0443084799788735;0.8331973678311354;0.7977540203047992;6.243162427809963e-06;5.905765052422874e-06;1.0450577070733604;1.0098036959846428;9.999252967452287;0.8335183619142783;0.01556286344676427;0.015562999613921666;0.7177781915583159;-0.013405058966675168;0.7180010781176265;1.0098853551547793
49.59638;1.0443091423279145;0.8331967891370896;0.7977541561449911;6.2440821404879664e-06;5.906357590422562e-06;1.04505942606279;1.009805745082405;9.999269742295809;0.8335161130536225;0.015562813661342444;0.01556302913921769;0.7177784223215481;-0.013405058780240457;0.7180004627532066;1.0098846238501475
49.60638;1.044309987208278;0.8331962405964783;0.7977542437165343;6.245013146851229e-06;5.906984956281985e-06;1.045061029506683;1.009807755300291;9.99928579310752;0.8335138469079969;0.015562764069921443;0.01556305987426497;0.7177787325671022;-0.013405058562038141;0.7179998645628863;1.0098839913198019
49.61638;1.0443110149443715;0.8331957158367151;0.7977542816042644;6.2459515332247986e-06;5.907647138496104e-06;1.045062517813993;1.0098097251285687;9.999301071107183;0.8335115715866689;0.015562714781094363;0.015563091833176277;0.7177791222973225;-0.01340505831144258;0.7179992841557006;1.0098834556720369
49.62638;1.0443122244495442;0.8331952093723882;0.7977542687496609;6.246893284676052e-06;5.908343355539902e-06;1.0450638936744823;1.009811652939771;9.999315504421793;0.8335092944474994;0.015562665883946966;0.015563125034176816;0.7177795911004119;-0.013405058027650385;0.7179987211542131;1.009883015205626
49.63638;1.0443136122320775;0.8331947169447128;0.7977542044854767;6.247834651139292e-06;5.909072207875469e-06;1.0450651612432496;1.0098135355885738;9.999329010337847;0.8335070228651097;0.01556261744221917;0.015563159478236444;0.7177801393087994;-0.01340505770991492;0.717998175097882;1.0098826681960174
49.64638;1.0443151721888302;0.8331942356980959;0.7977540882245938;6.248772577606342e-06;5.909832107230061e-06;1.045066324770615;1.0098153682949413;9.999341507284619;0.8335047652908477;0.015562569504198384;0.015563195143127708;0.7177807678719;-0.013405057357652475;0.7179976464735498;1.0098824125159225
49.65638;1.0443168966337613;0.8331937640754445;0.7977539199940651;6.249704581671019e-06;5.9106217716263335e-06;1.0450673879466152;1.0098171456214975;9.999352927519254;0.8335025317314599;0.015562522112216707;0.015563231995228462;0.7177814774312148;-0.013405056970503901;0.7179971371471537;1.0098822458356984
49.66638;1.044318777780332;0.8331933011566383;0.7977537013092892;6.250628322031216e-06;5.911440502930495e-06;1.0450683532552516;1.0098188623732904;9.999363225331788;0.833500332799392;0.015562475302262466;0.015563270006764673;0.7177822680851095;-0.013405056548262658;0.7179966499109259;1.009882165918188
49.67638;1.044320809035752;0.833192845513801;0.7977534354546413;6.251541454571278e-06;5.912288302580567e-06;1.0450692220427698;1.0098205143250456;9.999372373847834;0.8334981783836504;0.015562429107704431;0.015563309164963368;0.7177831398957264;-0.013405056090716785;0.7179961876175928;1.0098821705761984
49.68638;1.0443229855932528;0.8331923943696017;0.797753127312657;6.2524417141365815e-06;5.9131657506040734e-06;1.0450699964563042;1.0098220983027095;9.999380359860213;0.8334960774778328;0.01556238356341921;0.015563349459373621;0.7177840935967238;-0.01340505559746494;0.7179957520468752;1.0098822577506394
49.69638;1.0443253033240785;0.8331919438041249;0.7977527829221038;6.2533269152079545e-06;5.914073581760724e-06;1.0450706816649107;1.0098236114876904;9.999387192181173;0.8334940387741138;0.015562338695135174;0.015563390862904473;0.7177851307952121;-0.013405055067739802;0.7179953425847911;1.00988242538788
49.70638;1.04432775637373;0.833191489897921;0.7977524084382265;6.254194929803944e-06;5.915012372299191e-06;1.0450712865261058;1.0098250511275242;9.999392914506794;0.833492071108683;0.015562294513300092;0.015563433331441605;0.7177862533612192;-0.013405054500275786;0.7179949557745869;1.0098826710096327
49.71638;1.044330335737195;0.8331910298040291;0.7977520084644868;6.255043698305763e-06;5.915982494880422e-06;1.0450718227810432;1.009826414662683;9.999397604927424;0.8334901833738345;0.01556225103055865;0.01556347681022978;0.7177874623130501;-0.01340505389332302;0.7179945862523543;1.009882991609331
49.72638;1.0443330307804366;0.8331905621220471;0.7977515847642003;6.255871185190254e-06;5.916984117833579e-06;1.0450723032197635;1.009827699989202;9.999401367730087;0.8334883836360217;0.015562208283110297;0.015563521230411168;0.7177887568980209;-0.013405053244930402;0.7179942280402674;1.0098833834269212
49.73638;1.0443358322166865;0.8331900868002339;0.7977511359009232;6.256675412808479e-06;5.918017139517058e-06;1.0450727397617838;1.0098289067241033;9.99940432695757;0.8334866782756796;0.015562166338388667;0.015563566505361783;0.7177901349000679;-0.013405052553300927;0.7179938756857399;1.009883841681094
49.74638;1.044338732936654;0.8331896044789651;0.7977506572575578;6.2574547508636265e-06;5.919081113960213e-06;1.0450731430277365;1.0098300378326652;9.999406619844018;0.8334850723559796;0.015562125290282697;0.01556361253218056;0.7177915939286073;-0.013405051816929501;0.717993525452654;1.00988436102377
49.75638;1.0443417270299102;0.8331891155068801;0.797750141453644;6.258208260849627e-06;5.920175320704136e-06;1.0450735234481205;1.0098310994865412;9.999408387036452;0.8334835707183322;0.015562085248576088;0.015563659188783444;0.717793132131954;-0.013405051034543173;0.717993175741611;1.0098849356737538
49.76638;1.0443448095055656;0.8331886196658722;0.7977495795035067;6.258935669751872e-06;5.921298910817099e-06;1.0450738921953966;1.009832098730194;9.999409759790225;0.833482178566472;0.015562046333462648;0.015563706328245653;0.7177947475870747;-0.013405050204976112;0.7179928257136092;1.0098855588347093
49.77638;1.0443479761448256;0.8331881168208234;0.7977489623131186;6.259636903106947e-06;5.922450886959117e-06;1.0450742610478347;1.0098330410650995;9.999410857641847;0.8334809011747384;0.01556200866606359;0.015563753782009757;0.717796436772566;-0.01340504932696631;0.7179924733270895;1.0098862227722694
49.78638;1.044351222401237;0.8331876076956662;0.7977482818837475;6.26031174145629e-06;5.923629878388334e-06;1.0450746415918355;1.0098339299307255;9.999411806172006;0.8334797429797834;0.015561972347335017;0.015563801368835329;0.7177981933052029;-0.013405048398893487;0.717992114811641;1.0098869194144346
49.79638;1.0443545421884202;0.8331870940348801;0.797747531738449;6.260959974368438e-06;5.924833891152639e-06;1.0450750440680545;1.0098347673334895;9.999412753426641;0.8334787064595901;0.01556193745131151;0.01556384889730398;0.7178000080369488;-0.013405047418763008;0.7179917454566233;1.0098876408279172
49.80638;1.044357927622718;0.8331865783157879;0.7977467063775964;6.261581560364824e-06;5.926060365345994e-06;1.045075476728117;1.0098355542607946;9.99941386516761;0.833477791370575;0.015561904041102833;0.015563896161860335;0.7178018703060629;-0.013405046384494539;0.7179913605904865;1.0098883800409795
49.81638;1.0443613697386176;0.833186063867366;0.7977458003825673;6.262176445630995e-06;5.927306493926218e-06;1.0450759458846293;1.00983629103508;9.999415306955912;0.8334769954255816;0.015561872185089821;0.015563942936766174;0.7178037695662371;-0.013405045294085807;0.7179909564400363;1.009889131234636
49.82638;1.0443648591376915;0.8331855549959786;0.7977448083760138;6.262744377424883e-06;5.928569383450125e-06;1.0450764557006709;1.0098369771008302;9.999417226349825;0.8334763162144584;0.015561841957725307;0.015563988965343938;0.7178056964698233;-0.013405044145492987;0.7179905310015026;1.0098898884951322
49.83638;1.0443683857903465;0.8331850563892632;0.7977437261616956;6.263284915827666e-06;5.929846091873755e-06;1.045077008476002;1.0098376100901263;9.999419741520095;0.8334757522037199;0.015561813425154463;0.015564033950294862;0.7178076429686882;-0.01340504293663317;0.7179900842991539;1.0098906450052174
49.84638;1.0443719384454593;0.8331845727044358;0.7977425518015326;6.263797540610379e-06;5.931133744817622e-06;1.0450776058822862;1.0098381861188241;9.999422937395694;0.8334753022944992;0.01556178663570715;0.015564077564602834;0.7178096023104228;-0.013405041665810356;0.7179896173106359;1.0098913939555436
49.85638;1.044375504639822;0.8331841087393521;0.7977412854677379;6.264281798839262e-06;5.932429704651948e-06;1.0450782496888043;1.0098387011810606;9.999426869400029;0.8334749653856112;0.015561761632986951;0.01556411948518116;0.7178115691240998;-0.013405040332105125;0.7179891306671863;1.009892130485922
49.86638;1.0443790715045924;0.8331836695162369;0.7977399284007429;6.264737465759661e-06;5.933731665493097e-06;1.045078941012758;1.009839151295407;9.999431573752803;0.8334747405508918;0.01556173847092882;0.015564159423615052;0.7178135387935977;-0.013405038935280496;0.7179886247084516;1.009892852514756
49.87638;1.044382626289818;0.8331832599945889;0.7977384822950866;6.265164642014273e-06;5.9350374375249666e-06;1.0450796782608502;1.0098395318817017;9.999437074422687;0.8334746273731024;0.015561717208340379;0.015564197137595652;0.7178155064578948;-0.013405037475731626;0.7179881006396844;1.0098935591610407
49.88638;1.0443861565331358;0.8331828842468433;0.7977369501056956;6.265563773692197e-06;5.9363446226247974e-06;1.04508045597652;1.0098398381876883;9.99944338198728;0.8334746254792522;0.01556169789898202;0.01556423243192299;0.7178174669960016;-0.013405035954938405;0.7179875609645457;1.009894249043931
49.89638;1.0443896510450166;0.8331825448685646;0.7977353372174276;6.265935629337799e-06;5.9376506383471825e-06;1.045081266454639;1.0098400656801494;9.999450495383098;0.833474733160437;0.015561680583073811;0.01556426516143538;0.7178194160176462;-0.013405034375862794;0.7179870082831518;1.0098949201927487
49.90638;1.0443931011150245;0.8331822433706831;0.7977336511742807;6.266281258057845e-06;5.938952909251959e-06;1.0450821018431045;1.0098402092674215;9.999458409751943;0.8334749469226385;0.015561665268724548;0.01556429523754334;0.7178213497805334;-0.013405032742790859;0.717986443997029;1.0098955703742152
49.91638;1.0443965011320488;0.8331819802469137;0.7977319005575219;6.266601956760915e-06;5.940248914038709e-06;1.0450829543735258;1.0098402635136918;9.99946712368812;0.8334752629657273;0.015561651925960603;0.015564322626483607;0.717823263672285;-0.013405031060808509;0.71798586823004;1.0098961968017306
49.92638;1.0443998485448223;0.833181754414472;0.7977300940922135;6.2668991626914315e-06;5.941536249855246e-06;1.045083815730162;1.0098402248171385;9.999476639430842;0.8334756785194666;0.015561640509903824;0.015564347331351454;0.7178251518561869;-0.0134050293353824;0.7179852803574011;1.009896795476432
49.93638;1.0444031426258282;0.8331815634342313;0.7977282395687992;6.267174229224261e-06;5.942812832986767e-06;1.0450846764278536;1.0098400928363886;9.999486952591155;0.8334761917229587;0.015561630980576346;0.015564369370150898;0.71782700857684;-0.013405027572304168;0.7179846792074688;1.0098973614003992
49.94638;1.0444063833185455;0.833181404073066;0.797726342842859;6.267428302418455e-06;5.944076992935731e-06;1.0450855246866333;1.0098398696676512;9.999498044325069;0.8334768016593841;0.015561623303111397;0.01556438876215026;0.717828829041297;-0.013405025777615065;0.7179840627941773;1.0098978900418951
49.95638;1.0444095716746897;0.8331812724642172;0.7977244075604589;6.267662335783921e-06;5.945327316619694e-06;1.0450863457352466;1.0098395580357404;9.999509886469014;0.8334775088534245;0.01556161745150849;0.015564405532242072;0.7178306094422802;-0.013405023957192851;0.7179834285226219;1.0098983785622455
49.96638;1.0444127102519019;0.8331811645637448;0.7977224351990001;6.267877018477146e-06;5.946562514580956e-06;1.045087123252108;1.0098391595936063;9.999522451201083;0.8334783145489877;0.01556161341568203;0.01556441973099338;0.7178323467265251;-0.013405022116508316;0.7179827742747752;1.0098988261774058
49.97638;1.044415801934963;0.8331810766483929;0.7977204257430978;6.268072757159452e-06;5.947781439637929e-06;1.0450878419043919;1.0098386738663212;9.99953571841238;0.833479219137209;0.015561611195490247;0.015564431435367537;0.7178340379090474;-0.013405020260793066;0.717982099170752;1.0098992343187032
49.98638;1.0444188486812636;0.8331810049909527;0.7977183793025863;6.268249867895634e-06;5.948983043906886e-06;1.0450884886764502;1.009838098214353;9.999549677874867;0.8334802216860487;0.01556161078784727;0.015564440711391306;0.7178356792168487;-0.013405018395124221;0.7179814033695944;1.0098996065704258
49.99638;1.0444218514741854;0.8331809452673724;0.7977162967284493;6.2684087145213454e-06;5.950166117079496e-06;1.0450890528376826;1.0098374286171068;9.99956432063647;0.8334813210518025;0.015561612174408374;0.015564447573368051;0.7178372658114778;-0.013405016524287529;0.7179806873525013;1.0098999481705035
50.00638;1.044424810385814;0.8331808926293629;0.7977141787324173;6.268549676611983e-06;5.951328953218174e-06;1.045089525334457;1.009836660587286;9.999579628469037;0.833482517345594;0.01556161531986515;0.015564451978671427;0.7178387923997384;-0.013405014652708425;0.7179799512126653;1.0099002656606049
50.01638;1.0444277239846023;0.8331808421124925;0.7977120257040112;6.268673130806272e-06;5.952469292311172e-06;1.045089898331795;1.0098357900524193;9.999595577855445;0.8334838119665152;0.015561620186825153;0.015564453853123729;0.7178402546472522;-0.013405012784524984;0.7179791945915245;1.0099005670210446
50.02638;1.0444305891265018;0.8331807888835624;0.7977098384037361;6.268779578639332e-06;5.9535844892838755e-06;1.0450901654586355;1.0098348146560028;9.99961214783071;0.8334852057233768;0.015561626743611607;0.015564453120309527;0.7178416500960744;-0.013405010923708147;0.7179784169688586;1.009900861166924
50.03638;1.0444334018285284;0.833180728668632;0.7977076180109367;6.268869698009642e-06;5.954671640636853e-06;1.0450903220711116;1.0098337345924508;9.999629315472971;0.8334866966375266;0.015561634955702841;0.015564449715056487;0.717842977427156;-0.01340500907409044;0.7179776173934156;1.0099011556964714
50.04638;1.0444361582550747;0.8331806582489969;0.7977053656473205;6.268944095764619e-06;5.955727755987273e-06;1.0450903650331778;1.009832552144678;9.99964705234931;0.83348827914539;0.015561644779096391;0.01556444357434956;0.7178442354553367;-0.013405007239254906;0.7179767942448756;1.009901454121514
50.05638;1.0444388549998394;0.8331805756580215;0.797703082233666;6.269003063556684e-06;5.956750015442257e-06;1.04509029252278;1.0098312711093955;9.999665332302548;0.8334899450349328;0.015561656160860957;0.015564434634194865;0.7178454230050658;-0.013405005422444417;0.7179759457293285;1.009901754703698
50.06638;1.044441489150914;0.8331804803054904;0.797700768356545;6.269046595804889e-06;5.957735945236566e-06;1.0450901040930802;1.0098298971001218;9.999684135923845;0.8334916851422889;0.015561669047665675;0.015564422852074662;0.7178465388043332;-0.013405003626647188;0.7179750699967281;1.00990205156648
50.07638;1.0444440584809496;0.8331803726581257;0.7976984241262047;6.2690744913611915e-06;5.958683489885702e-06;1.0450898005676148;1.0098284381267135;9.999703441435345;0.8334934903046656;0.01556168339893664;0.015564408222338594;0.7178475813547247;-0.013405001854958059;0.717974164699;1.0099023372760425
50.08638;1.0444465613030744;0.8331802533194659;0.7976960494373763;6.269086398653471e-06;5.959590938132997e-06;1.045089383116346;1.009826904271412;9.999723209740814;0.8334953511427544;0.015561699189455382;0.015564390768682507;0.7178485493407046;-0.013405000111023033;0.7179732272256406;1.0099026051081132
50.09638;1.0444489958169487;0.8331801228216553;0.7976936434197218;6.269081850026208e-06;5.960456722016041e-06;1.045088852328552;1.009825306467922;9.999743373556294;0.8334972578813855;0.015561716406144158;0.015564370535061888;0.7178494421052486;-0.013404998399040005;0.7179722554712809;1.0099028501180563
50.10638;1.0444513599530216;0.8331799820814494;0.7976912031499779;6.269060265081239e-06;5.961279353085064e-06;1.0450882091786922;1.009823655566023;9.999763842604299;0.833499200997879;0.015561735050119974;0.015564347583041253;0.717850259581904;-0.013404996723209259;0.7179712485236655;1.0099030692568507
50.11638;1.0444536527658648;0.8331798320455731;0.7976887239134974;6.2690208924618706e-06;5.962057536475135e-06;1.0450874569642252;1.0098219621233848;9.999784526416107;0.8335011722360621;0.015561755128433821;0.015564321997417991;0.717851001828929;-0.013404995087189963;0.7179702068856375;1.0099032606625058
50.12638;1.0444558758925906;0.833179673051595;0.7976862010313047;6.26896267410464e-06;5.96279030944982e-06;1.045086601849483;1.009820236303784;9.999805347173652;0.8335031653959392;0.015561776629723946;0.015564293898696442;0.7178516686936522;-0.01340499349411818;0.7179691318326892;1.0099034231135435
50.13638;1.0444580328273962;0.833179504706951;0.7976836312999108;6.2688841058934525e-06;5.963477108917491e-06;1.045085652304451;1.0098184873680007;9.999826228929082;0.8335051766634363;0.015561799508684417;0.015564263443251366;0.7178522599062285;-0.013404991946985394;0.7179680245432365;1.0099035565055101
50.14638;1.0444601266714313;0.8331793254182506;0.7976810134573974;6.268783403505064e-06;5.964117567435852e-06;1.0450846181816267;1.0098167233009896;9.999847084455332;0.8335072050621516;0.015561823693088448;0.015564230809983263;0.7178527756169105;-0.013404990448732704;0.7179668856041659;1.0099036622489979
50.15638;1.0444621582584954;0.8331791318282106;0.797678348269267;6.268658913153237e-06;5.964711148714269e-06;1.045083509099894;1.0098149514447734;9.999867815907642;0.8335092530665157;0.015561849100172939;0.015564196188653416;0.7178532167378752;-0.013404989002081818;0.7179657149167572;1.0099037427929136
50.16638;1.0444641258531182;0.8331789196206799;0.7976756382520424;6.268509276094434e-06;5.965257174148063e-06;1.04508233288466;1.0098131791606533;9.99988832699519;0.8335113261558278;0.015561875646273102;0.015564159767028012;0.7178535841832395;-0.013404987609437712;0.7179645117459986;1.0099038018321655
50.17638;1.0444660266725871;0.8331786853341024;0.7976728867691311;6.268333238141423e-06;5.965755218251038e-06;1.045081095344261;1.0098114130964582;9.999908533563655;0.8335134312176573;0.015561903246262627;0.015564121713781633;0.7178538778133713;-0.013404986272885666;0.7179632741827262;1.0099038457308376
50.18638;1.0444678583665936;0.8331784271631805;0.7976700969805677;6.268129518550997e-06;5.966205187155596e-06;1.0450798009706865;1.0098096581580096;9.99992836144871;0.8335155748331582;0.01556193180950945;0.015564082162917658;0.7178540968559874;-0.013404984994346605;0.7179619983983283;1.0099038839106618
50.19638;1.0444696190641336;0.833178144207291;0.7976672714944293;6.267897099520141e-06;5.96660691319177e-06;1.0450784526754588;1.009807917578677;9.999947738558028;0.8335177622109589;0.015561961231814438;0.01556404120955154;0.7178542411723764;-0.013404983775812762;0.717960678940902;1.009903927538269
50.20638;1.0444713075459457;0.8331778358254214;0.7976644129643663;6.267635626981379e-06;5.9669598204976295e-06;1.045077051120741;1.0098061935041502;9.999966596060244;0.8335199971395681;0.015561991387035675;0.015563998924955877;0.7178543114002269;-0.013404982619428673;0.7179593097417759;1.0099039885557273
50.21638;1.0444729241739161;0.833177501879213;0.7976615247566599;6.267345365940874e-06;5.967263000208557e-06;1.0450755964331657;1.0098044872467349;9.999984882086329;0.8335222821959398;0.015562022143461533;0.015563955378296891;0.7178543078931691;-0.013404981527494787;0.7179578848289766;1.0099040797678394
50.22638;1.044474471217843;0.8331771431685961;0.7976586102453355;6.267026884391329e-06;5.9675155004034434e-06;1.0450740909536163;1.0098027993411973;10.000002576336493;0.8335246183907024;0.015562053394574171;0.0155639106560757;0.7178542297073081;-0.01340498050239744;0.7179563988172227;1.00990421449063
50.23638;1.0444759526610254;0.8331767620180882;0.797655670823732;6.266681022651317e-06;5.967716647254802e-06;1.0450725397312781;1.0098011296227196;10.000019693863642;0.8335270050818665;0.015562085058683305;0.015563864877370931;0.7178540747119491;-0.013404979546244205;0.7179548472074742;1.0099044052309343
50.24638;1.0444773740309463;0.8331763627184848;0.7976527052205545;6.2663089614358885e-06;5.967866250759765e-06;1.0450709498639716;1.0097994772366512;10.000036277927324;0.8335294407773468;0.015562117059232093;0.015563818185315433;0.7178538406873741;-0.013404978660373993;0.7179532262916909;1.0099046625433055
50.25638;1.0444787417785786;0.833175951128388;0.7976497113711429;6.265911778897189e-06;5.9679644918641366e-06;1.0450693304964174;1.0097978412272932;10.00005238375425;0.8335319241858657;0.01556214932348642;0.015563770722653488;0.7178535260625889;-0.01340497784512951;0.7179515328021547;1.0099049943995864
50.26638;1.0444800624377826;0.8331755339529033;0.7976466887767356;6.265489755798113e-06;5.968011682409439e-06;1.045067692215633;1.00979622204211;10.00006806330081;0.8335344552962695;0.015562181784120372;0.015563722628600259;0.7178531295692439;-0.013404977099978788;0.7179497634982317;1.0099054057856502
50.27638;1.0444813420956778;0.8331751180099775;0.7976436395097772;6.265042231027261e-06;5.968008160922142e-06;1.0450660451259473;1.0097946227683807;10.000083365851129;0.8335370360383412;0.015562214366268022;0.015563674050558508;0.7178526495185258;-0.013404976423933075;0.7179479151357927;1.0099058993924444
50.28638;1.0444825859196991;0.8331747094544224;0.7976405677230693;6.264568172658622e-06;5.967954295472072e-06;1.04506439755529;1.0097930492335128;10.000098341080687;0.8335396691536879;0.015562246979241471;0.015563625144050812;0.7178520840070017;-0.013404975815881563;0.7179459849449963;1.0099064773103996
50.29638;1.0444837976017687;0.8331743132739744;0.7976374784956635;6.264066877349597e-06;5.967850651941904e-06;1.0450627566646373;1.0097915091334546;10.000113029309688;0.8335423558635378;0.015562279527927863;0.015563576071352806;0.7178514321968683;-0.013404975274595905;0.7179439710124317;1.0099071417209118
50.30638;1.044484979180055;0.8331739329333782;0.7976343771292761;6.263538086739279e-06;5.967698219544788e-06;1.0450611293959835;1.009790010618478;10.000127453503566;0.833545094788483;0.015562311938159335;0.01556352700600529;0.7178506950005146;-0.013404974798760788;0.7179418723492415;1.0099078939930681
50.31638;1.0444861319955416;0.8331735708160741;0.797631269177435;6.262981498748265e-06;5.967498448495066e-06;1.045059522027043;1.0097885612423927;10.000141624525313;0.8335478822629946;0.01556234417688963;0.015563478124596845;0.7178498742846681;-0.013404974387058427;0.7179396891326013;1.0099087334808072
50.32638;1.0444872584740175;0.8331732295535298;0.797628160514895;6.262396372440427e-06;5.967253128711652e-06;1.0450579387951513;1.0097871679131236;10.000155555165103;0.8335507126292503;0.015562376252034524;0.015563429587377931;0.7178489718139269;-0.013404974038083127;0.7179374230385918;1.0099096571472872
50.33638;1.044488362968107;0.8331729124614833;0.7976250566438131;6.261781748771508e-06;5.966964078798227e-06;1.0450563811675122;1.0097858374639983;10.000169273682669;0.8335535790187055;0.015562408192662903;0.015563381531076503;0.7178479889647097;-0.013404973750289194;0.7179350767706051;1.0099106602078936
50.34638;1.0444894510601104;0.8331726231145258;0.7976219619171101;6.261137081640779e-06;5.966632853884241e-06;1.045054847935112;1.0097845774046605;10.000182828843249;0.8335564752507588;0.015562440020710196;0.015563334082789777;0.7178469269105152;-0.013404973521988522;0.7179326534239582;1.0099117369872563
50.35638;1.044490528851429;0.8331723653004044;0.7976188801308618;6.260462661395281e-06;5.966260922389031e-06;1.045053335548826;1.0097833962073905;10.000196283297637;0.8335593973297709;0.015562471734963645;0.015563287375703378;0.7178457866342375;-0.013404973351274035;0.7179301573012411;1.0099128815339316
50.36638;1.0444916029061286;0.8331721427106452;0.7976158157816804;6.259759590173052e-06;5.96584998508121e-06;1.0450518393154613;1.0097823025006534;10.00020969503836;0.8335623430012206;0.015562503317063289;0.015563241546611654;0.7178445689199081;-0.013404973235979618;0.7179275949666942;1.0099140884073323
50.37638;1.0444926797276386;0.8331719582476602;0.7976127742280017;6.259029615385328e-06;5.965401889267757e-06;1.0450503555187036;1.0097813037717036;10.000223099896928;0.8335653100222228;0.015562534743497482;0.015563196730935683;0.7178432748167645;-0.013404973173596846;0.7179249745912208;1.009915353257614
50.38638;1.0444937647346837;0.8331718138754703;0.7976097609299796;6.2582749903873465e-06;5.964918450699782e-06;1.04504888319086;1.0097804054289126;10.000236514604344;0.8335682954705081;0.015562565984918715;0.015563153066222572;0.7178419060316563;-0.013404973161210712;0.7179223044992801;1.0099166724591906
50.39638;1.0444948620699837;0.8331717109085075;0.7976067808426079;6.257498326662885e-06;5.964401633231175e-06;1.0450474240054402;1.0097796105843988;10.000249953814961;0.8335712968562362;0.015562596998715813;0.015563110686061574;0.7178404648747593;-0.01340497319574046;0.717919592190718;1.0099180422181457
50.40638;1.04449597556946;0.8331716505044101;0.7976038382409311;6.2567024581637924e-06;5.9638538097661085e-06;1.0450459797292015;1.0097789205094467;10.00026343886083;0.8335743126442712;0.015562627732597407;0.015563069706986066;0.7178389543745931;-0.0134049732742713;0.7179168436820823;1.0099194580844504
50.41638;1.044497109813694;0.8331716339898018;0.7976009368225758;6.255890235607202e-06;5.963277611366999e-06;1.0450445492316491;1.0097783354481447;10.00027699808244;0.8335773408948934;0.015562658134058991;0.015563030221635752;0.7178373784103266;-0.013404973394124333;0.7179140632477398;1.0099209152924653
50.42638;1.0444982700538354;0.8331716629021745;0.7975980796644923;6.255064338504028e-06;5.962675494484087e-06;1.0450431275531595;1.00977785606673;10.00029066611364;0.833580378112938;0.015562688153993373;0.015562992298047609;0.7178357413448336;-0.013404973552820503;0.7179112541018897;1.0099224090203414
50.43638;1.044499461132378;0.8331717396814347;0.7975952689563948;6.25422731953228e-06;5.962049566367377e-06;1.0450417073869815;1.0097774847933623;10.00030447972944;0.8335834195424764;0.015562717745901832;0.015562955984279628;0.7178340476611293;-0.013404973748133502;0.7179084197191123;1.0099239334362904
50.44638;1.0445006867166158;0.833171868553351;0.7975925062642919;6.253381771032517e-06;5.96140174399381e-06;1.0450402810593467;1.0097772252906327;10.000318471796172;0.8335864597670923;0.015562746855869123;0.015562921310949229;0.7178323020433834;-0.013404973978106626;0.7179055649447371;1.009925480489501
50.45638;1.0445019493542897;0.8331720550464785;0.7975897934876944;6.252530245449594e-06;5.960733990317516e-06;1.045038840941864;1.0097770807077684;10.000332665247553;0.833589493002238;0.015562775404157327;0.01556288829365843;0.7178305096581936;-0.013404974241084182;0.717902696234291;1.0099270397041091
50.46638;1.0445032504246616;0.8331723040706013;0.7975871334114357;6.251674694780851e-06;5.960048499393727e-06;1.0450373791804621;1.0097770519667686;10.000347070436604;0.8335925133011426;0.015562803284795916;0.015562856945808926;0.7178286762247189;-0.013404974535801717;0.7178998207379967;1.0099285983406467
50.47638;1.0445045895247205;0.8331726179713295;0.7975845291423447;6.250815937495612e-06;5.959347654623744e-06;1.0450358879579775;1.0097771359645282;10.000361686928482;0.8335955146840663;0.015562830388448296;0.015562827285537035;0.717826807625318;-0.013404974861301126;0.7178969452282342;1.009930141922814
50.48638;1.044505964348299;0.8331729965101102;0.7975819835985806;6.249953889769056e-06;5.958633762060868e-06;1.0450343595034894;1.0097773245815884;10.000376501932967;0.833598491303737;0.015562856614649949;0.01556279933031401;0.717824909260127;-0.013404975216633473;0.717894075928757;1.0099316563972507
50.49638;1.0445073710894393;0.8331734388401912;0.7975795002658362;6.249088260381082e-06;5.957908774652373e-06;1.0450327862379998;1.0097776054318868;10.00039149211305;0.8336014375494485;0.015562881868589507;0.015562773097082979;0.7178229853343607;-0.013404975600639156;0.7178912184728479;1.0099331304926769
50.50638;1.0445088041053279;0.8331739451025371;0.7975770842680282;6.2482188249735435e-06;5.957174145966472e-06;1.045031161662743;1.0097779640502222;10.000406637121731;0.8336043476613039;0.015562906059364005;0.01556274859978703;0.7178210385575314;-0.013404976011926223;0.7178883775233693;1.00993455590752
50.51638;1.0445102556035024;0.8331745161057196;0.7975747425660337;6.247345225009274e-06;5.9564308357591876e-06;1.045029480841757;1.0097783869176822;10.000421924939715;0.8336072152664252;0.015562929094344166;0.015562725837584416;0.7178190711387779;-0.013404976448808536;0.7178855569829239;1.0099359263495546
50.52638;1.044511716642975;0.833175151890555;0.7975724833556112;6.24646696557484e-06;5.955679264320478e-06;1.0450277401988697;1.00977886353103;10.000437338530752;0.8336100336401676;0.015562950876214659;0.015562704784513243;0.7178170864259013;-0.013404976909110073;0.7178827603670642;1.0099372361827754
50.53638;1.0445131781562362;0.833175850950494;0.7975703151311831;6.245583672042636e-06;5.954919254091804e-06;1.0450259370185544;1.009779385855979;10.000452846844718;0.833612796318847;0.015562971309624104;0.015562685384622583;0.7178150896429547;-0.013404977390254515;0.7178799903910061;1.0099384784250165
50.54638;1.0445146302380188;0.8331766106995171;0.7975682460321015;6.244695115271062e-06;5.95415044782605e-06;1.0450240683037602;1.0097799466491686;10.000468409185448;0.8336154976365537;0.01556299030313843;0.015562667559264212;0.7178130875792994;-0.013404977889889836;0.7178772487588173;1.009939644326628
50.55638;1.044516060616482;0.8331774284155213;0.7975662838146206;6.2438011127547945e-06;5.953373046676245e-06;1.0450221300792304;1.0097805388512238;10.000483978014774;0.8336181332566913;0.015563007768663567;0.015562651213322991;0.71781108769857;-0.013404978406523018;0.7178745367104772;1.0099407251531394
50.56638;1.0445174542907678;0.8331783019293272;0.7975644361784282;6.2429016815978516e-06;5.952588003492741e-06;1.0450201184254577;1.0097811557939917;10.000499499026489;0.8336207000486028;0.015563023631622777;0.015562636227312257;0.7178090971293701;-0.01340497893956277;0.7178718554412521;1.0099417133519233
50.57638;1.0445187948651329;0.8331792295354642;0.7975627108381643;6.241997196169363e-06;5.951796583178108e-06;1.0450180307122574;1.0097817913446987;10.00051491164332;0.8336231955385164;0.015563037845196444;0.015562622460869577;0.7178071222361344;-0.013404979489015888;0.7178692062057923;1.0099426026771638
50.58638;1.044520067098715;0.8331802095094075;0.7975611152560674;6.241088134939977e-06;5.951000013756612e-06;1.0450158653155173;1.009782439935717;10.000530142192178;0.8336256185079681;0.01556305038983212;0.015562609778855754;0.7178051687828642;-0.013404980055500854;0.7178665902370527;1.0099433891981213
50.59638;1.0445212590563222;0.8331812400513139;0.7975596565603836;6.240174730740965e-06;5.9501995236130565e-06;1.0450136205818856;1.0097830962266896;10.000545099108544;0.8336279702514167;0.015563061260784838;0.01556259807274051;0.7178032420727509;-0.013404980640459026;0.7178640081928532;1.0099440724213335
50.60638;1.0445223626113653;0.8331823194111895;0.7975583411592541;6.2392571664687e-06;5.949396448852282e-06;1.0450112947815209;1.0097837546774187;10.00055969116785;0.8336302542935895;0.015563070468789799;0.015562587256706254;0.7178013468645311;-0.01340498124587477;0.7178614594900066;1.009944654806227
50.61638;1.0445233730640398;0.8331834462363144;0.7975571734498218;6.238336070509033e-06;5.948592264459808e-06;1.0450088869269245;1.0097844100751312;10.000573857718933;0.8336324751698281;0.015563078055130217;0.015562577249710208;0.7177994874606176;-0.013404981873566315;0.717858942317142;1.0099451407298172
50.62638;1.0445242882970045;0.8331846200172625;0.7975561550204293;6.237412571438034e-06;5.947788752834201e-06;1.045006396697441;1.0097850585180064;10.00058757948266;0.8336346387726317;0.015563084094916085;0.015562567967191795;0.7177976681837265;-0.013404982524687773;0.717856454347865;1.009945535724078
50.63638;1.044525107424644;0.8331858402964694;0.7975552855521889;6.236487899508341e-06;5.946988137143417e-06;1.0450038237187862;1.0097856974939434;10.000600863254391;0.8336367535904128;0.01556308868183294;0.015562559333078523;0.7177958935065478;-0.013404983199709468;0.717853993618423;1.0099458453173333
50.64638;1.0445258298401032;0.8331871053921214;0.7975545642624914;6.23556297264538e-06;5.946192751541799e-06;1.0450011679740359;1.009786325367613;10.00061372074673;0.8336388302781466;0.015563091921784018;0.015562551296390057;0.7177941671172668;-0.013404983898669806;0.7178515591110264;1.0099460746521478
50.65638;1.0445264550814406;0.8331884126608393;0.7975539903757888;6.234638294380062e-06;5.945404584236458e-06;1.0449984308287048;1.0097869415073542;10.000626160038506;0.8336408798035994;0.015563093954016451;0.015562543822189143;0.7177924908535843;-0.01340498462119447;0.7178491508006497;1.0099462296395914
50.66638;1.0445269832686146;0.8331897591041367;0.7975535628965306;6.233714184308913e-06;5.944625295932498e-06;1.044995614467535;1.0097875468569693;10.000638188021057;0.8336429120203442;0.015563094970196503;0.015562536862057691;0.7177908647915733;-0.01340498536611752;0.7178467692179302;1.0099463177851922
50.67638;1.0445274155527549;0.8331911407588785;0.7975532806538618;6.232791104791903e-06;5.943856404054581e-06;1.0449927202076421;1.0097881440932444;10.000649814826836;0.8336449350848025;0.015563095200555044;0.015562530344662926;0.7177892882011584;-0.013404986131366543;0.7178444149713754;1.0099463478786588
50.68638;1.0445277533227555;0.8331925522996451;0.7975531421516973;6.231869877764911e-06;5.943099133798514e-06;1.0449897485195812;1.0097887377467045;10.000661054896186;0.833646955653803;0.015563094884485706;0.01556252419691554;0.7177877605947806;-0.01340498691454568;0.7178420888580824;1.0099463290629764
50.69638;1.0445279966638825;0.833193988017655;0.797553144759024;6.230951499112528e-06;5.942354248914055e-06;1.0449867005978128;1.0097893339797241;10.000671925798077;0.8336489797289812;0.01556309424854926;0.015562518362544261;0.7177862826401246;-0.013404987713557413;0.7178397925083483;1.0099462694436416
50.70638;1.044528144194011;0.8331954436039359;0.7975532844224217;6.23003658233239e-06;5.941622243133142e-06;1.0449835792756232;1.0097899388147649;10.00068245682984;0.8336510128627553;0.015563093496395838;0.015562512793458945;0.7177848566979075;-0.013404988526581813;0.7178375286840315;1.0099461751579872
50.71638;1.044528194360507;0.8331969174739198;0.7975535563072719;6.2291248904724585e-06;5.940903709030629e-06;1.0449803889130225;1.009790555837304;10.000692700643897;0.8336530591906468;0.015563092813141444;0.015562507427863522;0.7177834865545508;-0.013404989351848667;0.7178353005940241;1.0099460507576161
50.72638;1.044528146984223;0.8331984101406461;0.7975539550889625;6.228215250755573e-06;5.940199488444618e-06;1.044977134760574;1.009791185827793;10.000702723419016;0.8336551207168623;0.015563092372790117;0.015562502187537892;0.7177821763072129;-0.013404990187706856;0.7178331104699816;1.0099458999551059
50.73638;1.0445280039830216;0.8331999220558495;0.7975544744609827;6.227305920626565e-06;5.9395103714878004e-06;1.044973822803803;1.0097918283991028;10.000712581463647;0.8336571981402915;0.015563092337985864;0.015562497005581958;0.71778092950446;-0.013404991032625853;0.7178309584520153;1.0099457252701176
50.74638;1.0445277687367303;0.8332014524738318;0.7975551070894157;6.226395141005049e-06;5.938836562717106e-06;1.044970460500742;1.0097924831556446;10.000722310379714;0.833659292125357;0.015563092857223014;0.015562491857894973;0.7177797493360216;-0.013404991884883172;0.7178288427399138;1.0099455271798372
50.75638;1.044527445403913;0.8332030000595573;0.7975558457599624;6.225481603863796e-06;5.938177433708454e-06;1.0449670571716387;1.0097931494274888;10.000731924513001;0.8336614026860013;0.01556309406031571;0.015562486767268116;0.7177786390586138;-0.013404992742285687;0.7178267608226205;1.009945304760771
50.76638;1.044527039079363;0.8332045630629376;0.7975566845298753;6.224564735797638e-06;5.937531743729256e-06;1.0449636236581328;1.0097938261650619;10.0007414130732;0.8336635275348544;0.015563096054737175;0.015562481783573693;0.717777602052919;-0.013404993602346595;0.7178247107050313;1.0099450576416529
50.77638;1.0445265558985564;0.8332061382436193;0.7975576181803561;6.223644608724325e-06;5.936897959744474e-06;1.0449601717973507;1.0097945127335293;10.000750742281822;0.83366566190696;0.015563098925350826;0.01556247696590041;0.7177766414641983;-0.013404994462833775;0.7178226912281533;1.0099447871975227
50.78638;1.044526002686225;0.8332077199921245;0.7975586403572129;6.222721614348983e-06;5.93627443214348e-06;1.0449567135041085;1.0097952093834788;10.000759874986795;0.8336677993519548;0.015563102731719491;0.015562472371654121;0.7177757593385828;-0.013404995322183368;0.7178207017493843;1.0099444961196737
50.79638;1.0445253863871342;0.8332093002565069;0.7975597430089496;6.221796210719102e-06;5.935659593855285e-06;1.044953259539461;1.0097959168776744;10.000768793384388;0.8336699321233791;0.01556310750879586;0.015562468041071711;0.7177749555281282;-0.0134049961796351;0.7178187419337918;1.0099441870509314
50.80638;1.044524713667572;0.8332108695322437;0.7975609179098786;6.220868754195915e-06;5.935052092820414e-06;1.0449498192628888;1.0097966368628444;10.00077750974575;0.8336720515267946;0.01556311327607035;0.015562463986852381;0.7177742268270817;-0.013404997035237105;0.7178168117339712;1.0099438612060256
50.81638;1.0445239910432955;0.8332124189709137;0.7975621578067411;6.219939360211019e-06;5.9344507371642295e-06;1.0449464017754706;1.0097973730204552;10.000786063613173;0.8336741487299328;0.015563120039021909;0.015562460199696725;0.7177735671219558;-0.01340499788959652;0.7178149114669782;1.0099435178529648
50.82638;1.0445232249763126;0.8332139418462773;0.7975634559702561;6.219007881943789e-06;5.933854488607242e-06;1.044943016676929;1.0097981301441608;10.00079450213716;0.8336762154256075;0.015563127778957889;0.015562456657723923;0.7177729687498382;-0.013404998743406858;0.7178130419338832;1.0099431550744595
50.83638;1.044522421074003;0.8332154332388834;0.7975648056313193;6.218074066925734e-06;5.933262460960631e-06;1.0449396733258904;1.00979891092494;10.00080285686609;0.8336782436438233;0.015563136453135456;0.015562453331486025;0.7177724237201213;-0.013404999597036466;0.7178112044969905;1.0099427706372017
50.84638;1.044521582511368;0.8332168890057254;0.7975662000592705;6.217137856514475e-06;5.932673841324489e-06;1.044936379668059;1.0097997145168096;10.00081114377959;0.8336802249959155;0.015563146007937194;0.015562450186225103;0.7177719239317846;-0.013405000450373695;0.7178094012046702;1.0099423620279728
50.85638;1.0445207095081284;0.8332183051403327;0.7975676327331545;6.216199784732448e-06;5.932087873955222e-06;1.0449331420301182;1.0098005382309672;10.000819380467648;0.8336821499254379;0.015563156385574825;0.015562447187021714;0.7177714611751459;-0.013405001303041073;0.7178076346812305;1.0099419263832086
