time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.86638;1.0445198011818588;0.8332196777889038;0.797569097618311;6.215261109457355e-06;5.9315038986376644e-06;1.0449299658571183;1.00980137875811;10.000827589952092;0.8336840075654244;0.015563167517303673;0.015562444313645472;0.7177710273433663;-0.013405002154875233;0.7178059074023818;1.009941460872931
50.87638;1.044518857756198;0.833221003917966;0.7975705896308016;6.214323442491154e-06;5.930921593020458e-06;1.044926856051329;1.009802231943371;10.000835784991365;0.8336857868989421;0.015563179313222989;0.015562441570985533;0.717770614461121;-0.013405003006251583;0.717804220808911;1.0099409636859047
50.88638;1.0445178808851554;0.8332222823190486;0.7975721047951799;6.2133882756923025e-06;5.9303412275211365e-06;1.0449238163240926;1.0098030935329636;10.000843959149183;0.8336874782956424;0.015563191670670624;0.015562438978548558;0.7177702146001853;-0.013405003857913069;0.7178025748715049;1.009940434745745
50.89638;1.0445168728399705;0.8332235140136689;0.7975736397651678;6.21245672439852e-06;5.929763358462425e-06;1.04492084834428;1.0098039600486983;10.000852100793159;0.8336890736964044;0.015563204498402265;0.015562436555781782;0.7177698197234944;-0.013405004710505744;0.7178009682973595;1.0099398746150063
50.90638;1.0445158357981281;0.8332247012230695;0.7975751910396507;6.211529531782387e-06;5.929188261292808e-06;1.0449179514496159;1.009804828075834;10.000860209639653;0.8336905655628589;0.015563217721297701;0.015562434322346993;0.7177694213628869;-0.013405005564226679;0.7177993994374247;1.009939283003095
50.91638;1.0445147708739424;0.8332258453094203;0.7975767551395961;6.210607193149315e-06;5.928615616041453e-06;1.0449151230022404;1.0098056937157114;10.00086829610485;0.8336919457707054;0.015563231267471294;0.01556243230469513;0.7177690106170894;-0.0134050064188478;0.7177978674205034;1.0099386592833153
50.92638;1.0445136766630425;0.8332269452616489;0.7975783299542692;6.209690026079417e-06;5.928044389395935e-06;1.044912358896152;1.0098065529208473;10.000876371435133;0.8336932056732888;0.015563245056768435;0.015562430540108507;0.717768578839695;-0.013405007274208078;0.7177963726188695;1.009938003875691
50.93638;1.0445125483612818;0.8332279977805138;0.7975799150156581;6.2087783944457536e-06;5.9274729918858105e-06;1.044909653383532;1.009807401547611;10.000884439064722;0.833694337632354;0.015563258978335942;0.015562429080804999;0.7177681185455645;-0.013405008130664775;0.717794916162274;1.0099373187170932
50.94638;1.0445113781779547;0.8332289982537138;0.7975815101569906;6.207873065225894e-06;5.926899598308205e-06;1.0449069984722177;1.009808235278916;10.000892488135424;0.8336953365314006;0.015563272880104784;0.015562427993210766;0.7177676239817381;-0.013405008988984755;0.7177934991965659;1.009936607219766
50.95638;1.0445101569139765;0.8332299415704377;0.7975831148404361;6.206975211912808e-06;5.926322161348519e-06;1.0449043848357418;1.0098090496398913;10.00090049341451;0.8336962003054333;0.015563286603664598;0.01556242734585852;0.7177670914049863;-0.01340500985002311;0.7177921228322977;1.0099358738852395
50.96638;1.0445088764004513;0.8332308228891944;0.7975847283728459;6.2060861940532685e-06;5.92573815325844e-06;1.04490180450468;1.0098098400504736;10.0009084243845;0.833696929713179;0.015563300018998189;0.015562427195640315;0.7177665191424152;-0.013405010714674039;0.7177907887578675;1.009935123463586
50.97638;1.044507531394947;0.8332316386042118;0.79758634958009;6.205207737908341e-06;5.925144534553274e-06;1.0448992525575354;1.009810601663598;10.000916253638927;0.8336975274681218;0.015563313020214513;0.015562427591309692;0.7177659073482955;-0.013405011584000714;0.7177894993726192;1.0099343606896802
50.98638;1.0445061191852512;0.833232386780078;0.7975879767987325;6.204342336447687e-06;5.924538236095634e-06;1.0448967261088788;1.0098113288699395;10.000923952663793;0.8336979975363081;0.015563325515119703;0.015562428591225422;0.7177652575045093;-0.013405012459058164;0.7177882570245869;1.0099335907579858
50.99638;1.0445046379854026;0.8332330668728033;0.7975896093170043;6.203493180886767e-06;5.92391675857172e-06;1.0448942222710695;1.0098120154404329;10.000931479815288;0.8336983449935739;0.015563337429065297;0.015562430271230809;0.7177645718472131;-0.01340501334038273;0.7177870631483311;1.0099328193443713
51.00638;1.0445030867812268;0.8332336795633674;0.7975912485869743;6.202663743480303e-06;5.9232782619256295e-06;1.04489173721431;1.0098126552529354;10.000938775145128;0.8336985755550002;0.0155633487103535;0.015562432717211432;0.7177638527933985;-0.013405014227899685;0.7177859181323697;1.0099320520354833
51.01638;1.0445014663972807;0.8332342267316826;0.7975928976226032;6.2018575979922255e-06;5.92262137521713e-06;1.0448892668165226;1.0098132426033046;10.000945765711549;0.833698695218721;0.01556335933012483;0.015562436015078309;0.7177631025608441;-0.013405015121589125;0.7177848220777797;1.0099312938699279
51.02638;1.0444997796558062;0.8332347111938634;0.7975945596956261;6.2010783895882865e-06;5.9219452606016715e-06;1.0448868083757397;1.009813772374963;10.000952376303363;0.833698710598801;0.01556336927506873;0.015562440250334502;0.7177623234690432;-0.013405016021933877;0.7177837753839509;1.0099305487184007
51.03638;1.0444980304452172;0.8332351360135843;0.7975962376761658;6.200329597934009e-06;5.921249762537358e-06;1.04488436177165;1.0098142405555124;10.000958542529736;0.8336986289663659;0.015563378528329548;0.015562445519336334;0.717761518293765;-0.013405016929433581;0.717782779070416;1.009929817957387
51.04638;1.0444962231810595;0.8332355032370294;0.797597933910751;6.199614243263502e-06;5.920535316025064e-06;1.0448819285161262;1.0098146444306588;10.000964219291795;0.8336984579887262;0.015563387047887936;0.015562451935307035;0.717760689516884;-0.013405017843980153;0.7177818356931628;1.009929099854001
51.05638;1.044494363533539;0.833235812783907;0.7975996502787202;6.198934742784613e-06;5.919802695631464e-06;1.0448795094057015;1.0098149826163876;10.000969373184164;0.8336982058329733;0.015563394769880117;0.015562459619985031;0.7177598381114364;-0.013405018764864182;0.7177809496031823;1.0099283911370356
51.06638;1.0444924595483145;0.8332360626291271;0.7976013884548329;6.19829291485436e-06;5.919052868315297e-06;1.0448771031744204;1.0098152560615294;10.000973966180355;0.8336978812395504;0.01556340163508674;0.015562468693302108;0.7177589632184889;-0.013405019690884217;0.7177801257411592;1.009927688843178
51.07638;1.0444905215052511;0.8332362502218511;0.7976031501629439;6.197690182746723e-06;5.918286917970021e-06;1.04487470685864;1.0098154687025116;10.000977952993981;0.833697492960516;0.015563407603952988;0.015562479270173585;0.7177580628848862;-0.01340502062009606;0.7177793684775758;1.0099269905219945
51.08638;1.0444885608850447;0.8332363736459159;0.7976049369018599;6.197127915848081e-06;5.917505958715827e-06;1.044872316458263;1.0098156262613882;10.000981289015579;0.8336970486690606;0.015563412652958946;0.015562491460741897;0.7177571349585025;-0.013405021549684693;0.7177786816927566;1.0099262939442546
51.09638;1.0444865896824516;0.8332364316138741;0.7976067491498727;6.196607667611508e-06;5.9167112514402774e-06;1.0448699276009905;1.009815734582414;10.000983930789468;0.8336965546627281;0.015563416771973947;0.015562505369844727;0.7177561770812785;-0.013405022476330939;0.7177780697328686;1.0099255971907322
51.10638;1.0444846200395175;0.8332364234083408;0.7976085860037404;6.196131301167259e-06;5.915904277646192e-06;1.0448675365720244;1.0098157983270344;10.000985833962917;0.8336960172779262;0.015563419960730664;0.015562521093430452;0.7177551862169674;-0.013405023396828532;0.7177775377390739;1.0099248984142943
51.11638;1.0444826647680638;0.8332363497734319;0.797610445828681;6.1957010860221564e-06;5.915086493113661e-06;1.0448651411901122;1.009815820033167;10.000986956119249;0.8336954442858372;0.015563422213059168;0.015562538708399144;0.7177541591799839;-0.013405024308599446;0.7177770909526295;1.0099241953796347
51.12638;1.0444807385382;0.8332362134642347;0.7976123267193093;6.195319571394522e-06;5.914259334928239e-06;1.0448627413926752;1.0098158005203741;10.00098725701849;0.8336948445755661;0.015563423505823161;0.015562558265350315;0.7177530939113813;-0.013405025209810488;0.7177767344243394;1.0099234857785613
51.13638;1.0444788575861004;0.8332360178729832;0.7976142258790943;6.194989299423347e-06;5.913424614680925e-06;1.044860339210094;1.009815739824211;10.000986697711495;0.8336942272304999;0.015563423813281612;0.015562579792526602;0.7177519900763718;-0.013405026098989505;0.7177764733821774;1.009922767866308
51.14638;1.0444770377923907;0.833235765065624;0.7976161394136448;6.194712747930416e-06;5.912584658647069e-06;1.0448579377839433;1.009815636961769;10.000985246533173;0.83369360140378;0.015563423128606233;0.015562603297603745;0.7177508488056635;-0.013405026974613652;0.7177763130466558;1.0099220400962001
51.15638;1.0444752932280454;0.8332354554532163;0.7976180633730533;6.194492428947685e-06;5.911742236141634e-06;1.0448555405682043;1.0098154893336166;10.000982885686147;0.8336929764542746;0.015563421465341455;0.015562628763730975;0.7177496721244044;-0.013405027835260111;0.7177762579508713;1.0099213001098002
51.16638;1.0444736358680557;0.8332350884017318;0.7976199946402247;6.194330814109094e-06;5.910900525838636e-06;1.0448531513917616;1.0098152927188728;10.000979608722123;0.8336923612844126;0.015563418851375153;0.015562656150755602;0.7177484624716834;-0.013405028680142208;0.7177763116958709;1.0099205448655713
51.17638;1.0444720756078516;0.8332346621284905;0.7976219313514608;6.194230193083066e-06;5.910062774123203e-06;1.0448507747242317;1.0098150419338447;10.000975413627547;0.833691763369541;0.015563415331734963;0.015562685397405285;0.7177472226857672;-0.013405029509239335;0.7177764769804698;1.0099197723957112
51.18638;1.0444706203342975;0.8332341731911337;0.7976238727995631;6.194192723185302e-06;5.9092319620810736e-06;1.044848415946966;1.0098147326058866;10.000970295999526;0.8336911886651833;0.015563410963201912;0.015562716420695323;0.7177459559573359;-0.013405030322805907;0.7177767557223059;1.0099189830913853
51.19638;1.0444692758115293;0.833233616579758;0.7976258177825699;6.1942204725098635e-06;5.908410954905057e-06;1.0448460814403975;1.009814362652882;10.00096424060425;0.8336906421063442;0.015563405795025138;0.015562749125884847;0.7177446652195977;-0.013405031120913905;0.7177771497564845;1.0099181797118746
51.20638;1.0444680449479935;0.8332329862972708;0.7976277629851098;6.194315104983831e-06;5.907602591611426e-06;1.0448437781839006;1.0098139316803074;10.000957221035486;0.8336901277729976;0.015563399860069207;0.015562783422575487;0.717743353001821;-0.01340503190352099;0.7177776616530196;1.0099173676066349
51.21638;1.0444669274203693;0.8332322757446965;0.797629703332308;6.194477513271319e-06;5.906809585723852e-06;1.0448415132675188;1.0098134400777927;10.000949212238066;0.8336896486985552;0.01556339318383776;0.015562819221736978;0.7177420223305683;-0.013405032670814108;0.7177782948093968;1.0099165545781636
51.22638;1.044465920278226;0.833231477940763;0.7976316330886307;6.194707842588744e-06;5.906034559460814e-06;1.0448392934572497;1.0098128895648169;10.000940200138416;0.8336892067796158;0.01556338579668902;0.015562856424652898;0.7177406773420847;-0.013405033423283835;0.7177790526202861;1.0099157501209517
51.23638;1.0444650188045743;0.8332305857363818;0.7976335468066139;6.195005606733959e-06;5.9052799979791e-06;1.0448371250442654;1.0098122834680696;10.000930179643346;0.8336888029574827;0.015563377741763954;0.01556289493532078;0.7177393229196903;-0.01340503416147404;0.7177799370097772;1.0099149656161235
51.24638;1.0444642178521226;0.8332295921213564;0.7976354401709975;6.195369689041049e-06;5.904547991727162e-06;1.044835014104216;1.009811625699116;10.000919150410114;0.8336884373349444;0.015563369073222507;0.015562934674237649;0.7177379642866629;-0.013405034885843662;0.7177809476423773;1.0099142141088404
51.25638;1.0444635140012914;0.8332284907448643;0.7976373102828839;6.19579848758231e-06;5.903839948013917e-06;1.0448329659781508;1.0098109199320784;10.000907116924157;0.8336881090754088;0.01556335984383798;0.01556297556258229;0.717736606894272;-0.013405035596820408;0.7177820828415603;1.009913508174942
51.26638;1.044462906727135;0.8332272763029512;0.7976391552654534;6.196290156658363e-06;5.903156469495693e-06;1.0448309842376278;1.0098101695670836;10.000894088448597;0.8336878165569931;0.015563350099335023;0.015563017507476948;0.7177352559242115;-0.013405036294827512;0.7177833411780886;1.0099128585875818
51.27638;1.0444623972538802;0.8332259449146106;0.797640973229631;6.1968427742097966e-06;5.902497549514003e-06;1.0448290712998354;1.0098093777259236;10.000880072663275;0.8336875576092933;0.01556333989051363;0.015563060416417175;0.7177339153237954;-0.013405036980179552;0.7177847219110199;1.009912275486216
51.28638;1.0444619870406076;0.8332244944867545;0.7976427615758113;6.197454504367162e-06;5.901863029803553e-06;1.0448272303833048;1.009808547464759;10.000865069530548;0.8336873290820569;0.015563329281963028;0.01556310422107493;0.7177325874109155;-0.013405037652842516;0.7177862238318004;1.0099117698261346
51.29638;1.0444616772037627;0.8332229243755074;0.7976445176346295;6.198123827363956e-06;5.901252935895069e-06;1.0448254662586725;1.009807682705584;10.000849079614397;0.833687126563865;0.015563318345658212;0.01556314888512222;0.7177312734338248;-0.013405038312320611;0.7177878440068896;1.0099113537375857
51.30638;1.0444614681066686;0.8332212347163447;0.7976462394619945;6.198849634469698e-06;5.900667486345357e-06;1.044823784322644;1.0098067888381574;10.000832116947235;0.8336869454457483;0.015563307162988814;0.015563194388339198;0.7177299742373019;-0.013405038957893328;0.7177895779672624;1.009911040364248
51.31638;1.044461359523539;0.8332194259518245;0.7976479256829185;6.199630904388066e-06;5.90010715952162e-06;1.0448221897050358;1.0098058720508893;10.000814206812098;0.8336867823241623;0.015563295840990933;0.015563240704956944;0.717728690762736;-0.013405039588892513;0.7177914207962217;1.0099108429877377
51.32638;1.0444613514185122;0.8332174983337406;0.7976495750084037;6.20046627109661e-06;5.899573110596607e-06;1.0448206866698364;1.0098049385204029;10.000795374434938;0.8336866350977785;0.015563284524129745;0.015563287798357903;0.7177274244667625;-0.01340504020444093;0.7177933678368683;1.0099107736228374
51.33638;1.0444614442038658;0.8332154520466586;0.7976511861328685;6.201354000329528e-06;5.899067568202234e-06;1.0448192774286031;1.0098039945127;10.00077564022514;0.8336865018588596;0.015563273390779711;0.015563335625517415;0.7177261773336099;-0.013405040802915272;0.7177954149093122;1.0099108420893446
51.34638;1.0444616384403493;0.8332132885189936;0.7976527582928405;6.202292276169179e-06;5.898593667214291e-06;1.0448179617724696;1.0098030474862592;10.000755028012579;0.8336863799941042;0.015563262628423405;0.015563384140325428;0.7177249516546277;-0.013405041382070486;0.7177975580366114;1.009911055509349
51.35638;1.0444619344877564;0.8332110114778383;0.7976542920961254;6.203279423073399e-06;5.898154899278778e-06;1.0448167387759195;1.009802107775513;10.000733577810514;0.8336862663730153;0.015563252394023753;0.015563433300330831;0.7177237501727632;-0.01340504193962047;0.7177997926594035;1.0099114179661655
51.36638;1.0444623321917357;0.8332086262681571;0.7976557897264764;6.204313864653979e-06;5.8977548184383835e-06;1.0448156081552995;1.009801188867545;10.000711346200918;0.8336861581482224;0.015563242785860232;0.015563483074727208;0.7177225765138859;-0.013405042473445521;0.7178021133911848;1.0099119302409036
51.37638;1.044462830309251;0.8332061384290722;0.7976572546354445;6.205393847127299e-06;5.897397033674605e-06;1.0448145694677338;1.009800305431376;10.000688397823389;0.833686053282159;0.015563233851132648;0.015563533437457394;0.7177214351064862;-0.013405042981683733;0.7178045147832818;1.0099125896663566
51.38638;1.0444634258263428;0.8332035529688033;0.7976586910853714;6.206517117073759e-06;5.897085174947725e-06;1.0448136205012075;1.0097994710992564;10.00066480561567;0.8336859505209245;0.01556322561889151;0.015563584341194944;0.7177203303251743;-0.013405043463183362;0.7178069921450818;1.0099133907794433
51.39638;1.0444641141749633;0.8332008745479583;0.7976601032031441;6.207680853866213e-06;5.896822687270173e-06;1.0448127561356126;1.0097986969661592;10.000640655377202;0.833685849014363;0.015563218117117257;0.0155636357010904;0.7177192657066181;-0.013405043917863227;0.7178095418475128;1.0099143265305315
51.40638;1.044464890364533;0.8331981082410661;0.7976614940080261;6.208882023494253e-06;5.896612368285628e-06;1.0448119683511221;1.0097979904697802;10.000616039654176;0.833685747703394;0.015563211360234865;0.015563687414036844;0.7177182437823209;-0.013405044346414114;0.7178121609026691;1.0099153894825246
51.41638;1.044465749463942;0.8331952602468778;0.7976628649419732;6.210117690550239e-06;5.896456037199125e-06;1.0448112479623448;1.009797355735163;10.000591045900645;0.833685645059034;0.015563205331263838;0.015563739391545308;0.717717265823576;-0.0134050447496204;0.7178148458896352;1.0099165732658353
51.42638;1.0444666854892237;0.8331923385356139;0.7976642155405744;6.2113847526425474e-06;5.896354795572263e-06;1.0448105869066826;1.009796795665183;10.00056575119509;0.8336855396680375;0.01556319997591379;0.015563791577640545;0.7177163311835086;-0.013405045128066487;0.7178175923259682;1.0099178739332815
51.43638;1.0444676898391188;0.8331893529700657;0.797665543851765;6.212679324817233e-06;5.89630938938196e-06;1.0448099789452419;1.0097963135425114;10.000540225450374;0.8336854304177126;0.015563195215221344;0.015563843947068858;0.7177154367898163;-0.013405045482581151;0.717820394887575;1.009919290049346
51.44638;1.044468750899917;0.83318631411139;0.7976668480897197;6.213996390201079e-06;5.8963200307216405e-06;1.0448094185259023;1.0097959129096103;10.000514535823154;0.8336853157000603;0.015563190960322798;0.015563896482459472;0.7177145773975345;-0.013405045814847982;0.7178232476590732;1.0099208212897421
51.45638;1.04446985511261;0.8331832319275406;0.7976681280849796;6.21533001160414e-06;5.8963860410727505e-06;1.0448088991144726;1.0097955964223593;10.000488747724127;0.8336851930786883;0.01556318710093504;0.01556394915530829;0.7177137470830978;-0.01340504612734939;0.7178261443977314;1.009922467201199
51.46638;1.0444709889210384;0.8331801154842988;0.7976693850970209;6.21667396051463e-06;5.896505886284906e-06;1.0448084123414008;1.0097953645069708;10.000462926962602;0.8336850595788462;0.015563183491940743;0.015564001937029193;0.7177129409537357;-0.013405046422754172;0.7178290791104271;1.0099242272311955
51.47638;1.0444721409418882;0.8331769729403835;0.7976706204841284;6.218022590367299e-06;5.896677614869675e-06;1.0448079486755304;1.0097952152086507;10.000437138949746;0.833684911852272;0.015563179969642184;0.015564054818011291;0.7177121555575183;-0.01340504670339923;0.7178320462913169;1.0099261011744238
51.48638;1.0444733034666505;0.8331738113084972;0.7976718353670681;6.2193715912043044e-06;5.89689948173297e-06;1.0448074987748377;1.0097951459435368;10.000411438969278;0.8336847468474194;0.015563176374160569;0.015564107805915993;0.7177113883322453;-0.01340504697112407;0.7178350406973939;1.0099280893345288
51.49638;1.0444744717940018;0.833170636234604;0.7976730316325119;6.22071802201364e-06;5.8971702984565945e-06;1.0448070544785821;1.0097951549899309;10.000385864791015;0.8336845628023104;0.01556317255576335;0.01556416089911876;0.717710636833627;-0.013405047227372178;0.7178380576234074;1.0099301924852775
51.50638;1.0444756421465762;0.8331674521091249;0.7976742118473393;6.222059744022335e-06;5.897489169918822e-06;1.0448066094601889;1.0097952405841137;10.000360438486299;0.8336843590802938;0.01556316837655471;0.015564214056794076;0.7177098980413608;-0.013405047473298922;0.7178410935843376;1.0099324116157191
51.51638;1.0444768116292242;0.8331642623713773;0.797675377921429;6.223394967769635e-06;5.89785498499611e-06;1.0448061592588245;1.0097953993679485;10.000335166144795;0.8336841350160242;0.015563163723097623;0.015564267193845831;0.717709168297672;-0.013405047709841363;0.7178441461912127;1.009934747538931
51.52638;1.0444779796834582;0.8331610692836521;0.797676530730991;6.224722148479225e-06;5.898266218096894e-06;1.0448057005978304;1.00979562655261;10.000310031186862;0.833683888796783;0.01556315851958259;0.015564320196780623;0.7177084438971637;-0.013405047937889861;0.7178472131482513;1.00993720086229
51.53638;1.0444791474129618;0.8331578729807599;0.7976776706009799;6.226040073360767e-06;5.898721039959312e-06;1.0448052309962557;1.0097959169508237;10.000285000246802;0.8336836171423254;0.015563152715285194;0.015564372945772006;0.7177077218466666;-0.013405048158390621;0.7178502915564771;1.0099397726073087
51.54638;1.0444803158981408;0.8331546714795416;0.7976787976226832;6.227347994794412e-06;5.899217377710274e-06;1.044804748847794;1.0097962655396073;10.0002600498158;0.8336833165376883;0.015563146249659496;0.015564425335530018;0.7177070002218244;-0.013405048372312522;0.7178533780001052;1.009942464742634
51.55638;1.0444814864784961;0.8331514623666793;0.7976799123885697;6.228645540547401e-06;5.899752931388601e-06;1.0448042534890956;1.0097966675244694;10.000235186252322;0.8336829847350757;0.015563139030078473;0.015564477277054995;0.7177062771589747;-0.013405048580770343;0.7178564684101351;1.0099452794378116
51.56638;1.0444826616705334;0.8331482438668198;0.7976810170617228;6.2299323067331565e-06;5.900325370625757e-06;1.0448037456498176;1.0097971182252097;10.00021044281621;0.8336826211861311;0.01556313093620756;0.015564528672095521;0.7177055490799694;-0.013405048785312053;0.7178595575086508;1.0099482173931487
51.57638;1.04448384464684;0.8331450142065181;0.7976821157262369;6.231207450815169e-06;5.900932478267885e-06;1.044803227634955;1.0097976131289255;10.000185866570897;0.8336822274933816;0.015563121823103009;0.015564579377494883;0.7177048107054027;-0.013405048988008551;0.7178626392646998;1.009951277156065
51.58638;1.0444850376342951;0.8331417710301628;0.7976832139423684;6.232469497153376e-06;5.901571935308274e-06;1.0448027021914328;1.0097981476751097;10.000161503230736;0.8336818076313426;0.015563111513474216;0.015564629186132741;0.7177040567936493;-0.01340504919122394;0.7178657082297385;1.0099544561830363
51.59638;1.044486240128221;0.8331385122689648;0.7976843178594852;6.233716451945342e-06;5.902241007795593e-06;1.0448021715875273;1.0097987168883795;10.000137387160995;0.8336813666660186;0.015563099809590237;0.015564677847114397;0.717703283225235;-0.013405049397283974;0.7178687600042288;1.0099577521114949
51.60638;1.0444874482404478;0.8331352379385;0.7976854331641591;6.234946318558718e-06;5.90293656630515e-06;1.044801637758358;1.009799316415791;10.000113543491665;0.8336809094526645;0.015563086528826688;0.015564725112444847;0.7177024873553456;-0.013405049608378747;0.717871790784793;1.00996116264357
51.61638;1.0444886557788247;0.8331319508728876;0.7976865643221037;6.2361576090500965e-06;5.9036555189284605e-06;1.044801102127452;1.009799944276495;10.00008999667763;0.8336804407378545;0.015563071532508984;0.015564770765364852;0.7177016677511852;-0.013405049826746398;0.7178747972655479;1.0099646844653631
51.62638;1.0444898556239552;0.8331286554081043;0.7976877143286019;6.237349367886917e-06;5.904395392570253e-06;1.044800565532455;1.0098006009878155;10.000066780579385;0.8336799653912046;0.015563054727056252;0.015564814615672197;0.7177008226469689;-0.013405050054713513;0.7178777769727784;1.009968312335893
51.63638;1.0444910402674483;0.8331253557252886;0.7976888847842147;6.2385209498795795e-06;5.905154613736457e-06;1.044800028944636;1.0098012886863752;10.000043947401295;0.8336794875067949;0.01556303603783152;0.015564856488557708;0.7176999490578734;-0.013405050294268191;0.7178807283245379;1.0099720390929294
51.64638;1.0444922017681115;0.8331220554219123;0.7976900758369634;6.239671933345189e-06;5.905932212845137e-06;1.0447994936783138;1.009802010636249;10.000021566289611;0.833679008990507;0.015563015393205799;0.015564896225442671;0.7176990438478411;-0.013405050546422359;0.7178836502121896;1.0099758567406012
51.65638;1.0444933314630895;0.8331187573597947;0.7976912859673787;6.24080195468092e-06;5.90672725398147e-06;1.0447989607890307;1.0098027706235002;9.999999704541935;0.8336785294093692;0.015562992747187096;0.015564933688686415;0.7176981048113479;-0.013405050810927537;0.7178865414908746;1.0099797573041154
51.66638;1.0444944199388764;0.8331154630997268;0.7976925123929794;6.241910321468477e-06;5.907538603986196e-06;1.0447984306706308;1.0098035722640437;9.99997840540165;0.8336780474564752;0.015562968100608669;0.015564968763481596;0.7176971304395474;-0.013405051086507556;0.7178894009536587;1.00998373258334
51.67638;1.0444954584575152;0.8331121733837954;0.7976937521522661;6.242995827828674e-06;5.90836516610328e-06;1.0447979031803039;1.009804418715841;9.999957679952463;0.8336775617644872;0.015562941493314142;0.015565001357606759;0.7176961187034506;-0.013405051371229161;0.7178922273874973;1.009987773764678
51.68638;1.0444964412218076;0.8331088894509175;0.7976950029162846;6.244056863291509e-06;5.909206159366617e-06;1.0447973779571615;1.0098053124711408;9.999937507095439;0.833677070216784;0.015562912993709125;0.01556503140174104;0.7176950661974633;-0.013405051662739838;0.7178950192854086;1.009991871390272
51.69638;1.0444973659873076;0.8331056133043213;0.7976962630246431;6.2450914751551724e-06;5.910061115120434e-06;1.044796854538207;1.0098062552791514;9.999917837218502;0.8336765696160066;0.015562882693018056;0.015565058862671224;0.7176939688540304;-0.013405051958265496;0.7178977751461645;1.0099960154621517
51.70638;1.0444982326610717;0.8331023475914776;0.7976975312049367;6.246097588710935e-06;5.9109296440439474e-06;1.0447963324694456;1.0098072486365846;9.999898605169605;0.8336760561130545;0.015562850692126774;0.01556508376145845;0.7176928233228135;-0.013405052254438018;0.7179004943062397;1.0100001956564826
51.71638;1.0444990411769093;0.8330990961324277;0.7976988066339358;6.247073525051563e-06;5.9118112742850875e-06;1.0447958121617227;1.0098082945098807;9.999879744441849;0.8336755253242484;0.01556281708615756;0.015565106168284285;0.7176916275953688;-0.013405052547360003;0.7179031769761877;1.0100044011192522
51.72638;1.0444997899596158;0.8330958639789998;0.7977000888368672;6.248018272120626e-06;5.912705628816596e-06;1.0447952959116804;1.009809395787339;9.99986119103561;0.8336749720198265;0.01556278195920147;0.015565126172118702;0.7176903805041279;-0.013405052833011986;0.7179058237505499;1.010008619733678
51.73638;1.0445004760811487;0.8330926561208196;0.7977013772645684;6.248931337888994e-06;5.91361278977088e-06;1.044794787139927;1.0098105563166688;9.999842879740662;0.8336743897462977;0.015562745391827277;0.01556514385836425;0.7176890807062449;-0.01340505310753667;0.717908435464307;1.0100128377358852
51.74638;1.044501096363151;0.8330894758818772;0.7977026717374469;6.249812536379095e-06;5.914533256981507e-06;1.0447942878810863;1.0098117802368638;9.99982474143571;0.8336737709424553;0.015562707465857301;0.015565159318156123;0.717687726383581;-0.013405053367135301;0.7179110130666504;1.0100170404676878
51.75638;1.0445016481866112;0.8330863244785082;0.7977039731169258;6.250661781475786e-06;5.91546736249263e-06;1.04479379749553;1.0098130713530824;9.99980670575327;0.8336731080268349;0.015562668251604513;0.015565172660560954;0.7176863158784305;-0.013405053607951791;0.7179135576100788;1.0100212139692057
51.76638;1.0445021295454853;0.8330832015516391;0.7977052824350075;6.251478817674435e-06;5.91641485077416e-06;1.0447933139904617;1.0098144338300863;9.9997887087476;0.8336723947561671;0.015562627788381486;0.015565184008691555;0.7176848485259993;-0.013405053826306409;0.7179160706914343;1.0100253458501594
51.77638;1.0445025381527697;0.8330801055227475;0.7977065993013922;6.25226312431691e-06;5.917375045374926e-06;1.0447928357425251;1.0098158727553763;9.999770701008664;0.833671626530564;0.015562586073725173;0.015565193507307697;0.7176833251493981;-0.013405054018967839;0.7179185544717743;1.0100294248245842
51.78638;1.044502870766753;0.8330770333195271;0.7977079214376908;6.253014298201432e-06;5.9183471193782486e-06;1.0447923620221744;1.009817392367951;9.999752649059907;0.8336707994888974;0.015562543069315154;0.01556520132991767;0.7176817481076554;-0.013405054183128968;0.7179210108339288;1.0100334400951576
51.79638;1.0445031238295281;0.8330739803741353;0.7977092451660576;6.253732653430118e-06;5.9193301880109674e-06;1.0447918922548711;1.0098189937852358;9.99973452750669;0.833669909642636;0.015562498733752608;0.015565207649734318;0.7176801210094823;-0.013405054316375854;0.7179234408408905;1.0100373816210002
51.80638;1.0445032943863135;0.8330709417794283;0.7977105659830879;6.254419276994319e-06;5.920323586704336e-06;1.044791424545715;1.0098206749758734;9.999716307045503;0.8336689531823221;0.015562453063842328;0.015565212602958086;0.7176784480186523;-0.01340505441673443;0.7179258450248561;1.0100412408123287
51.81638;1.044503380117529;0.8330679137963988;0.7977118795243894;6.255075504921367e-06;5.921327162195435e-06;1.0447909555174544;1.0098224316213196;9.999697949452617;0.8336679276215102;0.015562406104574685;0.015565216291138616;0.7176767328176064;-0.013405054482449188;0.7179282231759874;1.0100450103477268
51.82638;1.0445033792409586;0.8330648946950604;0.7977131828376955;6.255702619465207e-06;5.922341104277292e-06;1.0447904819422347;1.0098242572408895;9.99967942003064;0.833666832257753;0.015562357924179405;0.015565218803860331;0.7176749777807423;-0.013405054511757069;0.7179305735159682;1.0100486832084032
51.83638;1.0445032914719168;0.8330618847778555;0.7977144745627001;6.256301852886063e-06;5.92336571822687e-06;1.0447900020839749;1.0098261435941456;9.999660709376224;0.8336656676092491;0.015562308584263714;0.015565220222023106;0.7176731837961204;-0.013405054503149195;0.7179328933502102;1.0100522523426365
51.84638;1.0445031190070029;0.8330588858553432;0.7977157539210888;6.256874215263219e-06;5.924401496041882e-06;1.044789516051928;1.0098280813080573;9.999641843959651;0.8336644352034994;0.01556225813113151;0.0155652206132551;0.7176713506771807;-0.013405054455704524;0.7179351812468956;1.0100557114293711
51.85638;1.0445028658909286;0.8330559007353242;0.7977170201764875;6.257420210196819e-06;5.925449189229824e-06;1.0447890261478574;1.00983006013839;9.999622874649786;0.8336631380959278;0.015562206611155162;0.015565220037952025;0.7176694779515179;-0.013405054368964166;0.7179374378867641;1.010059056122681
51.86638;1.0445025370577685;0.8330529325296895;0.7977182727048413;6.257939719951836e-06;5.926509714546721e-06;1.0447885371256298;1.009832069853677;9.999603851191655;0.8336617809470547;0.015562154090173422;0.015565218554237509;0.7176675656264666;-0.01340505424270494;0.7179396645398455;1.0100622844751885
51.87638;1.0445021389567335;0.8330499833824085;0.7977195107004391;6.258432100276418e-06;5.9275838987066225e-06;1.044788055587723;1.0098341016006234;9.999584806487121;0.8336603694860403;0.015562100656849785;0.015565216217881324;0.7176656145280143;-0.013405054076961966;0.7179418614449774;1.0100653959187078
51.88638;1.0445016801557108;0.8330470538050214;0.7977207329637772;6.25889636116043e-06;5.928672356909972e-06;1.0447875891025464;1.0098361480365912;9.999565762394345;0.833658910347173;0.015562046411824767;0.015565213085143416;0.7176636261690825;-0.013405053872092839;0.7179440278424941;1.0100683899646745
51.89638;1.044501169912862;0.8330441434934583;0.7977219381904378;6.25933130476945e-06;5.929775768989939e-06;1.044787145856919;1.009838201745156;9.999546742894367;0.8336574107782623;0.015561991466110875;0.015565209218365314;0.7176616022271819;-0.013405053628841104;0.7179461626319976;1.0100712655343598
51.90638;1.0445006164203292;0.8330412519107219;0.7977231252824577;6.259735651228812e-06;5.930894974833111e-06;1.044786734397741;1.009840253619614;9.999527778624183;0.8336558771639718;0.015561935952958844;0.015565204687585942;0.7176595441945005;-0.013405053348559057;0.7179482641963423;1.0100740210958556
51.91638;1.0445000267453777;0.8330383774056485;0.7977242936696429;6.260108383011676e-06;5.9320304543628645e-06;1.0447863631973486;1.0098422931135336;9.999508901515245;0.8336543136086692;0.015561880023803216;0.015565199564794291;0.7176574538132653;-0.013405053033424385;0.7179503299868931;1.0100766553327851
51.92638;1.0444994075208174;0.8330355168410485;0.7977254433462028;6.260449387854971e-06;5.933181803674126e-06;1.0447860406203997;1.0098443100400218;9.99949013569124;0.8336527220077864;0.015561823832577183;0.015565193917334325;0.7176553338694;-0.013405052686442737;0.7179523569877149;1.0100791675683425
51.93638;1.04449876500444;0.8330326671442718;0.7977265738164543;6.260759998318222e-06;5.934347875089165e-06;1.0447857750230798;1.0098462958918322;9.999471492217033;0.833651102840251;0.015561767540713405;0.015565187811695054;0.717653188601887;-0.013405052311300594;0.7179543428022;1.0100815579080131
51.94638;1.0444981048245154;0.8330298268161904;0.7977276828343763;6.261042998646486e-06;5.935527352719742e-06;1.0447855744010772;1.0098482435015503;9.999452973213163;0.8336494557210211;0.015561711322510084;0.015565181322514603;0.7176510236084198;-0.013405051911975548;0.7179562864375922;1.0100838270331043
51.95638;1.0444974314727493;0.8330269958242441;0.7977287669891224;6.2613020754164206e-06;5.936719031017717e-06;1.0447854458943193;1.0098501461762575;9.999434582693558;0.8336477796199192;0.015561655338569028;0.01556517452597557;0.7176488453862687;-0.013405051492094625;0.7179581880252415;1.0100859754394207
51.96638;1.0444967471948816;0.8330241752072959;0.7977298236803438;6.261541029194362e-06;5.937921650156277e-06;1.0447853952407642;1.0098519977988993;9.999416337347048;0.8336460727207581;0.015561599706965572;0.015565167475896502;0.7176466605600259;-0.013405051054419491;0.7179600479188062;1.0100880029341206
51.97638;1.0444960518285678;0.8330213671114484;0.7977308517820725;6.261763248004599e-06;5.939133668313708e-06;1.0447854265380985;1.009853793204048;9.999398270987909;0.8336443321391237;0.015561544509984983;0.015565160180894948;0.7176444750176229;-0.013405050600651983;0.7179618661954503;1.010089908884049
51.98638;1.0444953440299296;0.8330185744640553;0.7977318504405675;6.2619716940620515e-06;5.940353067060544e-06;1.0447855428600037;1.0098555274136853;9.99938043055319;0.8336425538642387;0.015561489823115162;0.015565152600136228;0.7176422933856842;-0.013405050131603057;0.7179636425568152;1.010091693035307
51.99638;1.0444946218473423;0.8330158006439233;0.7977328178883092;6.262169180702459e-06;5.941577259632271e-06;1.0447857470298423;1.0098571941538994;9.999362870619578;0.8336407331990789;0.015561435730751066;0.015565144658607472;0.7176401192663636;-0.01340504964768968;0.7179653766296503;1.0100933562216339
52.00638;1.0444938828242178;0.8330130493894308;0.797733751515906;6.262358624263707e-06;5.942803318810748e-06;1.0447860419635482;1.009858785375993;9.999345653946191;0.8336388656774025;0.015561382311172807;0.015565136267198583;0.7176379562365375;-0.01340504914933412;0.7179670687304102;1.0100948999889026
52.01638;1.0444931247757598;0.8330103247549745;0.7977346491484367;6.262543039627371e-06;5.944028293961413e-06;1.0447864307833519;1.009860291887817;9.999328852111189;0.833636947341194;0.015561329617529263;0.015565127346605997;0.7176358087282334;-0.013405048637100979;0.7179687205403072;1.0100963257672342
52.02638;1.0444923464513298;0.8330076313017974;0.79773551036528;6.262725182498017e-06;5.9452491505591324e-06;1.0447869166700128;1.009861703794477;9.999312537199812;0.8336349743811228;0.015561277689704852;0.015565117849548364;0.7176336818489509;-0.013405048111802124;0.7179703354111021;1.0100976349077844
52.03638;1.0444915478629972;0.8330049739816631;0.7977363363937331;6.262907256907329e-06;5.946462405531496e-06;1.0447875024888857;1.0098630110630553;9.999296769854489;0.8336329438497114;0.015561226572832534;0.015565107763697473;0.7176315805752913;-0.01340504757465912;0.7179719181427919;1.0100988293852342
52.04638;1.0444907305689841;0.8330023579568648;0.7977371284988786;6.2630910235466145e-06;5.9476639461095266e-06;1.0447881906184755;1.0098642043309283;9.999281590473602;0.833630854421112;0.015561176313013327;0.01556509710127361;0.7176295095161288;-0.013405047027467197;0.7179734740020206;1.0100999121693608
52.05638;1.044489897483724;0.8329997889867895;0.7977378862728973;6.263277795372187e-06;5.948849212336067e-06;1.0447889832209252;1.0098652745159693;9.999267012945328;0.8336287055337114;0.015561126948675315;0.01556508588321869;0.7176274733243893;-0.013405046472675639;0.7179750073830221;1.0101008871847146
52.06638;1.0444890523328139;0.832997273618572;0.7977386071837178;6.263468009207224e-06;5.950013588265976e-06;1.0447898824499404;1.0098662121033064;9.999253026389102;0.8336264963671763;0.01556107851592141;0.015565074123303865;0.7176254767080673;-0.013405045913330148;0.7179765211269057;1.010101759027648
52.07638;1.0444881990236543;0.8329948186207999;0.7977392871377748;6.263660911237912e-06;5.951152838941074e-06;1.044790890396147;1.0098670078025715;9.999239612654485;0.8336242257067448;0.01556103105941215;0.015565061837313357;0.7176235237538152;-0.013405045352861394;0.7179780168657707;1.0101025323216706
52.08638;1.044487340959119;0.832992430024083;0.7977399211909147;6.263854779528589e-06;5.952263348677851e-06;1.0447920088080804;1.0098676533847049;9.999226766003181;0.8336218923697125;0.015560984628887182;0.015565049073262038;0.7176216179646067;-0.013405044794799214;0.7179794954580364;1.0101032113425072
52.09638;1.0444864812303434;0.8329901126304258;0.7977405045045715;6.264047420262318e-06;5.95334216523552e-06;1.0447932380123859;1.0098681422258593;9.9992144916486;0.8336194962279684;0.015560939266614239;0.015565035912139131;0.7176197637878862;-0.013405044242615275;0.7179809571163509;1.0101038001642733
52.10638;1.044485624033191;0.8329878705773268;0.7977410332939873;6.264236413578351e-06;5.954387099550579e-06;1.044794575741274;1.009868470189927;9.99920279656759;0.8336170395054664;0.015560895006802512;0.015565022431393887;0.7176179676486758;-0.013405043699716611;0.7179824017861272;1.010104302812927
52.11638;1.0444847752742628;0.832985708178749;0.7977415048095808;6.264419052536155e-06;5.955396655959327e-06;1.0447960169015231;1.0098686356903424;9.999191697057018;0.8336145272595337;0.015560851885899615;0.015565008683703337;0.7176162367050465;-0.013405043169456565;0.7179838294850527;1.0101047229675346
52.12638;1.0444839410292748;0.8329836300633288;0.7977419165906502;6.264592327534414e-06;5.956369663751229e-06;1.0447975537559413;1.0098686389651372;9.99918122428664;0.8336119665921483;0.015560809954992852;0.015564994706359792;0.7176145770154053;-0.013405042655172809;0.7179852399123392;1.0101050631636406
52.13638;1.0444831259927414;0.8329816409422193;0.7977422662533291;6.264753183835895e-06;5.9573050680936275e-06;1.0447991761713913;1.0098684819005992;9.999171411596839;0.8336093654068935;0.015560769282889063;0.015564980530597542;0.7176129931497277;-0.013405042160097195;0.7179866318764657;1.0101053243966758
52.14638;1.0444823338364342;0.8329797457498961;0.7977425523394776;6.264898884876711e-06;5.958202002323989e-06;1.0448008720099775;1.0098681679965562;9.999162284844815;0.8336067312804298;0.015560729942499928;0.015564966177571693;0.7176114886328074;-0.013405041686941897;0.7179880036124923;1.0101055065120805
52.15638;1.0444815682977204;0.8329779500138713;0.7977427754689456;6.265026959656854e-06;5.959059865415674e-06;1.044802627822001;1.009867701588934;9.999153870072679;0.8336040706769708;0.015560691994286613;0.01556495165307788;0.717610066501679;-0.013405041237504968;0.7179893534235532;1.0101056087615368
52.16638;1.0444808338988636;0.8329762597138975;0.797742938595433;6.265134910517119e-06;5.959878299630905e-06;1.0448044300568657;1.009867086689235;9.999146206073732;0.8336013887751176;0.015560655482223048;0.0155649369570597;0.7176087299043394;-0.013405040812735858;0.717990679378671;1.0101056302071805
52.17638;1.0444801361937393;0.832974680463998;0.797743046196013;6.265220242341482e-06;5.960657201972689e-06;1.0448062660513295;1.0098663265627887;9.99913934001176;0.8335986895957719;0.01556062044533448;0.01556492209359809;0.7176074821015377;-0.013405040413101092;0.7179919786942676;1.0101055699689507
52.18638;1.0444794811374056;0.8329732167085451;0.7977431034804063;6.265280446155856e-06;5.961396891508248e-06;1.04480812410167;1.0098654245106127;9.999133307206499;0.8335959764144182;0.01556058692985427;0.015564907056957478;0.7176063259596053;-0.013405040038925444;0.7179932481274773;1.0101054273601988
52.19638;1.0444788740712099;0.8329718716028722;0.7977431163607573;6.265312841078126e-06;5.962098145271938e-06;1.0448099934275055;1.0098643854721654;9.999128124000679;0.833593252567441;0.01556055498243816;0.015564891821132576;0.7176052638797636;-0.01340503969062107;0.7179944849840006;1.0101052017898964
52.20638;1.0444783190646503;0.8329706473453741;0.797743091483184;6.265314757838153e-06;5.9627619741379065e-06;1.0448118651036657;1.0098632178459905;9.999123800000369;0.833590521911808;0.015560524632570825;0.015564876359819383;0.7176042978885856;-0.013405039368582573;0.717995687397685;1.0101048927031622
52.21638;1.0444778182120698;0.8329695454092189;0.7977430356199284;6.265283899278717e-06;5.963389529577456e-06;1.0448137328204818;1.0098619343034305;9.999120350313389;0.833587788401193;0.015560495885136841;0.015564860663496435;0.717603428943519;-0.013405039072754572;0.7179968538019318;1.010104500079854
52.22638;1.0444773711917252;0.832968566809955;0.7977429548522935;6.265218590536225e-06;5.963982187106074e-06;1.0448155919397313;1.0098605508575895;9.999117800127383;0.8335850548359328;0.015560468727413347;0.015564844730798558;0.7176026563679625;-0.013405038802452831;0.7179979826127436;1.010104024741013
52.23638;1.0444769761074053;0.832967712220151;0.797742853907991;6.265117953234646e-06;5.964541593856514e-06;1.04481743873992;1.009859085244521;9.999116178973095;0.8335823214976953;0.015560443136780684;0.015564828554803564;0.7176019784468467;-0.013405038556677075;0.7179990726856702;1.0101034680218555
52.24638;1.0444766303328887;0.8329669814438667;0.7977427359858285;6.264981978330966e-06;5.965069730270164e-06;1.0448192712185258;1.0098575554777771;9.999115508310627;0.8335795862128982;0.01556041908202072;0.01556481211823242;0.7176013932682122;-0.013405038334539437;0.7180001242585846;1.010102831728237
52.25638;1.0444763295070094;0.8329663725971787;0.7977426032130933;6.264811372992456e-06;5.965568835067546e-06;1.0448210895883399;1.009855978615164;9.999115798618824;0.8335768462352404;0.015560396529608727;0.01556479539535552;0.7176008992180691;-0.013405038135385254;0.7180011394467278;1.0101021184568917
52.26638;1.04447606586204;0.832965881349073;0.7977424569210535;6.2646071338670395e-06;5.966041048504236e-06;1.0448228961766821;1.0098543703175489;9.999117058462012;0.8335741003111325;0.015560375450607676;0.0155647783549865;0.7176004954220875;-0.01340503795856993;0.7180021216882004;1.0101013311267528
52.27638;1.0444758281868263;0.8329655007166958;0.7977422977757673;6.264370092367569e-06;5.966488198549494e-06;1.0448246953205464;1.00985274477149;9.999119300849108;0.833571349590738;0.015560355815996681;0.015564760954906545;0.7176001819757023;-0.013405037803408792;0.7180030745758768;1.0101004711510877
52.28638;1.0444756035692904;0.8329652221963223;0.7977421263882639;6.264100745989514e-06;5.966911914394082e-06;1.0448264919353247;1.0098511141934547;9.999122538397735;0.8335685975567961;0.015560337594025534;0.015564743130457828;0.717599959860178;-0.01340503766946762;0.7180040010627123;1.0100995370781178
52.29638;1.0444753795616415;0.8329650378316873;0.7977419440582458;6.263799341686704e-06;5.967313736700706e-06;1.0448282889104958;1.0098494889118346;9.999126776450694;0.8335658491052531;0.015560320754978943;0.015564724797075926;0.7175998309363426;-0.01340503755666341;0.7180049037947672;1.0100985256828061
52.30638;1.0444751462101975;0.8329649417269659;0.797741753358949;6.263466059282544e-06;5.967695173333924e-06;1.044830085931437;1.0098478782793119;9.999132017577846;0.8335631091429746;0.015560305262701104;0.015564705865514184;0.717599797894805;-0.013405037464895431;0.7180057859829709;1.0100974337570388
52.31638;1.0444748973208147;0.8329649299359343;0.7977415584236502;6.263101123480447e-06;5.968057713776471e-06;1.0448318807587171;1.0098462917804145;9.999138270746753;0.8335603826325229;0.015560291055191525;0.015564686251560357;0.7175998639751129;-0.013405037393542105;0.7180066516450231;1.010096258686145
52.32638;1.0444746294306162;0.8329649993238025;0.7977413650556479;6.2627045222013375e-06;5.968402775373754e-06;1.0448336706930805;1.0098447403251731;9.99914555117391;0.8335576765899537;0.015560278045435177;0.015564665879017014;0.7176000328155924;-0.013405037341376994;0.7180075053163283;1.0100949991129675
52.33638;1.0444743390231324;0.8329651465503652;0.7977411807469363;6.262275652094773e-06;5.968731820989373e-06;1.0448354518659047;1.0098432367707297;9.999153880429612;0.8335550012680435;0.015560266143491274;0.015564644674874773;0.717600307994008;-0.013405037306973702;0.7180083517752984;1.0100936560079132
52.34638;1.0444740211232089;0.8329653675516395;0.7977410137439336;6.2618136050355695e-06;5.969046544686468e-06;1.0448372177954397;1.0098417948943408;9.999163293120857;0.8335523689287155;0.015560255274164965;0.015564622562151095;0.7176006921041586;-0.013405037289032485;0.7180091955232238;1.0100922325174453
52.35638;1.044473670804708;0.8329656580896649;0.7977408716849086;6.261317706934248e-06;5.969348919465724e-06;1.0448389599108374;1.0098404281127158;9.999173830641176;0.8335497921423518;0.015560245383752225;0.015564599471174589;0.7176011863443204;-0.013405037286235766;0.7180100400186097;1.0100907324585024
52.36638;1.0444732853667116;0.832966015222791;0.7977407613600975;6.260787584810017e-06;5.969641441628653e-06;1.0448406695180472;1.009839149048671;9.999185520368211;0.8335472831501267;0.01556023643723011;0.015564575363918434;0.7176017906600917;-0.01340503729675891;0.71801088764163;1.0100891591290533
52.37638;1.0444728642796106;0.8329664382620372;0.7977406889507194;6.260223002900336e-06;5.969927452847691e-06;1.0448423395635316;1.0098379692006427;9.999198361998193;0.8335448534932928;0.015560228412072398;0.015564550243615432;0.7176025037314966;-0.013405037318024214;0.7180117405570601;1.010087515509069
52.38638;1.044472407061947;0.832966928456273;0.7977406601718204;6.259623870532786e-06;5.970210936745137e-06;1.0448439657612845;1.0098368981565986;9.99921233226891;0.8335425135856072;0.015560221295023869;0.015564524143101362;0.7176033227963696;-0.013405037346978819;0.7180126013444558;1.0100858052340729
52.39638;1.0444719120184134;0.832967487745746;0.7977406810448647;6.258990340228856e-06;5.970496068779517e-06;1.0448455467144422;1.0098359429387513;9.999227405287279;0.8335402727077262;0.015560215070820005;0.015564497106803568;0.7176042435667034;-0.013405037380401216;0.7180134728704993;1.010084033302999
52.40638;1.0444713770953802;0.8329681176503975;0.7977407582807899;6.258322805797511e-06;5.9707870946276485e-06;1.0448470825529734;1.0098351081861048;9.999243568380441;0.8335381387912605;0.015560209715167611;0.015564469175931262;0.717605260057038;-0.013405037415096173;0.7180143576646607;1.010082206288064
52.41638;1.044470800495756;0.8329688192844844;0.7977408982628558;6.257621756891985e-06;5.971088297431877e-06;1.0448485725887666;1.0098343971749133;9.999260817005759;0.833536117533467;0.01556020521165648;0.015564440382483552;0.7176063645817036;-0.01340503744816393;0.7180152573336785;1.0100803327888908
52.42638;1.044470180179461;0.8329695937050181;0.7977411060651349;6.256887578808001e-06;5.971403750680646e-06;1.0448500141455264;1.0098338124281914;9.999279142981564;0.8335342118445814;0.015560201566104633;0.015564410753481882;0.7176075484808628;-0.013405037477043876;0.7180161724595788;1.010078424093206
